time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
55.0,-22.535030189501654,-4.190983909938792,34.83062243435483,22.18267957158389,1.452515474523562,-20.127166331297563,-34.19048512643201,-0.9407067853370322,68.61172779889893,-9.419707241801518,38.98194274228228,51173.24370134044,5204.184396638691,5204.184396638691,56377.42809797914,83962.36290328442,89166.54729992311,89166.54729992311,11322.142594878998,113777.55216955545,93655.51317840147,60866.39398083419,36432.35466396364,24611.00486963234,0.0,61043.35953359598,18395.60123420703,1483.5087062963992,77844.40470504411,297562.3570977705,1151649.6302676094,3.8702799692140166,1511103.7793578508,5.078276009425968,0.7474542925675282,0.0714195994908042,4.027634451161993,1.2763954302156346,1.0,0.0,4.027634451162474,1.2956934216380007,1.296336274531928,3.1084779654667876,19765.246118270283,2015.494192029927,4632.441516551485,4632.441516551485,1.1234214998817347,-4.190983909938792,-9.367560830435105,5.176576920496313,1.0003314954088078,1.0003314954088078,0.2858089986882308,0.0,0.0,0.0004961200059775154,0.00014977377393658273,0.00034634623204093267,0.0013949560161982061,0.07141959948568552,0.07141959949080673,0.5282769731722918,78.03143504070044,24611.00486963234,18395.60123420703,0.7474542924481272,0.9235636526025588,0.8383097537935572,42257.704602238395,25750.0,0.0,23103.190605655527,-23103.190605655527,0.8002901792881033,0.8002901792881033,19438.547699147435,3664.642906508091,23103.190605655527,45.38192453293557,0.6062804388546237,1.4081089642605333,1.4084371330917764,1.3109212196401712,0.0004926818625416143,0.0017252409139810131,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65360.89520789392,2646.809394344473,,,,,,,,,,,,,,,,13.0,15536.715550068897,1483.5087062963992,0.5282769731722918,5.68290767726183,1.0003314954088078
56.0,-22.46535278426282,-4.21047657513298,34.82909791503036,22.204767318349354,1.464084132923253,-20.06272541611357,-34.12897439030928,-0.922879144902917,68.82916216664057,-9.41376669094358,38.981144914125075,51234.10945056314,5177.233939414127,5177.233939414127,56411.343389977264,84005.49589815071,89182.72983756484,89182.72983756484,11355.16996563645,113780.544669991,93673.35649729664,60901.97004976594,36412.65160836744,24597.814832426156,0.0,61010.4664407936,18385.74227662744,1482.5087062963992,77827.55987192839,297633.8933873393,1150607.4319422813,3.8658481359341907,1511070.108667613,5.076942318195978,0.7474542922564963,0.07140429295074663,4.027634451161993,1.2764313239185139,1.0,0.0,4.02763445116141,1.2956014952170898,1.296248705819932,3.108698520363413,19769.011807844352,2015.878185501099,4632.441516551485,4632.441516551485,1.1176037346431973,-4.21047657513298,-9.361953131763952,5.151476556630972,1.0,1.0,0.2857142857142857,0.0,0.0,0.0004995184958777591,0.0001507694694973145,0.00034874902638044457,0.0014046335934590813,0.07140429294215928,0.07140429295074655,0.5288533814164856,78.24292885758416,24597.814832426156,18385.74227662744,0.7474542924481272,0.9246174743594288,0.8397593468701353,42257.704602238395,25750.0,0.0,22911.885883888495,-22911.885883888495,0.7976312023384546,0.7976312023384546,19278.585251383523,3633.300632504972,22911.885883888495,46.180918584551634,0.6042660623776172,1.407544666236367,1.4080355268709224,1.3110275752231966,0.0004961200059775154,0.001722111698677453,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65169.590486126894,2838.1141161115047,,,,,,,,,,,,,,,,27.0,15538.000068148962,1482.5087062963992,0.5288533814164856,5.6744728005311185,1.0
57.0,-22.396899194808604,-4.2282167920045515,34.827778762344586,22.229089366178982,1.4777301266954634,-19.99919501022513,-34.06855553677303,-0.9033179729857534,68.99141284260355,-9.405829960679657,38.98064530131931,51294.12715927888,5151.685573051374,5151.685573051374,56445.81273233026,84049.25910986296,89200.94468291434,89200.94468291434,11380.75475645237,113786.77567054729,93693.22153053117,60938.08957991604,36394.59105623903,24585.830987632944,0.0,60980.42204387197,18376.78490357075,1481.5087062963992,77820.18992646197,297729.48888638074,1149784.7699734308,3.861843763861129,1511049.0238295111,5.075241386002434,0.7474542923855029,0.0713979136947939,4.027634451161993,1.2764719189750036,1.0,0.0,4.0276344511622755,1.2955014126449433,1.2961529258755315,3.1089386795333755,19773.204164041046,2016.3056868595338,4632.441516551485,4632.441516551485,1.1120886372001997,-4.2282167920045515,-9.354272088573083,5.1260552965685315,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005028781192729777,0.00015175343244092635,0.0003511246868320513,0.0014142018853382358,0.07139791365448273,0.07139791369479387,0.5293760262600921,78.39724280328323,24585.830987632944,18376.78490357075,0.7474542924481272,0.9256382760309643,0.841157299999919,42257.704602238395,25750.0,0.0,22727.14045153714,-22727.14045153714,0.7950361063954858,0.7950361063954858,19123.87341154771,3603.2670399894323,22727.14045153714,46.9772874266749,0.6023000806026407,1.4069860501464726,1.4076412617076832,1.3111248652287948,0.0004995184958777591,0.0017192540883356608,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64984.845053775534,3022.8595484628604,,,,,,,,,,,,,,,,30.0,15539.42601646077,1481.5087062963992,0.5293760262600921,5.671243733436198,1.0
58.0,-22.3296312082303,-4.244261704236433,34.82665012990723,22.253889531735354,1.4921503554874305,-19.936665865639068,-34.00902411723507,-0.8831879289964487,69.11943967118697,-9.396962563981898,38.98027060076386,51352.598738629735,5126.898015865623,5126.898015865623,56479.496754495354,84091.81761734544,89218.71563321106,89218.71563321106,11401.494652927839,113793.11326129727,93712.71267315921,60973.49379444349,36376.909865239686,24574.397628086215,0.0,60951.307493325905,18368.238994120464,1480.5087062963992,77817.22098028322,297836.3226085545,1149098.987740386,3.858155975322875,1511033.210728825,5.073367806500794,0.7474542925571979,0.07139567697056023,4.027634451161993,1.2765106556890538,1.0,0.0,4.027634451161519,1.2953987169445262,1.2960544816210484,3.1091851477682693,19777.317613619136,2016.7251419821384,4632.441516551485,4632.441516551485,1.106737774788407,-4.244261704236433,-9.345652764799242,5.101391060562809,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005061997745866998,0.00015272873431868448,0.0003534710402680153,0.0014236521392715267,0.07139567698612519,0.07139567697056029,0.5298523324669213,78.51640223516887,24574.397628086215,18368.238994120464,0.7474542924481272,0.9266330629688262,0.8425184110160849,42257.704602238395,25750.0,0.0,22548.49145196006,-22548.49145196006,0.7924956183912066,0.7924956183912066,18974.037282260484,3574.454169699576,22548.49145196006,47.771089929385084,0.6003754684781868,1.4064329666534736,1.4072541170422663,1.3112134178601078,0.0005028781192729777,0.0017166571564291523,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64806.19605419846,3201.5085480399393,,,,,,,,,,,,,,,,27.0,15540.832141082632,1480.5087062963992,0.5298523324669213,5.668162386203648,1.0
59.0,-22.263512824827057,-4.258666219982413,34.825701407202054,22.279112529382132,1.5072577642861997,-19.875113499646044,-33.95037251813335,-0.8625631170463018,69.21797346777015,-9.387268234414107,38.98002024277974,51409.6499617399,5102.919848767072,5102.919848767072,56512.569810506975,84133.30016853227,89236.22001729933,89236.22001729933,11418.07910635884,113799.6737694758,93731.90625256089,61008.25604578884,36359.61134085783,24563.453752176472,0.0,60923.0650930343,18360.058944309334,1479.5087062963992,77818.14091094049,297953.1537348478,1148531.003163448,3.8547368563366176,1511022.6451990462,5.071343015700126,0.7474542924438108,0.07139710570803921,4.027634451161993,1.2765479225432501,1.0,0.0,4.027634451160962,1.2952937601047374,1.2959537263003928,3.1094370830878693,19781.368264861016,2017.1381934565848,4632.441516551485,4632.441516551485,1.1015616345148853,-4.258666219982413,-9.336198407810345,5.0775321878279325,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005094843032928235,0.00015369527427837898,0.0003557890290144445,0.0014329881506040506,0.07139710572552059,0.07139710570803928,0.5302895379331213,78.60524170218423,24563.453752176472,18360.058944309334,0.7474542924481272,0.9276054926686279,0.8438454283814074,42257.704602238395,25750.0,0.0,22375.62204075054,-22375.62204075054,0.7900049237525472,0.7900049237525472,18828.822432651396,3546.799608099145,22375.62204075054,48.56237810082546,0.5984885786004145,1.4058852752752065,1.4068738662698232,1.311293515779665,0.0005061997745866998,0.001714311485356376,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64633.32664298893,3374.377959249461,,,,,,,,,,,,,,,,17.0,15542.22250140518,1479.5087062963992,0.5302895379331213,5.665142454261376,1.0
60.0,-22.19850980555847,-4.271483581855485,34.82492256265769,22.30467799762266,1.522957759002786,-19.814515864041088,-33.892589633446164,-0.841524679947209,69.29123472452522,-9.376849065052546,38.97989032667518,51465.38449597458,5079.799677593712,5079.799677593712,56545.18417356829,84173.76456702757,89253.56424462127,89253.56424462127,11431.11462464642,113806.50291043962,93750.80562265246,61042.42555160565,36342.644523385345,24552.938665818347,0.0,60895.583189203695,18352.19940012287,1478.5087062963992,77822.44961997485,298078.7605423353,1148063.911506385,3.8515455090377997,1511017.162542025,5.0691876193822925,0.7474542925353409,0.071401732908459,4.027634451161993,1.2765838195430117,1.0,0.0,4.027634451163106,1.2951869274793646,1.2958510464944824,3.1096935629209885,19785.356825583847,2017.5449134601365,4632.441516551485,4632.441516551485,1.096570708867847,-4.271483581855485,-9.326010624237288,5.054527042381803,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005127325084204961,0.0001546530136663084,0.00035807949475418773,0.0014422133093266467,0.07140173291743739,0.07140173290845903,0.530693702835237,78.66808378957779,24552.938665818347,18352.19940012287,0.7474542924481272,0.9285596953375316,0.8451414996071338,42257.704602238395,25750.0,0.0,22208.28374717489,-22208.28374717489,0.787561235885975,0.787561235885975,18688.031188251123,3520.2525589237675,22208.28374717489,49.35120023108164,0.5966372999136175,1.4053428419252791,1.406500295916161,1.3113654308371114,0.0005094843032928235,0.0017122081285109443,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64465.98834941328,3541.71625282511,,,,,,,,,,,,,,,,23.0,15543.597220372307,1478.5087062963992,0.530693702835237,5.662183998165926,1.0
61.0,-22.134589229944115,-4.282765522707629,34.8243041737094,22.330523910373472,1.539173484040961,-19.75485041807857,-33.83565318128092,-0.8201380061639929,69.34274992483347,-9.365789651816735,38.979877147468095,51519.85217333606,5057.5702008468415,5057.5702008468415,56577.422374182905,84213.27071459845,89270.84091544528,89270.84091544528,11441.107591529522,113813.64282450173,93769.42427000974,61076.00572875093,36326.02060139867,24542.801909056456,0.0,60868.822510455124,18344.62263707391,1477.5087062963992,77829.73332391576,298212.1313868407,1147683.640061511,3.848547792888868,1511016.6063603007,5.066918637190551,0.7474542925070272,0.07140917203643743,4.027634451161993,1.2766184686729685,1.0,0.0,4.0276344511607185,1.2950785293156042,1.2957467536186515,3.1099538444903665,19789.28614202147,2017.9455922278728,4632.441516551485,4632.441516551485,1.091772056436418,-4.282765522707629,-9.315173682754237,5.032408160046608,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005159451734315682,0.0001556021061177325,0.0003603430673138357,0.00145133015215059,0.07140917203660258,0.07140917203643748,0.5310699173380329,78.7085395766502,24542.801909056456,18344.62263707391,0.7474542924481272,0.9294975660891894,0.8464078989615211,42257.704602238395,25750.0,0.0,22046.26270141045,-22046.26270141045,0.7851626975288422,0.7851626975288422,18551.494350684,3494.76835072645,22046.26270141045,50.137602326164576,0.594820225400638,1.4048055377279718,1.4061332030321743,1.3114294268851474,0.0005127325084204961,0.0017103385140343134,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64303.967303648846,3703.737298589549,,,,,,,,,,,,,,,,12.0,15544.956491147299,1477.5087062963992,0.5310699173380329,5.65928540213219,1.0
62.0,-22.07171952623877,-4.292562256066345,34.82383743541878,22.35662086112427,1.5558537957106637,-19.696093446100107,-33.77954800436271,-0.7984456288537476,69.37533899215504,-9.354152645464275,38.97997851019661,51573.12805888138,5036.243793475457,5036.243793475457,56609.37185235684,84251.90714555433,89288.15093902979,89288.15093902979,11448.466015687358,113821.1570108037,93787.81588226296,61109.03679558741,36309.75454075061,24533.006071773903,0.0,60842.760612524515,18337.300696274335,1476.5087062963992,77839.68492334243,298352.5184984245,1147378.9568811255,3.845715674383303,1511020.884018984,5.064548781501112,0.7474542924999334,0.0714191364406959,4.027634451161993,1.2766519666416571,1.0,0.0,4.027634451160585,1.2949687670506582,1.2956410501949591,3.1102174458887433,19793.167544518346,2018.341385133389,4632.441516551485,4632.441516551485,1.087168348587073,-4.292562256066345,-9.30375011027078,5.011187854204435,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005191230580050649,0.00015654259511353212,0.00036258046289153276,0.0014603415636601999,0.07141913649006208,0.07141913644069586,0.5314224553138783,78.72949163761933,24533.006071773903,18337.300696274335,0.7474542924481272,0.9304208303905226,0.8476460886994175,42257.704602238395,25750.0,0.0,21889.36420957057,-21889.36420957057,0.7828078840485686,0.7828078840485686,18419.05826706236,3470.3059425082115,21889.36420957057,50.92162876889015,0.5930362757943701,1.4042732384046621,1.4057723926567103,1.3114857605304602,0.0005159451734315682,0.001708694410425299,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64147.06881180896,3860.635790429431,,,,,,,,,,,,,,,,15.0,15546.300731153591,1476.5087062963992,0.5314224553138783,5.65644513793828,1.0
63.0,-22.009870236681618,-4.300922698822681,34.82351393319738,22.382891037873947,1.572922293705662,-19.63822460964309,-33.72425203034652,-0.7765127984058012,69.39175258977451,-9.342013655265193,38.98018782377009,51625.25281471518,5015.847014192855,5015.847014192855,56641.09982890804,84289.6679106536,89305.51492484646,89305.51492484646,11453.576567407756,113829.020350038,93805.92937640825,61141.51427956802,36293.7945520447,24523.505425191543,0.0,60817.299977236245,18330.199389614576,1475.5087062963992,77851.9383574387,298499.016984489,1147138.970728609,3.8430242830187216,1511029.7173936982,5.062092775575929,0.7474542921904244,0.0714312830436171,4.027634451161993,1.2766843442199756,1.0,0.0,4.027634451161745,1.2948579500265756,1.2955342466904474,3.110483625697576,19796.990252415548,2018.7311928554143,4632.441516551485,4632.441516551485,1.082765318519725,-4.300922698822681,-9.291815250258358,4.990892551435676,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005222669073409167,0.00015747464786060292,0.0003647922594803137,0.0014692498718001366,0.07143128297988596,0.07143128304361716,0.5317548958126379,78.7337662450397,24523.505425191543,18330.199389614576,0.7474542924481272,0.9313320362809374,0.8488580195772976,42257.704602238395,25750.0,0.0,21737.406116567472,-21737.406116567472,0.7804955793491186,0.7804955793491186,18290.57927757655,3446.826838990919,21737.406116567472,51.703322630425994,0.5912845298099383,1.4037458239167684,1.4054176779521872,1.3115346810610036,0.0005191230580050649,0.0017072679171920208,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63995.11071880587,4012.593883432528,,,,,,,,,,,,,,,,15.0,15547.630215827507,1475.5087062963992,0.5317548958126379,5.6536624262753055,1.0
64.0,-21.949012253569535,-4.307894312672998,34.82332582995582,22.409313485864573,1.5903415038913065,-19.581221076106168,-33.66975789014248,-0.7543700191009513,69.39401341126768,-9.329418876122954,38.980502166843415,51676.32342106085,4996.378602549776,4996.378602549776,56672.702023610625,84326.620179534,89322.99878208377,89322.99878208377,11456.7301729405,113837.27081585245,93823.80371764165,61173.50696002316,36278.10750846499,24514.272033768684,0.0,60792.37954223368,18323.29786098898,1474.5087062963992,77866.26860914327,298651.07606208825,1146955.6652965997,3.8404538179469094,1511042.9832582294,5.059559815361557,0.7474542925748899,0.0714454013907437,4.027634451161993,1.2767157733952628,1.0,0.0,4.027634451161587,1.294746222291841,1.2954264881581965,3.1107520391391015,19800.762489005687,2019.1158539364296,4632.441516551485,4632.441516551485,1.0785626941425936,-4.307894312672998,-9.279415310234963,4.971520997561965,1.0,1.0,0.2857142857142857,0.0,0.0,0.000525377437792885,0.000158398191018471,0.00036697924677441397,0.0014780582571701083,0.07144540143784808,0.07144540139074376,0.5320702605322541,78.72343228739061,24514.272033768684,18323.29786098898,0.7474542924481272,0.9322336524800607,0.8500460717310839,42257.704602238395,25750.0,0.0,21590.21505948819,-21590.21505948819,0.7782246721271134,0.7782246721271134,18165.920626330713,3424.2944331574745,21590.21505948819,52.48272582278142,0.5895641455508435,1.403223178233367,1.4050688788475247,1.311576431534715,0.0005222669073409167,0.0017060514224992427,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63847.919661726584,4159.78494051181,,,,,,,,,,,,,,,,15.0,15548.945359642516,1474.5087062963992,0.5320702605322541,5.650934271461407,1.0
65.0,-21.889117296931747,-4.313523222093086,34.82326567602142,22.435842907894425,1.6080622385663519,-19.525061938421523,-33.61603586291892,-0.7320584266866043,69.38402594904488,-9.316419523563491,38.98091632193584,51726.33879555665,4977.843624102238,4977.843624102238,56704.182419658886,84362.779655756,89340.62327985825,89340.62327985825,11458.194801672289,113845.89793373398,93841.42202099822,61204.98116080517,36262.71206688116,24505.274653875735,0.0,60767.9867207569,18316.572726006783,1473.5087062963992,77882.42847818596,298808.0836609534,1146821.5160939721,3.837986918035419,1511060.4615107737,5.056959781668152,0.7474542923806752,0.07146125957243102,4.027634451161993,1.2767462519695982,1.0,0.0,4.02763445116139,1.2946337783368864,1.2953179701157669,3.11102221999489,19804.480690852124,2019.4950050070233,4632.441516551485,4632.441516551485,1.07456156895163,-4.313523222093086,-9.266601455030637,4.953078232937551,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005284553612429097,0.0001593135369556456,0.00036914182428726406,0.0014867683288641716,0.07146125958113761,0.07146125957243113,0.5323710812253465,78.70044547260835,24505.274653875735,18316.572726006783,0.7474542924481272,0.933125901969204,0.851210342597843,42257.704602238395,25750.0,0.0,21447.625506308344,-21447.625506308344,0.7759941108224799,0.7759941108224799,18044.95165855769,3402.673847750656,21447.625506308344,53.25987917925559,0.5878743263806666,1.402705189149646,1.4047258233394815,1.3116112479660575,0.000525377437792885,0.0017050376170889248,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63705.33010854674,4302.3744936916555,,,,,,,,,,,,,,,,15.0,15550.246283252622,1473.5087062963992,0.5323710812253465,5.648259504572635,1.0
66.0,-21.83024544504617,-4.317993705284542,34.823236523579176,22.44070895193147,1.600926813338683,-19.472123729097873,-33.566954092215724,-0.7320953919876362,70.04085171508262,-9.319981346338812,38.97851898513958,51791.443098052274,4976.9395139255785,4976.9395139255785,56768.38261197785,84411.86640153952,89388.8059154651,89388.8059154651,11568.703385903587,113874.98667974147,93861.80966248416,61241.21528996149,36245.10485835852,24486.180764276367,0.0,60731.28562263489,18305.087191025585,1472.5087062963992,77820.10252956151,298765.05710625823,1144050.8455126297,3.8292659007500287,1510959.2907629965,5.057349428335629,0.7475680820641263,0.07141391576920302,4.027634451161993,1.2768102867575366,1.0,0.0,4.0276344511611075,1.2946276282873692,1.2953157546155318,3.111036998716033,19808.78333933554,2019.9337530487517,4632.441516551485,4632.441516551485,1.0743663996929507,-4.317993705284542,-9.270172326106014,4.9521786208214715,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005314968493100501,0.00016015408236810344,0.0003713427669419467,0.0014956329213252032,0.0712699931678173,0.07140304566666153,0.5326594922012485,79.36083306142143,24486.180764276367,18305.087191025585,0.7474542924481272,0.9347469270569824,0.8527967515765764,42257.704602238395,25750.0,0.0,21309.478213236707,-21309.478213236707,0.7738028820797066,0.7738028820797066,17927.5465504758,3381.931662760907,21309.478213236707,54.034822502532755,0.5862143046058383,1.4021917481355253,1.4043883445194585,1.3116393598948546,0.0005284553612429097,0.0017042194686050143,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63567.1828154751,4440.521786763293,,,,,,,,,,,,,,,,4.0,15551.533555337359,1472.5087062963992,0.5326594922012485,5.645635794124224,1.0
67.0,-21.772196068683478,-4.321075465542463,34.823471285580496,22.487971011456125,1.6432733509287194,-19.415365895091277,-33.510918834339805,-0.687943134193526,69.36622512645425,-9.290280850673316,38.981989575845674,51823.3191782387,4944.321419566095,4944.321419566095,56767.6405978048,84432.24765299559,89376.56907256169,89376.56907256169,11461.538144566148,113863.93415368303,93874.92946540004,61266.0009906871,36232.14274968104,24487.365081121345,0.0,60719.50783080239,18303.18614215914,1471.5087062963992,77915.03092799554,299123.9863681174,1146549.608213779,3.833024633480165,1511105.7558893345,5.051770585959261,0.7474542925106332,0.07149332706640628,4.027634451161993,1.2768021165346726,1.0,0.0,4.027634451159499,1.2944115659042175,1.2951034799071504,3.111556291100095,19811.552168685306,2020.2160950666444,4632.441516551485,4632.441516551485,1.0673251679271707,-4.321075465542463,-9.240798271080866,4.919722805538403,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005345115891107578,0.00016111870910444874,0.00037339288000630904,0.0015038900273320064,0.07149332706444901,0.07149332706640649,0.5329794181260066,78.65650597712755,24487.365081121345,18303.18614215914,0.7474542924481272,0.9349160200044828,0.8534871416060665,42257.704602238395,25750.0,0.0,21175.489811384356,-21175.489811384356,0.7716484242163849,0.7716484242163849,17813.50418878456,3361.9856225997974,21175.489811384356,54.80759374848107,0.5845821395578673,1.401682754673409,1.404056773423878,1.3116616870422124,0.0005314968493100501,0.001703569950473167,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63433.194413622754,4574.510188615644,,,,,,,,,,,,,,,,20.0,15552.729658350712,1471.5087062963992,0.5329794181260066,5.641599678462594,1.0
68.0,-21.715126409577703,-4.323083797445149,34.82366359508107,22.493166813533776,1.6364737777744458,-19.364022266196606,-33.46349465483797,-0.6878517840775807,70.03925427241012,-9.293202407711473,38.97967332511253,51887.3484730261,4945.230071603644,4945.230071603644,56832.57854462974,84481.3007726646,89426.53084426824,89426.53084426824,11570.858768682796,113895.16887991599,93896.12251064395,61302.06839775345,36215.615680989446,24468.63803564774,0.0,60684.253716637184,18291.082341010526,1470.5087062963992,77855.67207558545,299088.6644055053,1143713.0729551162,3.8239933807871322,1511008.0047798986,5.052040363292637,0.7475316899274373,0.07144530121598766,4.027634451161993,1.2768685476062815,1.0,0.0,4.027634451163564,1.2944049369316613,1.2951007038443672,3.1115722261608108,19816.024791182645,2020.6721756341508,4632.441516551485,4632.441516551485,1.0675213176323053,-4.323083797445149,-9.243710734364198,4.920626936919049,1.0,1.0,0.2857142857142857,0.0,0.0,0.000537490759190979,0.00016193928329584812,0.00037555147589513093,0.0015125840624999622,0.07129213508854494,0.07143790395640126,0.5332422035780735,79.3324566801216,24468.63803564774,18291.082341010526,0.7474542924481272,0.9365292487571373,0.8550380913525294,42257.704602238395,25750.0,0.0,21045.74563770902,-21045.74563770902,0.7695321445424177,0.7695321445424177,17702.845404555213,3342.9002331538077,21045.74563770902,55.57823044862575,0.5829788973806195,1.4011781035645599,1.4037299732556294,1.3116770787527634,0.0005345115891107578,0.0017031223322655123,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63303.450239947415,4704.25436229098,,,,,,,,,,,,,,,,4.0,15554.06669894945,1470.5087062963992,0.5332422035780735,5.6405071670818785,1.0
69.0,-21.65882341234983,-4.323782960339308,34.82411385580668,22.541040053498023,1.6798689679024879,-19.308755140366344,-33.40879107182843,-0.6429606824099061,69.30457744023255,-9.26252124723343,38.983458369215036,51916.997828332605,4914.006889429215,4914.006889429215,56831.00471776182,84499.901080272,89413.90796970122,89413.90796970122,11458.949288540272,113884.30101757895,93908.7149426985,61325.81169197643,36203.22583413563,24470.39304787774,0.0,60673.61888201337,18290.50032459791,1469.5087062963992,77954.95868116095,299459.76727402845,1146453.1582685541,3.8284046257855477,1511167.74482624,5.046313094351024,0.7474542925735392,0.07153236035587855,4.027634451161993,1.2768578668078403,1.0,0.0,4.027634451163049,1.2941855630029344,1.2948850353428265,3.1120996604355264,19818.682323135,2020.9431684759832,4632.441516551485,4632.441516551485,1.060781204009101,-4.323782960339308,-9.213342054298726,4.889559093959418,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005404448531451046,0.00016289059889654115,0.0003775542542485635,0.0015206505215942887,0.0715323603822113,0.0715323603558784,0.5335425439530267,78.567098687466,24470.39304787774,18290.50032459791,0.7474542924481272,0.9366674637996467,0.8556766315404889,42257.704602238395,25750.0,0.0,20919.892657869947,-20919.892657869947,0.767451108642368,0.767451108642368,17595.338284262656,3324.554373607292,20919.892657869947,56.34676920498518,0.5814023550320969,1.4006777005614437,1.4034088226766603,1.3116871094187639,0.000537490759190979,0.0017028306848290576,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63177.59726010834,4830.107342130053,,,,,,,,,,,,,,,,16.0,15555.233098786688,1469.5087062963992,0.5335425439530267,5.63651480095173,1.0
70.0,-21.60335912292106,-4.323345671865847,34.824601483869905,22.568658214900665,1.6992736155217212,-19.256452639121683,-33.35879239076746,-0.6196065960120882,69.23989141758472,-9.247521179927386,38.984360221529265,51962.854993928,4899.517035673966,4899.517035673966,56862.37202960197,84533.62785399861,89433.14488967258,89433.14488967258,11452.990735148021,113895.69405285204,93926.49499394717,61355.722133872834,36189.747622304814,24462.54916317946,0.0,60652.29678548427,18284.63737074896,1468.5087062963992,77980.15415452456,299641.33210355736,1146537.8934740336,3.8263676290084874,1511205.8075428666,5.043382356278497,0.7474542922235851,0.07155681117321408,4.027634451161993,1.276887760735117,1.0,0.0,4.027634451161187,1.294068579678864,1.2947717737125861,3.112380993101224,19822.43466057888,2021.3258004087922,4632.441516551485,4632.441516551485,1.0576532953882396,-4.323345671865847,-9.19848700089467,4.875141329028822,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005433695228108427,0.00016376460050649048,0.0003796049223043522,0.0015289098629036805,0.07155681114295631,0.07155681117321412,0.5337859395058883,78.4874125975121,24462.54916317946,18284.63737074896,0.7474542924481272,0.9375139119745696,0.8567335080106003,42257.704602238395,25750.0,0.0,20798.008347510673,-20798.008347510673,0.7654066104312317,0.7654066104312317,17490.995844865436,3307.012502645238,20798.008347510673,57.11324596070089,0.5798534927509331,1.4001814466522728,1.4030921164939767,1.3116906014327612,0.0005404448531451046,0.0017027291639927767,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63055.71294974907,4951.991652489327,,,,,,,,,,,,,,,,29.0,15556.546910146848,1468.5087062963992,0.5337859395058883,5.635583596250803,1.0
71.0,-21.548708127347897,-4.321812788369953,34.825179219529744,22.595603309478633,1.7184083901641873,-19.204914509291427,-33.30934572787953,-0.5965809915053133,69.17485146035136,-9.23257862512266,38.98529035762929,52007.3849154264,4886.174515101163,4886.174515101163,56893.559430527566,84565.71731957163,89451.89183467279,89451.89183467279,11446.91193802387,113906.5503409947,93942.8744696519,61384.542065461945,36175.92489354439,24454.658506321906,0.0,60630.5833998663,18278.73947419932,1467.5087062963992,78004.97989664892,299822.28705259267,1146625.25724649,3.824349645646447,1511245.0647374007,5.040469404705425,0.7474542925829033,0.07158092920185982,4.027634451161993,1.2769134165206921,1.0,0.0,4.02763445116455,1.2939532355215424,1.2946601143647303,3.1126584335473373,19825.8914177692,2021.6782915439217,4632.441516551485,4632.441516551485,1.0547730603059096,-4.321812788369953,-9.183677977525338,4.8618651891553855,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005462655255701719,0.00016463320470787185,0.0003816323208623001,0.0015370754831819076,0.07158092921123205,0.07158092920185988,0.5340248663911786,78.407430085474,24454.658506321906,18278.73947419932,0.7474542924481272,0.9383640440222619,0.8577747730453322,42257.704602238395,25750.0,0.0,20679.879465391492,-20679.879465391492,0.7633972732123387,0.7633972732123387,17389.6734173922,3290.2060479992915,20679.879465391492,57.87769651628951,0.5783312675851051,1.3996892491423105,1.4027802543016328,1.3116884173657684,0.0005433695228108427,0.0017027926591216783,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62937.58406762988,5070.120534608508,,,,,,,,,,,,,,,,48.0,15557.768290090738,1467.5087062963992,0.5340248663911786,5.633213300801054,1.0
72.0,-21.49484856135626,-4.319221481787804,34.825843176374114,22.622551896516256,1.7376808945713198,-19.154080967063514,-33.26056217830626,-0.573515410974754,69.10531070153559,-9.217427048453011,38.986296039496686,52051.15746991668,4873.677142258617,4873.677142258617,56924.8346121753,84597.25886863552,89470.93601089413,89470.93601089413,11440.240546026951,113917.81874476788,93959.10134004742,61412.999941339796,36162.33488745291,24446.88273387375,0.0,60609.217621326665,18272.927437656414,1466.5087062963992,78030.69546486718,300005.8612098795,1146731.2347662544,3.8223627703194065,1511287.5112737715,5.037526617576641,0.7474542924991141,0.07160590416313226,4.027634451161993,1.2769385948078704,1.0,0.0,4.027634451161747,1.2938377794931413,1.294548306098156,3.1129361926189945,19829.31596883098,2022.0274985679084,4632.441516551485,4632.441516551485,1.0520752663245132,-4.319221481787804,-9.168651474084935,4.849429992297131,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005491334597403928,0.00016549432266695327,0.0003836391370734396,0.0015451582052910435,0.07160590416417757,0.07160590416313224,0.5342601472354123,78.32273774998862,24446.88273387375,18272.927437656414,0.7474542924481272,0.9392108469016941,0.858799362749097,42257.704602238395,25750.0,0.0,20565.366067883555,-20565.366067883555,0.7614219705492377,0.7614219705492377,17291.25954657314,3274.106521310416,20565.366067883555,58.64015543046698,0.5768348261736649,1.3992010185935357,1.402473087469829,1.3116807613176076,0.0005462655255701719,0.0017030152538627303,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62823.070670121946,5184.633932116445,,,,,,,,,,,,,,,,18.0,15558.980277893264,1466.5087062963992,0.5342601472354123,5.630859730955592,1.0
73.0,-21.441759198047315,-4.3156077263018755,34.82658866341913,22.649485256429784,1.757073518559537,-19.103934545538568,-33.212420193571575,-0.5504234811611907,69.03170600109047,-9.202083569538352,38.98737254815771,52094.17512179052,4862.006157000534,4862.006157000534,56956.18127879105,84628.24844019557,89490.25459719611,89490.25459719611,11433.033515626536,113929.46520241752,93975.15542742985,61441.08210905058,36148.970353754754,24439.210605221408,0.0,60588.18095897616,18267.192871421143,1465.5087062963992,78057.22108156957,300191.8507007088,1146854.085880838,3.8204037957854204,1511332.9481761039,5.034556883034451,0.7474542924687747,0.07163166021838356,4.027634451161993,1.2769631983386356,1.0,0.0,4.027634451161327,1.293722275114899,1.2944364132418207,3.1132141176159993,19832.704055421393,2022.3729872506303,4632.441516551485,4632.441516551485,1.0495558637122187,-4.3156077263018755,-9.153424797944197,4.837817071642322,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005519739157538915,0.0001663481867119215,0.00038562572904197003,0.0015531594715438985,0.07163166023500962,0.07163166021838356,0.5344921721958367,78.2337895706288,24439.210605221408,18267.192871421143,0.7474542924481272,0.9400543204516354,0.8598075449246962,42257.704602238395,25750.0,0.0,20454.343184688074,-20454.343184688074,0.7594797316212788,0.7594797316212788,17195.654699428847,3258.688485259227,20454.343184688074,59.40065621942921,0.5753634330464233,1.3987166685295604,1.4021704876283634,1.3116678190836448,0.0005491334597403928,0.0017033916060172263,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62712.04778692647,5295.656815311926,,,,,,,,,,,,,,,,26.0,15560.180629547816,1465.5087062963992,0.5344921721958367,5.628546727554559,1.0
74.0,-21.38941948215195,-4.311006320574425,34.82741124622199,22.676394378673308,1.7765749635821833,-19.054457739796888,-33.16490185735745,-0.5273132068058438,68.95437386279144,-9.186560623964796,38.98851597590659,52136.45342844506,4851.13930823688,4851.13930823688,56987.59273668194,84658.69499356188,89509.83430179875,89509.83430179875,11425.335133979781,113941.4680558058,93991.03236719585,61468.790802049145,36135.82396127411,24431.633754007053,0.0,60567.45771528116,18261.52952186359,1464.5087062963992,78084.49916781897,300380.1081130307,1146992.4610864255,3.8184700987417615,1511381.210707363,5.031562243591183,0.7474542924853932,0.07165814248204445,4.027634451161993,1.276987222167663,1.0,0.0,4.027634451160977,1.293606759209648,1.29432447339777,3.113492119987644,19836.054756425852,2022.714663664539,4632.441516551485,4632.441516551485,1.0472100491509728,-4.311006320574425,-9.138010607377291,4.827004286802866,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005547874731020376,0.00016719497238770094,0.0003875925007143367,0.0015610809088890919,0.071658142466281,0.0716581424820445,0.5347212777997951,78.14093448675624,24431.633754007053,18261.52952186359,0.7474542924481272,0.9408945807924174,0.8607997659986154,42257.704602238395,25750.0,0.0,20346.69200446902,-20346.69200446902,0.7575696693410606,0.7575696693410606,17102.764228647615,3243.927775821406,20346.69200446902,60.159231473773566,0.5739164161674701,1.3982361152691425,1.4018723302663816,1.3116497705634511,0.0005519739157538915,0.0017039165820468384,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62604.396606707414,5403.30799553098,,,,,,,,,,,,,,,,54.0,15561.369754638421,1464.5087062963992,0.5347212777997951,5.626272127852175,1.0
75.0,-21.33780964850088,-4.30545091838828,34.82830673043596,22.703274862747662,1.7961773058655208,-19.005633390174086,-33.117996936757095,-0.5041896115714132,68.87358613640089,-9.170868019098986,38.989722859054,52178.036751036074,4841.052868965619,4841.052868965619,57019.089620001694,84688.6129880471,89529.66585701272,89529.66585701272,11417.181239566751,113953.81128618194,94006.73488871507,61496.158650558165,36122.862486841004,24424.145429169213,0.0,60547.00791601022,18255.93234360624,1463.5087062963992,78112.48461744597,300570.5176760514,1147145.2641346336,3.816559498263907,1511432.1528690897,5.02854426493712,0.747454292578998,0.07168530783632314,4.027634451161993,1.277010748167522,1.0,0.0,4.027634451161557,1.2934912544699622,1.2942125100060269,3.113770145135159,19839.368647855965,2023.0525865464726,4632.441516551485,4632.441516551485,1.0450327007192142,-4.30545091838828,-9.122418947209791,4.8169680288215115,1.0,1.0,0.2857142857142857,0.0,0.0,0.000557574692695784,0.0001680347241322427,0.00038953996856354127,0.0015689245974910785,0.07168530787904404,0.07168530783632326,0.5349477516009206,78.04445415549986,24424.145429169213,18255.93234360624,0.7474542924481272,0.9417325741198905,0.8617772958065337,42257.704602238395,25750.0,0.0,20242.29886869702,-20242.29886869702,0.7556909468505284,0.7556909468505284,17012.4975435539,3229.80132514312,20242.29886869702,60.91591292419351,0.5724931415534306,1.3977592777972552,1.401578494910051,1.3116267898616785,0.0005547874731020376,0.0017045852498064177,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62500.003470935415,5507.70113130298,,,,,,,,,,,,,,,,18.0,15562.547990703155,1463.5087062963992,0.5349477516009206,5.624034163881911,1.0
76.0,-21.286910446779505,-4.298974039782609,34.82927116674444,22.730131877493136,1.8158788883976817,-18.957444326989876,-33.07168377852065,-0.48105225545945396,68.78952236674326,-9.155011021417865,38.990990553144684,52218.91910980696,4831.719722100406,4831.719722100406,57050.63883190736,84718.03019966198,89549.74992176238,89549.74992176238,11408.596134054154,113966.49156986362,94022.28229070829,61523.17120087111,36110.12343315242,24416.741648101233,0.0,60526.86508125365,18250.398353409775,1462.5087062963992,78141.15378770823,300763.01855748746,1147311.7588994196,3.8146703155265875,1511485.6632400737,5.025503702181957,0.7474542924866069,0.07171313343949015,4.027634451161993,1.2770336807286369,1.0,0.0,4.027634451162778,1.2933757576662743,1.2941005205635274,3.1140482008332424,19842.64980255222,2023.3871712105786,4632.441516551485,4632.441516551485,1.043017964681673,-4.298974039782609,-9.106655355305401,4.807681315522792,1.0,1.0,0.2857142857142857,0.0,0.0,0.000560336130487367,0.00016886769640766367,0.00039146843407970335,0.0015766917516418508,0.07171313340126581,0.07171313343949026,0.5351718381247159,77.94453338816112,24416.741648101233,18250.398353409775,0.7474542924481272,0.9425672179671016,0.8627395296238491,42257.704602238395,25750.0,0.0,20141.054845219114,-20141.054845219114,0.7538427617412109,0.7538427617412109,16924.76777163414,3216.287073584975,20141.054845219114,61.67073148320612,0.5710930013190991,1.3972860776555,1.4012888657728746,1.311599045431758,0.000557574692695784,0.0017053928704036582,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62398.75944745751,5608.945154780886,,,,,,,,,,,,,,,,14.0,15563.715521952967,1462.5087062963992,0.5351718381247159,5.621831280064099,1.0
77.0,-21.236703347842536,-4.29160712600838,34.83030080974401,22.7569657372311,1.8356754528232933,-18.90987411418492,-33.025952289439715,-0.45790296900889976,68.70236839601279,-9.13899631390295,38.992316150582674,52259.14002635134,4823.115233352166,4823.115233352166,57082.25525970351,84746.96525916536,89570.08049251752,89570.08049251752,11399.604117308598,113979.49807771522,94037.68338600363,61549.85814935038,36097.58359628139,24409.417585197698,0.0,60507.001181479085,18244.923943846854,1461.5087062963992,78170.47637520892,300957.5326209337,1147491.1879897413,3.8128010221131285,1511541.6192894995,5.02244155886717,0.7474542921872457,0.07174159015005269,4.027634451161993,1.2770561802992595,1.0,0.0,4.027634451160588,1.29326027637483,1.2939885133565578,3.1143262688404496,19845.900080391428,2023.718607311511,4632.441516551485,4632.441516551485,1.04116052326174,-4.29160712600838,-9.090726761184664,4.799119635176284,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005630723252227714,0.00016969394217388693,0.0003933783830488845,0.0015843843279100861,0.07174159012297955,0.07174159015005321,0.5353937417866373,77.84136470991575,24409.417585197698,18244.923943846854,0.7474542924481272,0.9433991793527544,0.8636874908014385,42257.704602238395,25750.0,0.0,20042.855113740363,-20042.855113740363,0.7520243387390791,0.7520243387390791,16839.49124507909,3203.363868661272,20042.855113740363,62.42371727565314,0.569715408135666,1.396816438842708,1.4010033301968092,1.3115667001229792,0.000560336130487367,0.0017063348932181033,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62300.55971597876,5707.144886259637,,,,,,,,,,,,,,,,15.0,15564.872761727442,1461.5087062963992,0.5353937417866373,5.6196623230904,1.0
78.0,-21.187170353866534,-4.283380562175535,34.8313921259355,22.783781575877242,1.8555659703986231,-18.862906650793946,-32.98078476274384,-0.43474087543868506,68.61225813382879,-9.12282814267945,38.993697207649674,52298.70475358709,4815.213394630648,4815.213394630648,57113.91814821774,84775.44308291815,89590.6564775488,89590.6564775488,11390.222903442162,113992.82638400164,94052.95538823008,61576.2170595456,36085.26480964943,24402.169906452847,0.0,60487.434716102274,18239.506640439966,1460.5087062963992,78200.43357410663,301154.01121703524,1147682.9992897992,3.810950399271583,1511599.9180641193,5.019358407199636,0.747454292399495,0.07177065969650341,4.027634451161993,1.2770781501708552,1.0,0.0,4.027634451162303,1.293144805345458,1.293876483827219,3.114604361795374,19849.123114172147,2024.0472652916285,4632.441516551485,4632.441516551485,1.039454762121902,-4.283380562175535,-9.074637671260756,4.791257109085222,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005657838076499834,0.0001705136568497224,0.000395270150800261,0.0015920036768791274,0.07177065969620781,0.07177065969650341,0.5356136355052864,77.73508627650824,24402.169906452847,18239.506640439966,0.7474542924481272,0.9442278122106164,0.8646209745718432,42257.704602238395,25750.0,0.0,19947.598945427933,-19947.598945427933,0.7502349258286826,0.7502349258286826,16756.58750922029,3191.0114362076406,19947.598945427933,63.17489966373726,0.5683597922944564,1.3963502877229648,1.4007217797972964,1.3115299114471382,0.0005630723252227714,0.0017074069448493095,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62205.30354766633,5802.401054572067,,,,,,,,,,,,,,,,14.0,15566.019892501776,1460.5087062963992,0.5356136355052864,5.617526000005458,1.0
79.0,-21.138294052764714,-4.274323827750106,34.832541685109554,22.810550860036187,1.8755290094061627,-18.816528134427603,-32.93616775246335,-0.41158329908006897,68.5195385507368,-9.106524261929383,38.99512887457344,52337.6337130482,4808.002539367781,4808.002539367781,57145.63625241598,84803.43511689887,89611.43765626664,89611.43765626664,11380.494831859032,114006.4248264292,94068.05312084603,61602.25171762731,36073.11267024302,24394.987170162545,0.0,60468.099840405564,18234.137879279006,1459.5087062963992,78230.94282440761,301352.2413403311,1147885.8129606019,3.8091165602589334,1511660.3550354443,5.016257215516297,0.7474542926417743,0.07180026356375843,4.027634451161993,1.2770996832055967,1.0,0.0,4.02763445115887,1.2930294256460277,1.2937645137689695,3.1148822844071726,19852.309369747018,2024.3721729384672,4632.441516551485,4632.441516551485,1.03789816281307,-4.274323827750106,-9.058405956474266,4.78408212872416,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005684710965680273,0.0001713269643886087,0.0003971441321794186,0.0015995513888426586,0.07180026361569967,0.07180026356375836,0.5358316638317189,77.62606281266619,24394.987170162545,18234.137879279006,0.7474542924481272,0.9450542749522703,0.8655412333310252,42257.704602238395,25750.0,0.0,19855.189329580728,-19855.189329580728,0.7484737923428842,0.7484737923428842,16675.97901515124,3179.210314429489,19855.189329580728,63.92430726923975,0.5670256002597608,1.3958875529383332,1.4004441093858429,1.3114888316845155,0.0005657838076499834,0.0017086048230351603,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62112.893931819126,5894.810670419272,,,,,,,,,,,,,,,,14.0,15567.157249612632,1459.5087062963992,0.5358316638317189,5.6154212430046515,1.0
80.0,-21.090148250908257,-4.264609364806487,34.83365394681921,22.814847353752725,1.8696460539090531,-18.773181954374948,-32.896074175927765,-0.4116115664202494,69.13106548068617,-9.107560687981557,38.993580955578004,52392.50692001244,4818.699591838247,4818.699591838247,57211.20651185069,84845.08722963075,89663.786821469,89663.786821469,11484.32634859049,114041.18508016926,94086.0345398558,61633.32962464902,36058.56101689642,24377.39825870026,0.0,60435.95927559668,18223.406115408055,1458.5087062963992,78179.4604728785,301339.63693290425,1145295.4902756545,3.800679863866246,1511595.010631975,5.016250188714949,0.7475533657044039,0.07176194497286853,4.027634451161993,1.2771561054931952,1.0,0.0,4.027634451159435,1.2930240375048951,1.2937625603590075,3.1148952643865644,19856.10420424445,2024.759138364727,4632.441516551485,4632.441516551485,1.0402073236372844,-4.264609364806487,-9.059335326834594,4.794725962028107,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005711296823846619,0.00017206086616830706,0.00039906881621635485,0.0016073033125774247,0.07161052509986406,0.07175243435036872,0.5360479624602428,78.23862616866774,24377.39825870026,18223.406115408055,0.7474542924481272,0.9466418204923222,0.8669094947445951,42257.704602238395,25750.0,0.0,19765.53270238894,-19765.53270238894,0.7467402264976082,0.7467402264976082,16597.590928422516,3167.941773966424,19765.53270238894,64.67196799353191,0.5657122928012183,1.3954281653291962,1.4001702172638912,1.3114436086288657,0.0005684710965680273,0.0017099244721927016,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62023.237304627335,5984.46729761106,,,,,,,,,,,,,,,,4.0,15568.285083628856,1458.5087062963992,0.5360479624602428,5.613345767784793,1.0
81.0,-21.042535315988747,-4.253982636912841,34.83497266520308,22.8627213271335,1.9145966742539688,-18.725661179341742,-32.84860124168915,-0.36624765551936367,68.36112611497293,-9.074505209274378,38.99809343896685,52413.52708907758,4796.383156016679,4796.383156016679,57209.91024509426,84857.34348332252,89653.72663933919,89653.72663933919,11364.924796990526,114033.97816341453,94096.66174653932,61652.8453523236,36048.68488246191,24380.251524075342,0.0,60428.93640653725,18223.123653285435,1457.5087062963992,78288.80184234866,301741.84308690496,1148189.03515817,3.8052032274074725,1511785.508175369,5.0101951148351604,0.7474542924748014,0.07185656859146737,4.027634451161993,1.2771387963136656,1.0,0.0,4.027634451162293,1.292803524332487,1.2935453349232557,3.1154265712893854,19858.346991118608,2024.9878389785104,4632.441516551485,4632.441516551485,1.0353898994470727,-4.253982636912841,-9.026503190163268,4.772520553250427,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005737700736401446,0.00017293359330410808,0.00040083648033603647,0.0016144228174839372,0.07185656852964843,0.07185656859146727,0.536306580915201,77.43563132424731,24380.251524075342,18223.123653285435,0.7474542924481272,0.9467303852613439,0.8673580937527049,42257.704602238395,25750.0,0.0,19678.40949674579,-19678.40949674579,0.7450318820509537,0.7450318820509537,16521.271194505534,3157.1383022402565,19678.40949674579,65.41790814972116,0.5644180924628437,1.3949720622968693,1.3999005128324213,1.3113951039017147,0.0005711296823846619,0.0017113409947325483,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61936.11409898418,6071.5905032542105,,,,,,,,,,,,,,,,15.0,15569.323785422734,1457.5087062963992,0.536306580915201,5.609776199830348,1.0
