time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
82.0,-20.995532388348924,-4.242604966588238,34.83628180322373,22.890151698980503,1.935289525494652,-18.680912700870426,-32.80565907536072,-0.3426341779263262,68.25226095581024,-9.057433337851503,38.999711896356644,52451.08116511299,4790.7174693976995,4790.7174693976995,57241.79863451069,84885.04703084077,89675.76450023847,89675.76450023847,11353.068718273978,114049.23552409904,94112.57899422852,61678.61312853167,36037.73985077427,24373.471023860573,0.0,60411.21087463484,18218.05553931789,1456.5087062963992,78322.69578196449,301949.7325653178,1148456.9178314684,3.8034705580771924,1511853.8368739097,5.006971935459043,0.7474542924757497,0.0718893988899846,4.027634451161993,1.2771623662719502,1.0,0.0,4.0276344511617825,1.292686187238445,1.2934313143599825,3.115709358484131,19861.7061987875,2025.3303828307833,4632.441516551485,4632.441516551485,1.0341668539755307,-4.242604966588238,-9.009488020715303,4.766883054127065,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005763876328452576,0.00017372654277061152,0.00040266109007464605,0.0016217716785270869,0.07188939888608377,0.07188939888998472,0.5365135864093853,77.30969429366172,24373.471023860573,18218.05553931789,0.7474542924481272,0.9475360252801206,0.8682342301325381,42257.704602238395,25750.0,0.0,19593.962091649857,-19593.962091649857,0.7433505409361046,0.7433505409361046,16447.086180680595,3146.8759109692605,19593.962091649857,66.16215391842012,0.5631443491940187,1.394519175266103,1.399633885217688,1.311342047241039,0.0005737700736401446,0.001712891769245302,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61851.666693888255,6156.037908350143,,,,,,,,,,,,,,,,24.0,15570.511656801813,1456.5087062963992,0.5365135864093853,5.609249367744122,1.0
83.0,-20.94912175568411,-4.230504805083833,34.837636115603985,22.91682797893884,1.9556008104740028,-18.636739139586968,-32.76310673737896,-0.31942621848754543,68.14656819250177,-9.040546889774568,39.001319950455844,52487.60348502957,4785.955150800131,4785.955150800131,57273.5586358297,84911.23811403719,89697.19326483732,89697.19326483732,11341.564697438967,114063.75396416371,94127.08031033048,61703.44568133294,36026.26069888616,24366.5606993264,0.0,60392.82139821256,18212.89039217835,1455.5087062963992,78355.62856739835,302155.4751168343,1148713.2373524085,3.8017290168521227,1511921.7286750413,5.003787298874619,0.7474542926643658,0.0719213325588198,4.027634451161993,1.2771820079954344,1.0,0.0,4.027634451161124,1.2925708378387217,1.2933192532999462,3.115987405298814,19864.76658543284,2025.6424554188068,4632.441516551485,4632.441516551485,1.0331388175544471,-4.230504805083833,-8.99264923374068,4.762144428656847,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005789829679486701,0.00017451560003174573,0.0004044673679169244,0.0016290467053930177,0.0719213325789339,0.07192133255881974,0.53671984104576,77.18711508227636,24366.5606993264,18212.89039217835,0.7474542924481272,0.9483504381784823,0.8691033515215608,42257.704602238395,25750.0,0.0,19512.02546867133,-19512.02546867133,0.7416951671680663,0.7416951671680663,16374.927744887429,3137.0977237839024,19512.02546867133,66.90473175147106,0.5618902781576259,1.3940694407424679,1.3993707630267866,1.3112852448325467,0.0005763876328452576,0.0017145535547702234,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61769.730070909725,6237.974531328669,,,,,,,,,,,,,,,,24.0,15571.610344228233,1455.5087062963992,0.53671984104576,5.607280018373344,1.0
84.0,-20.90328855587431,-4.217707123731267,34.83903420315262,22.94349311795088,1.9759841405350176,-18.593082828870813,-32.72104068947954,-0.29621495481753735,68.03912956607184,-9.023544122933515,39.0029705506573,52523.57176089229,4781.771122843863,4781.771122843863,57305.34288373616,84937.08920909838,89718.86033194224,89718.86033194224,11329.835494320447,114078.5613107761,94141.51961698753,61728.0021687926,36015.01938688325,24359.700978833855,0.0,60374.720365717105,18207.763056769716,1454.5087062963992,78389.0248376218,302362.7464929714,1148977.0922031202,3.7999955534529746,1511991.419164067,5.000587660686612,0.7474542923408807,0.07195371563796926,4.027634451161993,1.2772014068486168,1.0,0.0,4.027634451161314,1.292455537627267,1.29320721273551,3.1162653831450626,19867.813885481373,2025.9531935453365,4632.441516551485,4632.441516551485,1.0322356160911745,-4.217707123731267,-8.97568834049133,4.757981216760062,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005815565452118276,0.0001752988871561761,0.0004062576580556515,0.0016362573396333307,0.07195371561673466,0.07195371563796935,0.5369256147455648,77.06267368900535,24359.700978833855,18207.763056769716,0.7474542924481272,0.9491612141076872,0.8699596692578145,42257.704602238395,25750.0,0.0,19432.507114848246,-19432.507114848246,0.7400649095774262,0.7400649095774262,16304.72166886133,3127.7854459869177,19432.507114848246,67.64566716390712,0.5606552345283532,1.3936227973869404,1.399111043612927,1.3112248394235062,0.0005789829679486701,0.0017163224830957695,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61690.21171708664,6317.492885151754,,,,,,,,,,,,,,,,18.0,15572.702653498985,1454.5087062963992,0.5369256147455648,5.605309934174211,1.0
85.0,-20.858018383389176,-4.204236159436476,34.84047358280197,22.970113658253126,1.9964170900954468,-18.549932965282334,-32.67944786986334,-0.27301906299243706,67.93017321457603,-9.006441636520208,39.00465883845391,52558.99502064976,4778.1577860617,4778.1577860617,57337.152806711456,84962.55544198483,89740.71322804653,89740.71322804653,11317.90543117054,114093.59443449185,94155.83686436522,61752.27644693723,36003.956019364436,24352.88120644533,0.0,60356.837225809766,18202.66559237743,1453.5087062963992,78422.80779687599,302571.3465184975,1149247.5712310974,3.7982696790518427,1512062.703385495,4.997375729010269,0.7474542924949612,0.07198647494583504,4.027634451161993,1.277220329302363,1.0,0.0,4.027634451162043,1.2923403740969308,1.2930952808082365,3.1165430809793024,19870.835425896374,2026.261304920271,4632.441516551485,4632.441516551485,1.031455609097189,-4.204236159436476,-8.958622016214287,4.754385856777811,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005841088209139623,0.0001760765488638232,0.0004080322720501391,0.001643404836095043,0.07198647492284861,0.07198647494583452,0.5371308090042717,76.93661485109624,24352.88120644533,18202.66559237743,0.7474542924481272,0.9499694722604346,0.8708043270062948,42257.704602238395,25750.0,0.0,19355.326498563525,-19355.326498563525,0.738459044053322,0.738459044053322,16236.403240556578,3118.9232580069474,19355.326498563525,68.38498488777003,0.5594386697373651,1.3931791857907838,1.3988546404529616,1.3111609563968056,0.0005815565452118276,0.0017181951985994544,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61613.03110080192,6394.673501436475,,,,,,,,,,,,,,,,38.0,15573.786639169688,1453.5087062963992,0.5371308090042717,5.603365708026765,1.0
86.0,-20.81329745997274,-4.19011537426508,34.841951919263636,22.99667999558153,2.016891873316977,-18.50727767301117,-32.638326357677556,-0.2498439673827245,67.81977933005584,-8.989246313334512,39.00638186784217,52593.92714237919,4775.0986442108,4775.0986442108,57369.025786589984,84987.62968087077,89762.72832508157,89762.72832508157,11305.7819754191,114108.82493521502,94170.0153669513,61776.312828888906,35993.00282006932,24346.09661013345,0.0,60339.09943020277,18197.59442101476,1452.5087062963992,78456.94634966247,302781.1932009399,1149524.3375774873,3.7965513162325397,1512135.4571143514,4.994152513662983,0.747454292670492,0.07201958054676846,4.027634451161993,1.277238992950879,1.0,0.0,4.027634451163079,1.2922253719727799,1.2929834828293894,3.1168204390022094,19873.82768533409,2026.5664304664786,4632.441516551485,4632.441516551485,1.030795235546876,-4.19011537426508,-8.941457308803189,4.751341934538109,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005866402309353705,0.00017684852476171632,0.0004097917061736541,0.0016504911935854621,0.07201958058012442,0.07201958054676746,0.5373353586241968,76.80902564339033,24346.09661013345,18197.59442101476,0.7474542924481272,0.9507769643289354,0.871639246177633,42257.704602238395,25750.0,0.0,19280.40713522166,-19280.40713522166,0.736876914647755,0.736876914647755,16169.911024896,3110.496110325658,19280.40713522166,69.12270896758461,0.5582400868543598,1.3927385483640176,1.398601469733003,1.311093717475152,0.0005841088209139623,0.0017201684562892262,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61538.11173746006,6469.59286477834,,,,,,,,,,,,,,,,31.0,15574.862546702047,1452.5087062963992,0.5373353586241968,5.601445015365221,1.0
87.0,-20.769112254336555,-4.175367376560909,34.84346707283361,23.02321622790771,2.0374213561738186,-18.46510363214211,-32.59765519816426,-0.22667685547223357,67.70780604657335,-8.9719511372879,39.00813931375631,52628.339527360615,4772.5642212071425,4772.5642212071425,57400.903748567755,85012.3572317015,89784.92145290865,89784.92145290865,11293.446608761165,114124.2721968115,94184.10065947537,61800.08295519618,35982.24189364354,24339.350743902847,0.0,60321.59263754639,18192.55218349108,1451.5087062963992,78491.47484414748,302992.37413375103,1149807.9223333292,3.794841126350478,1512209.6667843894,4.990916590253355,0.7474542922246363,0.07205306440974282,4.027634451161993,1.2772572373459115,1.0,0.0,4.02763445116275,1.2921104696221895,1.2928717577021365,3.117097605702139,19876.800273534594,2026.8695501047346,4632.441516551485,4632.441516551485,1.030248132470747,-4.175367376560909,-8.92418749716503,4.748820120604122,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005891512115012115,0.00017761511498505463,0.0004115360965161569,0.0016575169602252005,0.07205306436575994,0.07205306440974285,0.5375392156514368,76.67975718386123,24339.350743902847,18192.55218349108,0.7474542924481272,0.9515813697670726,0.8724626991131993,42257.704602238395,25750.0,0.0,19207.67605429236,-19207.67605429236,0.7353179060722925,0.7353179060722925,16105.186416353703,3102.489637938655,19207.67605429236,69.85886281377208,0.5570590197517368,1.392300829250619,1.3983514512945856,1.3110232405159674,0.0005866402309353705,0.0017222391264148618,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61465.38065653075,6542.3239457076415,,,,,,,,,,,,,,,,25.0,15575.93039880287,1451.5087062963992,0.5375392156514368,5.599546479692245,1.0
88.0,-20.72553761640103,-4.160158596243741,34.84496251175338,23.02730184691029,2.0320833376545293,-18.425850402079604,-32.561402838304616,-0.2266724980893619,68.1073508913409,-8.972005307542732,39.007319270586116,52678.815999423336,4787.750740497474,4787.750740497474,57466.56673992081,85050.92304073705,89838.67378123452,89838.67378123452,11395.011722307187,114161.07698027536,94201.0668485285,61828.93032240514,35969.04058458151,24322.403199040837,0.0,60291.44378362235,18188.627567280884,1450.5087062963992,78443.66205892734,302991.7125123813,1148075.1054215499,3.789130388754892,1512175.0394112736,4.990813203676258,0.7478137509042758,0.0720435302413487,4.027634451161993,1.2773104363819585,1.0,0.0,4.027634451165052,1.2921052892625724,1.292869786565898,3.1171101028931134,19880.38085187904,2027.2346674837015,4632.441516551485,4632.441516551485,1.0335264295061446,-4.160158596243741,-8.924089681315854,4.763931085072113,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005916371608689594,0.00017830099910480746,0.000413336161764152,0.001664766965032365,0.0719328508002199,0.07200890042664079,0.5377423316704463,77.07935619888366,24322.403199040837,18188.627567280884,0.7474542924481272,0.9531463029175478,0.8737361836694493,42257.704602238395,25750.0,0.0,19137.063107205282,-19137.063107205282,0.7337814315763261,0.7337814315763261,16042.173036556997,3094.890070648287,19137.063107205282,70.59346923680532,0.5558950239214592,1.3918659742550787,1.398104506500361,1.3109496391147997,0.0005891512115012115,0.001724404204915134,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61394.76770944368,6612.936892794718,,,,,,,,,,,,,,,,4.0,15576.99059955556,1450.5087062963992,0.5377423316704463,5.5976700340764145,1.0
89.0,-20.6825568347368,-4.1445076008353405,34.84640526231775,23.031062667164974,2.0268104554309003,-18.387125484868395,-32.525461342278845,-0.2266452045751292,68.94429234161896,-8.972147033393446,39.00565665660655,52727.90400263981,4803.464377576821,4803.464377576821,57531.36838021663,85087.90548236392,89891.36985994074,89891.36985994074,11495.197631076284,114196.55156397376,94216.62001078713,61856.70744462375,35955.45840684819,24305.181704033024,0.0,60260.64011088121,18169.76513838919,1449.5087062963992,78396.17222886445,302989.98151517805,1144571.7326280107,3.777589367490932,1512104.8352469364,4.990610011873243,0.7475675499835589,0.07197565498927372,4.027634451161993,1.2773590730829163,1.0,0.0,4.027634451161118,1.2921000510895781,1.2928677259720638,3.117122739655992,19883.663222233183,2027.5693761104133,4632.441516551485,4632.441516551485,1.0369185148726132,-4.1445076008353405,-8.924074145687898,4.779566544852558,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005940986674959261,0.00017898341198422933,0.00041511525551169673,0.0016719325043018233,0.07166603529656788,0.07196475055177978,0.5379768533306878,77.91643937501243,24305.181704033024,18169.76513838919,0.7474542924481272,0.9547088825202876,0.8749974096793368,42257.704602238395,25750.0,0.0,19068.368967200196,-19068.368967200196,0.7322652533668248,0.7322652533668248,15980.734301201235,3087.6346659989613,19068.368967200196,71.32654957670741,0.5547464040657764,1.3914339351534766,1.397861050566612,1.3108737445278482,0.0005916371608689594,0.001726639535922208,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61326.073569438595,6681.6310327998035,,,,,,,,,,,,,,,,4.0,15577.963632727173,1449.5087062963992,0.5379768533306878,5.594502566020724,1.0
90.0,-20.639903739195134,-4.1280197712580815,34.84814511447009,23.099650733079784,2.0966601223342165,-18.34184023228028,-32.47852820260448,-0.15963343270000052,67.45162925879293,-8.921978690769357,39.01351915334837,52728.59299085126,4769.95252423751,4769.95252423751,57498.54551508877,85083.18058587798,89853.1331101155,89853.1331101155,11267.89609942463,114171.07949529424,94223.43283009718,61868.84523593668,35949.54177128945,24317.94638517874,0.0,60267.488156468185,18176.553413349568,1448.5087062963992,78585.23701069086,303603.2097145169,1150351.715469127,3.788997213009776,1512436.852272638,4.981623394873879,0.7474542926218384,0.07214441112770684,4.027634451161993,1.2773056366713718,1.0,0.0,4.027634451161436,1.2917777873635423,1.292548438432234,3.117900377728437,19885.101013195537,2027.7159899859319,4632.441516551485,4632.441516551485,1.0296843483495026,-4.1280197712580815,-8.874241188409833,4.746221417151752,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005965507051081468,0.00017987814644458014,0.00041667255866356667,0.0016782047521271977,0.07214441114931627,0.07214441112770681,0.5382633066090321,76.37360794956231,24317.94638517874,18176.553413349568,0.7474542924481272,0.9540557815485755,0.8749094180589669,42257.704602238395,25750.0,0.0,19001.507926491337,-19001.507926491337,0.7307680486821247,0.7307680486821247,15920.799907750634,3080.708018740702,19001.507926491337,72.058123425534,0.5536121580925187,1.3910046658356214,1.3976209869090026,1.3107956499852518,0.0005940986674959261,0.001728942629102489,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61259.21252872973,6748.492073508663,,,,,,,,,,,,,,,,13.0,15578.931646671976,1448.5087062963992,0.5382633066090321,5.59090919418818,1.0
91.0,-20.597740757071886,-4.110980982671888,34.849794940956365,23.12752726664769,2.118398337429897,-18.30138644366238,-32.43975756978614,-0.13559764914598157,67.31401699530386,-8.903541430410634,39.01547833607896,52761.89249286251,4768.561055500824,4768.561055500824,57530.45354836334,85108.42983974026,89876.99089524109,89876.99089524109,11252.102883765183,114188.7677046574,94239.41570951973,61892.87836259547,35940.597052138066,24311.776809416304,0.0,60252.37386155437,18171.941936798634,1447.5087062963992,78624.88801147591,303828.8214930451,1150737.549156878,3.7874535519771926,1512519.5930993566,4.97819655708331,0.7474542925945411,0.07218275225602716,4.027634451161993,1.2773290258506313,1.0,0.0,4.027634451160396,1.2916590131417671,1.2924327361170744,3.11818708357508,19888.474071916207,2028.0599462524112,4632.441516551485,4632.441516551485,1.0293839735403,-4.110980982671888,-8.855817853816987,4.7448368711450986,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005989837013640711,0.00018062037937129858,0.0004183633219927725,0.0016850145287606684,0.072182752328851,0.07218275225602705,0.5384474817514802,76.21755842571451,24311.776809416304,18171.941936798634,0.7474542924481272,0.9548246792824236,0.8756815559515846,42257.704602238395,25750.0,0.0,18936.784314155993,-18936.784314155993,0.7292937235957054,0.7292937235957054,15862.5462384164,3074.2380757395945,18936.784314155993,72.78821185021025,0.5524952451482616,1.390578109435532,1.3973828264243442,1.3107133872827317,0.0005965507051081468,0.0017313719042210355,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61194.48891639439,6813.215685844007,,,,,,,,,,,,,,,,22.0,15580.12105792774,1447.5087062963992,0.5384474817514802,5.592100217985059,1.0
92.0,-20.55605147545411,-4.093415685872012,34.851469649218565,23.153991170134418,2.139316211680335,-18.261442817056867,-32.401170500647254,-0.11234885082787728,67.18568601768015,-8.885613244780185,39.017364384208484,52793.81267243244,4768.19998388497,4768.19998388497,57562.01265631741,85131.27718319678,89899.47716708176,89899.47716708176,11237.421694991674,114204.76110196515,94252.86115993245,61915.396649220296,35930.516123013505,24305.283934883402,0.0,60235.80005789691,18167.08880236015,1446.5087062963992,78662.05547209008,304048.33052871237,1151087.73876556,3.785870939544129,1512599.2485161554,4.974864508829511,0.7474542922860655,0.07221875587237628,4.027634451161993,1.27734531684313,1.0,0.0,4.027634451162264,1.2915440206408886,1.2923207934855794,3.1184647110699366,19891.31162656259,2028.349296300224,4632.441516551485,4632.441516551485,1.0293060294120129,-4.093415685872012,-8.837893281777454,4.744477595905442,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006013983223110717,0.0001813619011381328,0.00042003642117293885,0.0016917531606589174,0.07221875582543581,0.07221875587237624,0.5386329372662916,76.07129926246034,24305.283934883402,18167.08880236015,0.7474542924481272,0.9556113241791505,0.8764524190213885,42257.704602238395,25750.0,0.0,18873.964400129895,-18873.964400129895,0.7278408195880198,0.7278408195880198,15805.831554716628,3068.132845413267,18873.964400129895,73.51683695398648,0.5513945602939544,1.3901542167377967,1.3971474739027208,1.3106283836896693,0.0005989837013640711,0.001733885636372595,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61131.66900236829,6876.035599870105,,,,,,,,,,,,,,,,15.0,15581.14851140081,1446.5087062963992,0.5386329372662916,5.590345026950572,1.0
93.0,-20.514824741196545,-4.07534273409619,34.85316982960954,23.180432302784197,2.160266907717308,-18.2219160960636,-32.36298206085337,-0.08911986378570295,67.05728461183259,-8.867622492121995,39.019278455705084,52825.32233182235,4768.281771379445,4768.281771379445,57593.6041032018,85153.89656553275,89922.1783369122,89922.1783369122,11222.742662404591,114220.98459461579,94266.29148114206,61937.717246509885,35920.638038480196,24298.80625770359,0.0,60219.444296183785,18162.247044542535,1445.5087062963992,78699.43567450761,304268.73122117476,1151438.8284286824,3.784282478871267,1512680.090716123,4.971526599677267,0.7474542926891503,0.07225497071931483,4.027634451161993,1.2773614776087925,1.0,0.0,4.027634451163151,1.291429178796244,1.2922089777990067,3.1187420241783586,19894.145988311797,2028.638320763135,4632.441516551485,4632.441516551485,1.0293236847875125,-4.07534273409619,-8.81990171059315,4.74455897649696,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006037949432629882,0.000182098525176182,0.00042169641808680617,0.001698439021418032,0.07225497076453621,0.07225497071931349,0.5388199069945204,75.92490710395458,24298.80625770359,18162.247044542535,0.7474542924481272,0.9563954761842863,0.8772137130991424,42257.704602238395,25750.0,0.0,18812.96401552198,-18812.96401552198,0.7264083165170561,0.7264083165170561,15750.588057749446,3062.3759577725327,18812.96401552198,74.24401961611778,0.5503093306947394,1.3897329404819234,1.3969148352350511,1.3105407619537541,0.0006013983223110717,0.0017364805386210825,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61070.66861776037,6937.035984478021,,,,,,,,,,,,,,,,49.0,15582.17357983593,1445.5087062963992,0.5388199069945204,5.588558507638137,1.0
94.0,-20.47404970233967,-4.056780390411336,34.854893963471106,23.2068216073327,2.1812333823370857,-18.182798091644592,-32.32517953785134,-0.06592483864188485,66.92881622413665,-8.849579925752169,39.02121629153924,52856.41664438106,4768.798945839526,4768.798945839526,57625.215590220585,85176.2393658137,89945.03831165323,89945.03831165323,11208.058411420236,114237.37498905743,94279.64634411213,61959.82362268842,35910.914134915234,24292.336677404186,0.0,60203.25081231942,18157.411322080174,1444.5087062963992,78736.979900233,304489.8930839139,1151790.7750929282,3.782689676256374,1512761.9399486422,4.968184410415693,0.7474542924052882,0.07229134994391236,4.027634451161993,1.2773774130875242,1.0,0.0,4.02763445116134,1.2913145536919999,1.2920973556649185,3.1190188631008424,19896.964425203776,2028.9257213425356,4632.441516551485,4632.441516551485,1.0294353266632394,-4.056780390411336,-8.801853968361113,4.7450735779497775,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006061739328561727,0.0001828304212407452,0.0004233435116154275,0.0017050729120581933,0.07229134992403212,0.0722913499439124,0.5390079825189958,75.7783961498888,24292.336677404186,18157.411322080174,0.7474542924481272,0.9571778070567032,0.8779661551692326,42257.704602238395,25750.0,0.0,18753.719811978008,-18753.719811978008,0.7249954708141276,0.7249954708141276,15696.764552748526,3056.955259229484,18753.719811978008,74.96977984364631,0.5492389930410058,1.3893142349779437,1.3966848457909617,1.310450616879354,0.0006037949432629882,0.001739154143564866,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61011.4244142164,6996.280188021992,,,,,,,,,,,,,,,,14.0,15583.191948632142,1444.5087062963992,0.5390079825189958,5.586791316874507,1.0
95.0,-20.433806442420437,-4.037890985887732,34.85654769686905,23.210649482812755,2.176158785970164,-18.14653739587017,-32.29174419594926,-0.06600960128099982,67.50820427230053,-8.849052658787429,39.02013525250253,52903.73165630165,4787.069132520272,4787.069132520272,57690.80078882192,85212.67537434408,89999.74450686436,89999.74450686436,11307.932135028605,114275.29559205507,94295.90774134891,61987.05263550066,35898.727895386946,24275.551085190717,0.0,60174.27898057766,18147.14103884017,1443.5087062963992,78691.81237183575,304496.35811226134,1149312.0817502216,3.7744690572834196,1512716.2792098434,4.967928971590974,0.7475480566911135,0.07225862422710384,4.027634451161993,1.2774284438742325,1.0,0.0,4.027634451161433,1.2913100667973747,1.2920959090559716,3.1190297007062577,19900.396262878934,2029.2756713943024,4632.441516551485,4632.441516551485,1.0333792915498883,-4.037890985887732,-8.801143854067108,4.763252868179376,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006085303361112268,0.00018348002350492774,0.00042505031260629903,0.0017119472825303048,0.07210457212094916,0.07224956088899276,0.5391968378787655,76.35725693108793,24275.551085190717,18147.14103884017,0.7474542924481272,0.9587285758329182,0.8791751650797061,42257.704602238395,25750.0,0.0,18696.173663309804,-18696.173663309804,0.723601679381703,0.723601679381703,15644.314146261277,3051.859517048529,18696.173663309804,75.69413697517005,0.548183090440684,1.3888980559469415,1.396457442722668,1.3103580403107267,0.0006061739328561727,0.0017419040655206482,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60953.8782655482,7053.826336690196,,,,,,,,,,,,,,,,4.0,15584.203859176618,1443.5087062963992,0.5391968378787655,5.585041391156971,1.0
96.0,-20.393903532945597,-4.018408170340277,34.85837807943483,23.258137504477077,2.222105150836437,-18.105936786984834,-32.25076779546214,-0.020634037679218575,66.70555095349783,-8.814343580831054,39.025110183567335,52917.27069076846,4771.9191176721,4771.9191176721,57689.18980844056,85219.29010475935,89991.20922243144,89991.20922243144,11183.4962431897,114270.07344204889,94304.87423594238,62002.854825807524,35891.13267792761,24278.864219617448,0.0,60169.99689754506,18147.34127660121,1442.5087062963992,78807.71297924174,304922.1777774968,1152364.5530053615,3.7792087194334796,1512926.418121422,4.961680482373478,0.7474542924433041,0.07236006243682153,4.027634451161993,1.2774059349624443,1.0,0.0,4.027634451161569,1.2910906759525351,1.2918794121790287,3.119559707292056,19902.288569764492,2029.4686329954156,4632.441516551485,4632.441516551485,1.0301088746878415,-4.018408170340277,-8.76658639687968,4.748178226539403,1.0,1.0,0.2857142857142857,0.0,0.0,0.000610875115825302,0.0001842790400317481,0.00042659607579355395,0.0017181730515966305,0.07236006241240345,0.07236006243682136,0.5394302253180738,75.5198945343289,24278.864219617448,18147.34127660121,0.7474542924481272,0.9587700312943557,0.8794627458743892,42257.704602238395,25750.0,0.0,18640.14301663329,-18640.14301663329,0.7222247305535384,0.7222247305535384,15593.113645728792,3047.0293709044995,18640.14301663329,76.41710888652818,0.5471399473890443,1.388484364730189,1.3962330702107166,1.3102638424750197,0.0006085303361112268,0.0017447065225146806,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60897.84761887169,7109.85698336671,,,,,,,,,,,,,,,,14.0,15585.129540610491,1442.5087062963992,0.5394302253180738,5.581779025117789,1.0
97.0,-20.354512568211234,-3.998630125187983,34.86007436177983,23.262274113390617,2.2172444066846864,-18.070432133820564,-32.218222751375265,-0.020680079072908558,67.2629329728457,-8.813531343323683,39.02414480461018,52964.49833170165,4790.7899514796045,4790.7899514796045,57755.28828318126,85256.10564378346,90046.89559526306,90046.89559526306,11283.18809178182,114309.1335731672,94322.22382513281,62030.41621961516,35879.78622835295,24262.237977904144,0.0,60142.02420625709,18137.81755263511,1441.5087062963992,78763.70750348124,304932.1481259041,1149973.248282331,3.7712430629240052,1512885.6392105147,4.961384519502536,0.74757396943981,0.0723309754535768,4.027634451161993,1.2774603692302482,1.0,0.0,4.027634451161411,1.2910860763868612,1.2918778089386995,3.119570820896338,19905.95006163787,2029.8420012581125,4632.441516551485,4632.441516551485,1.0341825006019734,-3.998630125187983,-8.76558530078958,4.766955175601597,1.0,1.0,0.2857142857142857,0.0,0.0,0.000613197950201926,0.00018491593442743488,0.0004282820157744912,0.001724963401546445,0.07217956892071917,0.07231939617370947,0.5396137067887379,76.07646431616939,24262.237977904144,18137.81755263511,0.7474542924481272,0.9603150051137201,0.8806570618584417,42257.704602238395,25750.0,0.0,18585.801591488864,-18585.801591488864,0.7208666208348388,0.7208666208348388,15543.255286149997,3042.5463053388676,18585.801591488864,77.13871349050642,0.5461110763900293,1.3880731161302102,1.3960106588140242,1.3101666958612037,0.000610875115825302,0.0017476013388180753,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60843.506193727255,7164.198408511136,,,,,,,,,,,,,,,,4.0,15586.207409096081,1441.5087062963992,0.5396137067887379,5.581558463382324,1.0
98.0,-20.315444232570083,-3.9782884287583435,34.86194485928398,23.31006594412031,2.2636273494453567,-18.030545738187637,-32.177881140355,0.025059764551446907,66.46781914347213,-8.778434903726545,39.02911861839602,52976.92480450224,4776.1090946767135,4776.1090946767135,57753.033899178954,85262.17776377528,90038.28685845199,90038.28685845199,11156.935775483376,114303.96876503897,94330.93999118407,62045.687031902,35872.50328809119,24265.68190658697,0.0,60138.18519467816,18137.488105636017,1440.5087062963992,78881.35108296861,305363.2080708266,1152996.753010458,3.7758208013816437,1513095.7487132181,4.955068943218161,0.7474542926697048,0.07243153641643944,4.027634451161993,1.2774365805787964,1.0,0.0,4.027634451162633,1.2908651061893355,1.2916596876397464,3.120104828808694,19907.789538689078,2030.0295757153644,4632.441516551485,4632.441516551485,1.0310133603655676,-3.9782884287583435,-8.730635786645621,4.7523473578872775,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006155097709502961,0.0001857082216133149,0.00042980154933698123,0.0017310835272724267,0.07243153642145526,0.07243153641643951,0.5398412704617237,75.24625404719865,24265.68190658697,18137.488105636017,0.7474542924481272,0.9603388215361331,0.8809199119163036,42257.704602238395,25750.0,0.0,18532.887333766586,-18532.887333766586,0.7195248190307656,0.7195248190307656,15494.575727464873,3038.3116063017133,18532.887333766586,77.85896827756387,0.5450945598717921,1.3876642735070082,1.3957911628923876,1.3100680879980025,0.000613197950201926,0.0017505445144636493,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60790.59193600498,7217.112666233414,,,,,,,,,,,,,,,,33.0,15587.11773528847,1440.5087062963992,0.5398412704617237,5.578365065027664,1.0
99.0,-20.276780310271914,-3.957535764996255,34.86377410119697,23.337012400757544,2.285245963209725,-17.993283013604298,-32.14198207771403,0.048614231138868036,66.32566245310869,-8.759687803525408,39.0311939428829,53006.49586942653,4778.104615107885,4778.104615107885,57784.600484534414,85284.12360255091,90062.2282176588,90062.2282176588,11140.360110073263,114321.72529784954,94345.0818759507,62067.45414336438,35864.03081398479,24259.497080190737,0.0,60123.527894175524,18132.865224558594,1439.5087062963992,78921.86810758554,305593.6595130777,1153404.9029533328,3.7743090114864555,1513183.4234563846,4.951619172555604,0.7474542924208067,0.07247075210632961,4.027634451161993,1.2774547123303637,1.0,0.0,4.02763445116304,1.290749051393509,1.2915465248242546,3.1203853660118583,19910.774070229218,2030.333913235327,4632.441516551485,4632.441516551485,1.0314441311424958,-3.957535764996255,-8.71186871535236,4.754332950356105,1.0,1.0,0.2857142857142857,0.0,0.0,0.000617805540713464,0.0001864158900873475,0.0004313896506261166,0.001737479818736483,0.0724707521088987,0.07247075210632953,0.5400203396200055,75.08535025663411,24259.497080190737,18132.865224558594,0.7474542924481272,0.9610979679409715,0.8816265067266876,42257.704602238395,25750.0,0.0,18481.575733441456,-18481.575733441456,0.7182011917629265,0.7182011917629265,15447.168490756112,3034.407242685345,18481.575733441456,78.57789055593148,0.5440918119416109,1.3872577937509305,1.3955735255232211,1.3099666813165403,0.0006155097709502961,0.0017535762961787868,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60739.280335679854,7268.424266558544,,,,,,,,,,,,,,,,25.0,15588.185337539893,1439.5087062963992,0.5400203396200055,5.578155079193905,1.0
100.0,-20.23850913517368,-3.936389852084793,34.86561833318876,23.36317920070144,2.3064212281043357,-17.956420301614198,-32.106301782745845,0.07172872351832771,66.18869645242995,-8.741207159982597,39.03323216077075,53035.20349706162,4780.756537781028,4780.756537781028,57815.96003484265,85304.70490297828,90085.4614407593,90085.4614407593,11124.409539907938,114338.59306779363,94357.84522365133,62088.343817738176,35855.00156212572,24253.131627034327,0.0,60108.13318916004,18128.107333994394,1438.5087062963992,78961.05190085137,305820.9695911136,1153793.1703864918,3.7727732402690615,1513269.534323027,4.948220314474468,0.7474542922031343,0.07250871497149644,4.027634451161993,1.2774689889280126,1.0,0.0,4.027634451162303,1.2906351272660823,1.2914354733606703,3.120660801859332,19913.467672560084,2030.6085842321368,4632.441516551485,4632.441516551485,1.0320165987416419,-3.936389852084793,-8.6933615314689,4.756971679384107,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006200857337682958,0.00018712170885531605,0.00043296402491297976,0.0017438208228532767,0.07250871488657723,0.07250871497149655,0.5402006642860349,74.92990361241255,24253.131627034327,18128.107333994394,0.7474542924481272,0.9618658402332354,0.8823299058408628,42257.704602238395,25750.0,0.0,18431.73391284358,-18431.73391284358,0.716894840204198,0.716894840204198,15400.950333253722,3030.783579589858,18431.73391284358,79.29549802367663,0.543102151669847,1.386853638004029,1.3953582005637846,1.3098632377911454,0.000617805540713464,0.001756674278380194,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60689.43851508197,7318.2660871564185,,,,,,,,,,,,,,,,19.0,15589.165285459152,1438.5087062963992,0.5402006642860349,5.57650161350091,1.0
101.0,-20.200622004842405,-3.9148651988045633,34.86747773772605,23.389328258950286,2.3276215084464913,-17.919904143663423,-32.07095606541259,0.09482461001909344,66.05175424777752,-8.722678587739551,39.035288133997604,53063.58252492495,4783.737615538698,4783.737615538698,57847.32014046364,85325.11069911328,90108.84831465199,90108.84831465199,11108.46308765489,114355.61784642938,94370.60946396511,62109.08128979714,35846.14241574219,24246.769531777394,0.0,60092.91194751959,18123.351960494532,1437.5087062963992,79000.3852269971,306049.002893717,1154181.870160634,3.771232251200804,1513356.3990735519,4.944817283391385,0.7474542922817979,0.0725468269022444,4.027634451161993,1.2774831578275188,1.0,0.0,4.027634451163781,1.2905213419742023,1.2913245405929255,3.1209359505830676,19916.16146326981,2030.8832744382446,4632.441516551485,4632.441516551485,1.032660120682934,-3.9148651988045633,-8.674803124713716,4.759937925909153,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006223506573914307,0.00018782333763402934,0.00043452731975740137,0.0017501172030259932,0.07254682685911562,0.0725468269022443,0.5403822171559466,74.77443283551708,24246.769531777394,18123.351960494532,0.7474542924481272,0.9626313364708126,0.8830256482040094,42257.704602238395,25750.0,0.0,18383.3039908337,-18383.3039908337,0.7156050885902007,0.7156050885902007,15355.874614817933,3027.429376015768,18383.3039908337,80.01180759914472,0.5421250671137884,1.3864517687536384,1.3951451211644017,1.3097578464291861,0.0006200857337682958,0.0017598361140561724,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60641.008593072096,7366.696009166299,,,,,,,,,,,,,,,,26.0,15590.142047368121,1437.5087062963992,0.5403822171559466,5.574835256224754,1.0
102.0,-20.163110383087798,-3.8929759480343207,34.86935127077412,23.415416164230578,2.3488209428081284,-17.883729216524912,-32.03593270210547,0.11787965414613524,65.91496060074672,-8.704118750143625,39.037357081311015,53091.6198018429,4787.050356227905,4787.050356227905,57878.6701580708,85345.2699462488,90132.3203024767,90132.3203024767,11092.52924111078,114372.7207779238,94383.28887478085,62129.63873040864,35837.38904930245,24240.400475447095,0.0,60077.78952474955,18118.591385821906,1436.5087062963992,79039.79106136592,306277.5552561486,1154570.4878999593,3.7696869002835,1513443.8157848953,4.941412747398872,0.7474542924393547,0.07258501442790123,4.027634451161993,1.2774971728725357,1.0,0.0,4.02763445116186,1.2904077998297279,1.2912138312981287,3.1212105597110065,19918.83735139324,2031.156139088602,4632.441516551485,4632.441516551485,1.0333752383325345,-3.8929759480343207,-8.656210133335719,4.763234185301398,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006246006168485009,0.00018852095918792463,0.00043607965766057625,0.0017563694526446648,0.07258501445609453,0.07258501442790141,0.5405646474938193,74.61907935089033,24240.400475447095,18118.591385821906,0.7474542924481272,0.9633954680411003,0.8837146010502162,42257.704602238395,25750.0,0.0,18336.23955134298,-18336.23955134298,0.7143314077040318,0.7143314077040318,15311.903812240293,3024.3357391026884,18336.23955134298,80.72683560314765,0.5411601573515392,1.3860521496256528,1.3949342370617819,1.3096505802157858,0.0006223506573914307,0.001763059926275419,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60593.944153581375,7413.76044865702,,,,,,,,,,,,,,,,15.0,15591.113295914969,1436.5087062963992,0.5405646474938193,5.57318348765484,1.0
103.0,-20.125966034567117,-3.8707358112975685,34.87123795713952,23.441428352985554,2.3700109707110113,-17.847888924662094,-32.00122694307936,0.14088700724770503,65.7782886367749,-8.685533063969292,39.039436498641294,53119.33198849854,4790.686506636697,4790.686506636697,57910.018495135235,85365.15834387188,90155.84485050858,90155.84485050858,11076.59970600385,114389.8656654157,94395.85222815366,62150.025872768165,35828.69595042832,24234.02081490711,0.0,60062.71676533543,18113.822881384673,1435.5087062963992,79079.24514450473,306506.5606498241,1154959.1083821326,3.768138293462644,1513531.6787206314,4.938007445947634,0.7474542924483373,0.07262325407251177,4.027634451161993,1.2775109208701179,1.0,0.0,4.027634451159291,1.290294532443086,1.2911033774937686,3.1214845524734094,19921.488746522657,2031.4265061486499,4632.441516551485,4632.441516551485,1.0341601700787413,-3.8707358112975685,-8.637588056707218,4.766852245409649,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006268359070233703,0.00018921461020266687,0.00043762129682070345,0.0017625786116372535,0.07262325406701091,0.07262325407251188,0.5407476832746071,74.46382170074418,24234.02081490711,18113.822881384673,0.7474542924481272,0.9641591591900384,0.8843977570317932,42257.704602238395,25750.0,0.0,18290.497084953015,-18290.497084953015,0.7130733443397074,0.7130733443397074,15269.00280106281,3021.4942838902034,18290.497084953015,81.44059786784702,0.5402070790452328,1.385654745296324,1.394725498990277,1.3095415102894776,0.0006246006168485009,0.0017663438845051062,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60548.20168719141,7459.502915046985,,,,,,,,,,,,,,,,25.0,15592.079264826738,1435.5087062963992,0.5407476832746071,5.571543953204076,1.0
104.0,-20.089180915764054,-3.848157848743805,34.87313703716646,23.467422171402745,2.3912270942258034,-17.812372625525214,-31.966829498391576,0.16387930222342986,65.6412535315057,-8.666897499338532,39.041529323249456,53146.716176060596,4794.609162470866,4794.609162470866,57941.32533853146,85384.86445263021,90179.47361510107,90179.47361510107,11060.611813473806,114407.1177236764,94408.3997158242,62170.25143979694,35820.1647511414,24227.644108575332,0.0,60047.80885971673,18109.056585280996,1434.5087062963992,79118.86180162727,306736.3160412094,1155349.6314805844,3.766588992108015,1513620.1120572893,4.934597023242392,0.7474542924654951,0.07266165352358442,4.027634451161993,1.2775245446851478,1.0,0.0,4.027634451161423,1.2901813850384882,1.290993024688605,3.1217583030325944,19924.136793322654,2031.696531774118,4632.441516551485,4632.441516551485,1.0350069494325944,-3.848157848743805,-8.618913234286955,4.770755385543151,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006290568186263024,0.00018990442006427204,0.00043915239856203033,0.0017687453297588558,0.0726616535493473,0.07266165352358449,0.5409311056546957,74.30815103084421,24227.644108575332,18109.056585280996,0.7474542924481272,0.9649198936449718,0.8850733637961975,42257.704602238395,25750.0,0.0,18246.03533107756,-18246.03533107756,0.7118304875704822,0.7118304875704822,15227.1382961589,3018.897034918661,18246.03533107756,82.15310979475522,0.5392655208867289,1.3852595214325474,1.3945188594279148,1.309430705615775,0.0006268359070233703,0.0017696862142868915,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60503.739933315956,7503.964668922439,,,,,,,,,,,,,,,,33.0,15593.04003851152,1434.5087062963992,0.5409311056546957,5.569915429920997,1.0
105.0,-20.05274718274486,-3.825254852216836,34.875047573564416,23.49334949338811,2.412439760399226,-17.777175977978683,-31.932732125837333,0.18683091963178572,65.50409225687486,-8.648231916978489,39.0436307844659,53173.77283475558,4798.82535721536,4798.82535721536,57972.598191970945,85404.31329137768,90203.13864859304,90203.13864859304,11044.590223659427,114424.39701232259,94420.84042834787,62190.29996990224,35811.711620495145,24221.25836372955,0.0,60032.96998422469,18104.28352714902,1433.5087062963992,79158.54842493362,306966.5774976793,1155741.1049398617,3.7650388988964094,1513708.9142696694,4.931184777864337,0.7474542922286614,0.0727001247628183,4.027634451161993,1.2775379706872632,1.0,0.0,4.027634451162531,1.290068477890238,1.2908828936072638,3.1220315201784765,19926.7623060829,2031.9642595670184,4632.441516551485,4632.441516551485,1.035917094704681,-3.825254852216836,-8.600205456411224,4.774950604194388,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006312636374517682,0.0001905904997425317,0.0004406731377092365,0.0017748703111393743,0.07270012470228436,0.0727001247628187,0.5411147087525933,74.15232417385334,24221.25836372955,18104.28352714902,0.7474542924481272,0.9656793293286144,0.8857428317927374,42257.704602238395,25750.0,0.0,18202.815059548317,-18202.815059548317,0.7106024548230819,0.7106024548230819,15186.278626982874,3016.536432565443,18202.815059548317,82.8643863895795,0.5383351930477893,1.3848664446405579,1.3943142719865393,1.3093182318911725,0.0006290568186263024,0.0017730852303496295,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60460.51966178671,7547.184940451683,,,,,,,,,,,,,,,,14.0,15593.995792491027,1433.5087062963992,0.5411147087525933,5.568299423678549,1.0
106.0,-20.016657238994938,-3.80203906664746,34.87696884184101,23.519248666148656,2.433672315983512,-17.742289955833115,-31.898929656576342,0.20976351035672353,65.36648797825433,-8.629520775407606,39.04574259982635,53200.514139195366,4803.3074436020315,4803.3074436020315,58003.8215827974,85423.5652892358,90226.87273283783,90226.87273283783,11028.493667373463,114441.74497391004,94433.24167230607,62210.19052228787,35803.39016668689,24214.87224107222,0.0,60018.26240775911,18099.510195786406,1432.5087062963992,79198.37906546437,307197.5376243937,1156134.7718937164,3.763489710348222,1513798.1579898344,4.927767877621256,0.7474542923702402,0.07273873749126332,4.027634451161993,1.2775512010743841,1.0,0.0,4.027634451160631,1.2899557081431945,1.2907728816940414,3.122304452576519,19929.379489318442,2032.2311379847802,4632.441516551485,4632.441516551485,1.0368846377099536,-3.80203906664746,-8.581449458291273,4.779410391643813,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006334566411925915,0.00019127290045250917,0.0004421837407400824,0.0017809544679484389,0.07273873751390207,0.07273873749126328,0.5412983431689411,73.99600875366195,24214.87224107222,18099.510195786406,0.7474542924481272,0.9664362021800004,0.8864054373609731,42257.704602238395,25750.0,0.0,18160.798288072867,-18160.798288072867,0.7093888805898245,0.7093888805898245,15146.393151665616,3014.4051364072516,18160.798288072867,83.5744422845495,0.537415818628655,1.384475482432395,1.3941116914522202,1.309204153451843,0.0006312636374517682,0.001776539279088455,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60418.50289031126,7589.201711927133,,,,,,,,,,,,,,,,42.0,15594.946681606947,1432.5087062963992,0.5412983431689411,5.566693573132508,1.0
107.0,-19.980903742931424,-3.7785224212069948,34.87890003061817,23.545095521863573,2.4549096680814055,-17.707709302281174,-31.86541748056186,0.23266435415357697,65.22855186469616,-8.610774508078467,39.04786194880058,53226.953762634446,4808.053933402159,4808.053933402159,58035.007696036606,85442.58419123954,90250.6381246417,90250.6381246417,11012.332826791942,114459.11744696251,94445.55758733678,62229.92716178462,35795.14491728018,24208.479322320814,0.0,60003.62423960099,18094.73178872299,1431.5087062963992,79238.30529784976,307429.06857792824,1156530.1807423625,3.761941530422329,1513887.7240749588,4.92434801652861,0.7474542926799703,0.07277744557661611,4.027634451161993,1.277564224307425,1.0,0.0,4.027634451159558,1.2898431351969186,1.2906630487385842,3.1225769562646075,19931.978664567097,2032.4961800989224,4632.441516551485,4632.441516551485,1.0379092571861348,-3.7785224212069948,-8.56265568827382,4.784133267066824,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006356360986655038,0.00019195166362699702,0.0004436844350385068,0.0017869987160054354,0.07277744557936607,0.07277744557661597,0.541481869115977,73.83932637277462,24208.479322320814,18094.73178872299,0.7474542924481272,0.967191706025898,0.8870623139377954,42257.704602238395,25750.0,0.0,18119.94861374203,-18119.94861374203,0.7081894141729633,0.7081894141729633,15107.452485016674,3012.4961287253577,18119.94861374203,84.28329175427695,0.5365071319492146,1.3840866031894719,1.393911074048441,1.3090885318858767,0.0006334566411925915,0.0017800467805325045,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60377.65321598043,7630.051386257968,,,,,,,,,,,,,,,,40.0,15595.892799405978,1431.5087062963992,0.541481869115977,5.565098765812251,1.0
108.0,-19.945479581811522,-3.7547164289017285,34.88084042542135,23.570899699721508,2.476157229152968,-17.673426990651357,-31.832190638501174,0.2555390999060773,65.09018529471871,-8.591989832943145,39.04998857077282,53253.10320798185,4813.050105649755,4813.050105649755,58066.1533136316,85461.38668190052,90274.43678755028,90274.43678755028,10996.093569657009,114476.5179773273,94457.80390676795,62249.52043307383,35786.981637437915,24202.081189777018,0.0,59989.06282721493,18089.94947287723,1430.5087062963992,79278.34321789327,307661.21175952937,1156927.711831018,3.760395095678433,1513977.6015532324,4.920924522447017,0.7474542925059867,0.07281626396675717,4.027634451161993,1.2775771667668594,1.0,0.0,4.027634451161486,1.2897307317736406,1.2905533677885086,3.1228490970539107,19934.56315222175,2032.7597244952917,4632.441516551485,4632.441516551485,1.0389877753346586,-3.7547164289017285,-8.543821011637803,4.7891045827360745,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006378022710917249,0.00019262683920078942,0.0004451754318909355,0.0017930039062948513,0.07281626396797623,0.07281626396675699,0.5416651818150009,73.68217512766188,24202.081189777018,18089.94947287723,0.7474542924481272,0.9679456650436123,0.8877135380721898,42257.704602238395,25750.0,0.0,18080.230817718297,-18080.230817718297,0.7070037158930631,0.7070037158930631,15069.42820915743,3010.8026085608667,18080.230817718297,84.99094872854079,0.5356088756765629,1.3836997761344467,1.3937123774748925,1.3089714271849435,0.0006356360986655038,0.0017836061935801808,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60337.93541995669,7669.769182281703,,,,,,,,,,,,,,,,30.0,15596.834228412612,1430.5087062963992,0.5416651818150009,5.563513612379369,1.0
