time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
109.0,-19.910377708251456,-3.7306322012530053,34.88278935587948,23.596670699212723,2.497420384626954,-17.639436291920088,-31.79923676708711,0.27839317514784906,64.95129884558492,-8.573163578773464,39.052122269870715,53278.94147360613,4818.281749118089,4818.281749118089,58097.22322272422,85479.98971417158,90298.27146328967,90298.27146328967,10979.763143590142,114493.95083645698,94469.99741960275,62268.949179293464,35778.94248923253,24195.679373167306,0.0,59974.62186239984,18085.1644111707,1429.5087062963992,79318.50831969953,307894.0072984944,1157327.7139159925,3.7588510542005986,1514067.7821874537,4.917496756341894,0.7474542926547006,0.07285520707285002,4.027634451161993,1.2775898108584807,1.0,0.0,4.0276344511622115,1.2896184716536518,1.290443812952587,3.1231209382395386,19937.13649546709,2033.0221324781746,4632.441516551485,4632.441516551485,1.0401171243938252,-3.7306322012530053,-8.524942399380457,4.794310198127452,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006399554218532131,0.00019329862976146526,0.0004466567920917478,0.001798970283674223,0.07285520713041377,0.07285520707284249,0.541848191016265,73.52446242435838,24195.679373167306,18085.1644111707,0.7474542924481272,0.9686967823826726,0.8883581057975546,42257.704602238395,25750.0,0.0,18041.610933035132,-18041.610933035132,0.7058314564232507,0.7058314564232507,15032.292911296096,3009.3180217390345,18041.610933035132,85.69742680294826,0.5347208003206445,1.3833149713022492,1.393515560759596,1.3088528972444413,0.0006378022710917249,0.0017872160312147418,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60299.31553527353,7708.389066964868,,,,,,,,,,,,,,,,46.0,15597.771058301572,1429.5087062963992,0.541848191016265,5.561938002728746,1.0
110.0,-19.875591385130413,-3.7062805425537326,34.884746130271026,23.62239413140344,2.5186896701819723,-17.605731822342765,-31.766555028129346,0.30121895137742427,64.81197049069812,-8.55430259904619,39.0542611328534,53304.49568610053,4823.744932775269,4823.744932775269,58128.240618875796,85498.37320022241,90322.11813299768,90322.11813299768,10963.349326125244,114511.38775676329,94482.11060685189,62288.23309745078,35770.975010445676,24189.2696237656,0.0,59960.244634211274,18080.373417213137,1428.5087062963992,79358.76880687244,308127.37134906405,1157729.8692493616,3.757309401565043,1514158.1851497043,4.914065824533259,0.7474542926856063,0.07289424458340456,4.027634451161993,1.2776023686816917,1.0,0.0,4.027634451158957,1.2895063902300485,1.290334419974764,3.1233923939248265,19939.69288664077,2033.282811830826,4632.441516551485,4632.441516551485,1.0412964557761284,-3.7062805425537326,-8.50602674432017,4.799746201766437,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006420958012726768,0.00019396700520931895,0.0004481287960633578,0.001804898977582527,0.07289424462510861,0.07289424458340257,0.5420308185900278,73.36627308974431,24189.2696237656,18080.373417213137,0.7474542924481272,0.9694463552223368,0.8889973016502137,42257.704602238395,25750.0,0.0,18004.056023311998,-18004.056023311998,0.7046723163131531,0.7046723163131531,14996.019997940895,3008.036025371103,18004.056023311998,86.40273924903146,0.5338426638736008,1.3829321595123427,1.3933205833482791,1.3087329979370148,0.0006399554218532131,0.0017908748584223727,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60261.76062555039,7745.943976688002,,,,,,,,,,,,,,,,16.0,15598.70352723998,1428.5087062963992,0.5420308185900278,5.56037185858289,1.0
111.0,-19.841114063198475,-3.6816718154782446,34.88671018568026,23.648098669387423,2.5399821714604203,-17.572306137155824,-31.734140462335176,0.32403233044174007,64.67199870120061,-8.535395958415283,39.0564064903429,53329.77434574871,4829.418465253624,4829.418465253624,58159.19281100233,85516.58442808966,90346.00289334328,90346.00289334328,10946.826274712483,114528.86088044329,94494.19555869473,62307.38546838897,35763.122322561954,24182.85798710001,0.0,59945.980309661965,18075.581003631458,1427.5087062963992,79399.1766186308,308361.4401611286,1158134.9736993331,3.755771062342202,1514248.8667146603,4.910629765911774,0.7474542923451649,0.07293342544758664,4.027634451161993,1.277614764957689,1.0,0.0,4.027634451162722,1.2893944119412974,1.2902251135655052,3.1236636469503796,19942.243318958048,2033.5428835492291,4632.441516551485,4632.441516551485,1.042521194924609,-3.6816718154782446,-8.487063323193293,4.805391507715049,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006442236538229918,0.0001946320204927593,0.0004495916333302325,0.0018107907513550349,0.07293342540634622,0.07293342544758566,0.5422130068043542,73.20739465961589,24182.85798710001,18075.581003631458,0.7474542924481272,0.9701933726093116,0.8896305318599174,42257.704602238395,25750.0,0.0,17967.5342856878,-17967.5342856878,0.703525984668619,0.703525984668619,14960.583802053325,3006.9504836344777,17967.5342856878,87.10689902341844,0.5329742308095599,1.382551312344413,1.3931274064627412,1.3086117835821842,0.0006420958012726768,0.001794581277997529,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60225.2388879262,7782.4657143121985,,,,,,,,,,,,,,,,34.0,15599.631642920562,1427.5087062963992,0.5422130068043542,5.558814237665492,1.0
112.0,-19.806939316583815,-3.656816133968243,34.888680879996464,23.67376038981604,2.5612824840226263,-17.53915483366735,-31.70198475765062,0.34682022102370286,64.5315342652313,-8.516454547847049,39.058555821887936,53354.77152315737,4835.303119686705,4835.303119686705,58190.074642844076,85534.58866599278,90369.89178567949,90369.89178567949,10930.210947621541,114546.32970586752,94506.2081781739,62326.39102723415,35755.35238993305,24176.437920188037,0.0,59931.79031012108,18070.782305640518,1426.5087062963992,79439.68083805795,308596.07985341764,1158542.4240614208,3.754235713595991,1514339.7203761816,4.907190399487541,0.7474542927000376,0.07297270129803247,4.027634451161993,1.2776269826525821,1.0,0.0,4.0276344511596065,1.2892825979572455,1.290115955251583,3.1239345489836166,19944.778486109164,2033.8013986538895,4632.441516551485,4632.441516551485,1.0437915087347367,-3.656816133968243,-8.468063019228646,4.811246885260403,1.0,1.0,0.2857142857142857,0.0,0.0,0.000646339221889904,0.00019529380109950414,0.0004510454207903999,0.0018166460758142725,0.07297270134796816,0.07297270129803163,0.5423946962664474,73.04798881307835,24176.437920188037,18070.782305640518,0.7474542924481272,0.9709383674630044,0.8902582627194935,42257.704602238395,25750.0,0.0,17932.015099113083,-17932.015099113083,0.7023921600995087,0.7023921600995087,14925.95959630482,3006.0555028082636,17932.015099113083,87.80991877689226,0.532115272802658,1.3821724021111712,1.3929359924183327,1.3084893062777723,0.0006442236538229918,0.0017983339511168778,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60189.71970135148,7817.984900886917,,,,,,,,,,,,,,,,37.0,15600.555495623397,1426.5087062963992,0.5423946962664474,5.557265823327862,1.0
113.0,-19.77306084669559,-3.631723242480252,34.89065767361289,23.699393646698468,2.5825987524343472,-17.506271453503388,-31.670079462323315,0.36959056152367553,64.39048277480714,-8.497473507575448,39.060709484949975,53379.47928133259,4841.3843649845585,4841.3843649845585,58220.86364631715,85552.41119751515,90393.7955624997,90393.7955624997,10913.490879780089,114563.80754943608,94518.17459009973,62345.24267467476,35747.70212824997,24170.011986936377,0.0,59917.71411518635,18065.97920424188,1425.5087062963992,79480.30468271961,308831.3515140911,1158952.589775784,3.752703810975954,1514430.7612684192,4.903746830895567,0.7474542922860916,0.0730120939447452,4.027634451161993,1.2776390283601362,1.0,0.0,4.027634451163672,1.2891709102925302,1.2900069073374336,3.1242051918841924,19947.303901526153,2034.0589193584103,4632.441516551485,4632.441516551485,1.0451042603962821,-3.631723242480252,-8.449021118086778,4.817297875606526,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006484427453572533,0.00019595247768259972,0.00045249026767465355,0.0018224653909019466,0.07301209390908704,0.07301209394474528,0.5425758488112051,72.88795628238256,24170.011986936377,18065.97920424188,0.7474542924481272,0.9716803203538914,0.8908797685224674,42257.704602238395,25750.0,0.0,17897.468656456535,-17897.468656456535,0.7012705489399572,0.7012705489399572,14892.123318817115,3005.345337639418,17897.468656456535,88.5118108629454,0.5312655673787554,1.3817954018368244,1.392746304263835,1.3083656168604658,0.000646339221889904,0.0018021315681265842,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60155.17325869493,7852.5313435434655,,,,,,,,,,,,,,,,29.0,15601.475242960863,1425.5087062963992,0.5425758488112051,5.555725366383402,1.0
114.0,-19.739472683101233,-3.606402641298962,34.89263998056434,23.724979266431205,2.6039184572066505,-17.473651706459787,-31.63842751001937,0.39233281842706347,64.24897371958019,-8.478461867630287,39.06286539618346,53403.93800893167,4847.661733247169,4847.661733247169,58251.599742178834,85570.02507828144,90417.6868115286,90417.6868115286,10896.680898777879,114581.26158263054,94530.05980980607,62363.97274043498,35740.09674374566,24163.574771101936,0.0,59903.67151484759,18061.16768175988,1424.5087062963992,79521.00591275073,309067.1440578577,1159364.9524938234,3.7511750271222266,1514521.9013420606,4.900300567240303,0.7474542923739853,0.07305156326116533,4.027634451161993,1.2776509432913734,1.0,0.0,4.027634451162515,1.289059398067256,1.2898980192695924,3.124475456445843,19949.812181975358,2034.3146927824853,4632.441516551485,4632.441516551485,1.0464593489041807,-3.606402641298962,-8.429946654480224,4.823544013181262,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006505344489058679,0.00019660794704491876,0.0004539265018609492,0.0018282500171906075,0.07305156326784706,0.07305156326116528,0.5427564275326912,72.7274355872105,24163.574771101936,18061.16768175988,0.7474542924481272,0.9724211933777835,0.8914969092619821,42257.704602238395,25750.0,0.0,17863.866124998047,-17863.866124998047,0.7001608658045106,0.7001608658045106,14859.051685165039,3004.814439833007,17863.866124998047,89.21258734579858,0.5304248983367504,1.381420285233185,1.3925583058014088,1.3082407643052156,0.0006484427453572533,0.0018059728670763592,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60121.57072723644,7886.133875001953,,,,,,,,,,,,,,,,13.0,15602.391045621029,1424.5087062963992,0.5427564275326912,5.554193057594837,1.0
115.0,-19.706168870508918,-3.580863433892983,34.894627346192095,23.750546026881807,2.6252585699434046,-17.4412886659099,-31.607016607280798,0.4150627540948259,64.10682459407957,-8.459408851283323,39.065025051009435,53428.12174975412,4854.115443830442,4854.115443830442,58282.237193584566,85587.47815667021,90441.59360050065,90441.59360050065,10879.758062184002,114598.72585275926,94541.91659047247,62382.56018361992,35732.61822983616,24157.132252258605,0.0,59889.750482094765,18056.35218901503,1423.5087062963992,79561.83553831665,309303.5920079651,1159780.2367426972,3.749650074263706,1514613.2038327092,4.896849706788098,0.7474542921926018,0.07309115739199548,4.027634451161993,1.2776626900816335,1.0,0.0,4.027634451162824,1.2889479864623246,1.2897892164799876,3.1247455238409803,19952.3144605929,2034.569854190055,4632.441516551485,4632.441516551485,1.0478525042327982,-3.580863433892983,-8.410829049644667,4.829965615751684,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006526145612386645,0.00019726042215194542,0.0004553541390867191,0.0018340000180648796,0.07309115732600718,0.07309115739199537,0.5429364108918945,72.56623344536291,24157.132252258605,18056.35218901503,0.7474542924481272,0.9731587913529411,0.8921079369954551,42257.704602238395,25750.0,0.0,17831.179667452034,-17831.179667452034,0.6990628324050476,0.6990628324050476,14826.722231415635,3004.4574360363986,17831.179667452034,89.91226000804973,0.5295930548523088,1.3810470266795856,1.3923719626992122,1.3081147963492683,0.0006505344489058679,0.0018098566147143412,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60088.88426969043,7918.820332547966,,,,,,,,,,,,,,,,30.0,15603.302836485804,1423.5087062963992,0.5429364108918945,5.552667861534313,1.0
116.0,-19.673143731425036,-3.555114532852714,34.89661921935927,23.776065185107313,2.6466006754698395,-17.40917884519722,-31.57584616038946,0.43776454032650963,63.96423159533157,-8.440327453559686,39.067185727098554,53452.05405190362,4860.749558725773,4860.749558725773,58312.803610629395,85604.7285436742,90465.47810239997,90465.47810239997,10862.745516257535,114616.15487391083,94553.69256759321,62401.01807609774,35725.193879439415,24150.676771510858,0.0,59875.87065095027,18051.52701850888,1422.5087062963992,79602.73258614243,309540.5349378365,1160197.656765802,3.7481283574017175,1514704.553663891,4.893396446342905,0.7474542924529226,0.07313081849932195,4.027634451161993,1.2776743071945385,1.0,0.0,4.02763445116257,1.2888367495542135,1.289680573376739,3.125015214343541,19954.799686269173,2034.8232766815552,4632.441516551485,4632.441516551485,1.0492846032396863,-3.555114532852714,-8.391681257952985,4.836566725100271,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006546832985401555,0.00019790987506514685,0.0004567734234750086,0.0018397163767631508,0.07313081852429693,0.0731308184993174,0.5431157696063765,72.40455904889126,24150.676771510858,18051.52701850888,0.7474542924481272,0.9738948757934083,0.8927144352272612,42257.704602238395,25750.0,0.0,17799.38231644197,-17799.38231644197,0.6979761787772532,0.6979761787772532,14795.113175718647,3004.269140723324,17799.38231644197,90.61084035842303,0.5287698324070099,1.38067560119926,1.3921872407524758,1.307987758733205,0.0006526145612386645,0.001813781630040231,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60057.08691868036,7950.61768355803,,,,,,,,,,,,,,,,14.0,15604.210853389362,1422.5087062963992,0.5431157696063765,5.551150536311215,1.0
117.0,-19.640391726283042,-3.5291644895103955,34.898615179839794,23.80156066445636,2.667958784158554,-17.377315937367687,-31.544915086682863,0.46045127403940606,63.82104936812033,-8.421208913125579,39.069348626912216,53475.75582192853,4867.546851962629,4867.546851962629,58343.30267389116,85621.81668103451,90489.36353299714,90489.36353299714,10845.625021444052,114633.57669446932,94565.4318889894,62419.37102531174,35717.84540408629,24144.213161472166,0.0,59862.05856555846,18046.6957723395,1421.5087062963992,79643.73851155309,309778.0824374596,1160617.79106751,3.7466104184495506,1514796.0016832105,4.889939242196159,0.7474542927386548,0.07317058570977203,4.027634451161993,1.2776858006743717,1.0,0.0,4.027634451162449,1.2887256251380133,1.2895720279924003,3.1252846785991877,19957.277176048283,2035.0759103310797,4632.441516551485,4632.441516551485,1.0507519273737453,-3.5291644895103955,-8.372494690468235,4.84333020095784,1.0,1.0,0.2857142857142857,0.0,0.0,0.000656740872975812,0.0001985562883411409,0.0004581845846346711,0.0018454000180659494,0.07317058576770853,0.07317058570978108,0.5432944924868731,72.24225828124588,24144.213161472166,18046.6957723395,0.7474542924481272,0.974629073438829,0.8933163526837969,42257.704602238395,25750.0,0.0,17768.4479469592,-17768.4479469592,0.6969006414771565,0.6969006414771565,14764.203436448828,3004.244510510373,17768.4479469592,91.3083396391314,0.5279550314220882,1.3803059844415457,1.3920041073389797,1.3078596962259648,0.0006546832985401555,0.0018177467528856343,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60026.15254919759,7981.552053040799,,,,,,,,,,,,,,,,36.0,15605.115100190873,1421.5087062963992,0.5432944924868731,5.549639723597714,1.0
118.0,-19.60790736708688,-3.503021568888773,34.90061480499996,23.827037354372465,2.689335158499903,-17.345694784867845,-31.514207600243367,0.4831255330772586,63.677255167601686,-8.402052292182217,39.0715135655592,53499.184123520165,4874.49816680385,4874.49816680385,58373.68229032402,85638.75289782039,90513.25106462424,90513.25106462424,10828.393151744604,114650.99282664154,94577.14361138253,62437.5748370281,35710.631971504925,24137.741762017293,0.0,59848.37373352222,18041.85868662238,1420.5087062963992,79684.85791287964,310016.2470664369,1161040.728452994,3.745096392332565,1514887.5400858803,4.886477900499317,0.7474542923071916,0.07321046326940792,4.027634451161993,1.2776971342554315,1.0,0.0,4.027634451162358,1.2886146005854326,1.2894635679698139,3.1255539471089273,19959.748841278797,2035.3279500419408,4632.441516551485,4632.441516551485,1.0522524999803016,-3.503021568888773,-8.353268501031907,4.8502469321431345,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006587874979709763,0.00019919995357966423,0.00045958754439131205,0.0018510506271153901,0.07321046323155123,0.07321046326940789,0.5434725609173992,72.07930745978388,24137.741762017293,18041.85868662238,0.7474542924481272,0.9753595402647975,0.8939120779075447,42257.704602238395,25750.0,0.0,17738.35135860145,-17738.35135860145,0.6958359647059214,0.6958359647059214,14733.972667010521,3004.3786915909277,17738.35135860145,92.00476883299423,0.5271484581105464,1.3799381526602548,1.3918225306411793,1.307730651777823,0.000656740872975812,0.001821750870261306,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59996.05596083985,8011.648641398551,,,,,,,,,,,,,,,,15.0,15606.015590564479,1420.5087062963992,0.5434725609173992,5.548136030801524,1.0
119.0,-19.575685467766867,-3.476693872748058,34.90261760886912,23.852466407138877,2.710711383937417,-17.31431232000313,-31.483730651065684,0.5057714594456246,63.53305047301518,-8.382870603260834,39.073677904825004,53522.39281171557,4881.608389429109,4881.608389429109,58404.001201144674,85655.49532082569,90537.1037102548,90537.1037102548,10811.074046647671,114668.35867526438,94588.77550871113,62455.67299960971,35703.447232334904,24131.254965009575,0.0,59834.70219734448,18037.010106525977,1419.5087062963992,79726.02966360713,310254.8678198887,1161465.6616767559,3.743585619907237,1514979.0573266363,4.8830146259175615,0.7474542924800107,0.07325039321495046,4.027634451161993,1.2777083826670421,1.0,0.0,4.0276344511623385,1.288503750111793,1.2893552678337168,3.1258228397181984,19962.203660068633,2035.5782718939327,4632.441516551485,4632.441516551485,1.0537873758335339,-3.476693872748058,-8.334015653274534,4.857321780526476,1.0,1.0,0.2857142857142857,0.0,0.0,0.000660823372280421,0.00019984068772853304,0.0004609826845518879,0.0018566697416903253,0.0732503931749496,0.07325039321495061,0.5436499581508387,71.91592107627599,24131.254965009575,18037.010106525977,0.7474542924481272,0.97608910976976,0.8945042065253388,42257.704602238395,25750.0,0.0,17709.06807368506,-17709.06807368506,0.6947818999993389,0.6947818999993389,14704.401098862552,3004.6669748225063,17709.06807368506,92.70013867091635,0.5263499242419234,1.3795720826941233,1.3916424791660433,1.3076006668938491,0.0006587874979709763,0.0018257929050709723,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59966.77267592345,8040.931926314941,,,,,,,,,,,,,,,,25.0,15606.912632775624,1419.5087062963992,0.5436499581508387,5.546639371140459,1.0
120.0,-19.543720837243946,-3.4501891515753744,34.9046232462388,23.877876705396943,2.7321044474145224,-17.283162366851982,-31.453471980616428,0.5284047010653494,63.38826139148654,-8.363653037347374,39.07584328193329,53545.35290186097,4888.85905327643,4888.85905327643,58434.2119551374,85672.09181539387,90560.9508686703,90560.9508686703,10793.64607430881,114685.70964246803,94600.38087631992,62473.64196285057,35696.3765705215,24124.75877379773,0.0,59821.13534431923,18032.15449922702,1418.5087062963992,79767.3047943615,310494.0799125717,1161893.285849111,3.742078709443589,1515070.6226354844,4.879547536178773,0.7474542924264188,0.07329042376659357,4.027634451161993,1.2777194277709354,1.0,0.0,4.027634451161658,1.2883929995528658,1.289247053637234,3.126091536169302,19964.65287997354,2035.8280228185506,4632.441516551485,4632.441516551485,1.0553525685772334,-3.4501891515753744,-8.314725522994708,4.864536371419334,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006628486991521976,0.00020047871172478333,0.00046236998742741427,0.0018622572905459913,0.07329042375502261,0.07329042376659348,0.5438266833686308,71.75191442883391,24124.75877379773,18032.15449922702,0.7474542924481272,0.9768154953730156,0.8950908837430779,42257.704602238395,25750.0,0.0,17680.57440600156,-17680.57440600156,0.6937382046299903,0.6937382046299903,14675.469624711255,3005.104781290304,17680.57440600156,93.39445963837142,0.5255592459318108,1.3792077519512185,1.3914639231312393,1.3074697822461832,0.000660823372280421,0.001829871797245849,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59938.27900823996,8069.42559399844,,,,,,,,,,,,,,,,15.0,15607.806080139839,1418.5087062963992,0.5438266833686308,5.545148423842319,1.0
121.0,-19.51200850343719,-3.4235150092333635,34.906631270428825,23.903239401429914,2.7534959497966365,-17.252242013142222,-31.42343113487584,0.5510094210731254,63.24309098497321,-8.34441259147322,39.07800710729417,53568.085239254586,4896.255524507536,4896.255524507536,58464.34076376212,85688.50042972944,90584.75595423697,90584.75595423697,10776.133738872159,114703.00158073989,94611.90738616291,62491.49219570673,35689.35021161799,24118.24562650291,0.0,59807.5958381209,18027.286226736305,1417.5087062963992,79808.62221536481,310733.7222900572,1162322.7848788449,3.7405749730435245,1515162.1265074501,4.876078834768723,0.7474542927337381,0.07333049700467462,4.027634451161993,1.2777303910022604,1.0,0.0,4.027634451162903,1.2882824230102305,1.2891389997845621,3.1263598565219333,19967.085457578418,2036.0760767008528,4632.441516551485,4632.441516551485,1.0569492365987703,-3.4235150092333635,-8.29541105351947,4.871896044286106,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006648636720397997,0.00020111399963629122,0.0004637496724035085,0.0018678141572874589,0.07333049704464274,0.07333049700467466,0.5440027244203038,71.58750357644641,24118.24562650291,18027.286226736305,0.7474542924481272,0.9775403933976126,0.895673609490096,42257.704602238395,25750.0,0.0,17652.847394451128,-17652.847394451128,0.6927046430411469,0.6927046430411469,14647.159703482635,3005.6876909684906,17652.847394451128,94.08774198190076,0.5247762447281415,1.3788451383889109,1.3912868327623176,1.3073380367397764,0.0006628486991521976,0.0018339865330017954,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59910.55199668952,8097.152605548872,,,,,,,,,,,,,,,,14.0,15608.696170551833,1417.5087062963992,0.5440027244203038,5.543664010401831,1.0
122.0,-19.480630976403585,-3.3968183842486677,34.9085484000823,23.906793957017385,2.7497147190691043,-17.223904815982575,-31.397449120972283,0.5511027100525198,63.78622734049236,-8.342113881084014,39.077215282545275,53606.691326050975,4920.531263258078,4920.531263258078,58527.22258930905,85718.53835263885,90639.06961589692,90639.06961589692,10869.008404539301,114741.16934115157,94626.28056356334,62514.35285959919,35679.91967107128,24102.09972525465,0.0,59782.01939632593,18016.708616483145,1416.5087062963992,79770.06121135762,310762.3627792097,1159937.6423511314,3.7325551008737934,1515128.6413284608,4.875521693741686,0.7475161426539484,0.07330103228637515,4.027634451161993,1.277775247828104,1.0,0.0,4.0276344511625926,1.2882778471775238,1.2891369966131596,3.126370961036162,19970.118801576864,2036.3853917063284,4632.441516551485,4632.441516551485,1.062189613333974,-3.3968183842486677,-8.292869392465661,4.896051008216993,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006668629066663701,0.00020166494942544766,0.0004651979572409224,0.0018736473191937229,0.0731462168903779,0.07329496728810111,0.54417808427955,72.12834122157636,24102.09972525465,18016.708616483145,0.7474542924481272,0.9790104646900905,0.8967025849472312,42257.704602238395,25750.0,0.0,17625.864740110545,-17625.864740110545,0.6916809851540667,0.6916809851540667,14619.453347970302,3006.411392140242,17625.864740110545,94.77999571538265,0.5240007463288384,1.3784842204994303,1.3911111795327742,1.3072054685303265,0.0006648636720397997,0.001838136113324327,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59883.56934234894,8124.1352598894555,,,,,,,,,,,,,,,,4.0,15609.58290583118,1416.5087062963992,0.54417808427955,5.542184831713644,1.0
123.0,-19.449408669294773,-3.3698326929076967,34.91062187917092,23.95268225753682,2.7952745630505778,-17.191245569685613,-31.364046887587733,0.5952314640358622,62.983386274516135,-8.306788994699689,39.08229339418354,53612.72639139351,4912.233827857607,4912.233827857607,58524.960219251116,85720.18531326155,90632.41914111916,90632.41914111916,10745.508931631615,114737.09746935753,94633.75850553696,62526.29958370139,35674.954357595074,24104.678328238366,0.0,59779.632685833436,18017.145279376517,1415.5087062963992,79886.91020948754,311202.75019690377,1163060.2171710348,3.737307001416745,1515343.3973955023,4.869312358058264,0.7474542922346169,0.07340658155926234,4.027634451161993,1.2777493749978022,1.0,0.0,4.027634451161653,1.2880660450640051,1.28892762284729,3.1268850433533912,19971.696961351452,2036.54631921721,4632.441516551485,4632.441516551485,1.0603984551788619,-3.3698326929076967,-8.257627546497355,4.887794853589659,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006688577300034262,0.00020237528920071893,0.0004664824408027073,0.001878820749439119,0.0734065815266638,0.07340658155926237,0.5443955746531357,71.29017526921581,24104.678328238366,18017.145279376517,0.7474542924481272,0.9790117066597558,0.8968393411373141,42257.704602238395,25750.0,0.0,17599.483211225896,-17599.483211225896,0.6906653540781426,0.6906653540781426,14592.258571649058,3007.2246395768366,17599.483211225896,95.47122974676097,0.5232313288470777,1.3781249812381626,1.3909374193481194,1.3070728080815173,0.0006668629066663701,0.0018422977879847223,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59857.18781346429,8150.5167887741045,,,,,,,,,,,,,,,,14.0,15610.389330540915,1415.5087062963992,0.5443955746531357,5.539225628457379,1.0
124.0,-19.41842675516238,-3.3426955109271748,34.91263836424904,23.978692211117618,2.8171837396082955,-17.160940033419337,-31.334734184760578,0.618221648768264,62.82852559129725,-8.287097921918088,39.08449888392376,53635.217268437016,4919.642649661354,4919.642649661354,58554.85991809837,85737.11442490497,90656.75707456633,90656.75707456633,10726.585399421107,114755.08207461916,94646.34056165667,62544.44340529047,35668.774618184674,24098.325000052828,0.0,59767.0996182375,18012.396464875033,1414.5087062963992,79930.17167514522,311448.44761399017,1163529.5252458402,3.735865547443412,1515436.6759097667,4.8657705232424275,0.7474542925633025,0.07344849564877702,4.027634451161993,1.2777632059669122,1.0,0.0,4.027634451161388,1.287953771403642,1.2888178306546123,3.127157620550762,19974.352303545846,2036.8170887658728,4632.441516551485,4632.441516551485,1.061997789304776,-3.3426955109271748,-8.237862326510612,4.895166815583437,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006708426099477481,0.00020300055926950842,0.00046784205067823965,0.0018842967610139532,0.07344849568658213,0.07344849564877706,0.5445634704450422,71.11562351321533,24098.325000052828,18012.396464875033,0.7474542924481272,0.9797172740875446,0.8974037156066147,42257.704602238395,25750.0,0.0,17573.89551267598,-17573.89551267598,0.68965994490839,0.68965994490839,14565.684054113051,3008.211458562928,17573.89551267598,96.16145327226872,0.5224696552336288,1.3777673969283304,1.390764556779404,1.3069387310137128,0.0006688577300034262,0.001846513281588303,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59831.60011491437,8176.104487324021,,,,,,,,,,,,,,,,13.0,15611.34527304805,1414.5087062963992,0.5445634704450422,5.539215499260353,1.0
125.0,-19.474978495428648,-3.1701648385386676,34.914817870085024,24.011837923340522,2.8581668169112024,-17.20883694205565,-31.382152636628575,0.6485787875964019,62.26885085425647,-8.241881456293306,39.091222217810675,53568.05265417564,5046.319313379166,5046.319313379166,58614.371967554805,85704.78734471725,90751.10665809641,90751.10665809641,10657.494084641236,114857.4668537211,94657.00520089817,62520.27051041513,35707.4829894256,24106.360195624686,0.0,59813.84318505029,18018.402403468608,1413.5087062963992,80093.61257345518,312013.2189082779,1165637.5935748885,3.7358596461182287,1515721.0579576152,4.857874494103372,0.7474542924459809,0.07360421579643779,4.027634451161993,1.2777655176306144,1.0,0.0,4.027634451161936,1.2878184563088662,1.2886777639656861,3.127486200738234,19976.602990261632,2037.046594939315,4632.441516551485,4632.441516551485,1.0893433398670875,-3.1701648385386676,-8.191378085682116,5.021213247143448,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006672236435971394,0.00020198996234526307,0.00046523368125187637,0.0018737912024509747,0.07360421574005328,0.07360421579643778,0.5447313910555495,70.51073231054977,24106.360195624686,18018.402403468608,0.7474542924481272,0.9799465950752472,0.895579514736219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390593062642098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15612.22040203413,1413.5087062963992,0.5447313910555495,5.537775185474695,1.0
126.0,-19.531146600532235,-2.9987253511492677,34.9170263425915,24.031810357142263,2.8910900633820673,-17.257161858014285,-31.426881056372054,0.671747160558784,61.78625426002611,-8.202043179592527,39.096939860378114,53491.32562172522,5177.261513272044,5177.261513272044,58668.587134997266,85651.75034767864,90829.01186095068,90829.01186095068,10597.257682679425,114940.28053457828,94643.43092603637,62483.00620013639,35733.80525099997,24111.268673627612,0.0,59845.07392462758,18022.071267080988,1412.5087062963992,80231.75417827125,312511.4824999418,1167441.5880440045,3.7356758180692515,1515962.9332533488,4.850903144826466,0.7474542924733423,0.0737359811813254,4.027634451161993,1.2776982584921646,1.0,0.0,4.0276344511622675,1.2877168899320046,1.288571523851482,3.127732875643702,19973.738248246824,2036.7544725514651,4632.441516551485,4632.441516551485,1.1176096869812502,-2.9987253511492677,-8.150229344454784,5.151503993305516,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006636469827771273,0.00020104094832596969,0.0004626060344511576,0.0018632080016709142,0.07373598117787605,0.07373598118132557,0.5448731078933358,69.98829743961863,24111.268673627612,18022.071267080988,0.7474542924481272,0.9803411256353021,0.8938300533991379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390906121526136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15611.559327311246,1412.5087062963992,0.5448731078933358,5.53861246968985,1.0
127.0,-19.586934719825773,-2.8283662680013437,34.91928082615645,24.052316578477644,2.924342153136479,-17.30509984471353,-31.471319811511762,0.6952585847605277,61.295623232168,-8.161985105281495,39.10266493480042,53415.32827774908,5306.910022249171,5306.910022249171,58722.23829999825,85599.55082956594,90906.4608518151,90906.4608518151,10535.517771721381,115022.6840181626,94630.63673936129,62446.41418712052,35760.24728026752,24116.223166347503,0.0,59876.47044661502,18025.774528011847,1411.5087062963992,80370.94308009373,313013.1266387347,1169285.582896698,3.735580023282006,1516205.1521846023,4.843902773235885,0.7474542926425374,0.07386874640473494,4.027634451161993,1.2776332159573212,1.0,0.0,4.027634451160728,1.287613641701939,1.2884636551116833,3.127983675163891,19971.038137597337,2036.4791378908535,4632.441516551485,4632.441516551485,1.1455967664756967,-2.8283662680013437,-8.108873752826389,5.280507484825045,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006601119559076504,0.00020010215171204873,0.00046000980419560165,0.0018527513352504879,0.07386874644828881,0.07386874640473837,0.5449984608029353,69.45760833744947,24116.223166347503,18025.774528011847,0.7474542924481272,0.9807231097957608,0.8920921336766736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912171799255397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15610.950562283528,1411.5087062963992,0.5449984608029353,5.538962790585732,1.0
128.0,-19.642344912174433,-2.6590784998906103,34.921576780560564,24.072941892687254,2.9576525473038253,-17.3526792435956,-31.51539817973969,0.7188698807025816,60.80103565388322,-8.121902152154885,39.108368977338486,53339.743203977705,5435.467826711955,5435.467826711955,58775.21103068966,85547.60485739804,90983.07268411,90983.07268411,10472.817451753712,115104.18782603755,94617.92786351457,62410.06621068775,35786.51294758536,24121.115141927556,0.0,59907.62808951292,18029.43105765993,1410.5087062963992,80510.25523235628,313515.71672097093,1171153.3093791623,3.7355489594848255,1516446.510393341,4.836907464332893,0.7474542927047763,0.07400163859646845,4.027634451161993,1.2775682399095967,1.0,0.0,4.027634451162003,1.287509856829368,1.2883553029915327,3.1282358187769357,19968.35603111506,2036.2056391443625,4632.441516551485,4632.441516551485,1.1733483967992473,-2.6590784998906103,-8.067504198111461,5.408425698220851,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006566180019335081,0.00019917496182797413,0.000457443040105534,0.001842413347773326,0.07400163865542457,0.07400163859646858,0.5451098735233765,68.92293780603808,24121.115141927556,18029.43105765993,0.7474542924481272,0.9810972810151786,0.8903664675937162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915262556920696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15610.346109256046,1410.5087062963992,0.5451098735233765,5.539332730393554,1.0
129.0,-19.697450921042424,-2.491000458288523,34.923796432500104,24.070633167307847,2.9643556742282935,-17.40238233053573,-31.563174084853358,0.7187802735777103,61.06782151838257,-8.099721894274625,39.110857726501536,53281.62769517895,5580.63500762212,5580.63500762212,58862.26270280107,85510.54683597277,91091.18184359488,91091.18184359488,10526.141828469874,115207.07951419574,94608.33211471459,62379.41229895345,35809.91090640127,24115.89767060086,0.0,59925.80857700213,18025.530884771168,1409.5087062963992,80565.040015125,313794.1023415394,1169844.5851858882,3.728064283096715,1516551.8272735523,4.832951976971539,0.7474542781273151,0.07405445473753368,4.027634451161993,1.2775393553776668,1.0,0.0,4.02763445116185,1.2875174289444589,1.2883584277133513,3.128217421075189,19966.330925167913,2035.999135807632,4632.441516551485,4632.441516551485,1.2046854747507916,-2.491000458288523,-8.043871112638891,5.552870654350368,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006531600807936317,0.00019817446759954005,0.0004549856131940917,0.0018325157304835884,0.07387819924502555,0.07405445616798725,0.5452095387597153,69.16754341265721,24115.89767060086,18025.530884771168,0.7474542924481272,0.9822522899656089,0.8891265543244913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3918333579033844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15609.74739468786,1409.5087062963992,0.5452095387597153,5.539707998821859,1.0
130.0,-19.751977884214725,-2.3250587772543825,34.92651603819542,24.149280005972855,3.0650382216885648,-17.443039945811776,-31.59619103008879,0.802612631165697,59.14276505422356,-7.997996925326416,39.12761790607851,53163.09727648122,5836.9982759031745,5836.9982759031745,59000.095552384395,85420.73298684967,91257.73126275284,91257.73126275284,10262.096494509766,115412.87112073219,94586.72787090324,62329.09216055422,35841.81745594336,24155.139857979353,0.0,59996.957313922714,18054.862970878134,1408.5087062963992,80995.63476824308,315073.35198782553,1177687.991816887,3.7378216354596465,1517261.2150877686,4.815580897321953,0.7474542924210779,0.07446342599419041,4.027634451161993,1.2773795110033825,1.0,0.0,4.027634451162648,1.2871304747581949,1.287966837713454,3.1291578671685474,19961.771522505554,2035.534206126002,4632.441516551485,4632.441516551485,1.2600263284593818,-2.3250587772543825,-7.931721224173417,5.606662446919035,1.0359030061953038,1.0359030061953038,0.29597228748437254,0.0,0.0,0.0006497549642502299,0.00019748575583754076,0.00045226920841268917,0.0018215750450027103,0.07446342593366645,0.0744634259941907,0.5453467256474587,67.14076197954995,24155.139857979353,18054.862970878134,0.7474542924481272,0.9833847947267987,0.8860965565022803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921388931981895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15609.073136851788,1408.5087062963992,0.5453467256474587,5.5384825337547765,1.0359030061953038
131.0,-19.805997608674105,-2.1614439390082225,34.92933557965745,24.2107602179982,3.1443996047696574,-17.485143801256573,-31.63258860642088,0.8674934526445116,57.87229240475722,-7.909141589017673,39.14183973388462,53061.64947555973,6116.2194104608125,6116.2194104608125,59177.868886020544,85347.75941586932,91463.97882633013,91463.97882633013,10097.691651659028,115650.8515389658,94572.36360467144,62286.25366437892,35873.455489213906,24186.872712635668,0.0,60060.328201849574,18078.58183282417,1407.5087062963992,81366.2871746711,316194.11465196864,1182841.6398235075,3.7408717778490224,1517863.36193212,4.800416236724758,0.7474542925667106,0.07481561281425268,4.027634451161993,1.277263695388101,1.0,0.0,4.027634451161857,1.2868326521665119,1.2876645010194296,3.129882074705725,19958.74005913789,2035.2250828914962,4632.441516551485,4632.441516551485,1.3203014843485579,-2.1614439390082225,-7.8306757987587465,5.669231859750524,1.0734770792101225,1.0734770792101225,0.30670773691717784,0.0,0.0,0.0006463976080080062,0.0001967290834691917,0.0004496685245388145,0.0018111004410357112,0.07481561285910585,0.0748156128142527,0.5453762954463199,65.7814339937749,24186.872712635668,18078.58183282417,0.7474542924481272,0.9853071179887116,0.8834725194512953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924413348920186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15608.69295764844,1407.5087062963992,0.5453762954463199,5.544439339949038,1.0734770792101225
132.0,-19.859509527672017,-2.0001430064090417,34.93229370700431,24.271946190297626,3.2236906091356485,-17.526782640729706,-31.668359879963077,0.9323729460037846,56.594423173676375,-7.820240894348654,39.15600986205148,52960.088470106784,6393.8880880983415,6393.8880880983415,59353.976558205126,85273.8870852208,91667.77517331915,91667.77517331915,9929.962848434181,115886.16061113306,94556.82091363994,62243.02229852608,35904.22068345985,24218.3854378139,0.0,60122.60612127375,18102.136154481846,1406.5087062963992,81737.81232488497,317318.58760835044,1188083.9776158857,3.7441360954318723,1518463.4995350335,4.785296414495557,0.7474542925647588,0.07516870234057421,4.027634451161993,1.2771442955126986,1.0,0.0,4.027634451162106,1.2865348791919382,1.2873622768000346,3.1306064968030376,19955.45989865238,2034.890599608672,4632.441516551485,4632.441516551485,1.380241513088357,-2.0001430064090417,-7.728515021883308,5.7283720154742666,1.110625790785623,1.110625790785623,0.31732165451017796,0.0,0.0,0.0006430875280190848,0.00019598803610958483,0.00044709949190949996,0.0018007533167117248,0.0751687023614304,0.0751687023405741,0.5453589125622583,64.41466406802505,24218.3854378139,18102.136154481846,0.7474542924481272,0.9872156313131502,0.880868144060166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927410779288103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,62.0,15608.243952570614,1406.5087062963992,0.5453589125622583,5.549166475335107,1.110625790785623
133.0,-19.912516307307243,-1.8411389414314105,34.93537993163373,24.333388020191364,3.303156050509154,-17.56793403912087,-31.703659531753487,0.9974714670418293,55.311192005063674,-7.731210223738837,39.17016328343026,52859.06055012876,6669.51220268426,6669.51220268426,59528.572752813016,85200.35288624995,91869.86508893421,91869.86508893421,9759.267979064374,116119.59485490271,94541.4357931048,62200.143456986865,35934.76926235326,24249.729765968492,0.0,60184.49902832175,18125.564604726518,1405.5087062963992,82110.59710986984,318447.8565690322,1193408.6122166147,3.7475793527845935,1519063.1086592288,4.770209870544162,0.7474542924665295,0.07552306892725763,4.027634451161993,1.277025151695125,1.0,0.0,4.0276344511622035,1.28623612332728,1.2870591309764996,3.131333647155834,19952.2129921584,2034.5595072892781,4632.441516551485,4632.441516551485,1.4397401842752728,-1.8411389414314105,-7.625193830011207,5.784054888579796,1.1473491655546957,1.1473491655546957,0.3278140473013416,0.0,0.0,0.0006398240493340159,0.00019525928226573,0.0004445647670682859,0.001790544371617035,0.07552306893343952,0.07552306892725763,0.5453026098355094,63.04240222880253,24249.729765968492,18125.564604726518,0.7474542924481272,0.9891014084008564,0.8782836345493917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393038116071996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15607.806281172801,1405.5087062963992,0.5453026098355094,5.553907122368677,1.1473491655546957
134.0,-19.965020833687397,-1.684413454685118,34.938583117140716,24.3949097924866,3.382610944545017,-17.608617863594485,-31.73850205549968,1.0626232981638475,54.02814965136622,-7.642239339584862,39.184281693115054,52758.6098773794,6942.941590444881,6942.941590444881,59701.55146782428,85127.19362942717,92070.13521987206,92070.13521987206,9586.408902467374,116350.9399367312,94526.16700463733,62157.583252567405,35965.093057855476,24280.804716859144,0.0,60245.89777471462,18148.791708685643,1404.5087062963992,82483.72631740468,319579.52443889406,1198793.535016112,3.7511587675114964,1519661.41287198,4.755190169145365,0.7474542924058939,0.07587785057358981,4.027634451161993,1.276906252945773,1.0,0.0,4.027634451161829,1.285937164526584,1.2867558430964536,3.1320616296557233,19948.990636615777,2034.2309184701992,4632.441516551485,4632.441516551485,1.4987650822224299,-1.684413454685118,-7.520943192570199,5.836529737885081,1.183648486812266,1.183648486812266,0.3381852819463617,0.0,0.0,0.0006366064947994428,0.00019454241609784603,0.00044206407870159677,0.0017804725129997377,0.07587785059695706,0.0758778505735897,0.5452139268785761,61.670388990951096,24280.804716859144,18148.791708685643,0.7474542924481272,0.990964591333241,0.8757211997183042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393332461058398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15607.376865554965,1404.5087062963992,0.5452139268785761,5.558678731067598,1.183648486812266
135.0,-20.01702667408176,-1.5299471583886664,34.941892619540866,24.45636283317583,3.461898557930971,-17.64885178838589,-31.77292433157561,1.1276880622138348,52.74989080785463,-7.553489076282536,39.198348678468925,52658.87268287681,7214.044444425804,7214.044444425804,59872.917127302615,85054.44139037652,92268.48583480233,92268.48583480233,9412.06746151566,116580.0117531823,94510.9803675127,62115.41165891611,35995.0763428851,24311.52591837997,0.0,60306.60226126507,18171.754410629972,1403.5087062963992,82856.41837328667,320711.5366773265,1204219.895603757,3.754838095566683,1520257.7150441976,4.740265132943302,0.7474542927349445,0.07623231011332511,4.027634451161993,1.276787931150757,1.0,0.0,4.027634451163456,1.2856386625646379,1.2864530724039778,3.1327888375163857,19945.785618456248,2033.904097572183,4632.441516551485,4632.441516551485,1.5572877539091152,-1.5299471583886664,-7.415969227762106,5.886022069373439,1.2195254437450118,1.2195254437450118,0.34843584107000336,0.0,0.0,0.0006334341570829145,0.00019383657944720432,0.00043959757763571016,0.001770538348332945,0.07623231016719245,0.07623231011332521,0.5450984399780856,60.303379884137144,24311.52591837997,18171.754410629972,0.7474542924481272,0.9928086624399164,0.8731858653675073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936241258923252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15606.955431080554,1403.5087062963992,0.5450984399780856,5.563472051724202,1.2195254437450118
136.0,-20.068770102203256,-1.3782027491981084,34.94499009803448,24.454779596440517,3.4681410362161937,-17.695471768143932,-31.818032696004934,1.127599839058033,53.50872315932179,-7.512735016713131,39.203711066769976,52606.314495828025,7540.670897133421,7540.670897133421,60146.98539296145,85022.24325670557,92562.91415383898,92562.91415383898,9562.89635528026,116878.67087971154,94504.37458428554,62088.41456308791,36017.73335688626,24315.75672587256,0.0,60333.49008275882,18174.9167393717,1402.5087062963992,83000.01779855872,321232.41181818803,1200567.6667436315,3.737380234915809,1520485.0742708333,4.733286612222061,0.7474542924684364,0.07636939393780935,4.027634451161993,1.2767683899821716,1.0,0.0,4.027634451163969,1.285645564258504,1.2864559388711063,3.1327720198567564,19944.391520801364,2033.761939174067,4632.441516551485,4632.441516551485,1.6277962431238413,-1.3782027491981084,-7.356897741769645,5.978694992571537,1.2549820873699662,1.2549820873699662,0.3585663106771332,0.0,0.0,0.0006302922425836993,0.00019291519583243945,0.00043737704675125984,0.0017615948616428638,0.07585309524786632,0.07636939393779436,0.5449608988312072,61.02145817603491,24315.75672587256,18174.9167393717,0.7474542924481272,0.9969087700787482,0.8719255992595238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939131274106795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15606.541254150347,1402.5087062963992,0.5449608988312072,5.568278735174663,1.2549820873699662
137.0,-20.11978785041028,-1.2282100537254748,34.94866538442775,24.575133772473805,3.6164712521232776,-17.728521103417062,-31.840717827994354,1.254398016487019,50.30928602134844,-7.37992600049489,39.22613068244111,52461.2542430784,7750.876543283977,7750.876543283977,60212.13078636238,84908.42100630095,92659.29754958492,92659.29754958492,9074.9015824237,117029.54205671983,94477.72956264585,62030.562799437605,36052.407514675826,24370.2445071349,0.0,60422.652021810725,18215.643868639665,1401.5087062963992,83584.39596716122,322934.4561442723,1214745.7862647767,3.761586176862106,1521435.9192026716,4.711283947114532,0.747454292602877,0.07692512613968712,4.027634451161993,1.2765457581402737,1.0,0.0,4.0276344511630855,1.2850578519631142,1.2858638930197164,3.1342047714110235,19938.7683023419,2033.188530470844,4632.441516551485,4632.441516551485,1.6731731022594614,-1.2282100537254748,-7.2073278261289175,5.979117772403443,1.2898750722118035,1.2898750722118035,0.3685357349176582,0.0,0.0,0.0006272084126255554,0.00019245335661696278,0.00043475505600859267,0.0017510344413970698,0.07692512614754304,0.07692512613968713,0.5449312982500024,57.68921202184333,24370.2445071349,18215.643868639665,0.7474542924481272,0.996515855752701,0.868238193585768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394200776386146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15605.911851840923,1401.5087062963992,0.5449312982500024,5.568748015621772,1.2898750722118035
