time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
138.0,-20.170380571078553,-1.0805995813325662,34.95236152993309,24.6229539270513,3.678662866290211,-17.768982517087885,-31.8769165436737,1.304388196772349,49.15947843001453,-7.310093476168719,39.24332100291554,52376.24878164757,8036.743312850963,8036.743312850963,60412.992094498535,84849.72116636629,92886.46447921725,92886.46447921725,8917.18360422262,117313.56157626606,94468.40642131292,61994.93403660214,36081.63598301197,24427.097097048812,0.0,60508.73308006078,18258.13857358424,1402.5032879313578,83969.28087499463,323832.2523463256,1220192.7903332063,3.7679779623317415,1522165.2874360862,4.7004746327990565,0.7474542922986178,0.07729078423638208,4.027634451161993,1.2764626849582426,1.0,0.0,4.027634451161621,1.284830069533074,1.2856320559146335,3.134760422151152,19936.800728017795,2032.987893726991,4632.441516551485,4632.441516551485,1.7348828439897346,-1.0805995813325662,-7.118202157061365,6.0376025757287985,1.3244925307640512,1.3244925307640512,0.3784264373611575,0.0,0.0,0.0006241639657374758,0.00019171850916676995,0.0004324454565707059,0.0017417322191326525,0.07729078420960007,0.07729078423638192,0.5447428091571349,56.46957190618326,24427.097097048812,18258.13857358424,0.7474542924481272,0.9984177327686639,0.8655981726199274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944844945496515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15605.730158009232,1402.5032879313578,0.5447428091571349,5.577808186464119,1.3244925307640512
139.0,-20.22054393546743,-0.9353643230617095,34.95616948636534,24.667867028061323,3.7387253650255765,-17.809247767999082,-31.91240803627295,1.3525231915905411,48.043067695992306,-7.241983357076133,39.260330832391766,52290.37747686005,8321.769007497187,8321.769007497187,60612.14648435723,84787.87660535921,93109.6456128564,93109.6456128564,8762.48863653581,117592.77023460262,94454.82896230616,61957.32983380641,36108.33236499972,24483.12462174621,0.0,60591.45698674593,18300.016584639485,1403.5032879313578,84347.15697632059,324709.7948637214,1225548.7622476425,3.774289478277048,1522887.257819617,4.68999482586832,0.7474542921856137,0.07764990343900349,4.027634451161993,1.2763680886244404,1.0,0.0,4.027634451164168,1.2846109709505327,1.2854089598535068,3.1352950755058497,19933.935314014692,2032.6957028154052,4632.441516551485,4632.441516551485,1.7964110238119395,-0.9353643230617095,-7.029958185909509,6.094593862847799,1.3586413398463693,1.3586413398463693,0.3881832399561055,0.0,0.0,0.0006211587625045667,0.00019100053077993835,0.00043015823172462835,0.0017325201135450369,0.07764990340051248,0.0776499034390033,0.5445531525238388,55.28505105306846,24483.12462174621,18300.016584639485,0.7474542924481272,1.0003414589884483,0.8629991764069694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947659505090972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15605.276985879886,1403.5032879313578,0.5445531525238388,5.584301460598324,1.3586413398463693
140.0,-20.270440900422425,-0.7928002559709573,34.95990279569259,24.66622438458728,3.74515916402773,-17.854275188020893,-31.95585405975578,1.3525033742578347,48.14333815623576,-7.2035756008382155,39.27139318513291,52239.954126626464,8643.102208083907,8643.102208083907,60883.056334710374,84754.6909941239,93397.7932022078,93397.7932022078,8814.815968583513,117920.63699754846,94447.73481693503,61931.01942599697,36129.68376770895,24522.84379534066,0.0,60652.52756304961,18331.230975999893,1404.5032879313578,84582.97723362429,325205.47117756173,1225222.9949156744,3.767535000192861,1523356.9306200128,4.6842905966617705,0.7475165249587744,0.07788039533963396,4.027634451161993,1.2763470127573235,1.0,0.0,4.027634451158459,1.2846172045476192,1.285411374034462,3.135279861505773,19932.43815143984,2032.5430347203012,4632.441516551485,4632.441516551485,1.86577686457617,-0.7928002559709573,-6.969615860065851,6.176815604094894,1.392319643455857,1.392319643455857,0.39780561241595913,0.0,0.0,0.0006181827091410489,0.00019012501004753214,0.0004280576990935168,0.0017240599359541822,0.07755213258793671,0.07787391163428005,0.5443638793333838,55.34691375707399,24522.84379534066,18331.230975999893,0.7474542924481272,1.0038008106326834,0.8612988811112926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950451177297423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15604.836775162388,1404.5032879313578,0.5443638793333838,5.590751738759745,1.392319643455857
141.0,-20.319757726258686,-0.6522699084296752,34.96403308417479,24.75374584263193,3.854777395371569,-17.889115508835157,-31.982641120534367,1.4452933356413151,45.92351087265433,-7.109905882975911,39.2941387599085,52121.06975338026,8886.358295046162,8886.358295046162,61007.42804842642,84664.71480194807,93551.07309699422,93551.07309699422,8465.480986444076,118144.10704763667,94425.8798640558,61882.23481475129,36159.60561033834,24593.033950642457,0.0,60752.639560980795,18382.168791359858,1405.5032879313578,85085.59211055015,326416.83385591576,1235909.1194779905,3.7862909975517236,1524322.9804891276,4.669866325466479,0.7474542924737292,0.07835211550019354,4.027634451161993,1.2761772085027774,1.0,0.0,4.027634451160243,1.2841891535974055,1.2849792974148389,3.1363249252490264,19927.82583863623,2032.0727097057843,4632.441516551485,4632.441516551485,1.9182882856255483,-0.6522699084296752,-6.855395650069723,6.203125741640048,1.4254341964897976,1.4254341964897976,0.40726691328279935,0.0,0.0,0.0006152541326666157,0.0001895870447756352,0.00042566708789098053,0.0017144314279155133,0.07835211547977626,0.07835211550019364,0.5442497371524315,53.03341675563024,24593.033950642457,18382.168791359858,0.7474542924481272,1.0041938669543713,0.8579227195727595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953229011256756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15604.236025626436,1405.5032879313578,0.5442497371524315,5.5942590073112415,1.4254341964897976
142.0,-20.368664605004934,-0.5140475641176722,34.96812991360257,24.79847108423712,3.913583153988359,-17.928320364461054,-32.01756365653125,1.4924664081140429,44.85570975607385,-7.04361744670096,39.31108821795333,52039.08040246566,9163.31868255963,9163.31868255963,61202.39908502529,84607.2201340036,93770.53881656323,93770.53881656323,8312.962999511903,118418.63602190075,94415.45842664111,61847.31869507491,36186.821923962445,24648.097205337523,0.0,60834.91912929997,18423.32605552534,1406.5032879313578,85457.57581705133,327276.23646667926,1241208.514262464,3.7925409056970567,1525043.1588750836,4.659804131640189,0.7474542923960794,0.07870595901608027,4.027634451161993,1.2760937215620656,1.0,0.0,4.027634451162041,1.2839745427641938,1.2847608415465206,3.136849148497239,19925.62647771858,2031.8484373071926,4632.441516551485,4632.441516551485,1.978075416563715,-0.5140475641176722,-6.766893395625281,6.252845831507608,1.4581728509047995,1.4581728509047995,0.41662081454422845,0.0,0.0,0.0006123624906482492,0.00018888780184210085,0.00042347468880614837,0.0017056012458307472,0.07870595906892443,0.07870595901608007,0.54405163586542,51.89932720277483,24648.097205337523,18423.32605552534,0.7474542924481272,1.0060406089296225,0.8554146392774942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3955975516640182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15603.967562442544,1406.5032879313578,0.54405163586542,5.603671069032115,1.4581728509047995
143.0,-20.41716104726014,-0.3781182956702169,34.97229931577632,24.84109435407447,3.970690852249849,-17.96730430974956,-32.05198237029833,1.538169339670923,43.81807219881438,-6.978816504370854,39.327863383931486,51956.99303535545,9438.487786305363,9438.487786305363,61395.480821660814,84548.09556398842,93986.58335029377,93986.58335029377,8163.3185236752615,118688.9507194781,94402.48392569849,61811.38139707365,36212.33614291648,24702.367369184336,0.0,60914.703512100816,18463.890530525463,1407.5032879313578,85823.26482661851,328118.0733267022,1246420.532902275,3.798695147344819,1525756.1849139037,4.650021772481675,0.7474542927233268,0.07905392734362882,4.027634451161993,1.2760038002068175,1.0,0.0,4.0276344511608855,1.283766800955734,1.2845493071183378,3.1373567599376417,19922.888313186777,2031.5692222305047,4632.441516551485,4632.441516551485,2.0374758650664253,-0.3781182956702169,-6.679257846945932,6.301139551275715,1.490449474924871,1.490449474924871,0.42584270712139166,0.0,0.0,0.0006095074479787891,0.00018820097389986854,0.0004213064740789205,0.0016968684694978475,0.07905392744383354,0.07905392734362887,0.5438563756807747,50.79688870318523,24702.367369184336,18463.890530525463,0.7474542924481272,1.0078926315296681,0.8529466621311569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958700143566332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15603.535225669752,1407.5032879313578,0.5438563756807747,5.610232154215515,1.490449474924871
144.0,-20.46525220463429,-0.24445983595317197,34.97653466924638,24.883068620134168,4.026954862518907,-18.005988362608417,-32.08616733374072,1.5831689996269145,42.802762085148174,-6.91496270384887,39.3445563183234,51875.936071391814,9710.984833954612,9710.984833954612,61586.92090534643,84489.76592290096,94200.75075685557,94200.75075685557,8015.499668751188,118956.88832888429,94389.73568590914,61775.90583440951,36237.588723888475,24756.137572028725,0.0,60993.7262959172,18504.08129257152,1408.5032879313578,86185.25108810439,328949.27051324374,1251579.5195276644,3.804779738756937,1526465.965890377,4.640429703670434,0.7474542924449883,0.07939847954634965,4.027634451161993,1.2759154520137237,1.0,0.0,4.027634451162027,1.2835623399198244,1.284341102771772,3.137856515339623,19920.19789925961,2031.294876360389,4632.441516551485,4632.441516551485,2.096299499790282,-0.24445983595317197,-6.592022988469575,6.347563152516403,1.5222647249663237,1.5222647249663237,0.4349327785618068,0.0,0.0,0.0006066883443411921,0.00018752109018025206,0.0004191672541609401,0.0016882524736575777,0.07939847950186002,0.07939847954634965,0.5436645524822186,49.71772478899703,24756.137572028725,18504.08129257152,0.7474542924481272,1.0097255020385423,0.8505126546902626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396140284187053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15603.111818051097,1408.5032879313578,0.5436645524822186,5.616752691048845,1.5222647249663237
145.0,-20.51294297721933,-0.11304942870096947,34.980827542767805,24.924332659598463,4.082330863930506,-18.044381568628754,-32.120112504903204,1.627424874244797,41.809877587383426,-6.852091476758883,39.3611539977976,51795.856941512124,9980.7511297357,9980.7511297357,61776.60807124782,84432.1626260468,94412.9137557825,94412.9137557825,7869.581068543033,119222.30257839634,94377.12970599218,61740.82401951285,36262.56187386592,24809.388822613833,0.0,61071.95069647975,18543.884162429895,1409.5032879313578,86543.33268723947,329769.2941422345,1256682.5501918043,3.810793098431348,1527171.9441317013,4.631031364227043,0.7474542922043725,0.07973941905660667,4.027634451161993,1.275828296192922,1.0,0.0,4.027634451162734,1.2833613470038838,1.2841364151021155,3.1383479489738786,19917.53750813938,2031.0235919645731,4632.441516551485,4632.441516551485,2.1545336501443075,-0.11304942870096947,-6.5052728073853086,6.392223378684339,1.553621496488182,1.553621496488182,0.44389185613948057,0.0,0.0,0.0006039045443443558,0.0001868482168139355,0.0004170563275304203,0.0016797504328366207,0.07973941903777385,0.07973941905660756,0.5434761559050484,48.66196906414228,24809.388822613833,18543.884162429895,0.7474542924481272,1.0115381507669559,0.8481120440860208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3964083876036615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15602.691945940154,1409.5032879313578,0.5434761559050484,5.623278481351255,1.553621496488182
146.0,-20.56023851553628,0.016136347494675404,34.98517003604311,24.964887520205252,4.136812930238301,-18.082489315937945,-32.153837581258244,1.6709310097930996,40.839169977578536,-6.790212384619978,39.377648433716104,51716.81227969022,10247.706856522616,10247.706856522616,61964.51913621283,84375.31381493354,94623.02067145616,94623.02067145616,7725.587609713679,119485.13683994331,94364.6942448196,61706.19270957649,36287.223928047904,24862.116168487148,0.0,61149.34009653505,18583.295446018452,1410.5032879313578,86897.43306174249,330577.9460573391,1261728.3711290495,3.816734861406034,1527873.7754722117,4.62182608880751,0.7474542923089093,0.08007666853005584,4.027634451161993,1.2757424706639724,1.0,0.0,4.0276344511613535,1.2831638480164391,1.2839352690617525,3.1388309898132305,19914.913103634735,2030.7559771822932,4632.441516551485,4632.441516551485,2.2121610860942464,0.016136347494675404,-6.419064706303985,6.43520105379866,1.5845228696160079,1.5845228696160079,0.45272081989028795,0.0,0.0,0.0006011554078809864,0.00018618191128002288,0.0004149734966009635,0.0016713615512291948,0.08007666850697,0.08007666853005596,0.5432912012791971,47.6293823621985,24862.116168487148,18583.295446018452,0.7474542924481272,1.0133309539954294,0.8457460407266224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966743497062921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15602.275738169104,1410.5032879313578,0.5432912012791971,5.629802748860016,1.5845228696160079
147.0,-20.607143822168723,0.14312127834077862,34.989554565468374,25.004690803494327,4.190370764961736,-18.120319161741463,-32.18734004823489,1.713659645659098,39.89058928645608,-6.729349315532218,39.394029272092375,51638.764567752805,10511.808298467618,10511.808298467618,62150.57286622042,84319.17020036794,94830.97849883555,94830.97849883555,7583.573775589146,119745.28546245536,94352.36974627805,61671.96410913446,36311.56181904844,24914.30696361981,0.0,61225.86878266824,18622.30568144358,1411.5032879313578,87247.4047232464,331374.84037184424,1266714.7621709912,3.8226039150998243,1528571.0146023396,4.6128155441345235,0.7474542923724955,0.08041008316427423,4.027634451161993,1.2756580171873795,1.0,0.0,4.027634451162247,1.2829699705387188,1.2837377914612205,3.139305317856185,19912.312116904843,2030.4907503484721,4632.441516551485,4632.441516551485,2.2691723707486524,0.14312127834077862,-6.333467596705408,6.476588875046187,1.614972163053859,1.614972163053859,0.46142061801538825,0.0,0.0,0.000598440313232623,0.00018552217345753285,0.0004129181397750901,0.0016630833252678763,0.08041008314789404,0.08041008316426765,0.5431097019646408,46.61993860198828,24914.30696361981,18622.30568144358,0.7474542924481272,1.0151031598560827,0.8434141580098028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396938197043918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15601.862808124992,1411.5032879313578,0.5431097019646408,5.636321212468479,1.614972163053859
148.0,-20.653663990709916,0.26792974319011426,34.99397407887566,25.043767236080043,4.243014996082093,-18.157875035141977,-32.22063185004515,1.755619526576997,38.96372559396474,-6.669499043526084,39.410291398543464,51561.73756082935,10772.984218079722,10772.984218079722,62334.72177890907,84263.78888540034,95036.77310348007,95036.77310348007,7443.540145973864,120002.73630250135,94340.2209481792,61638.16961513183,36335.61259227485,24965.963199021273,0.0,61301.57579129612,18660.91635112713,1412.5032879313578,87593.2329575062,332159.94588104537,1271641.3067667058,3.8284005116682907,1529263.4387699007,4.603997133710901,0.747454292164409,0.08073964453524836,4.027634451161993,1.2755748863099146,1.0,0.0,4.0276344511643885,1.2827796717023685,1.283543938565216,3.1397710300607944,19909.74821034648,2030.2293046398597,4632.441516551485,4632.441516551485,2.3255521261495447,0.26792974319011426,-6.2485226820971445,6.516452425287259,1.6449728444382579,1.6449728444382579,0.46999224126807365,0.0,0.0,0.000595758642937682,0.0001848687198002803,0.0004108899231374017,0.0016549144100635024,0.08073964447777476,0.08073964453525076,0.5429316825131179,45.6332246374908,24965.963199021273,18660.91635112713,0.7474542924481272,1.0168534980426986,0.8411160218193009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397199955392922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,50.0,15601.453213519548,1412.5032879313578,0.5429316825131179,5.642828379634649,1.6449728444382579
149.0,-20.699803934512847,0.3905864068247321,34.99842182193652,25.082093278784328,4.29472888362835,-18.195163222095093,-32.25371026257051,1.7967949635006881,38.05839367177896,-6.6106747197559175,39.42642692598106,51485.69336278346,11031.200363845855,11031.200363845855,62516.893726629314,84209.14225932311,95240.34262316897,95240.34262316897,7305.520308935942,120257.42067193118,94328.21598811235,61604.76709157375,36359.38766282067,25017.078048762203,0.0,61376.465711582874,18699.122372860646,1413.5032879313578,87934.82231423302,332933.01733242534,1276506.5085023348,3.8341241091981417,1529950.706839809,4.595370922050039,0.747454292480246,0.08106525743790628,4.027634451161993,1.2754930137423797,1.0,0.0,4.02763445116122,1.282593022689965,1.2833537807839417,3.1402279444144257,19907.214659653,2029.9709543680056,4632.441516551485,4632.441516551485,2.381292958460873,0.3905864068247321,-6.164284479902758,6.55487088672749,1.6745286001317088,1.6745286001317088,0.47843674289477395,0.0,0.0,0.0005931097992376196,0.00018422155685626058,0.00040888824238135906,0.001646852371690237,0.0810652574062666,0.08106525743790613,0.5427571529304547,44.66906839153489,25017.078048762203,18699.122372860646,0.7474542924481272,1.0185808681198014,0.8388507348194726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974596510892372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15601.046722490704,1413.5032879313578,0.5427571529304547,5.649321363411703,1.6745286001317088
150.0,-20.74556869572024,0.5111162152156522,35.00289142833378,25.119659676589094,4.345505109837978,-18.232189139047904,-32.286587509419746,1.8371787678328404,37.174322491264206,-6.552882628245799,39.44242946523917,51410.657310593386,11286.422993089589,11286.422993089589,62697.080303682975,84155.22238180747,95441.64537489705,95441.64537489705,7169.53445522199,120509.29376958773,94316.34640776516,61571.78133595019,36382.85007979441,25067.64839469069,0.0,61450.498474485095,18736.921394791276,1414.5032879313578,88272.11091967506,333693.89979148214,1281309.3271486806,3.8397744997716234,1530632.5410935367,4.5869359375463405,0.7474542924720351,0.08138685867092062,4.027634451161993,1.2754125143261623,1.0,0.0,4.027634451163651,1.2824100550150794,1.2831673488377109,3.1406759759963307,19904.709679765314,2029.7155175075397,4632.441516551485,4632.441516551485,2.436387583688591,0.5111162152156522,-6.08079889349001,6.5919151087056616,1.7036432432334683,1.7036432432334683,0.48675521235241953,0.0,0.0,0.0005904931860356386,0.00018358039996419558,0.000406912786071443,0.0016388959557996539,0.08138685867501501,0.08138685867092055,0.5425861259351611,43.72720511951002,25067.64839469069,18736.921394791276,0.7474542924481272,1.0202859514592135,0.8366190443831736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977173095136093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15600.643396633808,1414.5032879313578,0.5425861259351611,5.655795868591561,1.7036432432334683
151.0,-20.790963286314625,0.6295443296130899,35.00737688415673,25.156457104627066,4.395337184742805,-18.268958186748797,-32.31926820063961,1.876764420961246,36.31122974307124,-6.496127713941277,39.45829310454937,51336.62271990005,11538.626272307469,11538.626272307469,62875.24899220752,84102.01748253185,95640.64375483932,95640.64375483932,7035.6003334978595,120758.31559709366,94304.6005579202,61539.205795306334,36405.99418068208,25117.67184225434,0.0,61523.66602293642,18774.311634826092,1415.5032879313578,88605.04342134146,334442.45652345574,1286048.8202836183,3.8453515550990542,1531308.683840482,4.57869105423547,0.7474542924493066,0.08170439130079184,4.027634451161993,1.2753333567408842,1.0,0.0,4.027634451161997,1.2822307970713622,1.2829846703395629,3.141115047588298,19902.23081220936,2029.4627433638766,4632.441516551485,4632.441516551485,2.4908304251830327,0.6295443296130899,-5.998108440901421,6.627652770514511,1.732320712776104,1.732320712776104,0.49494877507888685,0.0,0.0,0.000587908217888111,0.0001829451157781553,0.00040496310210995574,0.0016310433415074898,0.0817043912861237,0.08170439130079181,0.542418610679351,42.80735745701253,25117.67184225434,18774.311634826092,0.7474542924481272,1.0219685050752212,0.834420736579017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979729568159078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15600.242998182206,1415.5032879313578,0.542418610679351,5.6622483311796135,1.732320712776104
152.0,-20.83599259382772,0.7458962347568036,35.01187259491033,25.192509695794456,4.444239153617954,-18.305473773809258,-32.35175289502365,1.9155637534091594,35.46866009933672,-6.440401264514324,39.47401467373742,51263.5661040846,11787.771382754361,11787.771382754361,63051.337486838966,84049.56862361295,95837.34000636732,95837.34000636732,6903.707551656276,121004.49332224672,94293.02847745302,61507.02595792679,36428.89168836248,25167.153315879405,0.0,61596.04500424188,18811.296778837026,1416.5032879313578,88933.63245471104,335178.73207149375,1290724.9916635985,3.8508558812385694,1531978.9940123162,4.570633060589132,0.7474542926143298,0.08201786322422709,4.027634451161993,1.275255483840592,1.0,0.0,4.027634451162566,1.2820551917273302,1.2828056873483875,3.1415452916153375,19899.78861728915,2029.2137087883375,4632.441516551485,4632.441516551485,2.5446131031848407,0.7458962347568036,-5.9162408588209585,6.662137093577762,1.7605650543113571,1.7605650543113571,0.503018586946102,0.0,0.0,0.0005853543251190001,0.00018231565093219853,0.00040303867418680164,0.0016232924493054161,0.08201786326127143,0.08201786322422723,0.5422546125199246,41.90906136385104,25167.153315879405,18811.296778837026,0.7474542924481272,1.0236263948845556,0.8322541828871364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982266190273833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15599.845441486817,1416.5032879313578,0.5422546125199246,5.66867540945846,1.7605650543113571
153.0,-20.88066148173381,0.860197422457578,35.016373191686505,25.227788707148306,4.492194680121517,-18.341742027603956,-32.384046412166185,1.9535615003266136,34.64640514469011,-6.385712982082862,39.48958779596321,51191.48219549662,12033.857475907069,12033.857475907069,63225.339671403686,83997.82495988248,96031.68243578955,96031.68243578955,6773.883125533321,121247.77028240317,94281.5749853488,61475.23222096549,36451.4919604259,25216.087846613624,0.0,61667.579807039525,18847.873106796615,1417.5032879313578,89257.79931025623,335902.5289886958,1295336.614643289,3.856287175161105,1532643.193624837,4.562761698279489,0.7474542927295431,0.08232719540045604,4.027634451161993,1.2751789170550185,1.0,0.0,4.027634451163056,1.2818833082117806,1.282630468371222,3.1419665310881677,19897.371449493352,2028.9672262692513,4632.441516551485,4632.441516551485,2.597735434524255,0.860197422457578,-5.8352389533517215,6.695436375809299,1.7883804529123994,1.7883804529123994,0.510965843689257,0.0,0.0,0.0005828309478369486,0.00018169187047263258,0.000401139077364316,0.0016156415676998553,0.08232719544656518,0.082327195400456,0.5420941222677029,41.03211812677296,25216.087846613624,18847.873106796615,0.7474542924481272,1.0252605967225965,0.830119851560203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398478321532663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15599.450721905,1417.5032879313578,0.5420941222677029,5.675075123701757,1.7883804529123994
154.0,-20.924970509338916,0.9724791501158087,35.02087637627726,25.263411725778155,4.5398585230723425,-18.377016450494196,-32.41594845950601,1.9919044642276122,33.83881922433227,-6.331650980383093,39.50508469119544,51119.51012241531,12276.19268101232,12276.19268101232,63395.70280342763,83948.66170683745,96224.85438784977,96224.85438784977,6645.27994776034,121489.55052637013,94270.12209544594,61440.97051102391,36476.835093802256,25264.69613852036,0.0,61741.53123232262,18884.205581293525,1418.5032879313578,89579.57444008943,336619.2438676938,1299911.4861178754,3.8616671797551714,1533304.3582161893,4.555010998773574,0.7474542926523196,0.08263431908638232,4.027634451161993,1.2751020073937251,1.0,0.0,4.027634451163713,1.2817098018768536,1.282453665217142,3.14239186223292,19894.954408787336,2028.7207567097162,4632.441516551485,4632.441516551485,2.650048065830965,0.9724791501158087,-5.754754716614567,6.7272338667303755,1.8157711382600612,1.8157711382600612,0.5187917537885889,0.0,0.0,0.000580337776091207,0.00018107758436329934,0.00039926019172790766,0.0016080741031808635,0.0826343190886609,0.08263431908638251,0.5419371348837855,40.17047020471534,25264.69613852036,18884.205581293525,0.7474542924481272,1.0267918779804903,0.827959869185322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3987280896295122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15599.05874941744,1418.5032879313578,0.5419371348837855,5.681443873136772,1.8157711382600612
155.0,-20.96892368047272,1.082768461330637,35.02537642039504,25.298530712630622,4.586738148244271,-18.411891578050046,-32.4476253130473,2.0297060458215963,33.04949627383854,-6.278521263838406,39.52044408143752,51048.33893503647,12515.282654220604,12515.282654220604,63563.62158925707,83900.63857784499,96415.9212320656,96415.9212320656,6518.514105589478,121728.73533119314,94258.82585725508,61406.526214446545,36502.55515867615,25312.814099127536,0.0,61815.369257803686,18920.171548335777,1419.5032879313578,89897.40712647612,337324.76949362695,1304428.765499742,3.8669818627842756,1533959.8689932716,4.547427309580516,0.7474542922901608,0.08293775306423114,4.027634451161993,1.2750261939456689,1.0,0.0,4.027634451164237,1.2815388040446083,1.2822794109534557,3.1428111567519865,19892.57042817076,2028.4776583411012,4632.441516551485,4632.441516551485,2.7016601525360047,1.082768461330637,-5.675101053424248,6.757869514754885,1.8427431218077233,1.8427431218077233,0.5264980348022067,0.0,0.0,0.0005778743115396444,0.00018046952968752626,0.0003974047818521181,0.0016006011904441072,0.0829377530863684,0.0829377530642311,0.5417832930814644,39.32801753767694,25312.814099127536,18920.171548335777,0.7474542924481272,1.0282818391678972,0.8258195259197944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989759245841948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15598.673542924356,1419.5032879313578,0.5417832930814644,5.687817556006208,1.8427431218077233
156.0,-21.012526064071736,1.1910910897547988,35.02986845713063,25.332887085992866,4.632685028685584,-18.446544294415734,-32.479132956918306,2.066703259029587,32.279298058183144,-6.226414557862405,39.53564518095571,50978.181321742995,12751.284589100587,12751.284589100587,63729.46591084358,83853.30946907868,96604.59405817927,96604.59405817927,6393.779348811833,121964.98741282037,94247.70383205413,61372.57568471841,36527.92016370636,25360.393354641106,0.0,61888.313518347466,18955.734878939806,1420.5032879313578,90210.81470936743,338017.83837564714,1308881.7402704943,3.8722268225853314,1534608.8327870718,4.540023213454271,0.7474542927572845,0.08323703360614551,4.027634451161993,1.2749518179381272,1.0,0.0,4.0276344511610604,1.2813715382301634,1.2821089290601932,3.1432214084643877,19890.223213810703,2028.238309087273,4632.441516551485,4632.441516551485,2.7526056278402815,1.1910910897547988,-5.596389381471102,6.787480471225901,1.8693011959410564,1.8693011959410564,0.534086055983159,0.0,0.0,0.0005754400037035828,0.00017986659121308767,0.0003955734124904951,0.0015932251041104318,0.08323703369485631,0.08323703360614534,0.5416325578246105,38.50571261604557,25360.393354641106,18955.734878939806,0.7474542924481272,1.0297495971020487,0.8237125625766156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399221846954494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15598.291784412126,1420.5032879313578,0.5416325578246105,5.694165151353461,1.8693011959410564
157.0,-21.055782461607034,1.2974726150956017,35.03434821228616,25.366456433571898,4.677687532095448,-18.48098008392601,-32.510464860219486,2.102885154414419,31.528003150628933,-6.175335817933195,39.55068341644684,50908.98413110939,12984.216959103667,12984.216959103667,63893.20109021306,83806.62270829905,96790.83966740272,96790.83966740272,6271.097038705193,122198.2711769831,94236.70158415123,61339.06300696168,36552.931752432836,25407.431509580376,0.0,61960.36326201321,18990.893742767323,1421.5032879313578,90519.74262869752,338698.31985818106,1313269.4489786895,3.8774017229509097,1535251.0478219122,4.532797943800692,0.747454292481569,0.08353210502921411,4.027634451161993,1.2748787848604848,1.0,0.0,4.02763445116201,1.28120805351268,1.2819422679266874,3.143622489820801,19887.901277490302,2028.0015374761313,4632.441516551485,4632.441516551485,2.802888479587212,1.2974726150956017,-5.51865031502042,6.8161229301160215,1.8954498029512292,1.8954498029512292,0.541557086557494,0.0,0.0,0.0005730343249313434,0.0001792688581307257,0.0003937654668006177,0.001585943359764052,0.08353210503381032,0.08353210502921402,0.5414849684655735,37.70333896856215,25407.431509580376,18990.893742767323,0.7474542924481272,1.0311947465515399,0.8216379222282704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3994658833005424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15597.912359838505,1421.5032879313578,0.5414849684655735,5.700475826615213,1.8954498029512292
158.0,-21.098811938961664,1.4018381207003086,35.03879976460769,25.384451925661438,4.7093551971618695,-18.51968873187419,-32.54675577683372,2.12295124653908,30.885376212272433,-6.131831394595481,39.565225115416425,50862.10467972156,13225.410692152145,13225.410692152145,64087.515371873706,83750.86984542206,96976.2805375742,96976.2805375742,6185.9621723421005,122427.00740514355,94227.89849596258,61309.64042811944,36575.842297603485,25450.72686756935,0.0,62026.569165172834,19027.242600776903,1422.5032879313578,90790.3183652321,339278.74310774135,1317118.2443552893,3.8821124845331827,1535872.2512331593,4.526874384067816,0.7476109700042561,0.08380858507070109,4.027634451161993,1.274830202558078,1.0,0.0,4.027634451163321,1.2811195654795429,1.281850674979568,3.143839622537017,19886.043456218016,2027.8120924289149,4632.441516551485,4632.441516551485,2.854954702590072,1.4018381207003086,-5.447869334669936,6.849707455370245,1.9211933815786295,1.9211933815786295,0.5489123947367512,0.0,0.0,0.0005706504368480212,0.00017857880931851808,0.0003920716275295031,0.0015791211943609795,0.0837898902604592,0.08379102125597038,0.5413405567854739,37.01720760686794,25450.72686756935,19027.242600776903,0.7474542924481272,1.0332268289934383,0.8200051262593453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997080587319506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15597.535405679504,1422.5032879313578,0.5413405567854739,5.706746842739794,1.9211933815786295
159.0,-21.141387235278717,1.5044104097690811,35.04324839544349,25.4303045681678,4.764269434614882,-18.54937687251103,-32.57258066497741,2.1722590718471753,30.08810492411004,-6.076673746873071,39.580197382124425,50772.76384802298,13441.325311747294,13441.325311747294,64214.08915977027,83713.79928804463,97155.12459979192,97155.12459979192,6033.179313507368,122654.79612585796,94213.49281686242,61272.45737684066,36601.15048891306,25499.671526066042,0.0,62100.8220149791,19059.838945984513,1423.5032879313578,91121.94528628455,340015.76346337056,1321807.3037175112,3.8874883042294823,1536512.0464892755,4.518943565552665,0.7474542927543728,0.08410750085712712,4.027634451161993,1.2747320373496045,1.0,0.0,4.0276344511621325,1.2808949629735364,1.2816229343515257,3.144390888861045,19883.003252996095,2027.5020779773008,4632.441516551485,4632.441516551485,2.9015639514761493,1.5044104097690811,-5.366594550626079,6.87100496039516,1.946506096794542,1.946506096794542,0.5561445990841548,0.0,0.0,0.0005683006819975655,0.00017808925789098085,0.00039021142410658466,0.0015716289749686638,0.08410750090796466,0.08410750085712719,0.5412052043647638,36.16477867098314,25499.671526066042,19059.838945984513,0.7474542924481272,1.0340296162952793,0.8175860190027159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3999490384212876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15597.058061557022,1423.5032879313578,0.5412052043647638,5.712809984211856,1.946506096794542
160.0,-21.183634381246573,1.605122979718641,35.0476702077602,25.462453916575782,4.807007391148068,-18.58313082237599,-32.603580959234364,2.2065038322774773,29.386953102691677,-6.028305540361075,39.594794064996336,50707.13379760686,13664.491606052829,13664.491606052829,64371.62540365969,83670.54765564846,97335.0392617013,97335.0392617013,5915.891207327659,122880.3253741263,94204.60009851871,61241.186240476985,36626.01539782414,25545.286112425005,0.0,62171.30151024915,19093.93374931702,1424.5032879313578,91419.14805437364,340663.09742005204,1326022.886745084,3.8924758706988496,1537135.9862305536,4.512188135057082,0.7474542921650776,0.08439155764586745,4.027634451161993,1.2746677107876172,1.0,0.0,4.027634451160818,1.280740443215141,1.2814653516470915,3.1447702557523,19881.12651599729,2027.310704062783,4632.441516551485,4632.441516551485,2.9497386113198134,1.605122979718641,-5.291575714505023,6.896698694223664,1.9714518008647892,1.9714518008647892,0.5632719431042255,0.0,0.0,0.0005659778281213305,0.00017750323292826454,0.00038847459519306593,0.0015646336630008016,0.08439155764672476,0.0843915576458674,0.5410665532111566,35.415258643052766,25545.286112425005,19093.93374931702,0.7474542924481272,1.0353913114244166,0.815603543207916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4001875479287138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15596.789177174345,1424.5032879313578,0.5410665532111566,5.719129999182869,1.9714518008647892
161.0,-21.225554313354728,1.7039963530540072,35.05206415427324,25.4929426353425,4.848310122591239,-18.616733849386545,-32.634246501233406,2.2394896586230417,28.70719626265395,-5.981255256638937,39.6091603575543,50641.68784347929,13885.195199756066,13885.195199756066,64526.88304323536,83626.3874043409,97511.58260409697,97511.58260409697,5801.292369442148,123101.78825608567,94194.08487388611,61209.385313024504,36649.66617873512,25590.205651988694,0.0,62239.871830723816,19127.509050880984,1425.5032879313578,91710.29023465482,341293.72159422014,1330151.1043084771,3.897379354343808,1537750.264873234,4.505650609950383,0.7474542921226789,0.08466988322165185,4.027634451161993,1.2745996554521848,1.0,0.0,4.0276344511616085,1.280591761324977,1.2813136449057534,3.1451353763159937,19878.90736203829,2027.0844133356745,4632.441516551485,4632.441516551485,2.9973816507224003,1.7039963530540072,-5.217878949433528,6.9218753024875355,1.9960074434825215,1.9960074434825215,0.5702878409950062,0.0,0.0,0.0005636815904435373,0.0001769252860189567,0.0003867563044245806,0.0015577130159045362,0.08466988316794276,0.08466988322165042,0.5409309379256905,34.68845151929287,25590.205651988694,19127.509050880984,0.7474542924481272,1.036745114429728,0.8136534725073252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4004242913343845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15596.415751326262,1425.5032879313578,0.5409309379256905,5.725302768577147,1.9960074434825215
162.0,-21.267151814256497,1.8010559530972323,35.05642864531853,25.522719171736412,4.888729736386393,-18.650135015782872,-32.66476549962533,2.2717129379127803,28.044365162369786,-5.9351786944609835,39.62335833209496,50577.204781232205,14102.847994812992,14102.847994812992,64680.052776045195,83582.92403020212,97685.77202501512,97685.77202501512,5688.686896532803,123320.38605936921,94183.7783524021,61178.059103432184,36673.02138774436,25634.614034354094,0.0,62307.63542209845,19160.702295120216,1426.5032879313578,91997.08512848231,341912.18321131234,1334214.9548896798,3.902215306744696,1538357.528826447,4.499276727661074,0.7474542924438847,0.08494410911272003,4.027634451161993,1.2745330738229677,1.0,0.0,4.027634451160953,1.280446606446948,1.2811655012938519,3.145491917338193,19876.73225320763,2026.8626139617127,4632.441516551485,4632.441516551485,3.044366117612972,1.8010559530972323,-5.145211978849839,6.946267931947071,2.020176116071555,2.020176116071555,0.5771931760204442,0.0,0.0,0.000561411478486651,0.0001763518242338357,0.00038505965425281527,0.0015508795292211645,0.08494410912272778,0.08494410911272002,0.5407986295709047,33.97954385683079,25634.614034354094,19160.702295120216,0.7474542924481272,1.0380758688381444,0.8117336573375107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400659272272961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15596.047998338603,1426.5032879313578,0.5407986295709047,5.73140024918267,2.020176116071555
163.0,-21.308431536769874,1.8963268265090014,35.06076085666121,25.55174441020938,4.928248391865788,-18.683340293522875,-32.695135300140805,2.3031571486188076,27.398278118080214,-5.890082482477692,39.63738385078698,50513.64887031869,14317.49519058771,14317.49519058771,64831.1440609064,83540.07109278972,97857.56628337743,97857.56628337743,5578.093806983103,123536.07407213096,94173.58875174478,61147.166529274,36696.02469163421,25678.50778875353,0.0,62374.53248038774,19193.510878252713,1427.5032879313578,92279.47247639432,342518.33821564406,1338213.5928567196,3.9069837831987897,1538957.5946205605,4.493066276794959,0.7474542927552409,0.08521417463392233,4.027634451161993,1.274467823035084,1.0,0.0,4.0276344511632285,1.2803050539087752,1.2810209955356069,3.145839687866273,19874.581819581203,2026.6433307583327,4632.441516551485,4632.441516551485,3.090701769128009,1.8963268265090014,-5.073597724550418,6.969924551059419,2.043962422673017,2.043962422673017,0.583989263620862,0.0,0.0,0.0005591670156500737,0.0001757828678065957,0.00038338414784347803,0.0015441312018837751,0.08521417469860423,0.08521417463392403,0.5406695681232331,33.288360600557894,25678.50778875353,19193.510878252713,0.7474542924481272,1.0393848495985294,0.809844128069442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4008925159648258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15595.68215892314,1427.5032879313578,0.5406695681232331,5.737453009597707,2.043962422673017
164.0,-21.349413647710094,1.9895386435348954,35.06509651111761,25.55072003686803,4.937413569439042,-18.717780642928016,-32.728678873367585,2.3035081648523774,26.96757103827656,-5.863897840668551,39.652518708235846,50465.094954172644,14561.873560718406,14561.873560718406,65026.96851489105,83498.45316473777,98060.32672545618,98060.32672545618,5598.70440554808,123774.23255695046,94167.63074371261,61125.06770862963,36713.95892786998,25713.905831494285,0.0,62427.86475936427,19238.6513453899,1428.5032879313578,92461.6223199081,342870.6828992571,1341134.37156539,3.911487445426894,1539605.3206765472,4.490338187149459,0.7481808275826568,0.08547352356290769,4.027634451161993,1.2744495874317368,1.0,0.0,4.027634451161915,1.280307988528258,1.2810210892073945,3.1458324772243644,19873.32442969422,2026.5151126729538,4632.441516551485,4632.441516551485,3.1434554561972443,1.9895386435348954,-5.019085912460812,7.008624555995707,2.0673708960740633,2.0673708960740633,0.5906773988783038,0.0,0.0,0.0005569468930171862,0.0001751564205831986,0.00038179047243398767,0.001537712459900542,0.08541409993937601,0.0853905228715551,0.5405437068767863,32.83146887894509,25713.905831494285,19238.6513453899,0.7474542924481272,1.0416337122140145,0.8083745159104262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4011240469440962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15595.318291138523,1428.5032879313578,0.5405437068767863,5.7434585018625715,2.0673708960740633
165.0,-21.39006976432053,2.081306859724089,35.06932696423328,25.606781208794587,5.004004903802018,-18.7492499124229,-32.75537275532258,2.363185051904355,26.165505146523344,-5.803313661706985,39.66486739600294,50388.92791438636,14737.814057296755,14737.814057296755,65126.741971683114,83455.45997097428,98193.27402827103,98193.27402827103,5364.87130974092,123957.78646172224,94152.60253228208,61086.07047569394,36740.591173986824,25764.51243345121,0.0,62505.10360743804,19257.79540860305,1429.5032879313578,92828.40271853011,343687.00460741355,1345954.8922217798,3.916222825355983,1540133.959760449,4.481210924805585,0.7474542923467009,0.0857393301395042,4.027634451161993,1.274338267114945,1.0,0.0,4.027634451162668,1.2800351828271868,1.2807453224317538,3.1465029283540797,19870.15284600885,2026.1917011424748,4632.441516551485,4632.441516551485,3.1814355355894457,2.081306859724089,-4.934132214875564,7.015439074599653,2.090317005587723,2.090317005587723,0.5972334301679209,0.0,0.0,0.0005547524360435439,0.00017465936737030372,0.00038009306867324013,0.0015308759380362233,0.08573933015731958,0.08573933013950447,0.5404341586889181,31.96881880823031,25764.51243345121,19257.79540860305,0.7474542924481272,1.0419427888754527,0.8061570176869547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4013539768396497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15594.889829780572,1429.5032879313578,0.5404341586889181,5.750060704776547,2.090317005587723
166.0,-21.43049591004898,2.171303152945414,35.0735411082971,25.625248567108088,5.034049506169042,-18.784748372908123,-32.788672659639246,2.3834084743784762,25.612628567298657,-5.764678274992238,39.67822821347585,50342.07541993105,14950.196762602209,14950.196762602209,65292.272182533256,83408.22872482357,98358.42548742577,98358.42548742577,5279.54968934854,124163.59731704477,94145.11066889302,61059.13541386941,36762.19472780401,25805.171829619,0.0,62567.36655742301,19290.398399048074,1430.5032879313578,93078.87579807724,344208.3810824123,1349508.7412753676,3.920615578945652,1540706.0819720575,4.476085321127532,0.7475400096699486,0.08598912703515972,4.027634451161993,1.2742936943704266,1.0,0.0,4.027634451161572,1.2799457020170317,1.2806530090225734,3.146722899897201,19868.571748231003,2026.0304740386375,4632.441516551485,4632.441516551485,3.2272823540644593,2.171303152945414,-4.868894426409487,7.040197579354901,2.1129829818773547,2.1129829818773547,0.60370942339353,0.0,0.0,0.0005525782720432427,0.00017404113020212135,0.0003785371418411214,0.0015246092335236944,0.08597942282486234,0.08597926700103328,0.5403127403469195,31.37730684229092,25805.171829619,19290.398399048074,0.7474542924481272,1.0435515473167531,0.804605950191753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015821449155017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15594.597472451991,1430.5032879313578,0.5403127403469195,5.7553041247601024,2.1129829818773547
167.0,-21.470547053842413,2.2596681048027976,35.07772217211732,25.659714394155912,5.07688378138299,-18.814402478929544,-32.81514407191423,2.4207392064701305,24.984547709727224,-5.7198317890759105,39.691693857596455,50267.933357317714,15146.20577711396,15146.20577711396,65414.13913443167,83373.99981692374,98520.2055940377,98520.2055940377,5157.5261286416935,124368.98355968605,94133.13211138402,61027.06565177788,36784.518288451276,25848.77796564834,0.0,62633.296254099616,19320.78004184447,1431.5032879313578,93362.67946539601,344814.353830801,1353500.4882778097,3.9253020451172023,1541282.8554928703,4.469891808068906,0.7474542923275045,0.08625062695127259,4.027634451161993,1.274216280835681,1.0,0.0,4.027634451162202,1.2797767241220181,1.2804811908564757,3.1471383837873153,19866.043769585944,2025.7726919575946,4632.441516551485,4632.441516551485,3.269594602111504,2.2596681048027976,-4.798394831610505,7.058062936413302,2.135267375098661,2.135267375098661,0.6100763928853317,0.0,0.0,0.00055043199944804,0.0001735511094201867,0.00037688089002785335,0.0015179384566607766,0.08625062696829548,0.08625062695127264,0.5401976998265924,30.70437949880312,25848.77796564834,19320.78004184447,0.7474542924481272,1.04439879499636,0.8025752493271894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018090887500894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15594.171884679366,1431.5032879313578,0.5401976998265924,5.761090722978433,2.135267375098661
168.0,-21.51030444488294,2.346370664035229,35.08185854025305,25.68569906232881,5.1123963627091085,-18.84663831096017,-32.84488777918739,2.448730228786325,24.41333262185077,-5.679252452838897,39.704885213064955,50209.182840804366,15345.692892108254,15345.692892108254,65554.87573291262,83335.07843622653,98680.77132833478,98680.77132833478,5056.151188161515,124571.07290628235,94124.63562845104,60998.74003302876,36806.55066158032,25890.301577947568,0.0,62696.852239527885,19351.817053674626,1432.5032879313578,93624.62014017327,345363.3899148674,1357197.7548009632,3.9297672956462306,1541848.0386663158,4.464422355381628,0.7474542926976876,0.08650136314760988,4.027634451161993,1.2741600679000844,1.0,0.0,4.027634451160519,1.2796511084646982,1.2803527892726725,3.1474473194449653,19864.250654897754,2025.5898451456671,4632.441516551485,4632.441516551485,3.3126576638428897,2.346370664035229,-4.731915040001814,7.078285704037043,2.1572096408305472,2.1572096408305472,0.6163456116658707,0.0,0.0,0.0005483090469046172,0.0001730020322586478,0.0003753070146459694,0.0015115994619508651,0.0865013632145905,0.08650136314760973,0.5400824280227207,30.09258507468968,25890.301577947568,19351.817053674626,0.7474542924481272,1.0455848003734847,0.8008246195356752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020339927383307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15593.881984367166,1432.5032879313578,0.5400824280227207,5.766967139087616,2.1572096408305472
