time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
169.0,-21.54976997301686,2.4314317409021666,35.0859493375858,25.71043192818763,5.146751578372296,-18.878727229273114,-32.87438488388432,2.475708834628548,23.85904758868827,-5.639781717528187,39.717866225962005,50150.81111383617,15542.670775967481,15542.670775967481,65693.48188980365,83295.7781864522,98838.44896241967,98838.44896241967,4957.105126688577,124769.6916639226,94115.17336306094,60970.206290444934,36827.74119179556,25931.242701502924,0.0,62758.983893298486,19382.418668697002,1433.5032879313578,93881.3438357311,345898.0851136908,1360818.3250395742,3.9341597528425067,1542404.3626425276,4.459129521158133,0.7474542925616764,0.08674714895003047,4.027634451161993,1.2741018922207883,1.0,0.0,4.027634451160794,1.2795301709141258,1.2802290983511329,3.1477448072088507,19862.253719555407,2025.386214411181,4632.441516551485,4632.441516551485,3.35517906063882,2.4314317409021666,-4.666677507647845,7.098109248550012,2.1787976930403357,2.1787976930403357,0.6225136265829531,0.0,0.0,0.0005462091226205137,0.00017245908995929332,0.00037375003266122036,0.0015053285076692513,0.08674714898772833,0.08674714895002797,0.5399702313042263,29.498829306216464,25931.242701502924,19382.418668697002,0.7474542924481272,1.046758213955381,0.799101706284817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022573115502162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15593.525646698094,1433.5032879313578,0.5399702313042263,5.772743053524824,2.1787976930403357
170.0,-21.58908907625777,2.514723047918065,35.08999268411947,25.7146087353118,5.163216702412956,-18.916425289976868,-32.910427277069516,2.4813954869860226,23.42257350862303,-5.610404200810496,39.73065405963383,50121.07702877269,15754.31547862085,15754.31547862085,65875.39250739354,83245.68188412755,98999.9973627484,98999.9973627484,4915.1371431226435,124967.41848545965,94108.69473383186,60946.99670093345,36846.331147664896,25967.421122711254,0.0,62813.75227037615,19416.621339070476,1434.5032879313578,94084.86021962576,346296.47308431694,1363802.2641437193,3.938250516954177,1542952.5559365624,4.455582646262993,0.747730059420055,0.0869749253704004,4.027634451161993,1.2740761853335427,1.0,0.0,4.027634451160494,1.279508057651678,1.2802043053754095,3.1477992085130273,19860.886456733642,2025.2467924045054,4632.441516551485,4632.441516551485,3.4008665673018124,2.514723047918065,-4.6105887348320005,7.125311782750066,2.2000350690019204,2.2000350690019204,0.628581448286263,0.0,0.0,0.0005441243406665203,0.00017179780412902645,0.0003723265365374938,0.0014995951856402346,0.08695057719620133,0.0869428485057974,0.5398611811361932,29.03297770943351,25967.421122711254,19416.621339070476,0.7474542924481272,1.0487415593935359,0.7979315869084054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024790544345094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15593.173257843722,1434.5032879313578,0.5398611811361932,5.778449855045467,2.2000350690019204
171.0,-21.62797883787062,2.596567836819073,35.093987050784754,25.75661614481362,5.212200984694449,-18.942581286469217,-32.932914910465456,2.526803433293026,22.801726180804394,-5.564092692746046,39.74322617049077,50035.657014745324,15928.625331879055,15928.625331879055,65964.28234662439,83217.10500808044,99145.7303399595,99145.7303399595,4766.345514245113,125157.15490445972,94094.56286374085,60913.114870405625,36868.27554815025,26011.424564500223,0.0,62879.70011265048,19442.350945273858,1435.5032879313578,94379.38482571438,346925.23421809706,1367819.3680511343,3.942692064859268,1543491.6451089943,4.449061333309261,0.7474542925191541,0.0872241012720288,4.027634451161993,1.273983306125738,1.0,0.0,4.02763445116206,1.2793015271624102,1.2799950336275872,3.148307389342056,19857.904038710607,2024.9426704033087,4632.441516551485,4632.441516551485,3.4384946415333824,2.596567836819073,-4.539961856034104,7.136529692853177,2.2208803328532203,2.2208803328532203,0.6345372379580629,0.0,0.0,0.0005420695181504894,0.00017138639897665238,0.000370683119173837,0.0014929761012487325,0.08722410127644115,0.08722410127202816,0.5397620118910994,28.365818873550438,26011.424564500223,19442.350945273858,0.7474542924481272,1.0490552949274219,0.7957362539119184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027000375508996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15592.68876180648,1435.5032879313578,0.5397620118910994,5.784095588713694,2.2208803328532203
172.0,-21.666647494016562,2.6767958772958633,35.09793377208731,25.77304980894553,5.238542807935206,-18.97630866406216,-32.96477438472209,2.544603530133103,22.31849483860566,-5.529959601109989,39.75568661353014,49991.25930137658,16122.237723248616,16122.237723248616,66113.49702462519,83176.65789163903,99298.89561488765,99298.89561488765,4689.492701132287,125348.62051430768,94088.67373077116,60888.69123942881,36888.86943482483,26049.72489942003,0.0,62938.59433424486,19473.178176269434,1436.5032879313578,94609.40291375536,347389.2252274986,1371089.9131994348,3.9468406433778536,1544026.0864626113,4.444657388125547,0.7475387264724236,0.08745454399009393,4.027634451161993,1.2739464239077645,1.0,0.0,4.027634451164602,1.2792231137998846,1.279913973036609,3.148500373166378,19856.661184354052,2024.815934529534,4632.441516551485,4632.441516551485,3.4802895332072006,2.6767958772958633,-4.480260799441396,7.157056676737259,2.2414280492515544,2.2414280492515544,0.6404080140718726,0.0,0.0,0.0005400334502270734,0.00017080509381735875,0.00036922835640971466,0.0014871168486216859,0.08744707233056175,0.08744466604609283,0.5396582241774538,27.848454439715624,26049.72489942003,19473.178176269434,0.7474542924481272,1.0504444486560907,0.7942862377238755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402918669508819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15592.474611377242,1436.5032879313578,0.5396582241774538,5.78966838350464,2.2414280492515544
173.0,-21.70498484383735,2.7555270944852723,35.101832074929696,25.801981484424346,5.27555319393284,-19.005562443116744,-32.991165400575824,2.5761307932122306,21.788052404181826,-5.491174620704761,39.768016348951704,49925.174566296606,16302.253937270933,16302.253937270933,66227.42850356754,83143.62509658598,99445.87903385691,99445.87903385691,4581.003867552616,125536.03067760769,94077.81008110526,60859.35955081587,36909.38947809932,26090.15164375079,0.0,62999.54112185011,19501.19582982372,1437.5032879313578,94864.8751663043,347917.043314362,1374639.7949790168,3.9510562112272116,1544555.0593057144,4.4394348853733065,0.7474542921828788,0.08768916116677375,4.027634451161993,1.2738789213495334,1.0,0.0,4.027634451163956,1.2790809776117553,1.2797691868460337,3.148850246121413,19854.368498081752,2024.5821455932203,4632.441516551485,4632.441516551485,3.5191494331927955,2.7555270944852723,-4.416816732910994,7.172343827396267,2.261624454523418,2.261624454523418,0.6461784155781194,0.0,0.0,0.000538021766650983,0.00017032494319630268,0.00036769682345468035,0.0014809483937288997,0.0876891611392067,0.08768916116677361,0.539559384443467,27.27922702488661,26090.15164375079,19501.19582982372,0.7474542924481272,1.0512366808430276,0.7924688605228757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403136119479757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15592.071962148315,1437.5032879313578,0.539559384443467,5.795219956728573,2.261624454523418
174.0,-21.74305233469271,2.8327364062258513,35.10567953421536,25.823812500480585,5.3061358921992845,-19.03677039976331,-33.02009071977807,2.5998539572698856,21.299634257133278,-5.4559369270758165,39.78016330558477,49871.202818838974,16484.882591130496,16484.882591130496,66356.08540996947,83107.86973916835,99592.75233029886,99592.75233029886,4490.830878828623,125721.62624628707,94069.79935126634,60833.13243093708,36929.62991147695,26128.87391598821,0.0,63058.50382746516,19530.138972223034,1438.5032879313578,95101.92145147023,348397.13271211454,1377966.8484692303,3.95516127742608,1545076.3244770912,4.434813548691888,0.747454292711504,0.08791627950183523,4.027634451161993,1.273828848307021,1.0,0.0,4.027634451162414,1.27897502657674,1.2796606326064024,3.149111098707079,19852.677897694444,2024.4097523307598,4632.441516551485,4632.441516551485,3.5585732776616443,2.8327364062258513,-4.3567645601898395,7.189500966415691,2.281503031504383,2.281503031504383,0.6518580090012522,0.0,0.0,0.0005360310591848433,0.00016980011420831748,0.0003662309449765258,0.0014750443710690676,0.0879162795455541,0.08791627950183531,0.5394610118294043,26.75557118420909,26128.87391598821,19530.138972223034,0.7474542924481272,1.0522940029076309,0.7908719647914886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033517665016395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15591.777802386918,1438.5032879313578,0.5394610118294043,5.800740425408667,2.281503031504383
175.0,-21.780851933791674,2.9084439865018985,35.10947445828949,25.84456040002408,5.335693321409575,-19.067839797483497,-33.04880146225912,2.6226811851014125,20.825636584038307,-5.4216949203534295,39.792111037159074,49817.62442133287,16665.090366874334,16665.090366874334,66482.7147882072,83071.88368885266,99736.97405572698,99736.97405572698,4402.778796927683,125904.04728500496,94061.03427768708,60806.77501016729,36949.17696391088,26167.073229277972,0.0,63116.250193188855,19558.6912062396,1439.5032879313578,95334.1952587993,348864.1546978863,1381223.4135244992,3.959201296334466,1545589.1699671878,4.430346738562625,0.7474542924562023,0.08813885776115803,4.027634451161993,1.2737773966183887,1.0,0.0,4.027634451161825,1.278873206068622,1.2795562380065038,3.1493618226183067,19850.82809910107,2024.221125369119,4632.441516551485,4632.441516551485,3.597474529863094,2.9084439865018985,-4.297897756995898,7.206341743497797,2.3010537190369327,2.3010537190369327,0.657443919724838,0.0,0.0,0.0005340610602740266,0.0001692806537881358,0.00036478040648589083,0.0014692021322714496,0.08813885776429911,0.08813885776115797,0.5393653981018364,26.247331504391752,26167.073229277972,19558.6912062396,0.7474542924481272,1.0533375253554216,0.7892994952781416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035659548512016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15591.431992381244,1439.5032879313578,0.5393653981018364,5.806203246240714,2.3010537190369327
176.0,-21.8183875215206,2.9826724005971825,35.11321673639327,25.864692299533658,5.364497231980205,-19.098746939549912,-33.07739206412805,2.6448566500095145,20.363957798503407,-5.388279267604693,39.80389068181564,49764.822018552026,16842.590308565923,16842.590308565923,66607.41232711796,83036.45797846386,99879.04828702979,99879.04828702979,4316.492798188003,126083.8876236002,94052.41759630779,60780.78163639594,36968.484399902045,26204.839336570418,0.0,63173.32373647246,19586.91964508259,1440.5032879313578,95562.55548884178,349320.3798712589,1384421.2218800937,3.963184805851632,1546094.926435579,4.426008373761039,0.7474542924500162,0.08835771528832266,4.027634451161993,1.2737270977394655,1.0,0.0,4.027634451160728,1.2787743826590967,1.2794548685193905,3.1496052046232643,19849.009617493266,2024.035691851271,4632.441516551485,4632.441516551485,3.6357912449381566,2.9826724005971825,-4.240074788155881,7.222747188753063,2.320280066430583,2.320280066430583,0.6629371618373094,0.0,0.0,0.000532111406494265,0.00016876482381924504,0.00036334658267502,0.00146342721409389,0.08835771530419438,0.08835771528832403,0.5392725776266626,25.75223706610808,26204.839336570418,19586.91964508259,0.7474542924481272,1.0543597896632888,0.7877505737413152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037786943894697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15591.089516885244,1440.5032879313578,0.5392725776266626,5.81159964268664,2.320280066430583
177.0,-21.855662892984927,3.055443897114258,35.1169056740638,25.88420254122468,5.392550365521666,-19.129494967011997,-33.105863084178395,2.6663824395487716,19.91434311119349,-5.355682823871205,39.8155021942663,49712.77880807843,17017.42041795097,17017.42041795097,66730.19922602939,83001.55864396607,100018.97906191704,100018.97906191704,4231.958809463293,126261.1548809191,94043.91799260161,60755.13815671409,36987.53315098613,26242.175819002063,0.0,63229.70896998819,19614.826963092615,1441.5032879313578,95787.02025245375,349765.87153567537,1387560.6416803964,3.9671127305480067,1546593.586603034,4.421796728802012,0.7474542926005946,0.08857286741436876,4.027634451161993,1.2736778703471643,1.0,0.0,4.027634451161787,1.2786785459740881,1.2793565132887206,3.149841266863338,19847.215844190883,2023.8527778793864,4632.441516551485,4632.441516551485,3.6735316262814246,3.055443897114258,-4.183293808472772,7.23873770558703,2.339186377993497,2.339186377993497,0.6683389651409992,0.0,0.0,0.0005301817434333807,0.0001682525922322798,0.00036192915120110094,0.0014577183182573723,0.08857286750596476,0.08857286741436897,0.5391824504049373,25.270025935064666,26242.175819002063,19614.826963092615,0.7474542924481272,1.0553614798022035,0.7862250138091647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039900057684813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15590.748491181424,1441.5032879313578,0.5391824504049373,5.816944716908854,2.339186377993497
178.0,-21.89271195191333,3.1267464799130296,35.12053957785402,25.89892385238784,5.416319505683914,-19.16132396203606,-33.13563651228321,2.682948406512332,19.500762977930492,-5.325826923462936,39.82691776927448,49667.38781401246,17193.472606178566,17193.472606178566,66860.86042019102,82964.61708457825,100158.08969075681,100158.08969075681,4160.883510894229,126436.27324999042,94036.11378610849,60730.8519479862,37005.84648680254,26278.183559233607,0.0,63284.03004603615,19643.121731654788,1442.5032879313578,95997.20617986258,350174.2997555087,1390497.6840011969,3.970873033720752,1547083.9506718032,4.418039678388664,0.7475068315653273,0.08878076565491316,4.027634451161993,1.2736361752310765,1.0,0.0,4.027634451160508,1.278605677635489,1.2792811620390607,3.150020777797774,19845.56882890199,2023.6848290600756,4632.441516551485,4632.441516551485,3.711535816425773,3.1267464799130296,-4.129212699545212,7.255959179458241,2.3577769001104767,2.3577769001104767,0.6736505428887076,0.0,0.0,0.0005282701702373769,0.00016771846263730503,0.0003605517076000718,0.0014521704789553346,0.08877426527156243,0.08877452562051712,0.5390949293103179,24.826589901393447,26278.183559233607,19643.121731654788,0.7474542924481272,1.0565202685662227,0.7848328840290635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041999091905475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15590.408908079975,1442.5032879313578,0.5390949293103179,5.82223797922937,2.3577769001104767
179.0,-21.9294769303686,3.196668796895133,35.124120150634454,25.92110732747244,5.446266288606451,-19.190567039542984,-33.162432548683114,2.707356397780836,19.05203892441341,-5.293026321172788,39.838205671535775,49610.70077407584,17359.3219621476,17359.3219621476,66970.02273622344,82932.88183577672,100292.20379792432,100292.20379792432,4068.4328399924125,126607.72290535067,94026.77457349932,60704.59351179822,37024.64562411233,26315.519107426364,0.0,63340.164731538694,19669.647718056454,1443.5032879313578,96223.7709579319,350623.4429617801,1393654.8420487992,3.974790819108793,1547568.9460120813,4.413763474967573,0.747454292570105,0.08899157886007614,4.027634451161993,1.2735811997251587,1.0,0.0,4.027634451162546,1.278496429199267,1.2791694385683106,3.150289949330976,19843.59786286372,2023.4838464576305,4632.441516551485,4632.441516551485,3.7473375325136007,3.196668796895133,-4.072954849998963,7.269623646894096,2.3760455857499636,2.3760455857499636,0.6788701673571325,0.0,0.0,0.0005263795173291118,0.00016723908440471208,0.00035914043292439976,0.0014464863804515454,0.08899157887590484,0.08899157886007672,0.5390115239992029,24.34506524558617,26315.519107426364,19669.647718056454,0.7474542924481272,1.0573073660302206,0.7832423705297596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4044085945025802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15590.042284369832,1443.5032879313578,0.5390115239992029,5.827464982759222,2.3760455857499636
180.0,-21.96599350276939,3.265200946061691,35.12764625919752,25.939046835433714,5.4722702632497295,-19.220837059425886,-33.190590504650004,2.727113819906228,18.63584757237811,-5.262731994670892,39.84933457277081,49561.019087678156,17526.142100013014,17526.142100013014,67087.16118769118,82899.92993372286,100426.07203373587,100426.07203373587,3988.819308379301,126777.71970579927,94019.08569946117,60680.17485341624,37043.234273383256,26351.647672063416,0.0,63394.88194544667,19696.65216207716,1444.5032879313578,96437.25272535656,351038.66898028017,1396629.6991714565,3.978563681398624,1548047.2222192944,4.40990511591262,0.7474542923157886,0.08919627641265102,4.027634451161993,1.2735363555373622,1.0,0.0,4.027634451161244,1.2784087115127964,1.2790792817573269,3.150506105669382,19841.97518756593,2023.318379626675,4632.441516551485,4632.441516551485,3.7833488102101183,3.265200946061691,-4.019187317862909,7.284388263924599,2.3940167288394196,2.3940167288394196,0.6840047796684056,0.0,0.0,0.0005245077960858161,0.00016673670348365735,0.00035777109260215874,0.0014409711781943222,0.0891962764012626,0.08919627641265084,0.5389288049811263,23.898579567049012,26351.647672063416,19696.65216207716,0.7474542924481272,1.0582425446492956,0.7817826544787481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4046157351980448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15589.734315292575,1444.5032879313578,0.5389288049811263,5.8326595051996915,2.3940167288394196
181.0,-22.002358744054934,3.3322561993617095,35.131112054829934,25.942545441817515,5.48564312335022,-19.254864634597322,-33.22310044951735,2.73205402709679,18.31011111526442,-5.239288684429733,39.86015291092757,49530.60803520317,17702.743893028342,17702.743893028342,67233.35192823151,82859.64996973547,100562.39386276381,100562.39386276381,3948.259269584116,126946.90246098186,94012.92356276997,60659.194191985225,37059.69930087194,26384.508598218054,0.0,63444.20789908999,19725.469121543127,1445.5032879313578,96614.1345931797,351360.2571083306,1399062.633053212,3.9818465655945148,1548512.2587341373,4.407192411225677,0.7476155581262308,0.08938568559624337,4.027634451161993,1.273512431164272,1.0,0.0,4.0276344511602735,1.2783896347157333,1.279057819730127,3.1505531191651053,19840.67471796,2023.1857686325095,4632.441516551485,4632.441516551485,3.821471642928964,3.3322561993617095,-3.9716289410212906,7.3038851403830005,2.411685041832823,2.411685041832823,0.6890528690950922,0.0,0.0,0.0005226499117816505,0.00016615840778403995,0.0003564915039976106,0.0014358174630473297,0.08936306121234118,0.0893664045147191,0.5388484396789974,23.54939979969413,26384.508598218054,19725.469121543127,0.7474542924481272,1.0597240339916967,0.7806955067353534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4048215311110601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15589.398169225446,1445.5032879313578,0.5388484396789974,5.837805440741571,2.411685041832823
182.0,-22.038384050744988,3.398065203824578,35.13452809463169,25.97180656101557,5.521329578464903,-19.281093680152985,-33.24642843855543,2.7640392078728793,17.84376941583588,-5.2050042383623,39.87101163038186,49462.765932220536,17852.91946445576,17852.91946445576,67315.6853966763,82833.34328698988,100686.26275144564,100686.26275144564,3836.1029329115263,127108.66777861916,94001.57081039413,60630.99345562456,37078.4192830773,26422.405027173518,0.0,63500.82431025082,19749.540050158055,1446.5032879313578,96850.15981853411,351830.97694971884,1402362.7087888448,3.9858989135833265,1548979.137251423,4.402622960265355,0.747454292288953,0.08959227056704262,4.027634451161993,1.2734428708022465,1.0,0.0,4.027634451163028,1.2782452053878635,1.2789109697828345,3.150909101153147,19838.27881047722,2022.941454062011,4632.441516551485,4632.441516551485,3.8538898765733283,3.398065203824578,-3.9152068216300955,7.3132720254546735,2.4290220448217648,2.4290220448217648,0.6940062985205042,0.0,0.0,0.0005208153596754667,0.0001657445837709364,0.00035507077590453027,0.0014300952896339058,0.08959227061847379,0.0895922705670428,0.5387755629177862,23.048773654198158,26422.405027173518,19749.540050158055,0.7474542924481272,1.0600757726826808,0.7789310842731195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4050265284672052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15588.973899715478,1446.5032879313578,0.5387755629177862,5.842826145683638,2.4290220448217648
183.0,-22.074207597531025,3.462511997509492,35.13788968111572,25.983462889585667,5.541119515405035,-19.31230759068352,-33.27599710375068,2.777022303433395,17.477411269151105,-5.17894268293592,39.88170980485512,49422.45877040293,18016.154340355988,18016.154340355988,67438.61311075892,82800.12025098459,100816.27459134058,100816.27459134058,3774.345672566531,127272.72830508825,93995.88079444788,60609.319705586,37096.178987624306,26456.453713747673,0.0,63552.63270137198,19776.85537744465,1447.5032879313578,97041.92891877405,352189.12888239266,1405069.9328836252,3.989532378078664,1549439.2170605785,4.399452140892135,0.747524804020424,0.08978488521433037,4.027634451161993,1.2734117372473697,1.0,0.0,4.027634451160379,1.2781887945424937,1.2788522051669784,3.1510481615539567,19837.07797817405,2022.81900324515,4632.441516551485,4632.441516551485,3.8891272077553847,3.462511997509492,-3.866117019584164,7.328629017093656,2.4460948548336665,2.4460948548336665,0.6988842442381904,0.0,0.0,0.0005189969519972703,0.00016522142008522722,0.000353775531912043,0.0014248785203071035,0.08977988875864631,0.08977641607485398,0.5386992564558569,22.656353952087045,26456.453713747673,19776.85537744465,0.7474542924481272,1.0611458604342452,0.7776618633980839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052296630170549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15588.732491722461,1447.5032879313578,0.5386992564558569,5.847897204384067,2.4460948548336665
184.0,-22.1097603810938,3.525687653038276,35.14119208412299,26.003558397665643,5.568409889926609,-19.34063534987236,-33.30199259854851,2.799284858705215,17.086129414078357,-5.1497674607539246,39.89212619166659,49368.26127040504,18168.92133654591,18168.92133654591,67537.18260695096,82770.70254987801,100939.62388642393,100939.62388642393,3688.4215504991735,127431.47361463339,93986.79056638152,60584.34928690868,37113.82364385871,26491.84972820946,0.0,63605.67337206817,19801.446797409906,1448.5032879313578,97251.20233592475,352590.4099256702,1407924.9144180852,3.9930890766850147,1549887.277699646,4.395715918723878,0.7474542925677486,0.08997695315026968,4.027634451161993,1.273359929495491,1.0,0.0,4.027634451162934,1.2780893686768964,1.27875042843095,3.151293289710625,19835.159558329822,2022.6233788633044,4632.441516551485,4632.441516551485,3.9221048493821784,3.525687653038276,-3.814754604865753,7.340442257904028,2.4628664129349898,2.4628664129349898,0.7036761179814256,0.0,0.0,0.0005171980587557259,0.0001647627356883855,0.00035243532306734047,0.0014194806489924276,0.08997695312136872,0.08997695315026955,0.5386264370068216,22.235896874832292,26491.84972820946,19801.446797409906,0.7474542924481272,1.061810669181741,0.7761612864566362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405431712716697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15588.365284584128,1448.5032879313578,0.5386264370068216,5.852917707745295,2.4628664129349898
185.0,-22.14508195578132,3.5875773008850493,35.144440355038725,26.018674671091162,5.590996702669044,-19.370171577778713,-33.32959490418432,2.8160863246664225,16.721664195990968,-5.123204952128165,39.90245053701219,49322.0195263055,18323.242258387174,18323.242258387174,67645.26178469267,82740.17120903173,101063.4134674189,101063.4134674189,3616.8185484145943,127589.4293023551,93979.65521011768,60561.50352739132,37131.279647473726,26526.015834936203,0.0,63657.29548240993,19826.98438933993,1449.5032879313578,97446.5949190043,352956.06726709683,1410630.4961242941,3.996617786022673,1550331.475807829,4.392420529308049,0.7474542921454007,0.09016440027433244,4.027634451161993,1.2733200130471962,1.0,0.0,4.027634451163229,1.278015213327369,1.2786739578002098,3.151476139846465,19833.653698526054,2022.4698238976669,4632.441516551485,4632.441516551485,3.955417935211731,3.5875773008850493,-3.7659605931995284,7.353537894084578,2.479361922348689,2.479361922348689,0.708389120671054,0.0,0.0,0.0005154165403068265,0.00016427698532615355,0.00035113955498067295,0.0014142617688058493,0.09016440023715704,0.09016440027433249,0.5385544446208745,21.84486914811913,26526.015834936203,19826.98438933993,0.7474542924481272,1.062647435334175,0.7748054508525952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4056322873733764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15588.06867433725,1449.5032879313578,0.5385544446208745,5.857826251683438,2.479361922348689
186.0,-22.180174497886316,3.6481992852396607,35.14763239368999,26.032964593637757,5.6127675560093975,-19.39958327610833,-33.357038407679624,2.8321763342314488,16.36796131588784,-5.09745352968586,39.91259986331934,49276.21302214983,18475.361877446612,18475.361877446612,67751.57489959644,82709.6005219966,101184.96239944322,101184.96239944322,3546.9824687534856,127744.71702155689,93972.0574331507,60538.66993330425,37148.208333162715,26559.75462211368,0.0,63707.962955276394,19852.20260020063,1450.5032879313578,97637.97993068973,353310.8433289036,1413276.6558447983,4.00009420183335,1550768.2376205625,4.389246089956327,0.7474542925058376,0.09034802011400664,4.027634451161993,1.273279507555999,1.0,0.0,4.027634451162282,1.277944326255019,1.2786007792926324,3.151650950996329,19832.050248535685,2022.306317502479,4632.441516551485,4632.441516551485,3.9882558282570986,3.6481992852396607,-3.7182177862188945,7.366417071458555,2.495574778870863,2.495574778870863,0.7130213653916752,0.0,0.0,0.0005136521601821468,0.00016379533937918892,0.0003498568208029579,0.001409095384440001,0.09034802012614025,0.09034802011400667,0.5384846189612795,21.46541484557372,26559.75462211368,19852.20260020063,0.7474542924481272,1.063471060080177,0.773470234117236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4058316090732195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15587.739007796758,1450.5032879313578,0.5384846189612795,5.862717453625717,2.495574778870863
187.0,-22.21502238051658,3.707546460874949,35.150759903120154,26.043720042239897,5.631371244898734,-19.429299871071464,-33.38498961003495,2.8446021271929207,16.064669048343376,-5.073930990553684,39.92236068234634,49233.74587617166,18628.284095271527,18628.284095271527,67862.02997144319,82677.54505504081,101305.82915031235,101305.82915031235,3488.0559789424005,127898.16502215635,93964.98834217338,60516.9500136339,37164.48703171054,26592.335871844007,0.0,63756.822903554545,19876.692196164902,1451.5032879313578,97817.77317136995,353635.15670910117,1415593.556414769,4.002977445987449,1551188.3682975972,4.386408813910995,0.7474594293617646,0.09052119629801345,4.027634451161993,1.2732445957744498,1.0,0.0,4.02763445116348,1.2778903765021414,1.278544569767058,3.151784006846102,19830.55837349003,2022.1541885852996,4632.441516551485,4632.441516551485,4.02126697740567,3.707546460874949,-3.6727220121739643,7.380268473048913,2.511508372985979,2.511508372985979,0.7175738208531369,0.0,0.0,0.0005119055755840614,0.00016330612221977052,0.0003485994533642909,0.0014040311680262566,0.09050648981268833,0.09052057416387299,0.5384169681186812,21.13860003889704,26592.335871844007,19876.692196164902,0.7474542924481272,1.0643885137454014,0.7722114063093756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40602968913031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15587.411602515625,1451.5032879313578,0.5384169681186812,5.867549338621846,2.511508372985979
188.0,-22.2496663153574,3.765691687479422,35.15384548898549,26.0598229355179,5.654289263592508,-19.457984719867078,-33.41158126769585,2.862607668102193,15.690396272239298,-5.048129043668146,39.932427135188576,49186.49155305992,18772.57280746324,18772.57280746324,67959.06436052316,82649.67671040415,101422.24951786739,101422.24951786739,3412.2441708017577,128048.33632109463,93956.98114492522,60493.79598758111,37181.316841493455,26626.086803227237,0.0,63807.40364472069,19901.78286567952,1452.5032879313578,98010.00534706563,353991.1657180267,1418403.2682496563,4.0068888876721065,1551621.7443422861,4.383221658074477,0.7474542922044147,0.09070499960000362,4.027634451161993,1.2732007060339678,1.0,0.0,4.027634451161244,1.277810567360772,1.278462507826515,3.1519808601057266,19828.868518627707,2021.981871345231,4632.441516551485,4632.441516551485,4.052414421291617,3.765691687479422,-3.6256838010821997,7.391375488561621,2.52715843644469,2.52715843644469,0.7220452675556258,0.0,0.0,0.0005101746248400631,0.00016284195187480906,0.00034733267296525405,0.001398929039649039,0.09070499950959236,0.09070499960000349,0.5383539976228945,20.738525315907452,26626.086803227237,19901.78286567952,0.7474542924481272,1.0650655014725077,0.7708586894857854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062264383478444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15587.073111550548,1452.5032879313578,0.5383539976228945,5.872214083364082,2.52715843644469
189.0,-22.284091125789345,3.822628533750119,35.15687087336789,26.072637712955498,5.674213766546557,-19.486980077407367,-33.43873084578661,2.8771027181645628,15.36395414854735,-5.0244204066156355,39.94212232702641,49142.669672245574,18917.578447516364,18917.578447516364,68060.24811976193,82620.6178140934,101538.19626160977,101538.19626160977,3346.8527375658014,128196.94498601214,93949.87753624714,60471.92939439942,37197.72015760857,26658.74872440236,0.0,63856.46888201093,19926.19617061367,1453.5032879313578,98191.34352404397,354318.53965509526,1420899.347442905,4.010231439839566,1552039.2235441103,4.380350023611279,0.7474542926455517,0.0908790217217578,4.027634451161993,1.2731634298386054,1.0,0.0,4.027634451160304,1.2777469853146468,1.2783967023090346,3.152137706018679,19827.3693588977,2021.8289995969776,4632.441516551485,4632.441516551485,4.08371662759795,3.822628533750119,-3.5807654850408097,7.403394018790928,2.5425448239051645,2.5425448239051645,0.7264413782586184,0.0,0.0,0.0005084599523081593,0.00016236929847340042,0.00034609065383475887,0.0013939266406100543,0.09087902177297147,0.09087902172175776,0.5382901090930964,20.38837455516301,26658.74872440236,19926.19617061367,0.7474542924481272,1.0658316895899524,0.7695801307624388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064220856502467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15586.76092509077,1453.5032879313578,0.5382901090930964,5.8770596073829475,2.5425448239051645
190.0,-22.318299501409676,3.878375419303961,35.15984072478767,26.084840401913993,5.6934646460492075,-19.51584800274739,-33.46575916567815,2.891013147386938,15.046728045578618,-5.001418223844622,39.951660609338475,49099.37972892273,19060.373733538963,19060.373733538963,68159.7534624617,82591.81079049256,101652.18452403152,101652.18452403152,3283.015058728415,128343.22226545407,93942.66550732392,60450.234445754206,37213.81229063302,26691.03774142256,0.0,63904.850032055576,19950.330728814886,1454.5032879313578,98369.1694653031,354636.3857578235,1423342.9723368876,4.013527741366251,1552450.028995255,4.3775824798062395,0.7474542924141693,0.09104968606154296,4.027634451161993,1.2731264794850725,1.0,0.0,4.027634451161185,1.2776860830398762,1.278333598619623,3.152287956036453,19825.847317943128,2021.6737946131582,4632.441516551485,4632.441516551485,4.1145416872371054,3.878375419303961,-3.536808525439179,7.41518394474314,2.5576635920092903,2.5576635920092903,0.7307610262883687,0.0,0.0,0.0005067613084079471,0.00016190001329685955,0.0003448612951110875,0.0013889752330617589,0.0910496860128999,0.09104968606154314,0.5382282481399834,20.048146269423228,26691.03774142256,19950.330728814886,0.7474542924481272,1.0665818545583285,0.7683200837541092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066165444574459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15586.436675236459,1454.5032879313578,0.5382282481399834,5.88174643198805,2.5576635920092903
191.0,-22.3522944043128,3.9329510764571047,35.162755388369,26.096531690005236,5.712103835409317,-19.544584965539574,-33.492684667557455,2.9043943966360457,14.73817459434781,-4.97908085348123,39.961049613780965,49056.68504902293,19200.921141622774,19200.921141622774,68257.6061906457,82563.41245127637,101764.33359289914,101764.33359289914,3220.6426948572625,128487.30924584568,93935.52816613368,60428.80076388012,37229.69711361506,26722.975652946545,0.0,63952.672766561605,19974.20286586425,1455.5032879313578,98543.69089804188,354945.2595342546,1425737.0618878107,4.016780119161494,1552854.4854373934,4.374912592085295,0.7474542927131635,0.09121719053189419,4.027634451161993,1.2730903104925533,1.0,0.0,4.027634451161479,1.2776276036879217,1.2782729394309968,3.1524322420211255,19824.341039236537,2021.520196931321,4632.441516551485,4632.441516551485,4.144881499964724,3.9329510764571047,-3.493777158768126,7.42672823522523,2.5725182833742832,2.5725182833742832,0.7350052238212238,0.0,0.0,0.0005050784329644867,0.00016143375753554858,0.0003436446754289381,0.0013840751337159723,0.09121719060254146,0.0912171905318942,0.5381683777778615,19.717255447829018,26722.975652946545,19974.20286586425,0.7474542924481272,1.0673143629164312,0.76707794884646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406809829068192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15586.113949602135,1455.5032879313578,0.5381683777778615,5.886381297058912,2.5725182833742832
192.0,-22.386078820971452,3.9863740296195322,35.16561512863133,26.107725302595668,5.730144285159939,-19.573192357938964,-33.51951133282853,2.917257822127435,14.43806714825962,-4.9573957819186285,39.97029131535347,49014.58793499105,19339.245620508686,19339.245620508686,68353.83355549973,82535.42608466963,101874.6717051783,101874.6717051783,3159.7101021471462,128629.24048676183,93928.47525791323,60407.637108234536,37245.37572186522,26754.568781583526,0.0,63999.94450344874,19997.81727277697,1456.5032879313578,98714.96160303116,355245.31545091834,1428082.4372538216,4.019989497795726,1553252.6741857708,4.372338231157822,0.747454292238208,0.09138158560730769,4.027634451161993,1.2730550080304965,1.0,0.0,4.027634451161163,1.2775714945462024,1.2782146716589136,3.152570692407803,19822.852579432136,2021.3684162718296,4632.441516551485,4632.441516551485,4.174741451437761,3.9863740296195322,-3.4516596777968953,7.4380337074164276,2.5871125656476543,2.5871125656476543,0.7391750187564726,0.0,0.0,0.0005034110675911564,0.00016097044529980836,0.00034244062229134796,0.0013792256478179846,0.09138158552499719,0.09138158560730757,0.5381104395425003,19.39546293017827,26754.568781583526,19997.81727277697,0.7474542924481272,1.0680295754290283,0.7658536005816351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070019553412525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15585.792382811327,1456.5032879313578,0.5381104395425003,5.890967603762881,2.5871125656476543
193.0,-22.419655670517447,4.038662683310375,35.168420283004316,26.118449528608494,5.747607062169074,-19.60167069951381,-33.546239336114354,2.9296220911654256,14.146131688367348,-4.936345698831518,39.979388672615215,48973.07451294602,19475.361557098826,19475.361557098826,68448.43607004485,82507.88078505303,101983.24234215185,101983.24234215185,3100.180905841087,128769.06833890828,93921.54559549356,60386.739323386326,37260.895857896925,26785.82599675643,0.0,64046.721854653355,20021.180620023628,1457.5032879313578,98883.06143631076,355536.77540032903,1430380.289052092,4.02315706284253,1553644.7190699065,4.369856584654361,0.7474542925220244,0.09154294681088948,4.027634451161993,1.273020536932163,1.0,0.0,4.02763445116132,1.2775176691044452,1.2781587084131119,3.152703519150081,19821.390129667107,2021.219287898223,4632.441516551485,4632.441516551485,4.204124647340786,4.038662683310375,-3.4104401833665596,7.4491028666769346,2.601450074979082,2.601450074979082,0.7432714499940234,0.0,0.0,0.0005017589601628231,0.00016051005703896943,0.00034124890312385364,0.0013744258386428744,0.09154294689252714,0.09154294681088931,0.538054378378439,19.082477387198878,26785.82599675643,20021.180620023628,0.7474542924481272,1.0687266121969625,0.7646460754710407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071929392943234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15585.471898530508,1457.5032879313578,0.538054378378439,5.8955059304251165,2.601450074979082
194.0,-22.45302781446918,4.089834946558357,35.17117109144712,26.12866989746692,5.764477770259412,-19.630024005881225,-33.572869340982265,2.941473961671487,13.862326274902443,-4.915934455898978,39.98834054878906,48932.1333216048,19609.328410242193,19609.328410242193,68541.461731847,82480.69517230548,102090.02358254767,102090.02358254767,3042.0657943481056,128906.7685037994,93914.65312378098,60366.0912730803,37276.17983411186,26816.74492125173,0.0,64092.924755363594,20044.291098689417,1458.5032879313578,99047.95778819956,355819.5691107084,1432630.2397137757,4.026282880658631,1554030.5675370346,4.367467959733038,0.7474542923665847,0.09170124192344688,4.027634451161993,1.2729868438979612,1.0,0.0,4.027634451160633,1.2774661885398353,1.278105110572756,3.1528305698373473,19819.93552870301,2021.0709598795725,4632.441516551485,4632.441516551485,4.233043922989429,4.089834946558357,-3.37012017673578,7.459955123294137,2.6155344422251856,2.6155344422251856,0.7472955549214816,0.0,0.0,0.0005001218642394462,0.00016005256496687988,0.0003400692992725664,0.0013696748255327064,0.09170124187451598,0.0917012419234469,0.5380001386328693,18.778260730801435,26816.74492125173,20044.291098689417,0.7474542924481272,1.0694076139209285,0.7634560836219279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4073827965853065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15585.152496555951,1458.5032879313578,0.5380001386328693,5.899997355368808,2.6155344422251856
195.0,-22.48619811949617,4.139908815887375,35.173868010547494,26.138448470179014,5.780796337787502,-19.658250862438024,-33.599404979590304,2.9528490807293792,13.586270237682811,-4.896133735408226,39.99715216169674,48891.76557426836,19741.135680517855,19741.135680517855,68632.90125478621,82453.95892130162,102195.09460181947,102195.09460181947,2985.3044600635476,129042.43488115228,93907.90485741216,60345.71151037912,37291.325941147814,26847.340279332813,0.0,64138.66622048063,20067.1597343683,1459.5032879313578,99209.79014175592,356094.0727879328,1434834.2807318207,4.029368614586061,1554410.4410293591,4.365167970529709,0.7474542925138874,0.09185660373502592,4.027634451161993,1.2729539816780018,1.0,0.0,4.0276344511629105,1.2774168878391257,1.2780537127169085,3.152952250361373,19818.511361122,2020.9257352023374,4632.441516551485,4632.441516551485,4.261497011885364,4.139908815887375,-3.3306743295714742,7.470583145458849,2.629369179443844,2.629369179443844,0.7512483369839554,0.0,0.0,0.0004984995359103505,0.0001595978907387699,0.0003389016451715806,0.0013649719416485356,0.09185660373315972,0.09185660373502598,0.5379476793441836,18.48240397309104,26847.340279332813,20067.1597343683,0.7474542924481272,1.070070603259138,0.7622822309120039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075715425666546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,76.0,15584.834166882923,1459.5032879313578,0.5379476793441836,5.904440906091256,2.629369179443844
196.0,-22.519169320139316,4.188901736118808,35.17651132410878,26.147741136979334,5.796542843775528,-19.68635572325378,-33.625843248423166,2.96372924688999,13.317964555153992,-4.876950760421614,40.00582178726579,48851.94473062672,19870.849572228024,19870.849572228024,68722.79430285475,82427.57397343758,102298.4235456656,102298.4235456656,2929.915012661135,129176.03143989752,93901.19577265882,60325.56652984819,37306.254714234026,26877.607894231907,0.0,64183.86260846593,20089.783386745694,1460.5032879313578,99368.50853300447,356360.1709119,1436991.7939648712,4.032414145182703,1554784.2618582014,4.3629574480212545,0.7474542922793765,0.09200898347550787,4.027634451161993,1.2729218387277803,1.0,0.0,4.0276344511631015,1.277369851163149,1.2780045987355633,3.153068351734233,19817.095462507197,2020.7813537249926,4632.441516551485,4632.441516551485,4.289498205477709,4.188901736118808,-3.292106554340123,7.481008290458931,2.642957854935695,2.642957854935695,0.7551308156959129,0.0,0.0,0.0004968917404355752,0.00015914607003092248,0.00033774567040465277,0.0013603160978525831,0.09200898339248136,0.09200898347550789,0.5378969487770878,18.1949153155756,26877.607894231907,20089.783386745694,0.7474542924481272,1.0707176463042927,0.7611250358775242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4077591926398865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15584.516840013806,1460.5032879313578,0.5378969487770878,5.908838801883142,2.642957854935695
197.0,-22.551944163952232,4.236831099046559,35.17910148567643,26.15658586090433,5.8117434494503115,-19.714338443869607,-33.65218788441268,2.97413772936769,13.057126788581002,-4.858365551296723,40.01435309138809,48812.673363371614,19998.476448669924,19998.476448669924,68811.14981204153,82401.58810645371,102400.06455512364,102400.06455512364,2875.8557902560715,129307.62261412584,93894.5853600472,60305.67061696498,37321.01638120248,26907.558059002207,0.0,64228.574440204684,20112.169762634298,1461.5032879313578,99524.20876486757,356618.12586565176,1439104.1552985916,4.035420666869702,1555152.184803864,4.3608332611498675,0.7474542921558636,0.09215847216555566,4.027634451161993,1.2728904897766191,1.0,0.0,4.027634451162727,1.2773249708272558,1.2779576605804397,3.1531791385503936,19815.700387857796,2020.6390957011618,4632.441516551485,4632.441516551485,4.317048877404357,4.236831099046559,-3.2543981751077027,7.491229274154262,2.656303900565323,2.656303900565323,0.7589439715900923,0.0,0.0,0.0004952982450588694,0.00015869702335601378,0.0003366012217028556,0.001355706676833637,0.09215847207114132,0.09215847216555557,0.5378479116141707,17.915492339877744,26907.558059002207,20112.169762634298,0.7474542924481272,1.0713479228174856,0.7599837578337517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407945761478525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15584.200579264565,1461.5032879313578,0.5378479116141707,5.91318978629896,2.656303900565323
198.0,-22.584525417501993,4.283714010957709,35.18163890870949,26.164981943462067,5.826402561659987,-19.742201073359613,-33.67844311343504,2.984078217517631,12.803614189694486,-4.840371054018604,40.022747226984606,48773.95531038283,20124.05057066197,20124.05057066197,68898.0058810448,82375.9807938725,102500.03136453447,102500.03136453447,2823.11346076311,129437.22555266833,93888.05599838987,60286.03051490034,37335.583870543924,26937.19418813385,0.0,64272.77805867777,20134.321416795432,1462.5032879313578,99676.91790377136,356868.021563225,1441171.7988919555,4.0383887370435865,1555514.2564080718,4.358794182774617,0.7474542922389755,0.09230509496913068,4.027634451161993,1.2728599172411492,1.0,0.0,4.027634451160587,1.2772822297659563,1.277912880870196,3.1532846518188853,19814.322418363285,2020.4985819177075,4632.441516551485,4632.441516551485,4.344156423510094,4.283714010957709,-3.2175410250092993,7.5012550359670085,2.6694107612753926,2.6694107612753926,0.7626887889358265,0.0,0.0,0.0004937188186831797,0.00015825066370120204,0.00033546815498197767,0.001351143098273164,0.09230509489718661,0.0923050949691308,0.5378005268335216,17.643985243713075,26937.19418813385,20134.321416795432,0.7474542924481272,1.0719624693699161,0.7588586767768882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081312638485917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15583.885313017658,1462.5032879313578,0.5378005268335216,5.9174953080584105,2.6694107612753926
199.0,-22.616915709859768,4.329567295527281,35.18412402004156,26.172928825859003,5.840524492500538,-19.76994554651877,-33.70460540810598,2.9935543291595508,12.557289013846571,-4.82296032826431,40.03100535832752,48735.76305231013,20247.605851651355,20247.605851651355,68983.36890396148,82350.731945854,102598.33779750536,102598.33779750536,2771.675095475075,129564.85743170982,93881.5904091877,60266.62151564384,37349.965437270956,26966.51963420446,0.0,64316.485071475414,20156.24085530342,1463.5032879313578,99826.66270203028,357109.94099071913,1443195.1475236993,4.041318882134413,1555870.5237878873,4.356839015658549,0.7474542925345528,0.09244887678778285,4.027634451161993,1.272830062326975,1.0,0.0,4.027634451161127,1.2772416112524105,1.277870242574367,3.1533849317770506,19812.957907534787,2020.3594405362471,4632.441516551485,4632.441516551485,4.370828164653059,4.329567295527281,-3.1815269181388848,7.511094213666166,2.6822818248670006,2.6822818248670006,0.7663662356762859,0.0,0.0,0.00049215323939527,0.00015780703620510753,0.0003343462031901625,0.0013466242865839064,0.09244887676554357,0.09244887678778291,0.5377547579067283,17.380249342110858,26966.51963420446,20156.24085530342,0.7474542924481272,1.0725612388068118,0.7577491680111202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083157146424843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15583.570959735793,1463.5032879313578,0.5377547579067283,5.921755562598293,2.6822818248670006
