time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
200.0,-22.6491176098982,4.374407613304366,35.186557303474046,26.180445157829695,5.854124358765719,-19.79757266303199,-33.73067508274687,3.002579411899514,12.317950569329241,-4.80612012974264,40.03912992234043,48698.08464448194,20369.161866749837,20369.161866749837,69067.24651123177,82325.8559621021,102695.01782885194,102695.01782885194,2721.5137211743568,129690.55893529888,93875.21015710586,60247.438839485716,37364.19035291127,26995.541106446934,0.0,64359.7314593582,20177.933083299333,1464.5032879313578,99973.50410767758,357344.05542770936,1445175.0918571353,4.044211929389417,1556221.0890629734,4.354965656838236,0.7474542926824513,0.0925898753566258,4.027634451161993,1.2728009365731854,1.0,0.0,4.027634451161528,1.2772030535746466,1.2778296836624057,3.1534801297956627,19811.611406422206,2020.222135634718,4632.441516551485,4632.441516551485,4.397068326490864,4.374407613304366,-3.1463423815904896,7.520749994894856,2.694920422397084,2.694920422397084,0.769977263542024,0.0,0.0,0.0004906012906076216,0.00015736612060160337,0.00033323517000601825,0.0013421494510550628,0.09258987542761035,0.09258987535662572,0.537710572110759,17.124070699071865,26995.541106446934,20177.933083299333,0.7474542924481272,1.0731437957420047,0.756654565521824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408499127992568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15583.257593064467,1464.5032879313578,0.537710572110759,5.925970754265104,2.694920422397084
201.0,-22.681133714237514,4.418251317082433,35.18893921401633,26.18752549113708,5.867203648101768,-19.82508461108447,-33.75665618861092,3.0111545449487296,12.085486499056003,-4.7898453214421925,40.04712178289622,48660.92484397779,20488.75554663194,20488.75554663194,69149.68039060972,82301.32470719231,102790.08025382424,102790.08025382424,2672.620396435552,129814.34124808876,93868.88876022927,60228.488897014744,37378.22207023836,27024.26099426452,0.0,64402.48306450288,20199.399883756174,1465.5032879313578,100117.45985738869,357570.4241509544,1447111.9251019591,4.0470682902203245,1556565.9865805267,4.353173197354253,0.7474542925722625,0.09272810700685842,4.027634451161993,1.2727725218469281,1.0,0.0,4.027634451163463,1.277166551792548,1.2777911989052824,3.153570257151714,19810.277326229414,2020.0860973145177,4632.441516551485,4632.441516551485,4.422884881207163,4.418251317082433,-3.1119804852508235,7.530231802333256,2.707329863752384,2.707329863752384,0.7735228182149668,0.0,0.0,0.000489062756757003,0.00015692783382695972,0.00033213492293004336,0.001337718058027076,0.09272810699257888,0.09272810700686045,0.5376679354692006,16.875331820498218,27024.26099426452,20199.399883756174,0.7474542924481272,1.073711402110882,0.7555752904005426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086815177079324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15582.945209804588,1465.5032879313578,0.5376679354692006,5.930141730500282,2.707329863752384
202.0,-22.712966549042207,4.4611146606479455,35.191270289959554,26.194198184553557,5.8797827773883045,-19.85248162171004,-33.78254886539651,3.019297850056112,11.859670618618509,-4.774119645515971,40.05498402543967,48624.27159409963,20606.39877213857,20606.39877213857,69230.67036623819,82277.17030522344,102883.56907736202,102883.56907736202,2624.9612138846132,129936.25669153496,93862.66763766715,60209.76892654321,37392.1096790266,27052.68761417294,0.0,64444.79729319955,20220.647488112638,1466.5032879313578,100258.6078634774,357789.2617745397,1449006.7733455077,4.049888937859172,1556905.3466582547,4.351459121317442,0.7474542927675331,0.09286364582427822,4.027634451161993,1.272744837929495,1.0,0.0,4.027634451162054,1.277132022163197,1.2777547042402593,3.1536555197637397,19808.964408127755,2019.9522169270604,4632.441516551485,4632.441516551485,4.448280393505871,4.4611146606479455,-3.0784251049595426,7.539539765607488,2.7195133937476075,2.7195133937476075,0.7770038267850307,0.0,0.0,0.0004875374279842878,0.0001564921593543114,0.0003310452686299764,0.0013333293288282696,0.09286364594609436,0.09286364582427825,0.5376268187111197,16.63379026413446,27052.68761417294,20220.647488112638,0.7474542924481272,1.0742631410766137,0.7545104280936367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40886289777212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15582.633731883383,1466.5032879313578,0.5376268187111197,5.934268554619556,2.7195133937476075
203.0,-22.74464093746982,4.50292006881629,35.19353557852379,26.193004636466526,5.883313204072771,-19.88062481505657,-33.80965810557825,3.0192961758318826,11.756134397011067,-4.7639806299700025,40.061869155759396,48593.545934306516,20733.200522688414,20733.200522688414,69326.74645699494,82257.80705660966,102991.00757929808,102991.00757929808,2621.384440129943,130069.19502066942,93857.5775856972,60193.31279463357,37404.73865673737,27078.187441371338,0.0,64482.926098108706,20243.069568200986,1467.5032879313578,100369.62313916814,357930.4114512435,1450021.8309068764,4.0511277737694975,1557202.5773010836,4.350573540223481,0.7475784563509101,0.09298578913369059,4.027634451161993,1.2727294931421058,1.0,0.0,4.02763445116274,1.277135135157893,1.2777558858420281,3.153647832783219,19807.890193417625,2019.8426775114465,4632.441516551485,4632.441516551485,4.475652946423546,4.50292006881629,-3.0497962845238478,7.552716353340138,2.731474254585008,2.731474254585008,0.7804212155957166,0.0,0.0,0.00048602403286243147,0.00015603721065146896,0.0003299868222109625,0.0013290662935663401,0.0929311656044915,0.09297034528694417,0.5375871886714493,16.520115026981046,27078.187441371338,20243.069568200986,0.7474542924481272,1.0751178746373344,0.7535877925324448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090432817866019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15582.323159454521,1467.5032879313578,0.5375871886714493,5.938352409295282,2.731474254585008
204.0,-22.776114035252544,4.543869261855958,35.195784309291284,26.205980486143403,5.903201514850824,-19.906983211762302,-33.834065893292404,3.034070691360592,11.431858336237042,-4.744501642976485,40.070309839113676,48552.32280549187,20836.096835239816,20836.096835239816,69388.41964073169,82229.58227528437,103065.67911052419,103065.67911052419,2534.265704156278,130174.24958640311,93850.03234074471,60172.77287095212,37419.17718865844,27108.57047587892,0.0,64527.74766453736,20262.417361808326,1468.5032879313578,100531.41340636791,358201.7095517427,1452641.206635687,4.055372065235359,1557567.0195811784,4.348295884825156,0.7474542923551697,0.09312563108882088,4.027634451161993,1.2726904278388251,1.0,0.0,4.027634451163176,1.2770698911792302,1.2776886950865398,3.1538089488923164,19806.297829888266,2019.6803016206622,4632.441516551485,4632.441516551485,4.497865059017685,4.543869261855958,-3.013920841254672,7.55779010311063,2.7431874104835385,2.7431874104835385,0.7837678315667252,0.0,0.0,0.0004845245336171578,0.0001556286419622702,0.00032889589165488757,0.0013246724240748675,0.0931256310500098,0.09312563108882509,0.5375563442021684,16.176359979213544,27108.57047587892,20262.417361808326,0.7474542924481272,1.0753268501089435,0.7524255000794777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409222809761833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15581.987352116397,1468.5032879313578,0.5375563442021684,5.941966833221142,2.7431874104835385
205.0,-22.807412127912386,4.583886729263761,35.197966057900736,26.211643090378516,5.914431555565541,-19.934033824855327,-33.85974235190076,3.0410532525084926,11.224103875110131,-4.730304190174421,40.077802228134324,48517.32313480767,20947.90391106363,20947.90391106363,69465.2270458713,82206.80728646448,103154.71119752812,103154.71119752812,2489.981378167795,130290.88846887546,93844.42833292014,60154.94418126335,37432.76016850754,27136.17727134734,0.0,64568.93743985488,20283.052173610267,1469.5032879313578,100664.72981936032,358399.5494878399,1454420.7755008005,4.058098782711074,1557890.5714815294,4.346798353144656,0.7474542921352014,0.0932536535931794,4.027634451161993,1.272665994646959,1.0,0.0,4.027634451161496,1.2770406555315124,1.277657546287019,3.1538811499197466,19805.115148910474,2019.5597017238788,4632.441516551485,4632.441516551485,4.522000728172779,4.583886729263761,-2.982670449200298,7.566557178464059,2.7547119504985327,2.7547119504985327,0.787060557285295,0.0,0.0,0.00048303759049530225,0.0001551999019775397,0.00032783768851776254,0.001320410368663455,0.09325365347701231,0.09325365359317947,0.5375184942305304,15.954408065284554,27136.17727134734,20283.052173610267,0.7474542924481272,1.0758304193959711,0.7514034620749478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094012381747278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15581.704760234701,1469.5032879313578,0.5375184942305304,5.946382480006931,2.7547119504985327
206.0,-22.83853662090134,4.622986418412535,35.20009875542247,26.216702651605033,5.925068610911082,-19.960987490092684,-33.88528812266884,3.047519480102425,11.023251706563485,-4.7166948212968025,40.08515760425628,48482.60284987755,21058.03730214716,21058.03730214716,69540.64015202472,82183.9933376949,103242.03063984207,103242.03063984207,2447.0387204187427,130405.49944694703,93838.4750872972,60137.08459947997,37445.98943090804,27163.46880710496,0.0,64609.458238013,20303.451365189023,1470.5032879313578,100794.99191942332,358589.27500322927,1456154.8233226244,4.06078743796649,1558208.256013567,4.3453844401775115,0.7474542927256179,0.09337874470857724,4.027634451161993,1.2726409196620811,1.0,0.0,4.027634451163738,1.2770137832096708,1.2776287778849325,3.153947517339131,19803.85876409183,2019.4315861269476,4632.441516551485,4632.441516551485,4.5457751008637315,4.622986418412535,-2.9522455599865745,7.57523197839911,2.7660236686029793,2.7660236686029793,0.7902924767437084,0.0,0.0,0.000481563055747583,0.00015477442571828372,0.0003267886300292993,0.0013161851445540364,0.0933787447752814,0.09337874470857811,0.5374822000770946,15.739946527860297,27163.46880710496,20303.451365189023,0.7474542924481272,1.0763229107392585,0.7503948210070703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095787153296104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15581.395939053167,1470.5032879313578,0.5374822000770946,5.950344791817628,2.7660236686029793
207.0,-22.869489854812798,4.661183392533595,35.20218326708259,26.22138069653886,5.935240834383826,-19.987833493367013,-33.91075056334955,3.0535844729380277,10.828439418894959,-4.703594421277184,40.09239158518637,48448.351616051164,21166.363105472814,21166.363105472814,69614.71472152398,82161.51892277697,103327.88202824979,103327.88202824979,2405.263262540844,130518.36898331255,93832.60397051652,60119.4366637907,37459.07478525091,27190.486955062763,0.0,64649.56174031367,20323.646182443237,1471.5032879313578,100922.61876570895,358771.9795048004,1457849.1455035594,4.063442043371877,1558520.745141767,4.344042551185115,0.747454292232124,0.0935013059837658,4.027634451161993,1.2726165727386252,1.0,0.0,4.027634451161645,1.2769887421437294,1.2776018573003054,3.15400936456233,19802.6197119077,2019.3052379668593,4632.441516551485,4632.441516551485,4.569159271594999,4.661183392533595,-2.922579006594268,7.583762399127863,2.777125219378299,2.777125219378299,0.7934643483937996,0.0,0.0,0.0004801007390277047,0.00015435140837543807,0.00032574933065226665,0.0013119992265780286,0.09350130592091907,0.09350130598376749,0.5374474570264522,15.532033840172119,27190.486955062763,20323.646182443237,0.7474542924481272,1.0768010307812215,0.7493995367000318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409755248539204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15581.088880102747,1471.5032879313578,0.5374474570264522,5.954259028779319,2.777125219378299
208.0,-22.900274127862406,4.698492489205853,35.204220154559565,26.22568152090537,5.9449548771170715,-20.014573237814172,-33.93612998826427,3.059253987068834,10.639533618795838,-4.690995050324029,40.09950562746701,48414.55923534479,21272.908399329146,21272.908399329146,69687.46763467393,82139.3742577799,103412.28265710904,103412.28265710904,2364.6372498573037,130629.51821771594,93826.80882301675,60101.99380058155,37472.01669159467,27217.235560606907,0.0,64689.25225220158,20343.6395517802,1472.5032879313578,101047.64540725174,358947.76529971603,1459504.3343429398,4.066063297884792,1558828.0994196932,4.342771428366729,0.7474542925742517,0.09362137053305486,4.027634451161993,1.2725928648607807,1.0,0.0,4.027634451162028,1.2769655058746394,1.2775767578144792,3.1540667564104026,19801.396692431994,2019.1805246880429,4632.441516551485,4632.441516551485,4.592159085726629,4.698492489205853,-2.8936610605936792,7.592153549799532,2.78801961726884,2.78801961726884,0.7965770335053828,0.0,0.0,0.0004786504539716259,0.00015393083180004357,0.0003247196221715824,0.001307851937226571,0.09362137051139484,0.0936213705330549,0.5374142091805706,15.330528669119872,27217.235560606907,20343.6395517802,0.7474542924481272,1.0772650047489496,0.7484173575943148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099308504322754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15580.78263900605,1472.5032879313578,0.5374142091805706,5.958132662536547,2.78801961726884
209.0,-22.93086139948027,4.7349112127720465,35.20620573726687,26.22811485724526,5.952678437495412,-20.04132772537137,-33.961638843733795,3.0629888169470423,10.48563639591407,-4.679802521829881,40.10638137078031,48382.25439457259,21379.735865016268,21379.735865016268,69761.99025958886,82117.7299673152,103497.46583233147,103497.46583233147,2332.375658278077,130740.71819670493,93821.28826104625,60085.181088206526,37484.563525377474,27243.252364373464,0.0,64727.81588975094,20363.199567506537,1473.5032879313578,101165.09017405339,359103.9795653036,1460904.8199749172,4.068194459285432,1559125.2017853819,4.341709617567334,0.7474584640318457,0.09373470820978595,4.027634451161993,1.2725720956036821,1.0,0.0,4.027634451161711,1.2769511874602466,1.2775605974533724,3.1541021228639403,19800.23162203352,2019.0617205705844,4632.441516551485,4632.441516551485,4.615219811977664,4.7349112127720465,-2.8662229824772063,7.601134195249253,2.798709833752527,2.798709833752527,0.7996313810721506,0.0,0.0,0.0004772134395203875,0.0001535091758842964,0.0003237042636360911,0.0013037624442087449,0.09372167098860228,0.09373418505679718,0.5373824076127148,15.165438917743927,27243.252364373464,20363.199567506537,0.7474542924481272,1.0777745131770318,0.7474723768986847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101055334120722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15580.477212243844,1473.5032879313578,0.5373824076127148,5.9619660881976095,2.798709833752527
210.0,-22.96131464546617,4.770487902204816,35.20815170327377,26.233107258472614,5.962985916918611,-20.06771716483287,-33.98661817247046,3.069388436285334,10.279893144479672,-4.667310615003799,40.11337674286135,48348.35379850748,21480.797268067632,21480.797268067632,69829.15106657511,82095.98666963073,103576.78393769836,103576.78393769836,2286.9829782613524,130846.70249339928,93815.34129475852,60067.70842363538,37497.36985680349,27269.91855570092,0.0,64767.28841250441,20383.017683976766,1474.5032879313578,101289.80095943701,359278.39224660944,1462692.5896217444,4.071195544144356,1559427.5172514212,4.340443374565724,0.7474542926244123,0.09385391678990461,4.027634451161993,1.2725471156788988,1.0,0.0,4.027634451161796,1.2769245293671374,1.277532104656575,3.154167970411022,19798.976562418284,2018.9337401067933,4632.441516551485,4632.441516551485,4.637035824698014,4.770487902204816,-2.8380754074449746,7.60856330964979,2.809193636177005,2.809193636177005,0.80262675319343,0.0,0.0,0.00047578666249926667,0.0001530973057678838,0.00032268935673138285,0.0012996747701946197,0.09385391681624135,0.09385391678990473,0.5373538379326261,14.947203759483443,27269.91855570092,20383.017683976766,0.7474542924481272,1.0781546175259273,0.7464934071436751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102791376831458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15580.16834657536,1474.5032879313578,0.5373538379326261,5.965699463661983,2.809193636177005
211.0,-22.99160573968715,4.805220237273143,35.210049295120754,26.236350007262104,5.971392870407077,-20.094143718662156,-34.011760948318965,3.073930849382084,10.107691165426559,-4.656150129189528,40.120142400457375,48315.92344573468,21582.11979180076,21582.11979180076,69898.04323753544,82074.85627053509,103656.97606233586,103656.97606233586,2249.6455732228496,130952.86625929896,93809.83194432354,60050.89911952289,37509.92536088961,27295.890196963104,0.0,64805.815557852715,20402.43030118454,1475.5032879313578,101407.33048911301,359434.27175647306,1464235.6396058816,4.073722943698432,1559719.9474024617,4.339374594916804,0.7474542927145303,0.0939667792205936,4.027634451161993,1.2725254397792742,1.0,0.0,4.027634451163438,1.276906434245159,1.2775121936391023,3.1542126683251634,19797.81385812461,2018.8151772648775,4632.441516551485,4632.441516551485,4.658908205249631,4.805220237273143,-2.8113312756444078,7.6165515129175505,2.819484122843844,2.819484122843844,0.8055668922410983,0.0,0.0,0.00047437137356673263,0.000152683770366802,0.0003216876031999306,0.0012956400731597695,0.09396677923040536,0.09396677922059354,0.5373245195482326,14.7638412946161,27295.890196963104,20402.43030118454,0.7474542924481272,1.0785767085229696,0.7455491923036234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104520200660022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15579.86923879724,1475.5032879313578,0.5373245195482326,5.969512085099338,2.819484122843844
212.0,-23.021736787368685,4.839121865410191,35.21190146135536,26.239184312894963,5.979340299994539,-20.120472171293304,-34.036822070460744,3.0780756839191654,9.941089628098553,-4.645476356468181,40.12679094180967,48283.91412987621,21681.804623554162,21681.804623554162,69965.71875343038,82053.93463579201,103735.73925934618,103735.73925934618,2213.4316557171405,131057.33772086995,93804.2806388734,60034.26013295772,37522.24500657298,27321.598461523765,0.0,64843.84346809675,20421.646042952732,1476.5032879313578,101522.30760362904,359583.40293108486,1465740.4321438484,4.076218257561686,1560007.3558409936,4.3383741939278915,0.7474542923142641,0.09407718909364461,4.027634451161993,1.2725041660992429,1.0,0.0,4.027634451161651,1.2768901543536744,1.2774941132148125,3.1542528834053605,19796.642299560932,2018.695711538694,4632.441516551485,4632.441516551485,4.6804270590543124,4.839121865410191,-2.785310425371027,7.624432290781218,2.829579190426464,2.829579190426464,0.808451197264704,0.0,0.0,0.00047296740287135463,0.00015227260366678096,0.00032069479920457367,0.0012916414215848185,0.09407718904883623,0.09407718909364465,0.5372965723203554,14.586565984566732,27321.598461523765,20421.646042952732,0.7474542924481272,1.0789878423516583,0.7446183253099727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106240203469094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15579.566023984356,1476.5032879313578,0.5372965723203554,5.973228642787511,2.829579190426464
213.0,-23.051709839367472,4.872206552849972,35.21370885794944,26.241667626332514,5.9868641371395634,-20.14670077399617,-34.06180136427281,3.081855071768233,9.77980018429247,-4.6352646284463965,40.13332727854666,48252.31494162476,21779.83750722625,21779.83750722625,70032.152448851,82033.30885029504,103813.1463575213,103813.1463575213,2178.2869164773438,131160.20253782443,93798.78985120113,60017.795942530836,37534.437676300324,27347.05618030313,0.0,64881.493856603454,20440.674527049803,1477.5032879313578,101634.85944104395,359726.123966343,1467208.7782576042,4.078682865954101,1560289.9528233642,4.337438536905786,0.7474542924211459,0.09418526806259081,4.027634451161993,1.2724834468448538,1.0,0.0,4.027634451161461,1.2768755413512287,1.2774777147526255,3.154288981759199,19795.48351278968,2018.577548172891,4632.441516551485,4632.441516551485,4.701589308663253,4.872206552849972,-2.7599895841693636,7.632196137019336,2.8394815486432616,2.8394815486432616,0.8112804424695034,0.0,0.0,0.00047157458480743137,0.00015186379620179814,0.00031971078860563323,0.0012876781865962176,0.09418526806238804,0.09418526806259064,0.5372699690634405,14.415064812738876,27347.05618030313,20440.674527049803,0.7474542924481272,1.0793856350414985,0.7436991979295152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107951498902913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15579.263606874869,1477.5032879313578,0.5372699690634405,5.976905110524243,2.8394815486432616
214.0,-23.081526976207687,4.904487945111373,35.215472099664346,26.243818771932297,5.99397873966534,-20.17282996299721,-34.08670270638538,3.085281726454832,9.623663629304986,-4.625502901846824,40.13975381763332,48221.13212345022,21876.232928631973,21876.232928631973,70097.3650520822,82012.99684964654,103889.22977827852,103889.22977827852,2144.184879253982,131261.4992064981,93793.38417556418,60001.51944936762,37546.51636244062,27372.269428219566,0.0,64918.785790660186,20459.520274031023,1478.5032879313578,101745.04489902453,359862.5972364748,1468641.56025678,4.081117547461312,1560567.8404465185,4.336565823819223,0.74745429229694,0.0942910723079596,4.027634451161993,1.272463349052705,1.0,0.0,4.027634451161664,1.2768625366835642,1.2774629394522083,3.1543211077545563,19794.34268823196,2018.4612164431242,4632.441516551485,4632.441516551485,4.722398081113225,4.904487945111373,-2.7353555370088536,7.639843482120226,2.849193965796613,2.849193965796613,0.8140554187990323,0.0,0.0,0.00047019275406591493,0.0001514572725036031,0.00031873548156231184,0.0012837500063480754,0.09429107228252391,0.09429107230795901,0.537244673097474,14.249166531151786,27372.269428219566,20459.520274031023,0.7474542924481272,1.0797701189008844,0.7427916516945663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109654197648214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15578.961993688848,1478.5032879313578,0.537244673097474,5.980543632444254,2.849193965796613
215.0,-23.111190237241175,4.935979449129793,35.21719176838494,26.245637190900766,6.000687626472286,-20.198861221799902,-34.111526411119826,3.088358611031032,9.472588020322632,-4.61618554365868,40.14607169859345,48190.35680902342,21971.01951778959,21971.01951778959,70161.37632681301,81992.98223625279,103964.00175404239,103964.00175404239,2111.1135308635567,131361.242598959,93788.04946471617,59985.424037486686,37558.47269692165,27397.240844916632,0.0,64955.71354183828,20478.185265037508,1479.5032879313578,101852.88822317883,359992.895920025,1470039.1831115785,4.083522757732859,1560841.066080415,4.335755187866726,0.7474542922389608,0.09439462476733423,4.027634451161993,1.2724437787616631,1.0,0.0,4.02763445116258,1.2768511268764726,1.2774497736193984,3.1543492944355145,19793.216840224704,2018.3464118964891,4632.441516551485,4632.441516551485,4.74285955673444,4.935979449129793,-2.7114001844074718,7.647379633537264,2.8587191967168852,2.8587191967168852,0.8167769133476815,0.0,0.0,0.00046882174889770466,0.0001510530157497921,0.00031776873314791256,0.0012798562971286346,0.09439462477551054,0.09439462476733436,0.5372206485388265,14.088773563981306,27397.240844916632,20478.185265037508,0.7474542924481272,1.0801417227388588,0.7418955805632677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111348412205154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15578.66110949208,1479.5032879313578,0.5372206485388265,5.984145107036566,2.8587191967168852
216.0,-23.140701700096944,4.966694116760307,35.218868395861705,26.24710308099168,6.00698341909713,-20.22479715852585,-34.13627656465394,3.091078877526021,9.326550288193346,-4.607313386998478,40.1522807899509,48159.99659761721,22064.239884338356,22064.239884338356,70224.23648195557,81973.21455915875,104037.4544434971,104037.4544434971,2079.0759072870133,131459.42404253205,93782.7331182597,59969.515156717935,37570.242179490844,27421.96959903493,0.0,64992.21177852577,20496.66888861043,1480.5032879313578,101958.37853621009,360117.00307452533,1471401.5533846514,4.0858985852443865,1561109.6221761086,4.335006702954931,0.7474542926096664,0.09449591467878603,4.027634451161993,1.2724247574014589,1.0,0.0,4.027634451162119,1.276841343817835,1.2774382489433265,3.154373462813411,19792.09486787523,2018.2320025569618,4632.441516551485,4632.441516551485,4.762982933622351,4.966694116760307,-2.6881206194298852,7.6548147361901915,2.8680599470042942,2.8680599470042942,0.819445699144084,0.0,0.0,0.00046746140740626586,0.00015065094804597674,0.0003168104593602891,0.001275996720607957,0.09449591469864572,0.09449591467878585,0.5371978644962541,13.933863675191844,27421.96959903493,20496.66888861043,0.7474542924481272,1.0805023334374122,0.7410118117187984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411303425286159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15578.360950586051,1480.5032879313578,0.5371978644962541,5.9877098022349475,2.8680599470042942
217.0,-23.17007182056974,4.996615677355462,35.22049157225408,26.245947915036254,6.010234048791581,-20.250905950177636,-34.161360702104844,3.091068178412356,9.243227210592863,-4.600422121480577,40.15807211906251,48131.72869679934,22159.412728581483,22159.412728581483,70291.14142538083,81955.166334353,104114.57906293447,104114.57906293447,2061.458721192437,131560.2076279496,93777.86386521602,59954.42622771451,37581.59737500167,27445.62856501514,0.0,65027.22594001681,20514.352884549022,1481.5032879313578,102053.12034174203,360213.4239155663,1472287.8407037249,4.087265334811142,1561360.140660043,4.334541793828385,0.7474542926190659,0.09458687945556475,4.027634451161993,1.2724099813262,1.0,0.0,4.027634451162375,1.2768441631773286,1.2774393455070303,3.15436649774044,19791.067251010463,2018.1272147991888,4632.441516551485,4632.441516551485,4.7835277896994475,4.996615677355462,-2.66674541524774,7.663361092603202,2.877218837488049,2.877218837488049,0.8220625249965855,0.0,0.0,0.0004661111846496983,0.00015024446239220103,0.0003158667222574973,0.0012721956925399128,0.09455928320015507,0.09458687945556539,0.5371762985779857,13.843649332073426,27445.62856501514,20514.352884549022,0.7474542924481272,1.0809494086403075,0.7401781023412807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411471183220624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15578.06143769891,1481.5032879313578,0.5371762985779857,5.99123735010798,2.877218837488049
218.0,-23.199285420118557,5.025814972351526,35.22209091982799,26.24896962605419,6.018318776788649,-20.276399332815334,-34.18555164299903,3.095432689485426,9.050711726470468,-4.590926554633052,40.164378502500576,48100.42440655688,22246.08460047231,22246.08460047231,70346.50900702919,81934.45793270986,104180.54253318218,104180.54253318218,2018.3966294663842,131651.23209526727,93772.19310895274,59938.15958279975,37593.37058461442,27470.68956208509,0.0,65064.060146699514,20533.084837837465,1482.5032879313578,102162.14590371579,360346.3166570983,1474011.183005073,4.090540446422064,1561632.9736649967,4.333700391756827,0.7474542927446979,0.09469156222953957,4.027634451161993,1.2723880894808102,1.0,0.0,4.02763445115938,1.2768267376251867,1.2774202014726987,3.1544095471035694,19789.87048330916,2018.0051784563702,4632.441516551485,4632.441516551485,4.802237550325923,5.025814972351526,-2.643607391015844,7.66942236336737,2.8861896651288546,2.8861896651288546,0.8246256186082441,0.0,0.0,0.00046477171514047104,0.00014985340959524648,0.00031491830554522456,0.0012683758167155053,0.09469156232859434,0.09469156222954053,0.5371595287490052,13.641638281103496,27470.68956208509,20533.084837837465,0.7474542924481272,1.0811884295019305,0.7392779408187126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116381739365227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15577.754408995519,1482.5032879313578,0.5371595287490052,5.994572103883402,2.8861896651288546
219.0,-23.228295198387617,5.054255212413679,35.22363449383222,26.247890630643838,6.021584665517727,-20.302177800447225,-34.21032481184227,3.0954672674979706,8.960081243948991,-4.584414179128503,40.17005406085275,48072.54857114213,22337.171192542235,22337.171192542235,70409.71976368436,81916.6601083482,104253.83130089042,104253.83130089042,1998.8943056108546,131747.96673061082,93767.45306393076,59923.34152640333,37604.56837503048,27494.13542972041,0.0,65098.70380475089,20550.609539730227,1483.5032879313578,102254.93699527957,360437.48114917753,1474956.7713432633,4.092129283116396,1561878.5460917533,4.333285598134908,0.7474542922893869,0.09478064531560486,4.027634451161993,1.2723737079324202,1.0,0.0,4.027634451162245,1.2768292992726487,1.2774210703533702,3.1544032185479707,19788.870134762758,2017.9031712932306,4632.441516551485,4632.441516551485,4.821900311689339,5.054255212413679,-2.62315367622492,7.677408888638599,2.8949924785815933,2.8949924785815933,0.8271407081661695,0.0,0.0,0.00046344509360208566,0.00014945391833581868,0.000313991175266267,0.0012646416748632605,0.09476072268155138,0.09478064531678118,0.53713975331495,13.544495423077478,27494.13542972041,20550.609539730227,0.7474542924481272,1.0815840508109453,0.7384563095960415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411804310602754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15577.464437858565,1483.5032879313578,0.53713975331495,5.998181902553825,2.8949924785815933
220.0,-23.257219205948573,5.08199053901078,35.225150304091514,26.249711808655434,6.028217258766639,-20.32756018222077,-34.23448585728181,3.0985582350388423,8.792291329107343,-4.576141971764872,40.17607139590587,48042.50244204382,22421.76080834785,22421.76080834785,70464.26325039167,81896.97405004117,104318.73485838903,104318.73485838903,1961.3242005481006,131837.26289743822,93762.08165738812,59907.61004939087,37616.07956444139,27518.528039049208,0.0,65134.6076034906,20568.84190329983,1484.5032879313578,102357.41065784093,360553.3070033529,1476497.1609078934,4.095087001640406,1562138.9385263606,4.3326157552393045,0.747454292399373,0.09487902665932368,4.027634451161993,1.272353963456117,1.0,0.0,4.0276344511617035,1.2768177190190375,1.2774078002253215,3.154431827791654,19787.73654242298,2017.7875770444525,4632.441516551485,4632.441516551485,4.840160578009674,5.08199053901078,-2.6016073017180634,7.683597840728844,2.903614975954262,2.903614975954262,0.8296042788440748,0.0,0.0,0.0004621258609280938,0.00014906524483201519,0.00031306061609607866,0.001260893722690565,0.09487902666586144,0.09487902665932568,0.5371238007265063,13.368433300872198,27518.528039049208,20568.84190329983,0.7474542924481272,1.081825251475307,0.7375879614490715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119693235816848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15577.161996390336,1484.5032879313578,0.5371238007265063,6.00149205412117,2.903614975954262
221.0,-23.286001245035,5.109012595806646,35.22662123908602,26.24966794336217,6.032646328218819,-20.353026238356033,-34.258877859078325,3.0996713215398377,8.669075581597042,-4.569325445343433,40.181769109251235,48014.11244126301,22507.3531844961,22507.3531844961,70521.46562575911,81878.66020076757,104386.01338526366,104386.01338526366,1934.0327966729237,131928.14190542875,93757.16875741223,59892.620997907674,37627.2752883384,27542.128520165094,0.0,65169.4038085035,20586.482193000946,1485.5032879313578,102451.98058859074,360648.7726333168,1477697.3022537073,4.097330739445298,1562385.5299803107,4.332152633079493,0.7474542927184608,0.09496980966135421,4.027634451161993,1.272337892805226,1.0,0.0,4.027634451163145,1.2768152603448644,1.2774036685557761,3.154437902061211,19786.699714222672,2017.68184999186,4632.441516551485,4632.441516551485,4.858637309090343,5.109012595806646,-2.581516544237322,7.690529140043967,2.9120722248317437,2.9120722248317437,0.8320206356662124,0.0,0.0,0.0004608165312905273,0.0001486738021619104,0.0003121427291286169,0.0012571968095181436,0.0949698097061672,0.09496980966135399,0.537106053883953,13.238401026940494,27542.128520165094,20586.482193000946,0.7474542924481272,1.082125376395683,0.7367585037658114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412133883856631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15576.870992021999,1485.5032879313578,0.537106053883953,6.004989808858581,2.9120722248317437
222.0,-23.31453784523225,5.135323988940814,35.22804890698516,26.248566631134622,6.035848624703353,-20.378402364739497,-34.283225576486416,3.0997131441016514,8.56850920816305,-4.56339973379255,40.18726175345885,47986.685934983776,22592.63282389623,22592.63282389623,70579.31875888,81861.03462989636,104453.66745379259,104453.66745379259,1911.9422372142435,132018.90820662666,93752.31458254658,59877.9658871928,37638.16521705975,27565.240752834077,0.0,65203.40596989383,20603.75752628164,1486.5032879313578,102541.72521657834,360731.7784868914,1478724.3960498115,4.099235177594831,1562623.2740887632,4.331814847705599,0.7474542925645696,0.09505595066157103,4.027634451161993,1.2723231282690541,1.0,0.0,4.027634451161201,1.2768177232182942,1.2774044792589503,3.1544318174172137,19785.67527948664,2017.577386720913,4632.441516551485,4632.441516551485,4.8770465300368855,5.135323988940814,-2.5624350508257376,7.697759039766552,2.920360529530181,2.920360529530181,0.8343887227229089,0.0,0.0,0.00045952173474337964,0.00014828401617029922,0.0003112377185730804,0.0012535517578259995,0.09504715344276606,0.09505595066570935,0.5370895467408258,13.1319089419556,27565.240752834077,20603.75752628164,0.7474542924481272,1.0824483431351481,0.7359536702291368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122976713004771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15576.574555459796,1486.5032879313578,0.5370895467408258,6.008343579723627,2.920360529530181
223.0,-23.343041413255982,5.160954777832046,35.22944367636098,26.248585630115144,6.040356615529924,-20.403601556965686,-34.30733234910292,3.100916759239606,8.436630209254588,-4.556921840459917,40.19286536600936,47958.418206256014,22674.30533305217,22674.30533305217,70632.72353930818,81842.65905262883,104516.964385681,104516.964385681,1882.4348215508799,132105.61754965535,93747.29324390396,59863.052397531115,37649.15649596982,27588.653163974355,0.0,65237.80965994418,20621.257231147287,1487.5032879313578,102634.52956413012,360822.53630627843,1479996.020226987,4.1017283326524705,1562865.8495327916,4.3313975494207435,0.7474542924797362,0.09514503489713197,4.027634451161993,1.2723066339688374,1.0,0.0,4.027634451161254,1.2768148064196319,1.277399913996518,3.15443902350729,19784.615566174027,2017.469326036315,4632.441516551485,4632.441516551485,4.894677083787889,5.160954777832046,-2.5432131839054035,7.70416796173745,2.9284794874519995,2.9284794874519995,0.8367084249862856,0.0,0.0,0.0004582317766280992,0.00014789901660672283,0.00031033276002137637,0.0012499069155862826,0.0951450348895634,0.09514503489713204,0.5370753727738529,12.99355204971448,27588.653163974355,20621.257231147287,0.7474542924481272,1.0826961221948637,0.7351322562213848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412460096420068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15576.278192994781,1487.5032879313578,0.5370753727738529,6.011610073364819,2.9284794874519995
224.0,-23.3714082024078,5.185907689939547,35.23079783640638,26.247633655462437,6.043701922108801,-20.428802221739236,-34.33150030961258,3.101095941440228,8.32645306515974,-4.551282191117648,40.19827088251082,47931.06247246624,22755.65054709996,22755.65054709996,70686.7130195662,81825.0613536259,104580.71190072586,104580.71190072586,1857.9214352993877,132192.31543448858,93742.49001709686,59848.49113593707,37659.998756844216,27611.603533762725,0.0,65271.60229060694,20638.411587525534,1488.5032879313578,102722.79046542647,360901.5645830673,1481101.3374462682,4.103892813979112,1563099.876538114,4.331097534431279,0.747454292623369,0.09522974569714926,4.027634451161993,1.2722918095393108,1.0,0.0,4.0276344511611795,1.2768166050292225,1.2774000784299735,3.1544345799527043,19783.601883617794,2017.3659591825747,4632.441516551485,4632.441516551485,4.9122369847077705,5.185907689939547,-2.524946823024011,7.710854512963557,2.936436982082423,2.936436982082423,0.8389819948806923,0.0,0.0,0.00045695131455057085,0.00014751396581016475,0.0003094373487404061,0.0012463005262630877,0.09522974579629062,0.09522974569714912,0.5370610612214398,12.87773525627739,27611.603533762725,20638.411587525534,0.7474542924481272,1.082962736303756,0.7343325548998185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126223677118883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15575.985845866511,1488.5032879313578,0.5370610612214398,6.014947616767878,2.936436982082423
225.0,-23.3996399949758,5.210194118503543,35.23211417407748,26.246382935810857,6.046694383630461,-20.453916659774602,-34.355600306857355,3.1009710484292645,8.220491410435216,-4.5460241023103904,40.2035815566763,47904.06311426292,22835.62857232034,22835.62857232034,70739.69168658326,81807.6844045623,104643.31297688265,104643.31297688265,1834.315762081198,132277.65530400636,93737.71017072555,59834.0888804263,37670.69032255472,27634.34232712372,0.0,65305.03264967844,20655.407792334332,1489.5032879313578,102808.99721480145,360975.2582905092,1482175.6791454935,4.106031217110879,1563329.823217672,4.330850348639463,0.7474542924823143,0.09531247908387135,4.027634451161993,1.272277447222732,1.0,0.0,4.02763445116073,1.2768197898653446,1.277401641669395,3.1544267116871314,19782.59313531532,2017.26309548269,4632.441516551485,4632.441516551485,4.9295017520954705,5.210194118503543,-2.5072728009865366,7.7174669194900805,2.944232701864572,2.944232701864572,0.8412093433898777,0.0,0.0,0.0004556802130130458,0.00014713091904338071,0.0003085492939696651,0.0012427237662739326,0.09531247911883407,0.09531247908387114,0.5370479147954074,12.766515512745627,27634.34232712372,20655.407792334332,0.7474542924481272,1.0832196052340781,0.7335432074774225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127838942575204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15575.691469381694,1489.5032879313578,0.5370479147954074,6.018201127470028,2.944232701864572
226.0,-23.427738537069065,5.233825223112644,35.23339322217022,26.24482826739552,6.049334252717197,-20.478946417430198,-34.37963255038483,3.100542133078318,8.118691228945693,-4.541144405057857,40.20879808447746,47877.41276516846,22914.267446907867,22914.267446907867,70791.68021207633,81790.50582247542,104704.77326938328,104704.77326938328,1811.6107439661137,132361.64413325625,93732.93212992577,59819.83907261884,37681.214508118814,27656.870863872973,0.0,65338.08537199179,20672.246837270337,1490.5032879313578,102893.16252541717,361043.65928497515,1483219.2874941814,4.108143847288736,1563555.7183436546,4.330655526370913,0.7474542922451013,0.09539324708157705,4.027634451161993,1.272263500862755,1.0,0.0,4.027634451162367,1.2768243609677943,1.2774046035800946,3.15441541866351,19781.58476806425,2017.1602706392348,4632.441516551485,4632.441516551485,4.946477438524873,5.233825223112644,-2.490185046958304,7.7240102700709485,2.95186895396461,2.95186895396461,0.8433911297041743,0.0,0.0,0.0004544183394236934,0.000146749863201552,0.0003076684762221414,0.0012391761543688112,0.09539324703055406,0.09539324708157801,0.5370359021469779,12.65983563400357,27656.870863872973,20672.246837270337,0.7474542924481272,1.083467319390144,0.7327642445074137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412944685737106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15575.397648828934,1490.5032879313578,0.5370359021469779,6.021421968876868,2.95186895396461
227.0,-23.455710240564166,5.256817038766518,35.234637228444996,26.2434393511154,6.052082673355138,-20.503904095703472,-34.403576399758435,3.1002765286470426,8.012394453745799,-4.536373967347739,40.213970021096564,47850.994294894175,22990.982121536017,22990.982121536017,70841.97641643019,81773.5604030786,104764.54252461462,104764.54252461462,1787.774517044032,132443.8753182375,93728.16561878618,59805.59951121987,37691.74011951812,27679.332793622863,0.0,65371.07291314099,20689.036113796115,1491.5032879313578,102976.76800757059,361110.5385647607,1484299.298430623,4.110373805012706,1563779.7068551176,4.330473746544157,0.7474542926324703,0.09547347064899538,4.027634451161993,1.2722493017418306,1.0,0.0,4.027634451162939,1.276828159038621,1.277406803446183,3.1544060354954677,19780.578834055646,2017.057693917459,4632.441516551485,4632.441516551485,4.9630377500483,5.256817038766518,-2.4734665141924888,7.730283552959007,2.959347994052528,2.959347994052528,0.8455279983007223,0.0,0.0,0.0004531653537027475,0.00014637111468700253,0.00030679423901574496,0.0012356550464778413,0.09547743205142006,0.09547347064919333,0.5370249977925993,12.548768421093541,27679.332793622863,20689.036113796115,0.7474542924481272,1.083689975695495,0.7319903462265968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131047516349422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15575.104382275735,1491.5032879313578,0.5370249977925993,6.024610227456552,2.959347994052528
228.0,-23.483547249651547,5.27917107678766,35.23584251216152,26.240954535920196,6.0536550188177864,-20.528752250654552,-34.427494125533826,3.0988600198207745,7.926614706256032,-4.532446930819695,40.21896231125888,47825.10642191001,23067.515437462986,23067.515437462986,70892.621859373,81756.94103289938,104824.45647036238,104824.45647036238,1768.7011128140002,132525.79123221725,93723.62336402269,59791.788753033296,37702.038456654875,27701.33476185488,0.0,65403.373218509754,20705.48157547073,1492.5032879313578,103055.75535754838,361165.6010509371,1485220.9766202038,4.112299101294354,1563995.938157193,4.330412236398489,0.7474542924907165,0.09554925689048194,4.027634451161993,1.272237015911378,1.0,0.0,4.027634451162539,1.276837257799063,1.2774143181199062,3.154383557153237,19779.620227559502,2016.9599432588604,4632.441516551485,4632.441516551485,4.979558911870532,5.27917107678766,-2.4576935156803774,7.736864592468037,2.9666735671466347,2.9666735671466347,0.8476210191847527,0.0,0.0,0.0004519215558050853,0.00014599368003632616,0.00030592787576875916,0.0012321656520170607,0.09554925688261415,0.09554925689048194,0.5370146427886024,12.459061637075706,27701.33476185488,20705.48157547073,0.7474542924481272,1.0839291365374062,0.7312330246656921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132641280325786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15574.8120854773,1492.5032879313578,0.5370146427886024,6.027790556935818,2.9666735671466347
229.0,-23.511244441264814,5.300918691087242,35.23701890620197,26.23982853200289,6.056724110007473,-20.553383380455244,-34.451099241245515,3.098863049204419,7.806094866772696,-4.527810481796023,40.224071641397124,47798.55996328753,23140.286284053305,23140.286284053305,70938.84624734084,81739.76456178458,104880.05084583789,104880.05084583789,1741.3595849023404,132603.76315369154,93718.83684361687,59777.632245146175,37712.44955385633,27723.712307853657,0.0,65436.16186170999,20722.20777003664,1493.5032879313578,103138.69126093555,361230.6189593438,1486415.4773465798,4.114865682285572,1564217.2622117149,4.330245500002219,0.7474542925539733,0.09562882812218307,4.027634451161993,1.2722224783105776,1.0,0.0,4.027634451162153,1.2768397762253427,1.2774152614267689,3.154377335477977,19778.610070755483,2016.8569359317896,4632.441516551485,4632.441516551485,4.995267873620035,5.300918691087242,-2.4416368182253625,7.742555509312604,2.9738450636809564,2.9738450636809564,0.849670018194559,0.0,0.0,0.00045068712092962077,0.00014562205920554944,0.00030506506172407136,0.0012286905524457297,0.0956437190977452,0.09562882812551939,0.537005949086122,12.333905348568692,27723.712307853657,20722.20777003664,0.7474542924481272,1.0840924074559872,0.7304609348008977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134227697242288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15574.519513893305,1493.5032879313578,0.537005949086122,6.03089493065936,2.9738450636809564
230.0,-23.538826517373593,5.322039033320856,35.23815100045788,26.236051401961618,6.05671605191075,-20.578207493128783,-34.47507204310966,3.0960970276659476,7.749297439761449,-4.525131190043328,40.228774212229666,47774.1198239853,23215.5589319664,23215.5589319664,70989.6787559517,81724.31484179004,104939.87377375644,104939.87377375644,1729.0144553865684,132684.89708491083,93714.52943183965,59764.3344140349,37722.43890867194,27745.023311154393,0.0,65467.46221982633,20738.136769030927,1494.5032879313578,103210.85931836987,361268.1954214914,1487112.3191578304,4.116366560922468,1564420.9873343501,4.330359016268069,0.7474542924854393,0.09569805203649115,4.027634451161993,1.272212395896204,1.0,0.0,4.027634451162916,1.2768550766967983,1.2774290030040258,3.1543395367792346,19777.70102599111,2016.7642391633342,4632.441516551485,4632.441516551485,5.011516896439676,5.322039033320856,-2.4273937920189503,7.749432825339806,2.980870879122643,2.980870879122643,0.8516773940350408,0.0,0.0,0.00044946089815834414,0.0001452455432859833,0.0003042153548723608,0.001225268243856392,0.0956980520419877,0.09569805203649108,0.5369963740170596,12.274428629804788,27745.023311154393,20738.136769030927,0.7474542924481272,1.0843505513866245,0.7297383800149391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41358064704749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15574.232407673393,1494.5032879313578,0.5369963740170596,6.034072016954586,2.980870879122643
