time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
231.0,-23.566283428804063,5.342557823267511,35.239252012204105,26.233135058451467,6.057725580952775,-20.602822743294848,-34.49876377182079,3.094264895443572,7.666932020653576,-4.522024185731872,40.23354655344117,47749.086863671044,23287.74520640128,23287.74520640128,71036.83207007233,81708.23130502019,104995.97651142147,104995.97651142147,1710.568993702036,132762.5364841164,93709.92731094659,59750.782869597664,37732.38271260991,27766.55997269493,0.0,65498.94268530484,20754.2344459084,1495.5032879313578,103285.40751771943,361311.77429489244,1488010.5206696575,4.118356019738193,1564627.755552971,4.330408989871351,0.7474542927290126,0.09576955828418202,4.027634451161993,1.27220048755873,1.0,0.0,4.027634451161356,1.2768660431462409,1.2774384195755928,3.154312445523076,19776.729785227697,2016.6652001680184,4632.441516551485,4632.441516551485,5.02709966724789,5.342557823267511,-2.4130892466925697,7.755647069960081,2.987743713514929,2.987743713514929,0.8536410610042654,0.0,0.0,0.00044824328712542405,0.00014487432459301113,0.0003033689625324129,0.0012218592849088182,0.09576955828355033,0.09576955828418209,0.5369899949777703,12.188956206385456,27766.55997269493,20754.2344459084,0.7474542924481272,1.0845492943508224,0.7290054603336963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137379003763484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15573.937148637036,1495.5032879313578,0.5369899949777703,6.037058786293718,2.987743713514929
232.0,-23.59361677152272,5.362485780538996,35.240319212782275,26.23002816634255,6.058463976580773,-20.62735387861101,-34.52239186791701,3.0922010836690346,7.587964107713333,-4.519230883349522,40.238238220030155,47724.37314676982,23358.645127421903,23358.645127421903,71083.01827419172,81692.47559149406,105051.12071891596,105051.12071891596,1692.8749264985672,132839.03990548133,93705.49336665566,59737.39092193118,37742.33604969386,27787.919186565363,0.0,65530.255236259225,20770.19946561797,1496.5032879313578,103358.2457924174,361350.956701655,1488882.9861462074,4.120323908192902,1564831.0485631186,4.330502021764681,0.7474542921392886,0.09583941676425922,4.027634451161993,1.2721891776053234,1.0,0.0,4.027634451162276,1.2768780632220134,1.2774489010626515,3.1542827519480223,19775.794036789506,2016.5697803826492,4632.441516551485,4632.441516551485,5.042404754374691,5.362485780538996,-2.399298704769897,7.761784485308892,2.9944702802043714,2.9944702802043714,0.855562937201249,0.0,0.0,0.00044703416890176016,0.00014450497501830508,0.0003025291938834551,0.0012184770037672698,0.09583941674057019,0.0958394167642593,0.5369845560384047,12.10719499106284,27787.919186565363,20770.19946561797,0.7474542924481272,1.0847358676982544,0.72827998265392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413894472014537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15573.64672133945,1496.5032879313578,0.5369845560384047,6.0400936973256965,2.9944702802043714
233.0,-23.620828198349255,5.381832974225558,35.24135300924779,26.226657872926467,6.058893592969739,-20.651806152708108,-34.54596087159587,3.089871547328594,7.512572299647218,-4.516770432711322,40.24284548440604,47699.989967347494,23428.336757612473,23428.336757612473,71128.32672495997,81676.90498387847,105105.24174149094,105105.24174149094,1675.977039979698,132914.33193845215,93701.07029773148,59724.15528120037,37752.12779614567,27809.09019696119,0.0,65561.21799310687,20786.023832650862,1497.5032879313578,103429.26470151125,361385.47286788136,1489728.2440868267,4.122269310563724,1565030.7037939848,4.33064088430069,0.7474542922990782,0.09590752224154908,4.027634451161993,1.2721783380070701,1.0,0.0,4.027634451162594,1.2768912945943411,1.2774606050485309,3.154250066714992,19774.86058351038,2016.4745946383712,4632.441516551485,4632.441516551485,5.0574490091033395,5.381832974225558,-2.3860336184073443,7.7678665926329025,3.001052810353382,3.001052810353382,0.8574436601009662,0.0,0.0,0.0004458334231394395,0.00014413741494123498,0.0003016960081982045,0.0012151212363971395,0.09590752214889631,0.09590752224154891,0.5369800373439869,12.029342732358543,27809.09019696119,20786.023832650862,0.7474542924481272,1.0849146630015085,0.7275641214042529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414050370646631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15573.356779090958,1497.5032879313578,0.5369800373439869,6.0431013034536045,3.001052810353382
234.0,-23.64791916569361,5.400609499638067,35.24235398218254,26.22305763596671,6.05903574327099,-20.67617874441218,-34.56946316929532,3.087295321989614,7.440599359562668,-4.514627888170086,40.247371541494815,47675.898068915296,23496.8169504989,23496.8169504989,71172.7150194142,81661.56863805806,105158.38558855696,105158.38558855696,1659.842457700157,132988.46639131135,93696.716483185,59711.045914042326,37761.8561879363,27830.080802754394,0.0,65591.9369906907,20801.713347315996,1498.5032879313578,103498.54313085681,361415.53142911737,1490547.393985417,4.124192970046033,1565226.8586604137,4.330823449869901,0.7474542921649445,0.09597395045546234,4.027634451161993,1.2721678434824568,1.0,0.0,4.0276344511613935,1.2769056495669666,1.2774734436526924,3.154214606637439,19773.941745813114,2016.3808992686713,4632.441516551485,4632.441516551485,5.072231752207974,5.400609499638067,-2.373278782179373,7.77388828181744,3.0074933567497264,3.0074933567497264,0.8592838162142076,0.0,0.0,0.0004446409392223594,0.0001437717543288889,0.0003008691848934705,0.0012117910943699691,0.09597395037980466,0.09597395045546245,0.5369764374814187,11.95522724773275,27830.080802754394,20801.713347315996,0.7474542924481272,1.085083293538283,0.7268560779914431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142056052904526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15573.067233057358,1498.5032879313578,0.5369764374814187,6.046079506431564,3.0074933567497264
235.0,-23.674891180466492,5.418825144461046,35.2433226088869,26.219207723066233,6.058882188522424,-20.700473834272884,-34.592902882117755,3.084464842328806,7.372058639338036,-4.512805481104751,40.25181609910755,47652.10755390709,23564.122621242594,23564.122621242594,71216.23017514969,81646.42011175121,105210.54273299381,105210.54273299381,1644.4775536310044,133061.43218218294,93692.38275169948,59698.070193855376,37771.45839760456,27850.88944918913,0.0,65622.3478467937,20817.266866474223,1499.5032879313578,103566.0651793628,361441.1002049572,1491340.2370026682,4.126094780469059,1565419.4994986355,4.331050062128949,0.7474542924186686,0.09603868606746423,4.027634451161993,1.2721577687608079,1.0,0.0,4.027634451164015,1.276921163410487,1.277487452014902,3.1541762847791763,19773.027146485067,2016.2876360923524,4632.441516551485,4632.441516551485,5.086760952523448,5.418825144461046,-2.361032471775987,7.779857616237033,3.0137939968728755,3.0137939968728755,0.8610839991065359,0.0,0.0,0.0004434566053173159,0.00014340792015655232,0.0003000486851607636,0.0012084864213793498,0.09603868604465947,0.09603868606746424,0.5369737474804517,11.884864120442785,27850.88944918913,20817.266866474223,0.7474542924481272,1.0852435566830958,0.7261566999272698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143601838520872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15572.778237733422,1499.5032879313578,0.5369737474804517,6.049029678146771,3.0137939968728755
236.0,-23.70174571471671,5.436489636774835,35.244259430411134,26.215127168130152,6.058446096042205,-20.724691430080163,-34.61628007991237,3.08139181140565,7.306841756373558,-4.511293067216256,40.25618137992701,47628.61145277349,23630.260922345205,23630.260922345205,71258.87237511869,81631.48289336123,105261.74381570643,105261.74381570643,1629.8603264755948,133133.2651480351,93688.09852085914,59685.22708027141,37780.9682673197,27871.521332328666,0.0,65652.48959964837,20832.688257378384,1500.5032879313578,103631.88348923084,361462.3207850066,1492107.5126142525,4.127975246143953,1565608.7216754064,4.331319287374939,0.7474542924649823,0.09610177961604847,4.027634451161993,1.2721480638394134,1.0,0.0,4.027634451162397,1.2769377823275674,1.2775025761707128,3.1541352342324234,19772.122993871802,2016.1954381844773,4632.441516551485,4632.441516551485,5.10103815405234,5.436489636774835,-2.3492833129683386,7.7857729497431745,3.0199567322272043,3.0199567322272043,0.8628447806363441,0.0,0.0,0.00044228031212249465,0.0001430459027143809,0.00029923440940811375,0.0012052068163052314,0.09610177965225872,0.09610177961604871,0.5369719636014543,11.818134823589787,27871.521332328666,20832.688257378384,0.7474542924481272,1.0853948237097828,0.7254654277882645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145141145339637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15572.489712783266,1500.5032879313578,0.5369719636014543,6.051951446117326,3.0199567322272043
237.0,-23.728484209928578,5.4536125246091895,35.245164950354756,26.21081555206331,6.057729890207815,-20.748832586788737,-34.63959490237755,3.078078267068018,7.244902520326775,-4.510086772360935,40.26046832889579,47605.40357829244,23695.253459877535,23695.253459877535,71300.65703816997,81616.74568996386,105311.9991498414,105311.9991498414,1615.982993085432,133203.9773817383,93683.85406226748,59672.51195059606,37790.38012407935,27891.978231896894,0.0,65682.35835597623,20847.9788591017,1501.5032879313578,103696.01615675597,361479.246929523,1492849.490511233,4.129834570564687,1565794.565216184,4.331630594332471,0.7474542926202427,0.09616324844691752,4.027634451161993,1.27213882652577,1.0,0.0,4.027634451161692,1.2769554971975674,1.2775188068553334,3.1540914777383566,19771.227234873146,2016.1040961870922,4632.441516551485,4632.441516551485,5.1150680208731325,5.4536125246091895,-2.3380248516696946,7.791637376278884,3.0259835626492992,3.0259835626492992,0.864566732185514,0.0,0.0,0.0004411119526482125,0.0001426856912752823,0.0002984262613729302,0.0012019518914370873,0.09616324851959451,0.09616324844691823,0.5369710781636609,11.754989292687696,27891.978231896894,20847.9788591017,0.7474542924481272,1.0855374079557931,0.724782190680292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414667405347769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15572.20165889374,1501.5032879313578,0.5369710781636609,6.0548457014712955,3.0259835626492992
238.0,-23.755108085384588,5.470203239979447,35.24603968535907,26.20628223465758,6.056741312908311,-20.772897807427242,-34.662847489211686,3.0745310349509625,7.1861649733592685,-4.509179664032876,40.264678515054534,47582.47751642907,23759.114155569103,23759.114155569103,71341.59167199818,81602.21485032052,105361.32900588962,105361.32900588962,1602.8306748215982,133273.59260973523,93679.65943451396,59659.92210062263,37799.70814876814,27912.26360384561,0.0,65711.97175261375,20863.141238778288,1502.5032879313578,103758.49833106803,361491.9754432685,1493566.6735643763,4.131673107633817,1565977.0972367157,4.331983013776403,0.7474542923098458,0.09622312630264818,4.027634451161993,1.2721298590069638,1.0,0.0,4.0276344511639675,1.2769742767669747,1.2775361126639018,3.154045092716433,19770.34199227387,2016.0138265640019,4632.441516551485,4632.441516551485,5.1288535582541,5.470203239979447,-2.3272482717779956,7.797451511757442,3.0318764498739537,3.0318764498739537,0.8662504142497011,0.0,0.0,0.0004399514218239668,0.0001423272751824124,0.0002976241466415544,0.0011987212665112135,0.09622312626804995,0.09622312630264362,0.5369710844077672,11.695344637392168,27912.26360384561,20863.141238778288,0.7474542924481272,1.0856711458998414,0.7241066771754027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148200641387232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15571.914075350054,1502.5032879313578,0.5369710844077672,6.057712699091509,3.0318764498739537
239.0,-23.781618779810394,5.486270979364196,35.24688410586526,26.20151719255375,6.055477343794636,-20.79688868915779,-34.68604185674337,3.070747253142052,7.130615627510906,-4.508571094647381,40.26881222406093,47559.8433485866,23821.87127383001,23821.87127383001,71381.7146224166,81587.86203594004,105409.73330977005,105409.73330977005,1590.4028668691753,133342.11077796583,93675.48565657968,59647.466969226334,37808.90965261483,27932.37746819578,0.0,65741.28712081061,20878.175440587158,1503.5032879313578,103819.33044290087,361500.51506558846,1494259.091542606,4.1334909060129466,1566156.3292447263,4.332376480737717,0.7474542925806927,0.09628141356266004,4.027634451161993,1.272121340963058,1.0,0.0,4.027634451162885,1.2769941345705822,1.2775545069998133,3.1539960459696044,19769.461149861985,2015.9240056351543,4632.441516551485,4632.441516551485,5.142400867602028,5.486270979364196,-2.31694970669424,7.803220686058436,3.0376373365516636,3.0376373365516636,0.8678963818719039,0.0,0.0,0.00043879861466575775,0.00014197058430148244,0.0002968280303642753,0.0011955148011657134,0.09628141354045774,0.09628141356266114,0.5369719742868261,11.639186722158286,27932.37746819578,20878.175440587158,0.7474542924481272,1.0857973390639701,0.7234394918552086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414972098633108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15571.626961432761,1503.5032879313578,0.5369719742868261,6.060553010268254,3.0376373365516636
240.0,-23.808017649469797,5.501824920374372,35.24769874326916,26.196544209402077,6.053953696472666,-20.82080488083112,-34.70917419819159,3.066740927833986,7.078135060509055,-4.508249612361962,40.2728719469479,47537.47853006916,23883.527078778847,23883.527078778847,71421.005608848,81573.72007746599,105457.24715624483,105457.24715624483,1578.674220677116,133409.572922314,93671.37247300666,59635.13092560971,37818.046163774394,27952.325766069167,0.0,65770.37192984356,20893.085885855788,1504.5032879313578,103878.57293556772,361505.0262622332,1494927.5941407706,4.1352885452175165,1566332.3684024105,4.332809379159791,0.7474542927378707,0.09633816829483964,4.027634451161993,1.272113181729801,1.0,0.0,4.027634451163926,1.277015006155789,1.2775739252506622,3.153944496929931,19768.593095404845,2015.835488714785,4632.441516551485,4632.441516551485,5.155710437669678,5.501824920374372,-2.307116882317786,7.808941802692159,3.043268109999362,3.043268109999362,0.869505174285532,0.0,0.0,0.000437653430689604,0.0001416156690068941,0.00029603776168270993,0.0011923318877981664,0.09633816830780234,0.09633816829483974,0.5369737428396406,11.58638467287102,27952.325766069167,20893.085885855788,0.7474542924481272,1.085914576931873,0.7227795302841954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151235166759673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15571.340238755933,1504.5032879313578,0.5369737428396406,6.063366565393844,3.043268109999362
241.0,-23.834306016137827,5.516873979117082,35.24848405046827,26.19134847717362,6.052164604223299,-20.84464814905831,-34.73224482787771,3.0625067371438104,7.028726648805559,-4.508216215264846,40.27685763093788,47515.37787679669,23944.112950874864,23944.112950874864,71459.49082767154,81559.75221905673,105503.86516993158,105503.86516993158,1567.6478544808633,133475.9727914913,93667.2813256377,59622.90698337754,37827.082602511284,27972.10762155972,0.0,65799.190224071,20907.87191996234,1505.5032879313578,103936.21731545072,361505.4949091643,1495572.0881352257,4.137065989857274,1566505.2116042932,4.333281882749555,0.7474542927844106,0.0963933823118496,4.027634451161993,1.2721053324034437,1.0,0.0,4.02763445116241,1.2770369164234117,1.2775943921998303,3.153890384345474,19767.72969151212,2015.747446020009,4632.441516551485,4632.441516551485,5.168789042521903,5.516873979117082,-2.297747260642627,7.814621239759709,3.0487706671697055,3.0487706671697055,0.8710773334770587,0.0,0.0,0.0004365157717833258,0.0001412625161700687,0.0002952532556132571,0.0011891721841256924,0.0963933823866624,0.09639338231184982,0.5369763804820502,11.536942864070397,27972.10762155972,20907.87191996234,0.7474542924481272,1.086023864189287,0.7221270917619038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415274325648946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15571.053985522725,1505.5032879313578,0.5369763804820502,6.066154404467741,3.0487706671697055
242.0,-23.860485246340872,5.531427057786607,35.24924054823569,26.185953814443224,6.050125700216836,-20.868418160010936,-34.755257482733555,3.058058613886874,6.9822733164908755,-4.508459573345966,40.280771746023014,47493.55064191082,24003.63055965701,24003.63055965701,71497.18120156783,81545.99166967832,105549.62222933533,105549.62222933533,1557.2986225136265,133541.35115593107,93663.25230867988,59610.811280912385,37836.04558640832,27991.728926595744,0.0,65827.77451300406,20922.537944695752,1506.5032879313578,103992.32360682171,361502.0799820254,1496193.4178102731,4.138823815023877,1566674.9651749295,4.3337923954761965,0.7474542926434475,0.09644711329427637,4.027634451161993,1.2720979259582235,1.0,0.0,4.0276344511626165,1.277059801259824,1.2776158435760518,3.153833866815569,19766.879399745158,2015.6607403899557,4632.441516551485,4632.441516551485,5.181637042560219,5.531427057786607,-2.2888287295734755,7.820255787360082,3.05414684142438,3.05414684142438,0.8726133832641086,0.0,0.0,0.00043538553876070195,0.0001409110605441814,0.00029447447821652055,0.00118603555345281,0.0964471133404292,0.09644711329427626,0.5369798820493593,11.490732889836863,27991.728926595744,20922.537944695752,0.7474542924481272,1.0861248421430958,0.7214819427402734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154245327439139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,56.0,15570.76819750377,1506.5032879313578,0.5369798820493593,6.068916295437559,3.05414684142438
243.0,-23.886556602349263,5.545492832392267,35.24996869000401,26.18035030262547,6.047833831271965,-20.89211636528949,-34.77820867029948,3.0533935942121713,6.938764597148008,-4.508979222237391,40.284614535385565,47471.97582464848,24062.10704732074,24062.10704732074,71534.08287196922,81532.41070365533,105594.51775097607,105594.51775097607,1547.6261280027393,133605.70736445108,93659.25692891944,59598.82204991246,37844.927643341085,28011.189613475028,0.0,65856.11725681611,20937.083908413566,1507.5032879313578,104046.89162297333,361494.78808326775,1496791.606216577,4.140562064955144,1566841.6389005966,4.334340882778331,0.7474542922783115,0.09649936104941406,4.027634451161993,1.2720907447999346,1.0,0.0,4.027634451161828,1.2770836746616496,1.2776382932593893,3.153774910034046,19766.03620683936,2015.5747586422847,4632.441516551485,4632.441516551485,5.194260296940181,5.545492832392267,-2.280357658680695,7.825850491072963,3.059398476788216,3.059398476788216,0.8741138505109188,0.0,0.0,0.0004342626377837962,0.00014056134748252345,0.00029370129030127277,0.0011829214351681359,0.09649936105159632,0.09649936104941426,0.5369842378600125,11.44774381938538,28011.189613475028,20937.083908413566,0.7474542924481272,1.0862177403051414,0.720843830490707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155741454156165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15570.482801892926,1507.5032879313578,0.5369842378600125,6.071653274496855,3.059398476788216
244.0,-23.912521476706466,5.559079786431692,35.25066892238479,26.174532703030877,6.0452884793536485,-20.915744070160013,-34.801106073986716,3.048511072807228,6.89817745160974,-4.5097732769475005,40.28838653935407,47450.679473855576,24119.56551526901,24119.56551526901,71570.24498912459,81518.99053625076,105638.55605151976,105638.55605151976,1538.6269348597561,133669.04644735614,93655.2767541605,59586.96569176552,37853.67895821664,28030.490395836376,0.0,65884.16935405301,20951.510362422876,1508.5032879313578,104099.92911666,361483.6458469352,1497366.7790713569,4.14228083697428,1567005.2554744438,4.334927107983105,0.7474542923278643,0.0965501330239189,4.027634451161993,1.2720840175123889,1.0,0.0,4.0276344511631805,1.277108539736316,1.2776617442298568,3.1537135066010733,19765.196222827373,2015.4891041107182,4632.441516551485,4632.441516551485,5.206663792535965,5.559079786431692,-2.2723293762575794,7.831409162689271,3.0645273638905675,3.0645273638905675,0.8755792468258764,0.0,0.0,0.00043314697023365354,0.00014021325219091226,0.00029293371804274126,0.0011798299346959182,0.09655013302357764,0.09655013302391896,0.5369894416601875,11.407950728557239,28030.490395836376,20951.510362422876,0.7474542924481272,1.0863041257227566,0.7202136710392714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157231705300533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15570.197870588294,1508.5032879313578,0.5369894416601875,6.074365265109757,3.0645273638905675
245.0,-23.938381074506903,5.572196366863468,35.25134173503218,26.168520049564563,6.042502476723353,-20.93930107567972,-34.82394221993161,3.0434224778961583,6.860413257980554,-4.510832145351794,40.2920898728445,47429.6239545828,24176.010348186865,24176.010348186865,71605.63430276967,81505.75621209698,105681.76656028384,105681.76656028384,1530.2797664214595,133731.4027921437,93651.34251433086,59575.210256816674,37862.36917501576,28049.636231859855,0.0,65912.00540687561,20965.821010983036,1509.5032879313578,104151.48679386238,361468.7881437345,1497919.651970169,4.143980617697305,1567165.9059188375,4.3355497274516255,0.7474542927287324,0.09659947795906759,4.027634451161993,1.2720775644155218,1.0,0.0,4.027634451161718,1.2771343439343774,1.2776861437979083,3.153649786563835,19764.365933014393,2015.4044381123415,4632.441516551485,4632.441516551485,5.218848475864655,5.572196366863468,-2.2647332438081293,7.836929610671598,3.0695352497464476,3.0695352497464476,0.8770100713561279,0.0,0.0,0.0004320384463698588,0.00013986688062495297,0.0002921715657449058,0.0011767602638441239,0.09659947802158822,0.0965994779590678,0.5369954890820301,11.371245403332352,28049.636231859855,20965.821010983036,0.7474542924481272,1.0863822737716327,0.7195900604419354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158716157048252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15569.913251714446,1509.5032879313578,0.5369954890820301,6.077052340814438,3.0695352497464476
246.0,-23.964120908545055,5.584954439210286,35.25193848147044,26.16660715956243,6.0444208968477895,-20.96227967065845,-34.84595854589713,3.0425796589611913,6.809172217707214,-4.506869777832179,40.29433469197683,47405.67141316218,24219.031318381905,24219.031318381905,71624.70273154408,81490.07435977938,105709.10567816129,105709.10567816129,1518.4218081133295,133766.99001912732,93646.81829229073,59562.415345673544,37871.55882957465,28057.884340966022,0.0,65929.44317054068,20971.98608740656,1509.80593335754,104190.68387004796,361524.38927662914,1498404.584994202,4.144684644906935,1567263.2921326014,4.3351523123198525,0.7474542924388041,0.09663721037626508,4.027634451161993,1.2720646955864505,1.0,0.0,4.027634451161802,1.2771405000692921,1.2776908966446812,3.153634585187355,19763.411132180125,2015.3070755232548,4632.441516551485,4632.441516551485,5.228135364871527,5.584954439210286,-2.253437249993441,7.838391689203727,3.0744238844874197,3.0744238844874197,0.8784068241392627,0.0,0.0,0.00043093764753372054,0.000139533691584328,0.00029140395594939254,0.0011736686121866652,0.0966372103316199,0.09663721037626484,0.5370023721969264,11.316041995539422,28057.884340966022,20971.98608740656,0.7474542924481272,1.0863841599006288,0.7190364294528807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416019487492808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15569.62909679058,1509.80593335754,0.5370023721969264,6.0797153683175535,3.0744238844874197
247.0,-23.989742642542677,5.597360424534391,35.25249233108825,26.16465148692953,6.046198318764356,-20.985166055961198,-34.867921576928325,3.0416217321829118,6.759287140687604,-4.503100153703296,40.296533712169385,47382.051415348236,24261.281761107344,24261.281761107344,71643.33317645558,81474.79140609918,105736.07316720652,105736.07316720652,1506.8714138173382,133802.21034622865,93642.58824508153,59549.84825433069,37880.82221194537,28066.137179022124,0.0,65946.9593909675,20978.154715791647,1510.1147636951503,104229.20175338918,361577.29200282594,1498879.9651151176,4.145392972032665,1567358.695900685,4.334781886381391,0.7474542927650069,0.0966742747899252,4.027634451161993,1.272052787798457,1.0,0.0,4.02763445116053,1.2771471729022752,1.2776961761209564,3.153618108091118,19762.51841458834,2015.2160436630593,4632.441516551485,4632.441516551485,5.2372559209701794,5.597360424534391,-2.242459407332946,7.839819831867336,3.079226230256815,3.079226230256815,0.8797789229305186,0.0,0.0,0.00042984446126954044,0.00013920203902927815,0.0002906424222402623,0.001170601432784051,0.09667427484789,0.09667427478992505,0.5370087771790395,11.26238729439092,28066.137179022124,20978.154715791647,0.7474542924481272,1.0863781111077015,0.7184872790638164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4161667026948592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15569.36060438877,1510.1147636951503,0.5370087771790395,6.081655374250321,3.079226230256815
248.0,-24.01524728042276,5.60942141447686,35.25300424643752,26.162583915889286,6.047839246545578,-21.007960684703953,-34.88980127787215,3.040552650826764,6.710968185833508,-4.499480200883624,40.298657052368675,47358.63221019553,24302.681206903693,24302.681206903693,71661.31341709923,81459.60938856157,105762.29059546527,105762.29059546527,1495.673761812941,133836.4858658523,93638.35664006192,59537.37946169601,37889.97464262879,28074.195270387034,0.0,65964.16991301582,20984.177754789747,1510.418349087094,104266.61683365233,361628.09996394266,1499341.340668888,4.146086382165503,1567450.8204815548,4.334427608468045,0.7474542921956551,0.09671026927811477,4.027634451161993,1.2720410998025908,1.0,0.0,4.027634451161501,1.2771543443374473,1.2777019640150171,3.1536003999981843,19761.625368233148,2015.1249782783264,4632.441516551485,4632.441516551485,5.2461927733078575,5.60942141447686,-2.2317635335563506,7.841184948033211,3.083943626561604,3.083943626561604,0.8811267504461726,0.0,0.0,0.0004287588041642211,0.0001388723682545349,0.0002898864359096862,0.0011675565961944154,0.09671026924592316,0.09671026927811471,0.5370148568075239,11.210448386717133,28074.195270387034,20984.177754789747,0.7474542924481272,1.086367243180593,0.7179447914321573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163132704490033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15569.092445784612,1510.418349087094,0.5370148568075239,6.083578589102625,3.083943626561604
249.0,-24.040635725514413,5.6211443860609975,35.253475843718746,26.16041408563035,6.049349631185457,-21.030663774715286,-34.91159387687219,3.039377680386322,6.664206719696608,-4.496005857016838,40.30070750890131,47335.393675395935,24343.24340990347,24343.24340990347,71678.6370852994,81444.54302815364,105787.78643805711,105787.78643805711,1484.8282304944005,133869.85071930458,93634.140973625,59524.99162086728,37899.054836397474,28082.064281247458,0.0,65981.11911764494,20990.059481051663,1510.7168393642419,104302.95820756271,361676.8694923595,1499788.8250227957,4.146764561216926,1567539.786768922,4.334089124828693,0.7474542922070131,0.09674522236623646,4.027634451161993,1.2720295964321124,1.0,0.0,4.027634451162683,1.277161990201208,1.2777082360412886,3.153581520639733,19760.735685588203,2015.0342558965808,4632.441516551485,4632.441516551485,5.254948890973855,5.6211443860609975,-2.2213435420512826,7.842487928112281,3.0885776259018063,3.0885776259018063,0.882450750257659,0.0,0.0,0.0004276805977885201,0.00013854472622350358,0.00028913587156501654,0.00116453359738201,0.09674522230702623,0.09674522236623641,0.5370207444747755,11.160212576713434,28082.064281247458,20990.059481051663,0.7474542924481272,1.0863507325102464,0.7174081662815767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164591961265303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15568.825224458837,1510.7168393642419,0.5370207444747755,6.0854698621255165,3.0885776259018063
250.0,-24.06590909246378,5.632536293104128,35.25390871464311,26.15816609412434,6.050743376654029,-21.05327493849847,-34.933310689497716,3.038109222688725,6.6189391579047765,-4.492668566266871,40.30268887852296,47312.3779712649,24382.971154824343,24382.971154824343,71695.34912608925,81429.63363249761,105812.60478732196,105812.60478732196,1474.321173469929,133902.3582560175,93629.98863575616,59512.73297452334,37908.06184581425,28089.753468695537,0.0,65997.81531450979,20995.80679939658,1511.010443556767,104338.28361385204,361723.7200571024,1500222.9696975488,4.147427681714433,1567625.7591020046,4.333765446331626,0.7474542922847378,0.09677919003632625,4.027634451161993,1.272018344174139,1.0,0.0,4.027634451161138,1.2771700533366983,1.277714934906423,3.153561611188353,19759.85936793045,2014.9448963642478,4632.441516551485,4632.441516551485,5.26352487510208,5.632536293104128,-2.2111898802679284,7.8437261733720565,3.0931297580204826,3.0931297580204826,0.8837513594344236,0.0,0.0,0.0004266097554385646,0.00013821893338074364,0.000288390822057821,0.0011615328103190077,0.09677918998724014,0.0967791900363264,0.5370265472683611,11.11160772417162,28089.753468695537,20995.80679939658,0.7474542924481272,1.0863291274783582,0.7168779412742644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4166044845287717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15568.55901875197,1511.010443556767,0.5370265472683611,6.087330389027671,3.0931297580204826
251.0,-24.09106816346636,5.643603760577947,35.25430433084835,26.155820697918557,6.0520092774305505,-21.07579600105336,-34.954936942644395,3.0367371150175546,6.5752320606917465,-4.48947532195159,40.304602798636104,47289.51881675556,24421.903903141654,24421.903903141654,71711.42271989721,81414.84863759862,105836.75254074027,105836.75254074027,1464.1696527744352,133934.02231042332,93625.86283876564,59500.53301792258,37917.03313427006,28097.26976968304,0.0,66014.3029039531,21001.42488928759,1511.2996919036552,104372.58288796584,361768.5528818359,1500643.3894347283,4.148075827709884,1567708.80815999,4.333457940640986,0.7474542922297785,0.09681216281328452,4.027634451161993,1.2720072375284506,1.0,0.0,4.027634451162509,1.277178580901047,1.27772210769459,3.1535405552452227,19758.988651512547,2014.8561079994238,4632.441516551485,4632.441516551485,5.2719292441973415,5.643603760577947,-2.201305096887896,7.8449088574658425,3.0976015572885953,3.0976015572885953,0.8850290163681701,0.0,0.0,0.00042554620519068796,0.00013789520181657882,0.00028765100337410914,0.0011585530911008767,0.09681216274622091,0.09681216281328439,0.5370323476172265,11.064707382643348,28097.26976968304,21001.42488928759,0.7474542924481272,1.0863012948002053,0.7163526196066784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167491416719733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15568.29360487884,1511.2996919036552,0.5370323476172265,6.089161876278836,3.0976015572885953
252.0,-24.116114016698482,5.654353291909324,35.25466403987534,26.153372588474326,6.053147540265896,-21.09822791221903,-34.97648782851172,3.0352614357864307,6.533101180230972,-4.48642304935257,40.30644931636261,47266.875250109355,24460.056240234775,24460.056240234775,71726.93149034413,81400.16583780813,105860.2220780429,105860.2220780429,1454.3782551386685,133964.82799657003,93621.74189585097,59488.45130815196,37925.87843077667,28104.605918527137,0.0,66030.4843493038,21006.90833732904,1511.5841077741452,104405.84382290424,361811.41055191844,1501049.846824599,4.148707871138864,1567788.935636319,4.333166091264962,0.747454292660295,0.09684412961803666,4.027634451161993,1.271996366060339,1.0,0.0,4.027634451161479,1.277187572719952,1.2777297541231007,3.153518353286647,19758.118959508483,2014.7674240957397,4632.441516551485,4632.441516551485,5.280165146789269,5.654353291909324,-2.191684039838515,7.846037331747839,3.1019944704650375,3.1019944704650375,0.8862841344185821,0.0,0.0,0.00042448986325726635,0.0001375732946637661,0.00028691656859350026,0.0011555950562763648,0.09684412964181231,0.09684412961803655,0.5370382170140823,11.019524229583567,28104.605918527137,21006.90833732904,0.7474542924481272,1.0862699584468576,0.7158341441214601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168931716751527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15568.029281320181,1511.5841077741452,0.5370382170140823,6.090964955220509,3.1019944704650375
253.0,-24.141047399042694,5.664791408241121,35.254989209703155,26.150845793914073,6.0541729353837335,-21.120569866802175,-34.9979481898248,3.0336954031432244,6.492467180297581,-4.483501775565264,40.30823141278809,47244.3795709669,24497.42604018428,24497.42604018428,71741.80561115118,81385.6224518236,105883.04849200787,105883.04849200787,1444.929274299182,133994.81585366037,93617.66931059053,59476.42642973373,37934.71431206311,28111.7673616525,0.0,66046.4816737156,21012.26118629067,1511.8636710742846,104438.11921770869,361852.43256667495,1501442.9564991903,4.14932392701971,1567866.2705602257,4.332888574049673,0.7474542925733539,0.09687514164669571,4.027634451161993,1.2719856066862123,1.0,0.0,4.02763445116269,1.2771969678260968,1.2777378131092203,3.153495155893915,19757.259473000122,2014.6797808629983,4632.441516551485,4632.441516551485,5.288232123958,5.664791408241121,-2.1823162329099173,7.847107641151038,3.1063099186842993,3.1063099186842993,0.8875171196240855,0.0,0.0,0.00042344066048726733,0.00013725342894648862,0.0002861872315407787,0.0011526575532363145,0.09687514170367748,0.09687514164669551,0.5370442145585363,10.975968955862868,28111.7673616525,21012.26118629067,0.7474542924481272,1.0862320564715582,0.7153201559526623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170365803569158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15567.765746744248,1511.8636710742846,0.5370442145585363,6.0927394621847695,3.1063099186842993
254.0,-24.16586941260013,5.674924311809994,35.255281114218434,26.148221000935905,6.055074232596836,-21.142823980242063,-35.01933723511172,3.0320288002387876,6.453384081005083,-4.480718554099003,40.30995057696636,47222.10731323135,24534.0515717353,24534.0515717353,71756.15888496664,81371.18605283856,105905.23762457386,105905.23762457386,1435.836679720931,134023.99922766595,93613.6085515205,59464.52981191327,37943.42082178582,28118.761603092094,0.0,66062.18242487792,21017.489054496113,1512.1389475313058,104469.40094485293,361891.51937381533,1501822.4376438516,4.149924375797672,1567940.877240907,4.33262674945777,0.7474542923037163,0.09690519125333161,4.027634451161993,1.2719751231512055,1.0,0.0,4.027634451160857,1.2772068136546417,1.2777463320004625,3.153470845991799,19756.402482314556,2014.592392133354,4632.441516551485,4632.441516551485,5.296138436735002,5.674924311809994,-2.17320441115098,7.848128722960974,3.1105493392642405,3.1105493392642405,0.8887283826469259,0.0,0.0,0.000422398513409424,0.00013693530923828667,0.00028546320417113737,0.0011497414356587629,0.09690519127145547,0.09690519125333183,0.5370503832569802,10.934102635104068,28118.761603092094,21017.489054496113,0.7474542924481272,1.0861911649159273,0.7148130076830204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171793716443213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15567.503307314022,1512.1389475313058,0.5370503832569802,6.0944867087663654,3.1105493392642405
255.0,-24.19058083859467,5.684758218956757,35.25554095653567,26.145512354001426,6.055862392474648,-21.16498985935094,-35.040639772172995,3.0302714132309267,6.415796512192344,-4.478064017444441,40.311607918078806,47199.99089066015,24569.9311423884,24569.9311423884,71769.92203304856,81356.86914344471,105926.8002858331,105926.8002858331,1427.0880756328115,134052.38505040796,93609.57687662303,59452.69862383849,37952.08694753837,28125.584764574865,0.0,66077.67171211324,21022.589057634006,1512.409460360407,104499.71221020029,361928.80205172667,1502188.6080335737,4.150508606990835,1568012.803521581,4.3323791713528275,0.7474542923677333,0.0969343013077032,4.027634451161993,1.2719647583039477,1.0,0.0,4.027634451162723,1.2772170651098098,1.2777552655922797,3.1534455349731125,19755.551629610716,2014.505629303658,4632.441516551485,4632.441516551485,5.303883719762299,5.684758218956757,-2.164338686311046,7.849096905267803,3.1147140841879186,3.1147140841879186,0.8899183097679767,0.0,0.0,0.0004213633526831618,0.0001366191526238819,0.00028474420005927993,0.0011468455499273186,0.09693430128423243,0.09693430130770364,0.5370567623049132,10.893860529636811,28125.584764574865,21022.589057634006,0.7474542924481272,1.086144837937621,0.7143107447293354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173215515037714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15567.241581236143,1512.409460360407,0.5370567623049132,6.096207264680406,3.1147140841879186
256.0,-24.215182606950847,5.6942992047417205,35.25576993332482,26.14272463778036,6.056540096835556,-21.187068072939255,-35.061863519344456,3.028425562823967,6.379677302361642,-4.475536634376582,40.31320601555976,47178.05799576041,24605.081705804383,24605.081705804383,71783.1397015648,81342.68049035383,105947.7621961582,105947.7621961582,1418.6780639215722,134080.00825020717,93605.5845142267,59440.962019633276,37960.691660659366,28132.246054048977,0.0,66092.93771470834,21027.568063031707,1512.675622842736,104529.08413223663,361964.30167088815,1502541.7823389568,4.151077262047586,1568082.1610728076,4.332145887962643,0.747454292225106,0.096962501902443,4.027634451161993,1.2719546088529752,1.0,0.0,4.02763445116375,1.277227711630735,1.2777646032225578,3.1534192489603927,19754.709073495447,2014.4197124905497,4632.441516551485,4632.441516551485,5.311471632807806,5.6942992047417205,-2.155715234038456,7.8500144387801765,3.118805520030209,3.118805520030209,0.8910872914372027,0.0,0.0,0.00042033510333491846,0.0001363048353885643,0.0002840302679463541,0.0011439700923535079,0.09696250185483479,0.09696250190244379,0.5370633802572846,10.85521393673821,28132.246054048977,21027.568063031707,0.7474542924481272,1.0860939486669263,0.7138139054947983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174631240691264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15566.980875238209,1512.675622842736,0.5370633802572846,6.097901512786849,3.118805520030209
257.0,-24.23967553158313,5.703553149820638,35.255969141201604,26.139848003536486,6.057103085224259,-21.209059779831698,-35.08300491431726,3.026487333472821,6.345043141208009,-4.473137752195172,40.31474564710787,47156.28952958916,24639.526590529866,24639.526590529866,71795.81612011902,81328.59753716721,105968.12412769708,105968.12412769708,1410.6114253323321,134106.87072942688,93601.60751047995,59429.29950290189,37969.23111953118,28138.7466017298,0.0,66107.97772126098,21032.426923645544,1512.937517705358,104557.51270236475,361997.9988929867,1502881.8515527942,4.151630274611198,1568148.983390658,4.331927215581741,0.7474542921663966,0.09698978947042033,4.027634451161993,1.2719446033658457,1.0,0.0,4.027634451163428,1.277238771486391,1.2777743630781393,3.1533919428978963,19753.869758700195,2014.3341262000986,4632.441516551485,4632.441516551485,5.318907211778941,5.703553149820638,-2.1473325160272863,7.850885665847924,3.1228249811069344,3.1228249811069344,0.8922357088876955,0.0,0.0,0.0004193136958475197,0.0001359924013836026,0.00028332129446391707,0.001141114606330684,0.09698978936754088,0.09698978947042038,0.5370702592995656,10.818180893403166,28138.7466017298,21032.426923645544,0.7474542924481272,1.0860386082726712,0.7133222215391295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176040943309443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15566.721037579831,1512.937517705358,0.5370702592995656,6.099570578237213,3.1228249811069344
258.0,-24.264060568904874,5.712525958875991,35.25613966161227,26.13690155502411,6.057564070813865,-21.23096456924271,-35.104071361105866,3.0244680711516807,6.311818017225619,-4.470857949218397,40.31622876052446,47134.71247482651,24673.262913357605,24673.262913357605,71807.97538818412,81314.64587159624,105987.90878495385,105987.90878495385,1402.8708154978958,134132.9967896278,93597.67698899185,59417.74359222212,37977.70377418859,28145.088004673937,0.0,66122.79177886252,21037.166845078806,1513.1949490376226,104585.03796945595,362030.0256836099,1503209.3654529261,4.1521676623767965,1568213.3547715312,4.331721800727228,0.7474542926135194,0.09701620289413343,4.027634451161993,1.2719348281109708,1.0,0.0,4.027634451161593,1.277250192377284,1.2777844927409843,3.1533637459592403,19753.040253613428,2014.249540221526,4632.441516551485,4632.441516551485,5.326189834280964,5.712525958875991,-2.1391807200345836,7.851706678910575,3.1267737532136444,3.1267737532136444,0.8933639294896126,0.0,0.0,0.0004182990553546026,0.0001356817325245803,0.0002826173228300223,0.0011382792659253686,0.09701620293911624,0.09701620289413337,0.5370774193380526,10.782675966444003,28145.088004673937,21037.166845078806,0.7474542924481272,1.085979182916759,0.7128360918646824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417744466619997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15566.462142252261,1513.1949490376226,0.5370774193380526,6.101214687475458,3.1267737532136444
259.0,-24.28833663774712,5.721228428918919,35.256284157666215,26.134178309608274,6.058280542387154,-21.25273019030525,-35.1249837904237,3.0226740947613195,6.270460492720531,-4.468441948160567,40.31770320496988,47112.997799793426,24705.70359483452,24705.70359483452,71818.70139462795,81300.56455141254,106006.26814624705,106006.26814624705,1393.1489644831308,134157.68643586116,93593.73922925825,59406.17247689422,37986.185280404476,28151.418289614103,0.0,66137.60357001857,21041.8984413833,1513.4484026991656,104613.11918176392,362063.9682174105,1503601.239241545,4.152860740725986,1568277.3518733706,4.331492469672262,0.747454292530131,0.09704314208990805,4.027634451161993,1.2719246973423286,1.0,0.0,4.027634451162408,1.2772605576159353,1.2777935749446414,3.1533381557477633,19752.209220952904,2014.164798473781,4632.441516551485,4632.441516551485,5.33319276812503,5.721228428918919,-2.1310594335819584,7.852287862500877,3.1306531391950436,3.1306531391950436,0.8944723254842982,0.0,0.0,0.00041729119210907336,0.0001353739829178747,0.00028191720919119867,0.0011354594641139143,0.09704797878657889,0.09704314209532655,0.5370848721905357,10.738902440881077,28151.418289614103,21041.8984413833,0.7474542924481272,1.085898150491572,0.7123481235590253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178842460885857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15566.204043673482,1513.4484026991656,0.5370848721905357,6.102834657407432,3.1306531391950436
260.0,-24.312501026996703,5.729687082279767,35.25641245397382,26.133211177680664,6.0609808589955225,-21.27422085201961,-35.14552308535201,3.0227006839938593,6.187875699540882,-4.465080915489367,40.31940479450596,47090.232987628726,24734.961596697925,24734.961596697925,71825.19458432664,81285.56211023763,106020.52370693555,106020.52370693555,1373.436669091272,134178.99635275797,93589.54169155433,59394.21256884576,37994.81013634286,28158.47264582243,0.0,66153.28278216529,21047.171255155758,1513.712235015961,104647.08703784428,362111.19170447934,1504329.3527307846,4.154329905269746,1568351.2104821636,4.331131559618026,0.7474542927056912,0.09707573617346775,4.027634451161993,1.2719119488494472,1.0,0.0,4.0276344511606315,1.277262488995295,1.277794228512905,3.153333387509221,19751.323364231896,2014.0744662277023,4632.441516551485,4632.441516551485,5.3395086604593125,5.729687082279767,-2.1223370439465032,7.85202412622627,3.1344659275894533,3.1344659275894533,0.8955616935969867,0.0,0.0,0.0004162901836756617,0.0001350723515906815,0.0002812178320849802,0.0011326426287865546,0.09710715962874954,0.09707573617349846,0.537092033995949,10.652956615030234,28158.47264582243,21047.171255155758,0.7474542924481272,1.0857389318204853,0.711835165349105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180234262112255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15565.948328363142,1513.712235015961,0.537092033995949,6.104454388532837,3.1344659275894533
261.0,-24.336561718435448,5.737864014425909,35.25651342297343,26.129292498249583,6.0602399889427,-21.295955933504683,-35.16649844879282,3.0196342040303223,6.1652494170670025,-4.463985464088221,40.32089649769459,47069.795238950544,24768.768142463046,24768.768142463046,71838.5633814136,81272.54353659553,106041.31167905858,106041.31167905858,1368.2513779448345,134207.1435118965,93585.91837688837,59383.17007931773,38003.053663967374,28165.831832837914,0.0,66168.88549680529,21052.67189651039,1514.0560212045168,104673.06030111374,362126.5841592362,1504592.7063690126,4.154880564381336,1568415.9609985815,4.331126268014914,0.7474542921883652,0.09710059842405656,4.027634451161993,1.2719042555755005,1.0,0.0,4.02763445116217,1.277278712280529,1.2778091882089377,3.15329333561883,19750.55869268501,2013.996491430306,4632.441516551485,4632.441516551485,5.346806441908755,5.737864014425909,-2.1154869430605934,7.853350957486503,3.1382196687348407,3.1382196687348407,0.8966341910670973,0.0,0.0,0.0004152956654057407,0.00013476495660807324,0.00028053070879766745,0.0011298751473623782,0.09712902546138304,0.0971005984240983,0.5370963753284719,10.629234881155242,28165.831832837914,21052.67189651039,0.7474542924481272,1.085684953615881,0.7113584411395765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181619911117778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15565.699391097427,1514.0560212045168,0.5370963753284719,6.106192418841169,3.1382196687348407
