time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
262.0,-24.360509569150835,5.745811851464369,35.25659171619965,26.128221779968612,6.062689959063298,-21.317381850180013,-35.18696010634301,3.019562240085023,6.092261000474821,-4.460648689483717,40.32234962994077,47047.71946140641,24796.259555377983,24796.259555377983,71843.97901678439,81258.13759353646,106054.39714891445,106054.39714891445,1350.8062199975247,134226.1222854759,93581.70285567678,59371.28472351657,38011.57570240023,28171.72513656146,0.0,66183.30083896169,21057.07688805823,1514.2619952888356,104703.59092891692,362173.47315517365,1505228.8905242567,4.156099223421975,1568479.0392043917,4.3307397020001375,0.7474542927699592,0.09712989276149815,4.027634451161993,1.2718914823560041,1.0,0.0,4.027634451162058,1.2772810721539276,1.277810287446553,3.1532875096708666,19749.669040688706,2013.9057721738523,4632.441516551485,4632.441516551485,5.352740982650762,5.745811851464369,-2.10704001433606,7.852851865800429,3.14190252173606,3.14190252173606,0.8976864347817315,0.0,0.0,0.00041430798130885166,0.00013446571224507721,0.00027984226906377444,0.001127102363772602,0.09718017544561226,0.09712989276431197,0.5371021779137118,10.55290968995854,28171.72513656146,21057.07688805823,0.7474542924481272,1.0855303090970994,0.710869945515164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182999862365484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15565.441033282681,1514.2619952888356,0.5371021779137118,6.1078296495957485,3.14190252173606
263.0,-24.384371398581983,5.753437257290646,35.256628442541135,26.120173092372738,6.057290978487088,-21.339293140920784,-35.208375030755974,3.0122127208258784,6.165291296887801,-4.462345386591857,40.32320532313052,47030.070400188146,24834.951300846802,24834.951300846802,71865.02170103494,81247.25966363701,106082.21096448382,106082.21096448382,1368.776949668565,134259.553132925,93578.70150010419,59361.512236655326,38019.09918160985,28177.342168441188,0.0,66196.44135005103,21061.27535297952,1514.596147417896,104713.43401481526,362149.6302473675,1504715.4918568996,4.1549552068549644,1568516.1844087439,4.331127394324174,0.7474542924267814,0.09713923533541734,4.027634451161993,1.2718903537234287,1.0,0.0,4.027634451162519,1.2773170799111724,1.277845055748421,3.153198618029976,19749.035628628193,2013.841182119092,4632.441516551485,4632.441516551485,5.361093326729057,5.753437257290646,-2.102598187591045,7.856035444881691,3.145529892600038,3.145529892600038,0.8987228264571537,0.0,0.0,0.0004133259940063268,0.00013415318356821234,0.00027917281043811446,0.0011244060291482662,0.09713923527577611,0.09713923533541746,0.5371059424102252,10.627636683479636,28177.342168441188,21061.27535297952,0.7474542924481272,1.0856327052538686,0.7104622158084015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184373588243588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,39.0,15565.192267530496,1514.596147417896,0.5371059424102252,6.109451631357561,3.145529892600038
264.0,-24.40812499762155,5.76084533400027,35.25663435600646,26.117930688802176,6.058547107470185,-21.360549966867712,-35.228721891157306,3.0109720767163735,6.136771963115507,-4.459224004637049,40.32394069418628,47008.42445682234,24861.030794845094,24861.030794845094,71869.45525166743,81232.94540142793,106093.97619627303,106093.97619627303,1362.0236806153844,134273.42561591035,93574.47597727351,59349.95503266791,38027.24549400622,28179.44941963732,0.0,66206.69491364354,21062.850429803533,1514.6151417456224,104731.95251565764,362193.4945501038,1504944.9423895706,4.155085513777458,1568548.1070217937,4.330690999765623,0.7474542925287083,0.09715704794536897,4.027634451161993,1.2718787937564775,1.0,0.0,4.027634451162792,1.2773248201361307,1.2778515531964194,3.153179510543566,19748.14386587027,2013.7502476248535,4632.441516551485,4632.441516551485,5.366723078104248,5.76084533400027,-2.0945909054063923,7.855436239406663,3.1490732431100725,3.1490732431100725,0.8997352123171636,0.0,0.0,0.0004123505870622598,0.00013385686339835033,0.00027849372366390944,0.0011216709158611497,0.0971570479602703,0.09715704794536884,0.5371171893848362,10.595995967752572,28179.44941963732,21062.850429803533,0.7474542924481272,1.0855315364316265,0.7100252401684995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4185742624246098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15564.923722610241,1514.6151417456224,0.5371171893848362,6.1107772705166905,3.1490732431100725
265.0,-24.431777828373605,5.7680014479273,35.25663175202016,26.11416452508422,6.057929008280023,-21.381903559135484,-35.24931046469135,3.0080547390419143,6.114637190108965,-4.45816077993723,40.32517999677602,46988.27078363652,24891.266328756392,24891.266328756392,71879.53711239292,81220.05119671811,106111.3175254745,106111.3175254745,1356.9032011191885,134296.9512527619,93570.87067877334,59339.09026569186,38035.311570090525,28185.633727287408,0.0,66220.94529737794,21067.472923467772,1514.900619595495,104754.41432435531,362208.4368354418,1505189.6144988178,4.155589603735968,1568601.9065201408,4.330660876441115,0.7474542927545277,0.09717853900590241,4.027634451161993,1.2718708966253325,1.0,0.0,4.027634451161146,1.2773403029504744,1.2778658043772622,3.1531412904288154,19747.38299649091,2013.6726605406443,4632.441516551485,4632.441516551485,5.3732499891949255,5.7680014479273,-2.088280363410973,7.856281811338272,3.152563741679627,3.152563741679627,0.9007324976227505,0.0,0.0,0.00041138142189236116,0.00013355763804228155,0.00027782378385007964,0.0011189726431867636,0.09717853900872198,0.09717853900590272,0.5371280191855599,10.572797970046167,28185.633727287408,21067.472923467772,0.7474542924481272,1.0854501818058317,0.7095681067768909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187105693285083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15564.67586074154,1514.900619595495,0.5371280191855599,6.112044791306196,3.152563741679627
266.0,-24.45532898502137,5.774920998238205,35.25660391874848,26.11069556968289,6.05767986071303,-21.403128717358392,-35.26974299512801,3.0054795930500395,6.092346374127828,-4.456691220918759,40.32622501556319,46967.93592282759,24919.6539626914,24919.6539626914,71887.58988551899,81206.86757675045,106126.52153944185,106126.52153944185,1351.7094491283206,134317.08823600604,93567.08444177492,59328.15278785196,38043.257393247724,28190.5666965642,0.0,66233.82408981193,21071.160078567256,1515.110990963062,104774.81209031353,362229.09043430747,1505416.594972848,4.155979281420703,1568647.2730269718,4.330539193155873,0.7474542922592385,0.0971980696057955,4.027634451161993,1.2718622351670636,1.0,0.0,4.027634451162258,1.2773541904688457,1.2778784675584727,3.153107009171569,19746.583941490342,2013.5911796067305,4632.441516551485,4632.441516551485,5.379377996172148,5.774920998238205,-2.0817803986183754,7.856701396856581,3.1559905782709476,3.1559905782709476,0.9017115937916993,0.0,0.0,0.0004104185045590697,0.0001332612910071087,0.00027715721355196104,0.0011162879416899399,0.0971980695141683,0.09719806960579552,0.5371390063449232,10.54903759504657,28190.5666965642,21071.160078567256,0.7474542924481272,1.0853607031362202,0.7091231190145367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188463220473417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15564.422478324399,1515.110990963062,0.5371390063449232,6.113567720369891,3.1559905782709476
267.0,-24.47877953787171,5.781606329907726,35.25655621186134,26.10708282971757,6.057232202066441,-21.424283168122013,-35.29011440752072,3.00273583231674,6.071500348088591,-4.4554490601233185,40.32726300799713,46947.81517203717,24947.760199657478,24947.760199657478,71895.57537169465,81193.90649194962,106141.6666916071,106141.6666916071,1346.86339601301,134337.3240505564,93563.39977938858,59317.308459476124,38051.212577680504,28195.65735894929,0.0,66246.8699366298,21074.965120191493,1515.3360650294296,104794.80329559409,362246.54883445107,1505635.4775778134,4.156383221378593,1568692.335486203,4.330454880891371,0.7474542924072777,0.09721719772190178,4.027634451161993,1.2718539165845142,1.0,0.0,4.027634451163897,1.2773688455237273,1.2778919064496914,3.1530708340633153,19745.806322998305,2013.5118845883462,4632.441516551485,4632.441516551485,5.385445258298538,5.781606329907726,-2.0755729323753744,7.8571792622831005,3.159357978361283,3.159357978361283,0.9026737081032238,0.0,0.0,0.0004094617604976886,0.00013296643468543648,0.00027649532581225215,0.0011136220998266867,0.09721719769546118,0.09721719772190171,0.5371500698083105,10.52694940821192,28195.65735894929,21074.965120191493,0.7474542924481272,1.0852675068341837,0.708679749200926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189815150843639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15564.171535684858,1515.3360650294296,0.5371500698083105,6.11499641036226,3.159357978361283
268.0,-24.502130262758126,5.78806282119951,35.25648810333233,26.10341564230623,6.056718752033122,-21.445354333916576,-35.310411640070356,2.9999428231915997,6.0517585823496916,-4.454278865742401,40.328246235612255,46927.84955877815,24975.22104498585,24975.22104498585,71903.070603764,81180.99242017616,106156.21346516201,106156.21346516201,1342.2744132751104,134356.75983570097,93559.69524464193,59306.55238324392,38059.047623775565,28200.546370538956,0.0,66259.59399431452,21078.6194303056,1515.553099172914,104813.9390518869,362262.99636018585,1505843.3277100674,4.156768267363576,1568735.0213375243,4.330376099958562,0.7474542923156405,0.09723550109075343,4.027634451161993,1.2718457188876346,1.0,0.0,4.027634451162906,1.2773837161401251,1.2779055687693053,3.153034127703076,19745.02451060375,2013.432161910923,4632.441516551485,4632.441516551485,5.391373200449616,5.78806282119951,-2.0695371307430173,7.857599951942527,3.162666255078652,3.162666255078652,0.9036189300224721,0.0,0.0,0.00040851112771939357,0.00013267325100548564,0.00027583787671390793,0.00111097413518831,0.0972355010194545,0.09723550109075324,0.537161279920749,10.506037448092115,28200.546370538956,21078.6194303056,0.7474542924481272,1.0851722183799335,0.7082423348806642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419116154286948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15563.921136359117,1515.553099172914,0.537161279920749,6.116424470490335,3.162666255078652
269.0,-24.525381770252885,5.794295108061827,35.25640054633486,26.09968705745416,6.05611759024354,-21.466344957042978,-35.33062756815923,2.9970807770336183,6.033150099169063,-4.453210341447198,40.32918777774916,46908.00604372672,25002.125576521932,25002.125576521932,71910.13162024865,81168.1856671462,106170.31124366814,106170.31124366814,1337.9521394750918,134375.63241996747,93556.02251004078,59295.842886621176,38066.866248244005,28205.32117629933,0.0,66272.18742454334,21082.188386081274,1515.767387560922,104832.35910419305,362278.0153859055,1506041.2309937011,4.1571422140795296,1568775.8982778266,4.330309407836234,0.74745429255372,0.09725311218679279,4.027634451161993,1.2718376041622834,1.0,0.0,4.027634451159794,1.2773988939830074,1.2779195461493078,3.152996663871834,19744.24940937527,2013.3531235819846,4632.441516551485,4632.441516551485,5.397181051760841,5.794295108061827,-2.0636934990294464,7.857988607091274,3.16591664050152,3.16591664050152,0.9045476115718628,0.0,0.0,0.00040756655143309953,0.00013238183490552868,0.0002751847165275708,0.0011083434447196913,0.09725311220904617,0.09725311218679328,0.5371726639847247,10.486360440616238,28205.32117629933,21082.188386081274,0.7474542924481272,1.0850725532807348,0.7078083260362511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192502438166925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15563.671544055818,1515.767387560922,0.5371726639847247,6.1178278793968195,3.16591664050152
270.0,-24.54853488675289,5.80030794900469,35.25629416259022,26.09591568997132,6.055443448434666,-21.487254307799528,-35.350773367658235,2.994162869481297,6.015605511169554,-4.452230867346014,40.330087542940866,46888.327902147736,25028.459086856416,25028.459086856416,71916.78698900415,81155.50234007186,106183.96142692828,106183.96142692828,1333.8800085008406,134393.93278762186,93552.4039836001,59285.22954567575,38074.638264360394,28209.9713606936,0.0,66284.609625054,21085.66418354501,1515.9780338871708,104850.08141842743,362291.78316375846,1506229.516769704,4.157503942309609,1568814.9622290793,4.330252672388001,0.7474542924536517,0.09727004885680486,4.027634451161993,1.2718296718643978,1.0,0.0,4.027634451161937,1.2774143182535747,1.2779337776849693,3.1529585926893318,19743.485748344985,2013.2752518286047,4632.441516551485,4632.441516551485,5.40286563736012,5.80030794900469,-2.058030258719289,7.858338207723979,3.1691101517403184,3.1691101517403184,0.9054600433543767,0.0,0.0,0.0004066279685367311,0.0001320920175400611,0.00027453595099667,0.0011057304543167087,0.09727004890765967,0.09727004885680472,0.5371842481890838,10.467836378515585,28209.9713606936,21085.66418354501,0.7474542924481272,1.0849696090209955,0.7073788043314517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193837868900965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,84.0,15563.422903977465,1515.9780338871708,0.5371842481890838,6.119213060959021,3.1691101517403184
271.0,-24.571590279945116,5.806105696320103,35.25616952543032,26.09206308787691,6.054674068622762,-21.508085213660976,-35.37084198379887,2.9911690023386255,5.999235680481831,-4.451354149095298,40.33094517844979,46868.78190172888,25054.270322150416,25054.270322150416,71923.05222387929,81142.87654637656,106197.14686852698,106197.14686852698,1330.0850325585488,134411.64758511202,93548.76502589819,59274.670381250384,38082.32738294201,28214.500716585026,0.0,66296.82809952703,21089.049672601526,1516.1856112033568,104867.06183596843,362304.1069230143,1506407.4569925852,4.157853659971568,1568852.1977741322,4.330208153305578,0.7474542925441519,0.09728626859972068,4.027634451161993,1.271821887376718,1.0,0.0,4.02763445116099,1.2774300820585478,1.2779483564485858,3.152919684396,19742.71777546062,2013.1969403884732,4632.441516551485,4632.441516551485,5.408437480027054,5.806105696320103,-2.052555853830089,7.858661550150193,3.1722478506048515,3.1722478506048515,0.9063565287442433,0.0,0.0,0.0004056953228396288,0.00013180389288695022,0.00027389142995267856,0.00110313455915543,0.09728626861231836,0.09728626859971973,0.5371960493330975,10.450589829577154,28214.500716585026,21089.049672601526,0.7474542924481272,1.0848641524132343,0.7069536091736981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195167879670114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15563.17499494426,1516.1856112033568,0.5371960493330975,6.120579853396375,3.1722478506048515
272.0,-24.594548729385618,5.811693049075947,35.25602725193402,26.088181742839538,6.053842915034349,-21.528835028983842,-35.39084050627423,2.9881292146325436,5.983864386205937,-4.450556742069603,40.331762696306335,46849.39448936845,25079.517669298773,25079.517669298773,71928.91215866723,81130.38556769532,106209.9032369941,106209.9032369941,1326.5251101560134,134428.80773354985,93545.1967884602,59264.205710133116,38089.9900870301,28218.904496555755,0.0,66308.89458358585,21092.341285815783,1516.38920802613,104883.37812683808,362315.3161142505,1506576.2208741577,4.158190818516439,1568887.6921722053,4.330172152251717,0.7474542921533399,0.09730184674832935,4.027634451161993,1.2718142600404096,1.0,0.0,4.027634451161531,1.2774460465816353,1.2779631434900178,3.152880281668011,19741.96472752167,2013.1201508692236,4632.441516551485,4632.441516551485,5.413887596786899,5.811693049075947,-2.0472502959396603,7.858943345015607,3.1753306842933426,3.1753306842933426,0.9072373383695265,0.0,0.0,0.00040476855407842394,0.00013151735169744902,0.0002732512023809749,0.0011005559565310525,0.09730184664123057,0.09730184674832945,0.5372080891819251,10.434421128275517,28218.904496555755,21092.341285815783,0.7474542924481272,1.0847551088036471,0.7065325818440893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196492505996547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15562.92796062435,1516.38920802613,0.5372080891819251,6.121927963313197,3.1753306842933426
273.0,-24.61741094862509,5.81707419083981,35.25586791940007,26.08422873253005,6.052922584727329,-21.549507137163868,-35.41076579187063,2.985018773266152,5.969615061587376,-4.4498578775627875,40.33254120521836,46830.14845006715,25104.26298833648,25104.26298833648,71934.41143840362,81117.96636096814,106222.22934930463,106222.22934930463,1323.2305324648041,134445.4274894114,93541.62541583781,59253.807504937045,38097.575456556406,28223.198140106768,0.0,66320.77359666317,21095.550592389067,1516.5901491970458,104898.99881683983,362325.14031192433,1506735.1679587122,4.1585167583501645,1568921.4934722437,4.330148032569766,0.7474542923047084,0.09731675267400047,4.027634451161993,1.2718067409517242,1.0,0.0,4.027634451161955,1.2774623263754268,1.2779782533348498,3.152840101821001,19741.21101792716,2013.0432938798835,4632.441516551485,4632.441516551485,5.419229341296632,5.81707419083981,-2.04212628425789,7.859200475097699,3.178359711868555,3.178359711868555,0.9081027748195872,0.0,0.0,0.00040384760511717364,0.00013123243176467336,0.00027261517335250025,0.001097994264104029,0.0973167526142541,0.09731675267400028,0.5372203738863279,10.419472939150182,28223.198140106768,21095.550592389067,0.7474542924481272,1.0846437328352105,0.7061158353620793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197811789867816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15562.681661560331,1516.5901491970458,0.5372203738863279,6.123258285286766,3.178359711868555
274.0,-24.640177547740507,5.822253400982731,35.255691998228336,26.080212997645162,6.051923118922661,-21.570101082966826,-35.43061389410866,2.9818466541489617,5.95644543147597,-4.449246925215031,40.33327931433331,46811.02470496611,25128.49478284941,25128.49478284941,71939.51948781553,81105.6144357591,106234.1092186085,106234.1092186085,1320.1910024683311,134461.47501049697,93538.05073109159,59243.46100029848,38105.099700881234,28227.365791888456,0.0,66332.4654927697,21098.665716382526,1516.787318781371,104913.91821614017,362333.7288669181,1506884.358279469,4.1588299355728315,1568953.5412020711,4.330133841275189,0.7474542921197959,0.09733098151104842,4.027634451161993,1.271799320220016,1.0,0.0,4.0276344511624,1.277478880045228,1.277993644504002,3.152799247075927,19740.45660933543,2012.966365612664,4632.441516551485,4632.441516551485,5.424460231838124,5.822253400982731,-2.037173775623284,7.859427176606015,3.1813358447157807,3.1813358447157807,0.9089530984902231,0.0,0.0,0.00040293242341897983,0.00013094918202070905,0.0002719832413982708,0.0010954490731943842,0.09733098149377685,0.09733098151104749,0.5372329177404621,10.40569235669102,28227.365791888456,21098.665716382526,0.7474542924481272,1.0845295580888217,0.7057030725032911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199125769518168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15562.436163057704,1516.787318781371,0.5372329177404621,6.124571265312831,3.1813358447157807
275.0,-24.662849261821197,5.827234953385333,35.2555000609844,26.076153886411362,6.05085494174956,-21.59061648540234,-35.450392426550366,2.9786221653307012,5.944283829514518,-4.448718178618541,40.333979896205875,46792.051280274,25152.213711687742,25152.213711687742,71944.26499196174,81093.366108033,106245.57981972075,106245.57981972075,1317.3898260390124,134476.9980665551,93534.5135691267,59233.19874136779,38112.572030843236,28231.41824683435,0.0,66343.99027767759,21101.694755838722,1516.9811008422782,104928.18999368174,362341.16193102626,1507024.4603212709,4.159131279178659,1568983.9600058144,4.3301289636656835,0.74745429263742,0.09734458486863193,4.027634451161993,1.2717920253193005,1.0,0.0,4.027634451162061,1.2774956646655202,1.2780092739812303,3.1527578234220677,19739.710119626245,2012.8902448467363,4632.441516551485,4632.441516551485,5.429580410636622,5.827234953385333,-2.032386460557867,7.8596214139432,3.1842600300936286,3.1842600300936286,0.909788580026751,0.0,0.0,0.0004020229518417575,0.00013066748651829744,0.0002713554653234601,0.0010929206206478613,0.0973445849164201,0.09734458486863189,0.5372457297837264,10.393002008133067,28231.41824683435,21101.694755838722,0.7474542924481272,1.0844126904463334,0.7052944974281699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200434477271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15562.191546618837,1516.9811008422782,0.5372457297837264,6.1258660957434525,3.1842600300936286
276.0,-24.685426720686806,5.832023023297637,35.25529265539264,26.07205635812136,6.049720412431922,-21.61105367542539,-35.47009384548289,2.97534736717049,5.933101223755955,-4.448270590447685,40.33464490528291,46773.1936252634,25175.43161052345,25175.43161052345,71948.62523578685,81081.23164033264,106256.66325085609,106256.66325085609,1314.8204532418313,134492.0273101523,93531.02540215239,59222.987387083245,38120.04223896571,28235.364059296215,0.0,66355.40629826192,21104.64406832859,1517.171897075743,104941.84279761426,362347.4541719812,1507155.8046828075,4.159421536786803,1569012.8346744643,4.330133457843374,0.7474542925675539,0.09735759027815229,4.027634451161993,1.2717848694371061,1.0,0.0,4.027634451162043,1.2775126708291993,1.2780251322882528,3.1527158541196805,19738.973969917497,2012.8151784674174,4632.441516551485,4632.441516551485,5.434592432645479,5.832023023297637,-2.0277616082334116,7.859784631531049,3.1871332207367176,3.1871332207367176,0.9106094916390621,0.0,0.0,0.0004011191378947676,0.00013038744545474304,0.00027073169244002456,0.001090408291492836,0.09735759031933072,0.09735759027814964,0.5372588133320965,10.381371814203646,28235.364059296215,21104.64406832859,0.7474542924481272,1.0842918346755934,0.7048889643599175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201737952671176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15561.94766229148,1517.171897075743,0.5372588133320965,6.12714410861364,3.1871332207367176
277.0,-24.70791068401162,5.836621476812,35.255070206709924,26.067886396218114,6.048501556332963,-21.631415134857154,-35.48972978079689,2.9720060071785084,5.922989071940947,-4.447913771102246,40.33527295494244,46754.4972669452,25198.18557827645,25198.18557827645,71952.68284522166,81069.14634435809,106267.33192263453,106267.33192263453,1312.5049565381341,134506.53149359507,93527.51456725739,59212.865489844495,38127.3878637921,28239.19957096053,0.0,66366.58743475263,21107.510930293545,1517.3597871058003,104954.8269660964,362352.47043676145,1507277.6933159535,4.159700336799572,1569040.1049352996,4.330148772116988,0.7474542922951408,0.09736995008551919,4.027634451161993,1.2717778443312273,1.0,0.0,4.02763445116199,1.2775299738660784,1.2780412947115514,3.1526731533143693,19738.233036325597,2012.7396242677773,4632.441516551485,4632.441516551485,5.439504306367296,5.836621476812,-2.023304724520688,7.859926201332687,3.1899563467492387,3.1899563467492387,0.911416099071211,0.0,0.0,0.0004002209243070141,0.00013010888649432452,0.0002701120378126896,0.0010879125491679595,0.0973699500817758,0.09736995008551896,0.5372721699403662,10.370902843043211,28239.19957096053,21107.510930293545,0.7474542924481272,1.0841702975305296,0.7044884944990012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203036229247792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15561.704663520344,1517.3597871058003,0.5372721699403662,6.128406182333498,3.1899563467492387
278.0,-24.730301712572857,5.841034520375631,35.25483322466815,26.06369670191782,6.04723117131998,-21.651698087789935,-35.50928867245091,2.9686275465370593,5.913769175146626,-4.447625325662666,40.33586634381567,46735.910216181204,25220.4347723642,25220.4347723642,71956.3449885454,81057.19061414861,106277.62538651281,106277.62538651281,1310.4006399021891,134520.54821721953,93524.07496996969,59202.79457200229,38134.75599774155,28242.92283070673,0.0,66377.67882844829,21110.293910645873,1517.5440332076935,104967.22474661062,362356.5255221242,1507391.3607880275,4.159967475722999,1569065.8705348198,4.330171419636868,0.7474542927863682,0.097381743813688,4.027634451161993,1.2717709686839958,1.0,0.0,4.027634451160743,1.2775474375885485,1.278057624946134,3.1526300571385493,19737.507136860295,2012.6656031224013,4632.441516551485,4632.441516551485,5.444307215159182,5.841034520375631,-2.018996861016363,7.860031381391995,3.1927302519315672,3.1927302519315672,0.9122086434090192,0.0,0.0,0.0003993282621689687,0.00012983196665343583,0.00026949629551553287,0.0010854325642788935,0.09738174385558312,0.09738174381368796,0.5372858076906077,10.361394500809297,28242.92283070673,21110.293910645873,0.7474542924481272,1.0840443091496925,0.7040907582346948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204329348032685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15561.462319890401,1517.5440332076935,0.5372858076906077,6.129651520926993,3.1927302519315672
279.0,-24.752726536867794,5.845307475009324,35.25459722146766,26.062707148399227,6.049480227488498,-21.671818887606154,-35.52847788725046,2.9685725782170045,5.831616595169692,-4.4453464728618615,40.336852559570524,46715.6289167444,25237.24544395195,25237.24544395195,71952.87436069635,81043.94201798177,106281.18746193372,106281.18746193372,1290.5439604218118,134528.88662255157,93520.1359884271,59191.82288714966,38142.57011253048,28247.69916061784,0.0,66390.26927314833,21113.863985700493,1517.7259358452454,104990.6435015119,362388.5638293044,1508097.459183653,4.16154815496333,1569108.693818155,4.329906764268784,0.7474542923176148,0.09740413345136285,4.027634451161993,1.2717590037500486,1.0,0.0,4.027634451161558,1.2775495233722456,1.2780585717072743,3.1526249100156742,19736.675846346767,2012.5808350809673,4632.441516551485,4632.441516551485,5.447936116145345,5.845307475009324,-2.0132541448740238,7.858561619883348,3.1954558892012823,3.1954558892012823,0.9129873969146521,0.0,0.0,0.00039843608839988,0.00012956080958123983,0.0002688752788186402,0.0010829313360357416,0.09744159398045628,0.09740413345343715,0.5372997216532674,10.276963068031534,28247.69916061784,21113.863985700493,0.7474542924481272,1.08378645166601,0.7036517463808303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205617338654253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15561.220865170602,1517.7259358452454,0.5372997216532674,6.130881177429761,3.1954558892012823
280.0,-24.774958206134777,5.849385312261588,35.25433331707135,26.05867664041,6.0475169840336065,-21.691990029590624,-35.54793092245234,2.9653350864451484,5.863263290037139,-4.446173148052683,40.33717842907761,46697.34433937731,25261.037365958,25261.037365958,71958.38170533531,81035.43827074562,106296.47563670363,106296.47563670363,1291.1180463448545,134549.79770691122,93516.77195298961,59181.86206796874,38149.89987224542,28253.3220702076,0.0,66403.22194245302,21116.60238644749,1518.0491159203168,105005.35759035878,362376.94137661136,1507892.9809826785,4.161117358224939,1569122.8438594632,4.3300846844686625,0.7474024588674619,0.09741109159960078,4.027634451161993,1.271752235251479,1.0,0.0,4.027634451161018,1.2775663148145013,1.2780742421004825,3.152583474108577,19735.965893604895,2012.5084400488338,4632.441516551485,4632.441516551485,5.453072051897808,5.849385312261588,-2.0099668497328578,7.859352161994446,3.198146621383073,3.198146621383073,0.9137561775380209,0.0,0.0,0.00039755340936291524,0.00012928645818382256,0.0002682669511790927,0.0010804812146771063,0.09742692943097091,0.09741784724147967,0.5373093049128073,10.309436438089847,28253.3220702076,21116.60238644749,0.7474542924481272,1.0836579852660848,0.7032391346890758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420690749021225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15560.9861643474,1518.0491159203168,0.5373093049128073,6.132309986861552,3.198146621383073
281.0,-24.797076575936977,5.853246250278715,35.25405849911294,26.050147774536185,6.042226873876588,-21.712307804362432,-35.56780993295831,2.9574581023020534,5.8920854794576485,-4.448065883845454,40.33769776556677,46681.37855010211,25286.68743794485,25286.68743794485,71968.06598804696,81022.19156035285,106308.8789982977,106308.8789982977,1305.5510836906033,134564.3135161169,93513.98056793942,59173.16755768866,38156.458900278616,28255.434517819212,0.0,66411.89341809782,21119.645819123412,1518.2033677341287,105003.3279146071,362350.3319871997,1507709.9146564729,4.160917712943434,1569145.3949038356,4.330464902014404,0.7474542925823479,0.09741600760430143,4.027634451161993,1.2717522588791326,1.0,0.0,4.027634451162501,1.2776045612569795,1.278111384003586,3.152489098191211,19735.376794141815,2012.448368621478,4632.441516551485,4632.441516551485,5.458609104420804,5.853246250278715,-2.0075998204221164,7.8608460707008305,3.200785614745855,3.200785614745855,0.9145101756416728,0.0,0.0,0.00039667701387115174,0.00012900665321054742,0.0002676703606606043,0.0010780783661516059,0.0974160075821571,0.09741600760430144,0.5373224595469347,10.340151363303107,28255.434517819212,21119.645819123412,0.7474542924481272,1.0836623123356852,0.7029069063912734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420818674348968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15560.745538681644,1518.2033677341287,0.5373224595469347,6.133409528362534,3.200785614745855
282.0,-24.81910087139577,5.8569591754539045,35.2537590797937,26.046582986041926,6.041683293266696,-21.73218792028603,-35.58690823903305,2.954770342156987,5.884084955037224,-4.446997942733531,40.33784695413144,46662.563709169095,25304.448978977216,25304.448978977216,71967.01268814631,81009.82667598364,106314.27565496086,106314.27565496086,1303.6684066329035,134570.6391445217,93510.2784111469,59163.01544433222,38163.62551868297,28256.363489560834,0.0,66419.9890082438,21120.340182438595,1518.2233692998204,105010.60724832796,362365.34565388307,1507772.4013183645,4.160917757181252,1569151.8731342861,4.330303358072981,0.7474542925610861,0.0974229328428836,4.027634451161993,1.2717438490828497,1.0,0.0,4.027634451161706,1.2776187860767854,1.278124501727642,3.15245399884088,19734.595483595436,2012.3686971183265,4632.441516551485,4632.441516551485,5.462443268536833,5.8569591754539045,-2.0030719319383383,7.860031107392243,3.2033659732347903,3.2033659732347903,0.9152474209242258,0.0,0.0,0.00039580611185595127,0.00012873836352742026,0.00026706774832853104,0.0010756512639622524,0.09742293290663587,0.09742293284288375,0.5373383862506582,10.331082897770727,28256.363489560834,21120.340182438595,0.7474542924481272,1.0835143721450184,0.702537961928562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209459689197006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15560.495730876122,1518.2233692998204,0.5373383862506582,6.134607245955911,3.2033659732347903
283.0,-24.84103653936433,5.860499193077546,35.253457081255966,26.04193406822162,6.0398099996837855,-21.752121260132665,-35.606167058553524,2.9508947204520966,5.880606374855859,-4.447388630115165,40.33835790807197,46644.83813124085,25325.197885163056,25325.197885163056,71970.0360164039,80998.45702858076,106323.65491374381,106323.65491374381,1302.9480183082924,134583.85169961344,93506.99715862826,59153.37826128826,38170.68766371112,28260.196785869644,0.0,66430.88444958077,21123.205389778923,1518.4331112517064,105020.70689543552,362359.8531126744,1507845.7049237727,4.161183122168101,1569174.0604931428,4.330430225682905,0.7474542923331913,0.09743249099456762,4.027634451161993,1.271738125695847,1.0,0.0,4.027634451162671,1.2776384971210921,1.278143114529952,3.1524053636748404,19733.903001525712,2012.2980835989572,4632.441516551485,4632.441516551485,5.466922311847301,5.860499193077546,-1.999739142947528,7.860238336025073,3.2059081160797707,3.2059081160797707,0.9159737474513631,0.0,0.0,0.0003949404627866869,0.00012846834058979797,0.0002664721221968889,0.0010732522996344382,0.09743249094711948,0.09743249099456777,0.5373541375609703,10.327995004971001,28260.196785869644,21123.205389778923,0.7474542924481272,1.0833821740101504,0.7021559101270586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210727430879972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15560.260900549023,1518.4331112517064,0.5373541375609703,6.135620303999723,3.2059081160797707
284.0,-24.86288284000956,5.863877403344646,35.25314049695395,26.03752347584816,6.0382142016436,-21.771946393529397,-35.625291837472446,2.9472777551634026,5.87696971314989,-4.447481481205276,40.33873447832754,46626.96473073085,25344.614767947925,25344.614767947925,71971.57949867877,80986.92969913906,106331.54446708699,106331.54446708699,1302.1667920042382,134594.68728327376,93503.63460863107,59143.66964022265,38177.73885378712,28263.14281618676,0.0,66440.88166997388,21125.407417567527,1518.5892483972084,105029.37767508275,362358.5477603367,1507906.7926062965,4.161366695849613,1569190.4126068286,4.3304909524162465,0.7474542925024129,0.0974406933378566,4.027634451161993,1.2717316896328699,1.0,0.0,4.027634451162697,1.2776570009801569,1.2781605263550737,3.1523597084915482,19733.19336227412,2012.2257205339358,4632.441516551485,4632.441516551485,5.471113812747094,5.863877403344646,-1.9962673613881483,7.860144764732794,3.208404286688659,3.208404286688659,0.9166869390539025,0.0,0.0,0.0003940800714490646,0.00012820071442653773,0.0002658793570225269,0.0010708648581967287,0.09744069337787742,0.09744069333785654,0.537370105332322,10.324451194355163,28263.14281618676,21125.407417567527,0.7474542924481272,1.083242390674119,0.701781246105929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211990279539368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15560.022217992358,1518.5892483972084,0.537370105332322,6.136815664047964,3.208404286688659
285.0,-24.88464072971802,5.867095300083006,35.25281296525865,26.03300301069396,6.03647278707061,-21.791706504012826,-35.644364124722756,2.9435385613654432,5.874401530817977,-4.44773883032913,40.33910868209428,46609.28254357589,25363.852391396744,25363.852391396744,71973.13493497264,80975.54777277516,106339.40016417191,106339.40016417191,1301.6457043354749,134605.60565917683,93500.32284671544,59134.05761751628,38184.73914355462,28266.205495004924,0.0,66450.94463855955,21127.696619124083,1518.7561307426329,105037.75445983643,362354.9298223023,1507961.8465413754,4.161560178802797,1569206.662086114,4.330579034361828,0.7474542921177614,0.09744860562668849,4.027634451161993,1.2717256519431248,1.0,0.0,4.027634451160201,1.2776760602974537,1.278178500463971,3.1523126841903304,19732.49444144046,2012.1544504433687,4632.441516551485,4632.441516551485,5.47526661713331,5.867095300083006,-1.9930055339996202,7.860100834082626,3.21085754544103,3.21085754544103,0.9173878701260085,0.0,0.0,0.0003932248759604176,0.00012793433540998658,0.000265290540550431,0.0010684933206883038,0.0974486056046197,0.09744860562668847,0.5373862165548959,10.322140361147092,28266.205495004924,21127.696619124083,0.7474542924481272,1.0831017576416622,0.7014088783401565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213248190132406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15559.785578755094,1518.7561307426329,0.5373862165548959,6.137944878282213,3.21085754544103
286.0,-24.906310727011288,5.8701566667706615,35.25247391749221,26.02844095034527,6.034685327461803,-21.811392098529414,-35.663363768812246,2.9397666989799394,5.87264422517319,-4.4480447502341125,40.33944487731894,46591.704012110604,25382.635997481422,25382.635997481422,71974.34000959202,80964.18478304578,106346.82078052721,106346.82078052721,1301.3159898374433,134615.9379348829,93496.9759477044,59124.49517676924,38191.64530103906,28269.11715435569,0.0,66460.76245539475,21129.872959256052,1518.9168014457289,105045.50479068977,362350.629089671,1508008.729213853,4.161738957104627,1569221.2611853234,4.330670723899828,0.7474542923955577,0.09745591505586952,4.027634451161993,1.2717195598548279,1.0,0.0,4.02763445116309,1.277695260743815,1.2781966223072176,3.1522653131054823,19731.78810520417,2012.0824241921728,4632.441516551485,4632.441516551485,5.479321413295887,5.8701566667706615,-1.9898642372564863,7.860020904027148,3.2132680732960095,3.2132680732960095,0.9180765923702884,0.0,0.0,0.00039237483206427937,0.00012766947906486228,0.0002647053529994171,0.001066136399147449,0.09745591506882613,0.09745591505586974,0.5374025149765367,10.320688975407279,28269.11715435569,21129.872959256052,0.7474542924481272,1.082959890174262,0.7010407688804459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214501215288973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15559.549353608294,1518.9168014457289,0.5374025149765367,6.139073948726955,3.2132680732960095
287.0,-24.927893416335117,5.8730649342946,35.25212397142961,26.023863453324907,6.032852795645798,-21.831003605887705,-35.68229457652194,2.9359629851983877,5.871619641384996,-4.448411465032874,40.33975480705047,46574.24248134766,25401.00789712733,25401.00789712733,71975.25037847499,80952.94268463242,106353.95058175975,106353.95058175975,1301.1607367157558,134625.8994710017,93493.69649593295,59114.9962926482,38198.5557814275,28271.948889241958,0.0,66470.50467066946,21131.98955625827,1519.075233134146,105052.789845044,362345.47373320186,1508049.0447609979,4.161909431967646,1569234.7198103468,4.330769482623062,0.7474542925584948,0.0974627751578944,4.027634451161993,1.2717136666784064,1.0,0.0,4.027634451161323,1.2777145986453118,1.2782148881499549,3.152217604332192,19731.096003167717,2012.011849425412,4632.441516551485,4632.441516551485,5.483287334847247,5.8730649342946,-1.986851073761498,7.859916008056098,3.215636744413591,3.215636744413591,0.9187533555467403,0.0,0.0,0.00039152989325180526,0.00012740608577939337,0.00026412380747241186,0.0010637941463479635,0.09746277518161313,0.09746277515789453,0.5374190137566885,10.320031106417844,28271.948889241958,21131.98955625827,0.7474542924481272,1.082814862548118,0.7006753252754955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215749382460634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15559.31394800324,1519.075233134146,0.5374190137566885,6.140184948776284,3.215636744413591
288.0,-24.94938937864015,5.875823274088096,35.25176341850427,26.01924146236854,6.030959855705075,-21.85054308304207,-35.7011568970978,2.9321135601070067,5.871408435976662,-4.448847072585297,40.34003714856877,46556.89644328154,25418.999224780557,25418.999224780557,71975.89566806209,80941.76569404623,106360.76491882678,106360.76491882678,1301.1993114042416,134635.46177761967,93490.4227303017,59105.55347953698,38205.41027862746,28274.69685879287,0.0,66480.10713742033,21134.043544124805,1519.2314547049828,105059.56560742254,362339.34994215873,1508082.1685121567,4.162071187556351,1569246.9804996825,4.330876513274602,0.747454292778829,0.09746914370317407,4.027634451161993,1.271707837791182,1.0,0.0,4.027634451161968,1.2777341382537264,1.2782333622102005,3.1521693993920703,19730.40510114562,2011.9413970260612,4632.441516551485,4632.441516551485,5.487171102745654,5.875823274088096,-1.983970659463453,7.859793933551549,3.2179643328945966,3.2179643328945966,0.9194183808270276,0.0,0.0,0.0003906900134935179,0.0001271441443565397,0.0002635458691369782,0.0010614664219975238,0.09746914373112513,0.09746914370316984,0.537435719996075,10.320255508561957,28274.69685879287,21134.043544124805,0.7474542924481272,1.082668165971536,0.7003131981578229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216992722924606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15559.07928809886,1519.2314547049828,0.537435719996075,6.141283676994966,3.2179643328945966
289.0,-24.970799170914738,5.87843492142145,35.251392545305116,26.01458419756966,6.029014674235203,-21.87001021454808,-35.71995069561524,2.9282257178685986,5.8719720959544475,-4.449343968168752,40.34029147914764,46539.66305809966,25436.60231999757,25436.60231999757,71976.26537809723,80930.65811529267,106367.26043529024,106367.26043529024,1301.4222878647415,134644.6135184986,93487.16248715283,59096.16742996008,38212.21673021417,28277.353083208378,0.0,66489.56981342254,21136.028938056665,1519.3848392975106,105065.8381474255,362332.36466025835,1508108.2551601245,4.162223423166201,1569258.024875061,4.330990488101936,0.7474542923399586,0.09747502688268526,4.027634451161993,1.2717020902270453,1.0,0.0,4.0276344511615525,1.2777538459199396,1.278252010768312,3.1521207813405034,19729.717052935157,2011.871235634509,4632.441516551485,4632.441516551485,5.4909710633396775,5.87843492142145,-1.9812157123995449,7.859650633820994,3.2202515402894587,3.2202515402894587,0.920071868654131,0.0,0.0,0.00038985514803169805,0.00012688364899599838,0.00026297149903569967,0.0010591530691898968,0.09747502683678061,0.09747502688268525,0.5374526452887184,10.32131606412321,28277.353083208378,21136.028938056665,0.7474542924481272,1.0825196430067303,0.6999543415410171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218231267786574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15558.845369193135,1519.3848392975106,0.5374526452887184,6.1423693953890295,3.2202515402894587
290.0,-24.99210832913507,5.8809303499553405,35.251020214479986,26.012195110693597,6.029377494321414,-21.889414681964723,-35.73852639002723,2.9266838463695013,5.827436469465795,-4.448543772144636,40.34076118172355,46521.97792124151,25450.548575916953,25450.548575916953,71972.52649715845,80919.39028494255,106369.9388608595,106369.9388608595,1290.6609495316952,134650.60161617323,93483.58834294978,59086.17597608381,38219.34707429552,28280.662755313708,0.0,66500.00982960922,21138.502751143184,1519.5357019663234,105079.27791132781,362343.61374514474,1508499.2188426042,4.1631731914657415,1569278.4219930796,4.330912323176297,0.7474542917906487,0.09748778348622579,4.027634451161993,1.2716928380774335,1.0,0.0,4.027634451163144,1.277762684819733,1.2782597933956181,3.152098976603165,19728.962758420737,2011.7943189999376,4632.441516551485,4632.441516551485,5.4939816261000605,5.8809303499553405,-1.9775447660475431,7.858475116002884,3.222499092691834,3.222499092691834,0.9207140264833812,0.0,0.0,0.000389025836452311,0.00012662666091340377,0.0002623991755389072,0.001056847959357006,0.09751044213506585,0.09748778357861056,0.5374697967002096,10.275980241610455,28280.662755313708,21138.502751143184,0.7474542924481272,1.0822934715584447,0.6995785119497462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219465046800803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15558.61219426863,1519.5357019663234,0.5374697967002096,6.143441814787208,3.222499092691834
291.0,-25.013349671846594,5.883244025845952,35.25063092050355,26.004664285015338,6.024369211335038,-21.908777775514505,-35.75742639424277,2.9197973150029433,5.876141931758582,-4.4511718984805375,40.34091443103603,46505.97560169257,25472.358893126573,25472.358893126573,71978.33449481914,80909.05184632138,106381.41073944795,106381.41073944795,1302.6301127705083,134665.31458335966,93480.83658552566,59077.76034089673,38225.64027180991,28283.903843911703,0.0,66509.54411572161,21140.925336217853,1519.7789653240654,105078.78062667744,362306.66880522424,1508157.3084716536,4.162654011986839,1569285.0769803664,4.331372321010223,0.7474542924798048,0.09748713017596616,4.027634451161993,1.271691922093742,1.0,0.0,4.027634451161803,1.277796252506112,1.2782923198316156,3.1520161710152834,19728.382022050824,2011.735100370751,4632.441516551485,4632.441516551485,5.498689795028192,5.883244025845952,-1.9765585808927932,7.859802606738746,3.224715938501927,3.224715938501927,0.9213474110005506,0.0,0.0,0.000388200779350371,0.00012636567932313822,0.0002618351000272328,0.0010545760693931293,0.09748713014866386,0.09748713017597163,0.5374843150002129,10.32731383023912,28283.903843911703,21140.925336217853,0.7474542924481272,1.0822256482405328,0.6992376240134147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220693223927794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15558.382762236419,1519.7789653240654,0.5374843150002129,6.144623224913285,3.224715938501927
292.0,-25.034503789345067,5.885437969622777,35.25022464203159,26.000578910484933,6.023066370253039,-21.92795049527478,-35.775886627938576,2.9165130761827616,5.876762168721257,-4.4509900314013136,40.34085070588417,46488.528081631914,25486.72674678102,25486.72674678102,71975.25482841293,80897.66143119265,106384.38817797367,106384.38817797367,1302.8142658680008,134668.8513257649,93477.45064119138,59068.317291630636,38232.37038840082,28284.463147791248,0.0,66516.83353619208,21141.343396265765,1519.8062716071292,105081.57391210567,362309.22531026904,1508151.3054781982,4.162608071010805,1569282.3096565492,4.331334120219187,0.7474542926906041,0.09748971133825383,4.027634451161993,1.2716851024935023,1.0,0.0,4.027634451162638,1.2778131376889064,1.2783081636198326,3.1519745198789404,19727.667445611718,2011.662233852714,4632.441516551485,4632.441516551485,5.5017913676229275,5.885437969622777,-1.9735188221752198,7.858956791797997,3.2268821146455204,3.2268821146455204,0.9219663184701486,0.0,0.0,0.00038738071014440644,0.00012611124974352261,0.0002612694604008838,0.0010522978797471037,0.0974897113306887,0.09748971133825396,0.5375025611980867,10.327752200122575,28284.463147791248,21141.343396265765,0.7474542924481272,1.0820607506707443,0.6988986939123811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221917688440704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15558.146214007997,1519.8062716071292,0.5375025611980867,6.145646834100182,3.2268821146455204
