time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
293.0,-25.055574803113284,5.88749265137985,35.249816879089835,25.995618116017454,6.0207096219175655,-21.947153821954707,-35.794451530650235,2.9122886407589625,5.881036221459794,-4.451955815498855,40.34106698761406,46471.90732370478,25503.43818915126,25503.43818915126,71975.34551285603,80886.99457687199,106390.43276602325,106390.43276602325,1303.936130155722,134677.7119168123,93474.32788191746,59059.2406287501,38238.98583685262,28287.27915078903,0.0,66526.26498764165,21143.448215522887,1519.9815060461276,105086.49663586753,362295.64944772574,1508152.6685930442,4.162767813778702,1569291.7019062273,4.331522347282987,0.7474542921860735,0.0974942789213346,4.027634451161993,1.2716801610169934,1.0,0.0,4.027634451163316,1.277834365367527,1.2783283576965367,3.151922158552667,19727.008412272167,2011.595031154591,4632.441516551485,4632.441516551485,5.505398848108224,5.88749265137985,-1.9714201549299841,7.858912806309833,3.229016027727939,3.229016027727939,0.9225760079222683,0.0,0.0,0.00038656544696913543,0.0001258558545487543,0.0002607095924203811,0.0010500429361807286,0.09749427891513178,0.09749427892133442,0.5375207362933788,10.332992036958672,28287.27915078903,21143.448215522887,0.7474542924481272,1.0819087096837112,0.6985497732713192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223137319392916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15557.917845848846,1519.9815060461276,0.5375207362933788,6.146561779040596,3.229016027727939
294.0,-25.07656218712951,5.889417041561511,35.24939825888967,25.990856845770054,6.018577618433671,-21.966259383993915,-35.8128990517929,2.908274815298038,5.885195442740553,-4.452683769166115,40.341177217270356,46455.181428740114,25519.073178200684,25519.073178200684,71974.2546069408,80876.22624225731,106395.299420458,106395.299420458,1305.0124845100363,134684.68920310636,93471.16096964796,59050.11615613077,38245.60534835243,28289.38978264835,0.0,66534.99513100079,21145.025820761264,1520.114060473135,105090.28693594797,362285.4169907282,1508144.2486218433,4.162862146505998,1569296.4887552531,4.331657900531545,0.747454292341464,0.09749777230809818,4.027634451161993,1.2716747425915669,1.0,0.0,4.027634451163494,1.2778546089345844,1.2783475733876373,3.1518722263091004,19726.34006079645,2011.5268782710152,4632.441516551485,4632.441516551485,5.508773955811919,5.889417041561511,-1.9692136290253415,7.858630670586852,3.2311115866740274,3.2311115866740274,0.9231747390497221,0.0,0.0,0.0003857549886403282,0.00012560254716753312,0.0002601524414727951,0.0010477989358297335,0.09749777226055761,0.09749777230809817,0.5375391460878474,10.337879211906682,28289.38978264835,21145.025820761264,0.7474542924481272,1.0817503550609817,0.6982067307177896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224352352134886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15557.686765479288,1520.114060473135,0.5375391460878474,6.147617328204469,3.2311115866740274
295.0,-25.097461973379577,5.891220758261095,35.248974213628635,25.98667755899953,6.017049862075487,-21.98527918853177,-35.83122709589077,2.904867077425402,5.87564334828437,-4.453128734581783,40.34135884614169,46438.35927426569,25533.553996042807,25533.553996042807,71971.91327030849,80865.3686020102,106398.922598053,106398.922598053,1302.7499029818864,134690.74009909527,93467.89739117851,59040.888064234714,38252.23258549311,28291.817501042256,0.0,66544.05008653537,21146.84043135202,1520.2551309156534,105096.17269507112,362279.16246048687,1508249.0549390959,4.163223312915762,1569304.3762210058,4.331754455770464,0.7474542924141575,0.09750326949659673,4.027634451161993,1.2716685230238358,1.0,0.0,4.027634451162071,1.2778720373423669,1.2783639791110517,3.1518292391297638,19725.65130869329,2011.4566451023836,4632.441516551485,4632.441516551485,5.511899913860258,5.891220758261095,-1.9668601483955919,7.858080906656687,3.233171265464461,3.233171265464461,0.9237632187041317,0.0,0.0,0.0003849494664955812,0.0001253513465003182,0.00025959811999526296,0.0010455663315498062,0.09751059236950498,0.0975032695092029,0.5375577257400603,10.32877208286618,28291.817501042256,21146.84043135202,0.7474542924481272,1.0815679715423785,0.6978589252363842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225562754119452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15557.457417823738,1520.2551309156534,0.5375577257400603,6.148620157525034,3.233171265464461
296.0,-25.11828484698772,5.892885915002917,35.2485395103346,25.980975629668706,6.013861734417129,-22.004288756829776,-35.84964646780861,2.8998656442591706,5.896169155251357,-4.454640894414201,40.3414231232205,46422.279323776515,25550.181190981435,25550.181190981435,71972.46051475796,80855.06924954714,106405.25044052859,106405.25044052859,1307.817373534912,134699.37657108056,93464.92218424389,59032.132258473364,38258.655473078354,28294.126130551966,0.0,66552.78160363031,21148.56602188654,1520.4200317417872,105097.43306699368,362257.9078473596,1508115.9666688647,4.163100194639014,1569307.1675424378,4.332016316407587,0.7474542922550396,0.09750431768844298,4.027634451161993,1.2716648046905172,1.0,0.0,4.027634451159826,1.27789683446844,1.2783877621105968,3.151768079022863,19725.02341509343,2011.3926177740034,4632.441516551485,4632.441516551485,5.515489207946155,5.892885915002917,-1.9653866972999343,7.8582726123028515,3.235197748404772,3.235197748404772,0.9243422138299348,0.0,0.0,0.0003841484477066059,0.00012509936142899824,0.0002590490862776077,0.0010433550244337282,0.09750431763012089,0.09750431768844303,0.5375755955488102,10.35081004966554,28294.126130551966,21148.56602188654,0.7474542924481272,1.08143429591577,0.6975257563275804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226768294231191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15557.229848774281,1520.4200317417872,0.5375755955488102,6.14965919097776,3.235197748404772
297.0,-25.13902508448424,5.894433269408093,35.24809442580121,25.976276210881792,6.011776254353013,-22.02316718143209,-35.867868341132976,2.895918351300845,5.901869353571328,-4.455330857611265,40.34140631929827,46405.75210554573,25564.317471378785,25564.317471378785,71970.06957692452,80844.36534346595,106408.68281484474,106408.68281484474,1309.2484999992012,134704.25485059628,93461.73893781038,59023.12569989003,38265.125819911504,28295.572035751535,0.0,66560.69785566303,21149.646785063524,1520.517809243101,105099.43431484554,362248.21018898446,1508086.305502923,4.1631297631978805,1569306.437808409,4.332130273299912,0.74745429278973,0.09750609857412038,4.027634451161993,1.2716593445045872,1.0,0.0,4.02763445116053,1.277916742823235,1.2784066604355706,3.1517189783928723,19724.3516164232,2011.3241133744143,4632.441516551485,4632.441516551485,5.518540791079335,5.894433269408093,-1.9633593392133295,7.857792608621423,3.2371854386189898,3.2371854386189898,0.9249101253197114,0.0,0.0,0.0003833521321328145,0.0001248505384187046,0.0002585015937141099,0.0010411499245232296,0.09750609861256047,0.09750609857412039,0.5375947808805178,10.357200211182601,28295.572035751535,21149.646785063524,0.7474542924481272,1.081269756711261,0.6971944946577434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422796958663895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15556.99983918936,1520.517809243101,0.5375947808805178,6.150639727081668,3.2371854386189898
298.0,-25.159684275391175,5.895858620684179,35.247643832647874,25.971289292816095,6.009339772303966,-22.042007755991623,-35.88607572074977,2.8916632529044,5.909121502386995,-4.456405240042968,40.341460044468306,46389.54033081474,25578.957846869722,25578.957846869722,71968.49817768447,80833.91917682387,106412.87702369358,106412.87702369358,1311.069842388999,134710.53385598355,93458.6385964454,59014.25975043619,38271.532051121336,28297.656832289962,0.0,66569.18888341129,21151.20505970831,1520.6592292081705,105101.80718130458,362233.1097979369,1508054.9622188485,4.163216783413534,1569308.7709006048,4.332317307426718,0.7474542922427783,0.0975082175166642,4.027634451161993,1.271654540398158,1.0,0.0,4.0276344511613855,1.2779380672485574,1.278426981247483,3.1516663869585027,19723.697314203826,2011.257393116286,4632.441516551485,4632.441516551485,5.521701192659933,5.895858620684179,-1.961688896853628,7.857547517537807,3.239140367056223,3.239140367056223,0.925468676301778,0.0,0.0,0.00038256043811155636,0.0001246023697206988,0.00025795806839085757,0.0010389608032062194,0.09750821746148768,0.09750821751666425,0.5376140840223824,10.36552674242995,28297.656832289962,21151.20505970831,0.7474542924481272,1.0811082331757036,0.6968620334560631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229166299054739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15556.773172180532,1520.6592292081705,0.5376140840223824,6.1515796760074934,3.239140367056223
299.0,-25.1802625796105,5.8971665304435135,35.247185043607125,25.966356542799645,6.006950468530031,-22.06077079647811,-35.90420263409612,2.887458685397668,5.916730141619098,-4.457436282985337,40.34146750684113,46373.365446267904,25593.05082887986,25593.05082887986,71966.41627514776,80823.50213526732,106416.55296414718,106416.55296414718,1312.9704189446493,134716.0316543884,93455.55388992085,59005.41720092167,38277.92965444353,28299.478690241245,0.0,66577.40834468478,21152.56681818666,1520.7860676533874,105103.58254520253,362218.6190054646,1508017.0655729254,4.163278711937706,1569309.0949650034,4.332491519275899,0.7474542923464128,0.09750976585137172,4.027634451161993,1.2716495950752869,1.0,0.0,4.0276344511629345,1.2779591489584807,1.2784470650902446,3.1516143958470506,19723.046311592323,2011.1910093245222,4632.441516551485,4632.441516551485,5.524743429018404,5.8971665304435135,-1.960051111151068,7.857217641594581,3.241061070140189,3.241061070140189,0.9260174486114826,0.0,0.0,0.0003817733392097614,0.00012435575022521034,0.00025741758898455104,0.0010367839497292357,0.09750976580117264,0.09750976585137182,0.5376336031455772,10.374166424604425,28299.478690241245,21152.56681818666,0.7474542924481272,1.0809434921612295,0.696533052265771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230358521049522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15556.546188133201,1520.7860676533874,0.5376336031455772,6.1525550387160335,3.241061070140189
300.0,-25.200760613130832,5.898358969066519,35.24671904761199,25.961365398857765,6.004489674120441,-22.07946872724448,-35.922269721608586,2.883197788234107,5.925072052824703,-4.458545801450428,40.3414599061196,46357.31135778882,25606.907365239415,25606.907365239415,71964.21872302823,80813.13869375734,106420.04605899676,106420.04605899676,1315.047182428796,134721.3279536956,93452.46147577294,58996.63413980431,38284.2525955207,28301.281894698845,0.0,66585.53449021955,21153.914640252246,1520.9142622732145,105104.99887656796,362203.0257866926,1507973.564697833,4.1633378446316565,1569308.764892612,4.33267712627228,0.7474542926698531,0.09751096662690126,4.027634451161993,1.271644796463661,1.0,0.0,4.027634451162525,1.2779804827634333,1.2784674069078912,3.151561784772223,19722.393682348633,2011.1244596624367,4632.441516551485,4632.441516551485,5.527734624117153,5.898358969066519,-1.9585367179233577,7.856895686989876,3.2429487206187284,3.2429487206187284,0.9265567773196367,0.0,0.0,0.0003809907917794589,0.00012411039312308208,0.0002568803986563768,0.0010346203434566503,0.09751096665905422,0.0975109666269013,0.5376533196026799,10.383617854275144,28301.281894698845,21153.914640252246,0.7474542924481272,1.0807785696095709,0.6962069421339261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231546259737213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,64.0,15556.320209180834,1520.9142622732145,0.5376533196026799,6.15350729075478,3.2429487206187284
301.0,-25.221178874492963,5.8994388148773265,35.24624589016282,25.956380925513827,6.002011069483637,-22.09809662771454,-35.94027247801421,2.87892882270524,5.933928180618466,-4.459686121993438,40.34143044604547,46341.35686923386,25620.418502703014,25620.418502703014,71961.77537193688,80802.87513918437,106423.29364188739,106423.29364188739,1317.2456655574206,134726.29342944006,93449.42958450958,58987.91131455932,38290.57585550028,28302.99978755268,0.0,66593.57564305296,21155.19868343477,1521.039050424413,105106.04797632997,362187.00022286095,1507925.0254370982,4.16338804128597,1569307.4855465214,4.3328653004688045,0.7474542925565993,0.09751181393623862,4.027634451161993,1.271640082472004,1.0,0.0,4.027634451161594,1.2780018453201925,1.2784877832223025,3.1515091045528996,19721.753825975095,2011.0592124706293,4632.441516551485,4632.441516551485,5.530651258340233,5.8994388148773265,-1.9571084392018814,7.856547254079208,3.244803717154074,3.244803717154074,0.9270867763297355,0.0,0.0,0.00038021275695365405,0.00012386635424193942,0.00025634640271171463,0.001032469602993148,0.09751181393701312,0.0975118139362385,0.5376732489327118,10.393614302611923,28302.99978755268,21155.19868343477,0.7474542924481272,1.0806113754524598,0.6958832953741265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232729548574912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15556.094824508895,1521.039050424413,0.5376732489327118,6.154451990133239,3.244803717154074
302.0,-25.24151786265223,5.9004082831786855,35.24576581699962,25.95134616075086,5.999476178947771,-22.116658795561065,-35.95821160180492,2.874617111856597,5.943470874676564,-4.460886006599544,40.34138089039333,46325.50223215909,25633.66380383697,25633.66380383697,71959.16603599605,80792.63648818909,106426.30029202606,106426.30029202606,1319.6079746477917,134730.95866832568,93446.36784978272,58979.23359375271,38296.81584003334,28304.65837629963,0.0,66601.47421633298,21156.438406815083,1521.1625753654928,105106.69231737827,362170.1381723178,1507870.619492242,4.163431659776458,1569305.3335228309,4.333061089581514,0.7474542927015161,0.09751227090119903,4.027634451161993,1.271635472881608,1.0,0.0,4.027634451162854,1.2780233972691606,1.278508354685713,3.1514559590756424,19721.107671377555,2010.993323038709,4632.441516551485,4632.441516551485,5.533510506770384,5.9004082831786855,-1.955786843459634,7.856195126638319,3.246626735588779,3.246626735588779,0.9276076387396511,0.0,0.0,0.0003794391961227593,0.00012362361864954861,0.0002558155774732107,0.0010303316329750034,0.0975122709055618,0.09751227090119899,0.537693387926506,10.404356881276101,28304.65837629963,21156.438406815083,0.7474542924481272,1.0804440424585855,0.695562715048708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233908414267078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15555.870126367212,1521.1625753654928,0.537693387926506,6.155385678001855,3.246626735588779
303.0,-25.2617780577698,5.901269990391924,35.245279001933355,25.946303677652054,5.996914716703043,-22.13515269088314,-35.97608667388556,2.8702893498164075,5.953558059117597,-4.462122520590066,40.34131063917218,46309.74363044666,25646.595134411324,25646.595134411324,71956.33876485798,80782.47500480803,106429.07013921936,106429.07013921936,1322.099428948146,134735.31023573288,93443.34076451244,58970.60939015117,38303.03486040141,28306.240096513524,0.0,66609.27495691493,21157.620655027345,1521.283285561602,105106.97071027121,362152.76201103814,1507811.0933132782,4.163467054456211,1569302.2827688553,4.33326056676885,0.7474542921591811,0.0975123755334096,4.027634451161993,1.2716308995569126,1.0,0.0,4.0276344511608455,1.2780450151057305,1.278528997698505,3.151402652925174,19720.468829270372,2010.9281792732863,4632.441516551485,4632.441516551485,5.536301978724892,5.901269990391924,-1.9545534037408743,7.855823394132798,3.248418256551151,3.248418256551151,0.9281195018717574,0.0,0.0,0.0003786700716605264,0.00012338218659677019,0.0002552878850637562,0.0010282062808470676,0.0975123754206739,0.09751237553340951,0.5377137465808487,10.415680579707669,28306.240096513524,21157.620655027345,0.7474542924481272,1.080275063966718,0.6952446736644607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235082883566608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15555.646102907034,1521.283285561602,0.5377137465808487,6.156309180426878,3.248418256551151
304.0,-25.28195993353844,5.902026278665638,35.244785700840126,25.94123954130339,5.9943153807671425,-22.153579870576838,-35.993897973652906,2.865935317805539,5.964226637281001,-4.463405552087635,40.34122194824218,46294.07976734048,25659.245407154278,25659.245407154278,71953.32517449476,80772.37986138162,106431.62526853589,106431.62526853589,1324.7293176054518,134739.38790617936,93440.33311424192,58962.0330202009,38309.222326712246,28307.76263764348,0.0,66616.98496435572,21158.758702234245,1521.4023636755248,105106.89595093044,362134.7328519045,1507746.4569544767,4.163495848853226,1569298.4312520633,4.333465665923379,0.7474542927704737,0.0975121397295357,4.027634451161993,1.2716263921698556,1.0,0.0,4.027634451163698,1.2780667462300634,1.278549759631446,3.1513490692425723,19719.834088764266,2010.8634537547753,4632.441516551485,4632.441516551485,5.5390327790378056,5.902026278665638,-1.953414412541708,7.855440691207346,3.250178885365776,3.250178885365776,0.9286225386759359,0.0,0.0,0.0003779053464481238,0.0001231420489180518,0.00025476329753007206,0.0010260934340237512,0.09751213983613816,0.09751213972953574,0.5377343233799485,10.427632189368637,28307.76263764348,21158.758702234245,0.7474542924481272,1.0801047992939685,0.6949290754018772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423625298216527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15555.422764645322,1521.4023636755248,0.5377343233799485,6.157222139925113,3.250178885365776
305.0,-25.302063874175268,5.9026795540364345,35.24428610203073,25.93616311149674,5.991685603016276,-22.171939937154367,-36.011641659401334,2.8615616659953553,5.975438670774224,-4.464728661326465,40.34111465152835,46278.49271495565,25671.60695550447,25671.60695550447,71950.09967046013,80762.35879893514,106433.9657544396,106433.9657544396,1327.4883258510818,134743.18636992175,93437.35580498847,58953.48972100889,38315.40675997732,28309.220615482147,0.0,66624.62737545947,21159.84846889359,1521.5193492115925,105106.47742858852,362116.14125764073,1507676.8987490581,4.163517520961228,1569293.771764922,4.333675285268189,0.7474542925890865,0.09751157276586743,4.027634451161993,1.2716219748975708,1.0,0.0,4.027634451163461,1.278088559928389,1.278570609716416,3.151295283785077,19719.205751486865,2010.799381183877,4632.441516551485,4632.441516551485,5.541701252737048,5.9026795540364345,-1.9523638520608424,7.855043406097277,3.2519091489789997,3.2519091489789997,0.9291168997082856,0.0,0.0,0.0003771449870058312,0.00012290325192067608,0.0002542417350851552,0.001023992771152172,0.09751157279102445,0.09751157276586739,0.5377551203372677,10.440167332100714,28309.220615482147,21159.84846889359,0.7474542924481272,1.0799324890027413,0.6946154078154272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237418735404732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15555.200108119883,1521.5193492115925,0.5377551203372677,6.1581256332052305,3.2519091489789997
306.0,-25.322090493517585,5.90323195554991,35.2437803550157,25.93104540081697,5.9890089960059765,-22.190235082328282,-36.02932939594609,2.8571535848166665,5.987275900792383,-4.466101671721182,40.340987863792336,46263.02847262512,25683.711818382926,25683.711818382926,71946.74029100804,80752.36097303574,106436.07279141867,106436.07279141867,1330.3960651021916,134746.68708492612,93434.35160231635,58945.019101905746,38321.48055601179,28310.61429350746,0.0,66632.09484951926,21160.890167339436,1521.634532680006,105105.67672631648,362096.84927163075,1507601.8510782542,4.163532088475343,1569288.2658704834,4.33389097150985,0.747454292158977,0.09751063763750209,4.027634451161993,1.271617620266043,1.0,0.0,4.0276344511635385,1.278110524874185,1.2785916165992717,3.151241127255772,19718.571738568793,2010.7347298586974,4632.441516551485,4632.441516551485,5.5443143160288795,5.90323195554991,-1.9514080655283648,7.854640021078275,3.2536095975136323,3.2536095975136323,0.9296027421467521,0.0,0.0,0.00037638895142405983,0.00012266563344614408,0.0002537233179779158,0.0010219047765509827,0.09751063754194116,0.09751063763750223,0.5377761367899083,10.453377572513546,28310.61429350746,21160.890167339436,0.7474542924481272,1.0797610438857024,0.6943054781198869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238580163480372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15554.978212418631,1521.634532680006,0.5377761367899083,6.159019525547006,3.2536095975136323
307.0,-25.342040158257674,5.903685898965629,35.243268661627056,25.925924686621897,5.986309646060576,-22.2084632269986,-36.04694955339653,2.8527327148014927,5.999611084318246,-4.467507917269085,40.340842788984325,46247.63648933143,25695.526790113712,25695.526790113712,71943.16327944514,80742.44375222111,106437.97054233482,106437.97054233482,1333.4217791784176,134749.91049438308,93431.38777824867,58936.58051535901,38327.56362543295,28311.939952048255,0.0,66639.5035774812,21161.881039013937,1521.7472481764842,105104.5487631564,362077.0911385546,1507522.1646731216,4.163539206340575,1569281.9658580888,4.33411006734358,0.7474542922475703,0.09750938748242004,4.027634451161993,1.271613337616436,1.0,0.0,4.027634451161409,1.2781325409347388,1.2786126800683244,3.1511868465663633,19717.946247231863,2010.6709474929628,4632.441516551485,4632.441516551485,5.546864800840953,5.903685898965629,-1.9505333431889977,7.8542192421546275,3.255280704560258,3.255280704560258,0.9300802013029309,0.0,0.0,0.0003756372073897205,0.00012242934459275655,0.00025320786279696395,0.001019828711506151,0.09750938749705818,0.09750938748242291,0.537797378151494,10.46711900158732,28311.939952048255,21161.881039013937,0.7474542924481272,1.0795873230927873,0.693997314003993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423973729987596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15554.756846110235,1521.7472481764842,0.537797378151494,6.159903320189533,3.255280704560258
308.0,-25.36189586831435,5.904100850202728,35.24277180228916,25.92507217722016,5.9884979446739806,-22.226133662751444,-36.06375631699336,2.852735739102628,5.908426484609322,-4.466124526474185,40.34126411345301,46229.25843851407,25700.20585154378,25700.20585154378,71929.46429005785,80730.01883894672,106430.2246904905,106430.2246904905,1311.2370967581664,134745.01051012246,93427.79425750568,58927.03385703875,38334.17822274104,28314.785819631958,0.0,66648.964042373,21164.008205667044,1521.858454100015,105118.98759373234,362096.5281493642,1508283.7484317606,4.165418973057913,1569300.2623292494,4.3339279455391955,0.7474542926259061,0.09752310719167294,4.027634451161993,1.2716023293277248,1.0,0.0,4.027634451161717,1.2781340607874032,1.278613245890869,3.1511830994322625,19717.18786345384,2010.593613869552,4632.441516551485,4632.441516551485,5.547874864629853,5.904100850202728,-1.9475873504242345,7.851688200626963,3.256923030749917,3.256923030749917,0.9305494373571191,0.0,0.0,0.00037489037542810555,0.00012220435509115025,0.00025268602033695533,0.0010177269208361413,0.09757645883443153,0.09752310719314686,0.5378188404725079,10.374551011083497,28314.785819631958,21164.008205667044,0.7474542924481272,1.0792285420119612,0.6936230608044137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240890163819866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15554.536244045143,1521.858454100015,0.5378188404725079,6.160777568310484,3.256923030749917
309.0,-25.381697693286785,5.9043355916849585,35.242249771417974,25.914626439940207,5.979591009220326,-22.244833875591446,-36.08221469968555,2.8427271915249768,6.027134042245052,-4.471778701965572,40.3409087612738,46218.074060726925,25721.83102213236,25721.83102213236,71939.90508285929,80723.67672352861,106445.50774566097,106445.50774566097,1340.2285632119601,134763.052365846,93425.89547638976,58920.29281358818,38339.55851422398,28317.544620185043,0.0,66657.10313440903,21166.070281153836,1522.1656522544788,105105.27918244901,362017.09063367726,1507387.4232994365,4.163857072772158,1569284.830765534,4.334836313994587,0.7474542925613133,0.09750967165028136,4.027634451161993,1.2716073867445812,1.0,0.0,4.027634451160759,1.2781819377567962,1.2786601905028963,3.151065065299291,19716.787140903645,2010.552751541418,4632.441516551485,4632.441516551485,5.552543066162741,5.9043355916849585,-1.9500252560082432,7.854360847693202,3.258554350871384,3.258554350871384,0.9310155288203955,0.0,0.0,0.0003741469308402646,0.00012195769548856252,0.00025218923535170204,0.0010157260525147152,0.09750967164820644,0.09750967165031453,0.5378340392838963,10.4989127442106,28317.544620185043,21166.070281153836,0.7474542924481272,1.0792533983632304,0.6933705769890969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424203777073118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15554.33134963167,1522.1656522544788,0.5378340392838963,6.161936186415528,3.258554350871384
310.0,-25.401417933749403,5.904514581284056,35.24170811026594,25.91075728358703,5.97839028529744,-22.262705592506062,-36.09936096528543,2.8396779440540985,6.036828623856422,-4.4715572193866375,40.340210403878075,46201.75192600318,25728.521248108325,25728.521248108325,71930.2731741115,80712.7610740808,106441.28232218913,106441.28232218913,1342.515741873358,134756.14117191627,93422.44774460749,58911.438596529755,38345.56572008637,28314.85884972715,0.0,66660.42456981352,21164.062783681307,1522.0270617272704,105098.76658031577,362020.2020636891,1507266.589668593,4.1634875100241615,1569254.504152791,4.3347152871781365,0.7474542923206291,0.09750334121944818,4.027634451161993,1.2716001006355513,1.0,0.0,4.027634451162405,1.2781975775566465,1.278674891474707,3.151026509423578,19716.059524718396,2010.4785553393256,4632.441516551485,4632.441516551485,5.5539872778062245,5.904514581284056,-1.9480872950552266,7.852601876339283,3.2601319993021947,3.2601319993021947,0.9314662855149127,0.0,0.0,0.0003734078974033247,0.00012172898158862384,0.00025167891581470085,0.001013670671966388,0.09750334117689585,0.09750334121945027,0.5378573259788241,10.508385843243047,28314.85884972715,21164.062783681307,0.7474542924481272,1.0790551311112466,0.6930911740235924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424318243466317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15554.092807556866,1522.0270617272704,0.5378573259788241,6.162705479107242,3.2601319993021947
311.0,-25.421064646788942,5.904594037182938,35.24117703176214,25.90522397020834,5.975142525320312,-22.28071587070124,-36.11681240200994,2.834793749232619,6.052751172404328,-4.473583620250719,40.34012948377262,46187.05248993315,25740.465292134213,25740.465292134213,71927.51778206736,80703.39639025935,106443.86168239356,106443.86168239356,1346.4243074585102,134760.8058128074,93419.69223794028,58903.34833761409,38351.493222584664,28316.94413041385,0.0,66668.43735299852,21165.621436932848,1522.1964528337544,105097.43737493505,361991.73557519226,1507172.1672530046,4.163554079095647,1569250.9901745291,4.335046455359109,0.7474542923648279,0.09750187152009335,4.027634451161993,1.27159696365241,1.0,0.0,4.027634451161162,1.2782217077924731,1.2786980912532895,3.1509670244278962,19715.477997100752,2010.419256025325,4632.441516551485,4632.441516551485,5.556565625311145,5.904594037182938,-1.9478928597773861,7.852486896960324,3.261693220484064,3.261693220484064,0.9319123487097326,0.0,0.0,0.0003726729550839189,0.00012149660368927365,0.00025117635139464524,0.001011646526194244,0.0975018715170678,0.0975018715200916,0.537880195977937,10.526334792655064,28316.94413041385,21165.621436932848,0.7474542924481272,1.0788841112507688,0.6927873867116493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244322552727393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15553.879936281723,1522.1964528337544,0.537880195977937,6.163301329309039,3.261693220484064
312.0,-25.440636311608124,5.904587933149879,35.24063679790969,25.900095013808482,5.972387111230214,-22.29860934369465,-36.13410618910564,2.8303601433167405,6.067641622546489,-4.475071662182032,40.33986615153397,46172.03753525452,25750.732483967036,25750.732483967036,71922.77001922156,80693.67595903786,106444.4084430049,106444.4084430049,1350.0498835970939,134762.12076027333,93416.75015048201,58895.1117266988,38357.37602642579,28317.712317268437,0.0,66675.08834369422,21166.195630644957,1522.2832407736294,105094.3585594078,361970.8329671307,1507065.5256358425,4.163499896613752,1569239.5549394104,4.3352651982374155,0.747454292687958,0.0974987508860216,4.027634451161993,1.2715927529847253,1.0,0.0,4.027634451161652,1.2782437434290717,1.278719200898391,3.1509127049253434,19714.85709310118,2010.3559414378185,4632.441516551485,4632.441516551485,5.558781992597412,5.904587933149879,-1.9473443218502986,7.851932255000178,3.263224713982367,3.263224713982367,0.9323499182806764,0.0,0.0,0.0003719421434666712,0.00012126672907786012,0.0002506754143888111,0.0010096289350516843,0.09749875087972103,0.09749875088602176,0.5379032531373872,10.542713284728507,28317.712317268437,21166.195630644957,0.7474542924481272,1.078705282675844,0.6924930837323927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245458588796305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15553.660379869529,1522.2832407736294,0.5379032531373872,6.164205673377903,3.263224713982367
313.0,-25.460133798033596,5.904495251394253,35.24009276229718,25.89484801227229,5.969472447625614,-22.316451969169638,-36.15136117497457,2.8257906187616406,6.083342458893412,-4.476740716702841,40.339630091689685,46157.202429860525,25761.12181067518,25761.12181067518,71918.3242405357,80684.1231399374,106445.24495061257,106445.24495061257,1353.8768534173723,134763.9966580767,93413.88127881465,58886.9605687378,38363.24523341872,28318.75170746413,0.0,66681.99694088285,21166.97251665548,1522.3891102347434,105091.3680971952,361947.38879155554,1506957.103069421,4.163470022813932,1569229.3040649218,4.335517682014931,0.7474542923117754,0.09749570644036404,4.027634451161993,1.2715888956328856,1.0,0.0,4.027634451162915,1.2782664009432265,1.2787409378365264,3.150856854400633,19714.251640708015,2010.2942024756687,4632.441516551485,4632.441516551485,5.561024725003428,5.904495251394253,-1.9469818598961521,7.851477111290405,3.2647305293276996,3.2647305293276996,0.9327801512364856,0.0,0.0,0.0003712154128107665,0.0001210377704721512,0.0002501776423386153,0.0010076240911934904,0.09749570642008877,0.09749570644036128,0.5379263767166615,10.560083175596276,28318.75170746413,21166.97251665548,0.7474542924481272,1.0785268519221933,0.6921988624723004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246590453078207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15553.443399990341,1522.3891102347434,0.5379263767166615,6.165018079901726,3.2647305293276996
314.0,-25.479557400571167,5.904318717608436,35.23954372777656,25.88960953233766,5.966562142795414,-22.33422764765299,-36.16854868652297,2.8212323898772476,6.0994045097411345,-4.478407731579321,40.33936737964682,46142.425109759155,25771.184054298075,25771.184054298075,71913.60916405723,80674.5878219365,106445.77187623458,106445.77187623458,1357.786522312279,134765.4257560854,93411.00189608637,58878.83918390916,38369.0696801969,28319.653879850826,0.0,66688.72356004773,21167.64685888662,1522.4879620122538,105087.9853539223,361923.97445439943,1506844.0445438072,4.163426992686448,1569217.895880938,4.335766643385631,0.7474542926510556,0.09749228644150802,4.027634451161993,1.271585033335723,1.0,0.0,4.027634451160461,1.2782889985649388,1.2787626200082063,3.1508011534821825,19713.643970039608,2010.2322373123961,4632.441516551485,4632.441516551485,5.563196850347469,5.904318717608436,-1.9466668300087377,7.8509855476171735,3.2662102168866687,3.2662102168866687,0.9332029191104768,0.0,0.0,0.0003704927351047388,0.00012081010401496552,0.00024968263108977325,0.0010056303668339412,0.09749228654489342,0.0974922864415081,0.5379496244956502,10.57781224132043,28319.653879850826,21167.64685888662,0.7474542924481272,1.0783473625687994,0.6919074567113537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424771819401994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15553.226620969494,1522.4879620122538,0.5379496244956502,6.165843466900945,3.2662102168866687
315.0,-25.498889373857594,5.9041200040576785,35.23901178396409,25.888783146534138,5.968755153979603,-22.3513706658688,-36.18484785603357,2.8212364460359,6.006478159782944,-4.477160746050669,40.33970492526233,46124.33676570367,25773.84562609759,25773.84562609759,71898.18239180127,80662.25408481229,106436.09971090988,106436.09971090988,1335.1754677770368,134758.26863112795,93407.51498608128,58869.597667155445,38375.463687695374,28322.168920218086,0.0,66697.63260791346,21169.526723850904,1522.5863414063338,105100.92424313285,361941.48908691254,1507615.891536009,4.165358039884693,1569232.5536996482,4.335597329995044,0.7474542922007222,0.09750456358052338,4.027634451161993,1.271574278906919,1.0,0.0,4.0276344511636895,1.2782904545772162,1.2787631587211217,3.150797564622431,19712.90808560415,2010.1571979834248,4632.441516551485,4632.441516551485,5.563771400892793,5.9041200040576785,-1.9441820155075815,7.84830201956526,3.267664454613604,3.267664454613604,0.9336184156038868,0.0,0.0,0.00036977475192037645,0.00012059456987046145,0.000249180182049915,0.001003606685771055,0.09756075951594165,0.09750456358278134,0.5379730050042788,10.48363890583363,28322.168920218086,21169.526723850904,0.7474542924481272,1.0779720295990052,0.6915438368982105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248841826819865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15553.010618518005,1522.5863414063338,0.5379730050042788,6.1666547980452,3.267664454613604
316.0,-25.51817152741746,5.903751416880817,35.23845478714787,25.878074357192986,5.959398389067394,-22.369703530533474,-36.20296907667068,2.810930392183384,6.134039732889505,-4.483234649965169,40.339228581865946,46114.13569576755,25794.23046122336,25794.23046122336,71908.36615699092,80656.67270032782,106450.90316155118,106450.90316155118,1366.282386670573,134775.50248281172,93405.76070040223,58863.223695841596,38380.596671734034,28324.599321260546,0.0,66705.19599299459,21171.343337756167,1522.8893407768078,105084.6207748806,361856.1838624713,1506647.9457540591,4.163665049667031,1569211.8686582926,4.336562254950144,0.7474542922082884,0.09748862564482987,4.027634451161993,1.271580097354017,1.0,0.0,4.027634451162148,1.2783396621293108,1.2788114705914608,3.1506762799279997,19712.53785765887,2010.1194452395946,4632.441516551485,4632.441516551485,5.568171852588284,5.903751416880817,-1.9472806845131245,7.851032101393941,3.2691117072218066,3.2691117072218066,0.9340319163490876,0.0,0.0,0.00036905989430843056,0.00012035535839704114,0.0002487045359113894,0.001001690956996967,0.09748862556143333,0.0974886256448282,0.537989714770323,10.617274382854703,28324.599321260546,21171.343337756167,0.7474542924481272,1.078002471719636,0.6913124983638528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249960322877455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15552.811839601622,1522.8893407768078,0.537989714770323,6.167767195645349,3.2691117072218066
317.0,-25.53737477676419,5.90334224912067,35.23787876025115,25.874149181786947,5.9580625889496455,-22.387123358961375,-36.21967536220325,2.8078111711468123,6.147039712201661,-4.483190619167043,40.33840151812396,46098.354465923585,25799.100131217598,25799.100131217598,71897.45459714119,80646.08158977257,106445.18172099016,106445.18172099016,1369.3475451063568,134766.55319780105,93402.3744225821,58854.64729873285,38386.36347094361,28321.371476810906,0.0,66707.7349477545,21168.930681249883,1522.7282698223344,105075.8341758838,361856.80219830363,1506495.1105983327,4.163235571215677,1569175.9542009835,4.336455594224393,0.7474542925501567,0.09748011101698494,4.027634451161993,1.2715730447741227,1.0,0.0,4.027634451163594,1.2783555713794257,1.2788264771789255,3.1506370694781918,19711.823210840244,2010.046571544844,4632.441516551485,4632.441516551485,5.569223062836018,5.90334224912067,-1.945821011993012,7.849163261113683,3.270507383430216,3.270507383430216,0.9344306809800617,0.0,0.0,0.00036834922573906966,0.00012013521313928755,0.0002482140125997821,0.0009997153084080393,0.09748011102614791,0.09748011101698496,0.5380148455613681,10.630230331368693,28321.371476810906,21168.930681249883,0.7474542924481272,1.077797869369291,0.6910496136921425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425107609943964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15552.57601562202,1522.7282698223344,0.5380148455613681,6.168471325563451,3.270507383430216
318.0,-25.556507506407485,5.902846624103156,35.23731501792913,25.868502782564633,5.954608912210578,-22.404691540192008,-36.236703477893,2.8027929459951224,6.166393850156055,-4.485472524671163,40.33821966472063,46084.25052899222,25809.4750021017,25809.4750021017,71893.72553109392,80637.09717136706,106446.57217346875,106446.57217346875,1374.0688401779043,134769.6853633253,93399.7086312417,58846.861988866964,38392.05182486081,28323.11318985652,0.0,66715.16501471733,21170.232527589713,1522.887740615169,105072.50333329085,361824.75790337735,1506370.7734418684,4.16326064078825,1569168.057472996,4.336817819116819,0.7474542923894221,0.09747671433469356,4.027634451161993,1.2715703204507012,1.0,0.0,4.027634451161662,1.2783802703343874,1.2788502816175966,3.150576197572636,19711.260616923933,2009.9892029310656,4632.441516551485,4632.441516551485,5.571462674679371,5.902846624103156,-1.9461544292404667,7.849001053343622,3.2718902035173727,3.2718902035173727,0.934825772433535,0.0,0.0,0.0003676424191763923,0.00011991120963277796,0.0002477312095436143,0.0009977707541858917,0.09747671436128716,0.09747671433469358,0.5380394810380027,10.651866374827193,28323.11318985652,21170.232527589713,0.7474542924481272,1.0776219397079239,0.6907612462447789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425218747193706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15552.367933468326,1522.887740615169,0.5380394810380027,6.168997797909468,3.2718902035173727
319.0,-25.575568071067362,5.902278730895516,35.23674302852171,25.863282952364557,5.951673565598021,-22.42214291318416,-36.25357394395394,2.798248407714821,6.1845752416836035,-4.487188109980339,40.33785169031571,46069.817582369025,25818.147184916845,25818.147184916845,71887.96476728587,80627.74173077026,106445.8889156871,106445.8889156871,1378.4717940119153,134769.38714747518,93396.85266660784,58838.92851820661,38397.69349822359,28323.498231788082,0.0,66721.19173001168,21170.52032825192,1522.9617288594309,105067.41712167519,361800.6677835815,1506234.6697969162,4.163161663089857,1569152.0787944335,4.337062417289551,0.7474542923688636,0.0974716625468543,4.027634451161993,1.2715665076067673,1.0,0.0,4.02763445116214,1.278402767682614,1.2788718886014614,3.150520753692489,19710.657888456837,2009.9277417320734,4632.441516551485,4632.441516551485,5.573334729142263,5.902278730895516,-1.9461068312812264,7.848385562176742,3.2732462603856245,3.2732462603856245,0.9352132172530355,0.0,0.0,0.00036693951942287384,0.00011968966033667655,0.0002472498590861973,0.0009958320505005164,0.09747166254061407,0.09747166254685413,0.5380642554928344,10.67176335166397,28323.498231788082,21170.52032825192,0.7474542924481272,1.077438260668089,0.6904825346764075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253294923786453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15552.15284710763,1522.9617288594309,0.5380642554928344,6.169846370276473,3.2732462603856245
320.0,-25.594557400913665,5.901637207628658,35.236168319695615,25.85794993154707,5.948581910520375,-22.439545794237734,-36.27040983466429,2.7935703038444335,6.2034901456486296,-4.489082752623985,40.33751532198477,46055.56784164872,25826.982792022915,25826.982792022915,71882.55063367164,80618.56157040101,106445.54436242393,106445.54436242393,1383.0576460032753,134769.71938150923,93394.07996418832,58831.086235435934,38403.32636528043,28324.175019085313,0.0,66727.50138436575,21171.02619341402,1523.0557980095057,105062.48671642065,361774.06481600937,1506097.67542607,4.16308912633646,1569137.4726648044,4.337340968493235,0.7474542922838396,0.09746675166096427,4.027634451161993,1.2715630563208835,1.0,0.0,4.027634451163019,1.2784258766515917,1.2788941123290405,3.150463804527355,19710.07273181336,2009.868072360425,4632.441516551485,4632.441516551485,5.575242061825147,5.901637207628658,-1.9462372589423236,7.847874466570982,3.274579690308158,3.274579690308158,0.9355941972309022,0.0,0.0,0.0003662404762285022,0.00011946894191772645,0.00024677153431077576,0.0009939055331561844,0.09746675164559476,0.09746675166096196,0.5380890500508778,10.692572898272601,28324.175019085313,21171.02619341402,0.7474542924481272,1.0772552417272694,0.6902036924229795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254398358015488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15551.940351390644,1523.0557980095057,0.5380890500508778,6.170600859991556,3.274579690308158
321.0,-25.613475774628142,5.900924512837668,35.23558960545494,25.85262501323598,5.945497706820191,-22.45688405460836,-36.28718237215651,2.788905986800385,6.22270713373365,-4.490970394900182,40.33715408666229,46041.37934450831,25835.52337491878,25835.52337491878,71876.90271942709,80609.38457249252,106444.9079474113,106444.9079474113,1387.7115412425628,134769.6270672426,93391.28484423718,58823.27961625272,38408.8946977605,28324.719119831312,0.0,66733.61381759182,21171.432888015643,1523.1429277865157,105057.19640616873,361747.5616674564,1505956.5700351985,4.163004065856231,1569121.7868496461,4.337615379124773,0.7474542924308345,0.09746149656965208,4.027634451161993,1.2715595599776135,1.0,0.0,4.027634451161745,1.2784489146624183,1.2789162699376604,3.1504070322790434,19709.48284412934,2009.8079205569018,4632.441516551485,4632.441516551485,5.577085707959773,5.900924512837668,-1.9464051383089869,7.847329651146655,3.275889962007482,3.275889962007482,0.9359685605735663,0.0,0.0,0.00036554526360305057,0.00011924942778918337,0.0002462958358138672,0.0009919895935016694,0.09746149655541307,0.09746149656965238,0.5381139293187079,10.71367752863381,28324.719119831312,21171.432888015643,0.7474542924481272,1.077071937328223,0.6899278595994636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255497826729815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,38.0,15551.727985984311,1523.1429277865157,0.5381139293187079,6.171370218387153,3.275889962007482
322.0,-25.632323594130593,5.900142154997409,35.2350073449042,25.847282527852826,5.942383749758759,-22.474161777400674,-36.303895922005154,2.784221933028871,6.24232179135754,-4.492894316629397,40.33678224590902,46027.268509925954,25843.882940831092,25843.882940831092,71871.15145075705,80600.25756314804,106444.14050397914,106444.14050397914,1392.4591369847767,134769.37504218874,93388.4992262726,58815.51017305062,38414.43228135775,28325.234538209606,0.0,66739.66681956736,21171.8181430665,1523.2296702400238,105051.68136699437,361720.5507099591,1505812.21266214,4.162915846795654,1569105.640641741,4.337894647019676,0.7474542925498663,0.09745602473443757,4.027634451161993,1.2715561586944384,1.0,0.0,4.027634451162028,1.2784720370932774,1.2789385168238232,3.150350054052951,19708.8949617635,2009.7479732389247,4632.441516551485,4632.441516551485,5.578890278159407,5.900142154997409,-1.9466421229908284,7.846784277988238,3.277177694424914,3.277177694424914,0.936336484121404,0.0,0.0,0.00036485385120895575,0.00011903105615884002,0.00024582279505011573,0.00099008435822478,0.09745602483544301,0.09745602473443729,0.5381389081291461,10.735216107986957,28325.234538209606,21171.8181430665,0.7474542924481272,1.076888076847354,0.6896538550958311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256593344342752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15551.516328557758,1523.2296702400238,0.5381389081291461,6.172126139855531,3.277177694424914
323.0,-25.651101241342698,5.8992919263258115,35.23442161253211,25.8419458399527,5.939258616544028,-22.491377448304434,-36.32055030958725,2.7795348235057626,6.262259007420312,-4.494838435833217,40.336398001031405,46013.23261654278,25852.02744059178,25852.02744059178,71865.26005713455,80591.19987387137,106443.22731446315,106443.22731446315,1397.2818371114263,134768.928389381,93385.75011973336,58807.78286240476,38419.963619254,28325.70107491786,0.0,66745.66469417186,21172.16684828909,1523.3145305686241,105045.94547735172,361693.2577963437,1505664.8334597677,4.162822504995525,1569088.9559492145,4.338175849638622,0.7474542922094466,0.09745034054894908,4.027634451161993,1.2715528074139733,1.0,0.0,4.027634451162498,1.2784951667239568,1.278960775701685,3.150293060147024,19708.314784841616,2009.6888116575606,4632.441516551485,4632.441516551485,5.580648422267991,5.8992919263258115,-1.946935270886602,7.846227197212413,3.278443223997832,3.278443223997832,0.9366980639993806,0.0,0.0,0.00036416620963979903,0.0001188138248184497,0.0002453523848213493,0.0009881897177812214,0.09745034052374689,0.09745034054894937,0.5381640069696632,10.757097443253542,28325.70107491786,21172.16684828909,0.7474542924481272,1.0767030396119455,0.6893815924581029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257684932420254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15551.305293765749,1523.3145305686241,0.5381640069696632,6.1728757257175335,3.278443223997832
