time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
324.0,-25.66980486685147,5.898406580830708,35.233843700025574,25.839316332154,5.9387679277585805,-22.507882981258195,-36.33635809002442,2.7776566541699053,6.232442252964063,-4.495275050871205,40.33631871790748,45995.9827840973,25856.239755434224,25856.239755434224,71852.22253953153,80582.43730431014,106438.67705974437,106438.67705974437,1390.073701378802,134765.66146786022,93382.58963089746,58799.41748711442,38425.7468264256,28326.98440811585,0.0,66752.73123454145,21173.135158042922,1523.3982493770445,105048.60335836557,361687.1285092765,1505919.4411037876,4.163596994204797,1569085.5133317297,4.338239847790121,0.7474546126405426,0.09745276957726137,4.027634451161993,1.271545126778074,1.0,0.0,4.027634451161414,1.2785052738383602,1.2789700122793297,3.1502681557739134,19707.647788980128,2009.6207970081657,4632.441516551485,4632.441516551485,5.581557729989933,5.898406580830708,-1.9461230772336124,7.84452965806432,3.2796869752735622,3.2796869752735622,0.9370534215067321,0.0,0.0,0.0003634824642321891,0.00011860797484385729,0.0002448744893883318,0.000986264929671147,0.09747712132912632,0.09745272782974013,0.5381892369871549,10.727717303835277,28326.98440811585,21173.135158042922,0.7474542924481272,1.0763937476516516,0.6890501996463105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425877261138851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15551.094887072817,1523.3982493770445,0.5381892369871549,6.17361804217048,3.2796869752735622
325.0,-25.688446081367022,5.897410084118814,35.23325203395429,25.83075816454368,5.932315844158649,-22.525688602719608,-36.35381549885494,2.7695583655112204,6.303861533457848,-4.499512961012972,40.33581835074189,45985.94723265435,25869.57960542716,25869.57960542716,71855.52683808151,80573.80779248172,106443.38739790888,106443.38739790888,1407.3769464660872,134771.59039215528,93380.60990821858,58792.74934839108,38430.956177586115,28328.20299424639,0.0,66759.1591718325,21174.0369187885,1523.587236920684,105036.0104514428,361627.64013301383,1505381.6834621322,4.16279486520561,1569063.7866107253,4.338893415430282,0.7474542922150431,0.0974404040334247,4.027634451161993,1.271547874729149,1.0,0.0,4.027634451162967,1.2785441958632673,1.2790080786282576,3.150172253875473,19707.229984361198,2009.5781927937878,4632.441516551485,4632.441516551485,5.584437388577153,5.897410084118814,-1.9482201975239435,7.845630281642757,3.2809187159264157,3.2809187159264157,0.9374053474075473,0.0,0.0,0.00036280217573667056,0.00011838102595417695,0.00024442114978249363,0.000984439043456597,0.0974404039624114,0.09744040403342553,0.5382114766709858,10.803374494470802,28328.20299424639,21174.0369187885,0.7474542924481272,1.0763396023777259,0.6888335294081573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259856156543051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15550.90088559677,1523.587236920684,0.5382114766709858,6.174512619269372,3.2809187159264157
326.0,-25.70701479858897,5.896369502151383,35.23264946607214,25.826038419641577,5.929952106322151,-22.54264003706058,-36.3701303145848,2.7655773447937597,6.322785324233394,-4.500620324769632,40.33512685564941,45971.44802249019,25874.86983609177,25874.86983609177,71846.31785858196,80564.16693126688,106439.03676735866,106439.03676735866,1411.8956103707897,134765.51866704674,93377.50179666317,58784.7828878865,38436.35434308519,28326.481899688086,0.0,66762.83624277328,21172.75047796615,1523.5363348753888,105027.14115698787,361612.09711538523,1505209.0001852298,4.162496255497059,1569033.7611918657,4.338996880104952,0.7474542921688871,0.09743175945772069,4.027634451161993,1.2715425601555035,1.0,0.0,4.0276344511615845,1.2785640330718706,1.279027058068674,3.1501233782442806,19706.57404230535,2009.5113053188757,4632.441516551485,4632.441516551485,5.58557938478924,5.896369502151383,-1.9480038995700344,7.844373401721417,3.282115450386379,3.282115450386379,0.9377472715389654,0.0,0.0,0.00036212569767758967,0.00011816929345059192,0.00024395640422699775,0.0009825672182462574,0.09743175937453066,0.09743175945772076,0.5382376767658182,10.823405649003007,28326.481899688086,21172.75047796615,0.7474542924481272,1.0761423855230376,0.6885784159217225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260936238890138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15550.673309639227,1523.5363348753888,0.5382376767658182,6.175195264438637,3.282115450386379
327.0,-25.725515624343103,5.8952622718811005,35.23205228358296,25.820481741707795,5.926525799128709,-22.559636634649223,-36.38658999754114,2.7606468094348404,6.3449618683582685,-4.50290865007291,40.33476314760399,45957.86964076047,25882.867632433838,25882.867632433838,71840.7372731943,80555.44021315777,106438.3078455916,106438.3078455916,1417.2604609806294,134765.5941501245,93374.85011196861,58777.27953957144,38441.7450804413,28327.2863045329,0.0,66769.0313849742,21173.351733545565,1523.648441385556,105021.04738461097,361579.9797177505,1505050.6481608986,4.162428045202453,1569017.968793561,4.339338616088028,0.7474542921591975,0.0974257185271683,4.027634451161993,1.2715398155013102,1.0,0.0,4.027634451162159,1.2785882635013819,1.2790504369296822,3.150063680494311,19706.01442548369,2009.4542402842653,4632.441516551485,4632.441516551485,5.587305860193945,5.8952622718811005,-1.9487114478493384,7.843973719730439,3.283297224966402,3.283297224966402,0.938084921418972,0.0,0.0,0.00036145284727092514,0.000117956035242583,0.00024349681202834214,0.0009807161488734667,0.0974257184843075,0.09742571852716897,0.5382637209813889,10.847870518431193,28327.2863045329,21173.351733545565,0.7474542924481272,1.0759589555669584,0.6883111629368777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262012272418172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15550.468041716507,1523.648441385556,0.5382637209813889,6.175780424824758,3.283297224966402
328.0,-25.743947946503724,5.89409613499382,35.231450091564255,25.815145926922582,5.923356818998265,-22.576545826499906,-36.40294539565218,2.755954698994464,6.366668772216656,-4.504920668379533,40.334303048103905,45944.16880530086,25889.936426473687,25889.936426473687,71834.10523177455,80546.56650252905,106436.50292900275,106436.50292900275,1422.4928792708815,134763.90174923983,93372.12804511219,58769.73034788399,38447.10855247577,28327.398820237075,0.0,66774.50737271285,21173.43584081732,1523.717283719847,105014.01004973186,361551.74222816,1504885.3991626666,4.162296079361712,1568997.9911986957,4.339622266869254,0.7474542924036863,0.09741878684306686,4.027634451161993,1.271536545543932,1.0,0.0,4.027634451161118,1.278611382413855,1.2790727084885043,3.150006723355093,19705.439955070346,2009.3956606048291,4632.441516551485,4632.441516551485,5.588831792904504,5.89409613499382,-1.9492489050690356,7.8433450400628555,3.2844571596717858,3.2844571596717858,0.938416331334796,0.0,0.0,0.0003607836322554889,0.00011774448021934965,0.00024303915203613923,0.0009788728617219518,0.09741878682698343,0.09741878684306828,0.5382899228263567,10.87158944059621,28327.398820237075,21173.43584081732,0.7474542924481272,1.075771399267998,0.6880495358633791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263084522361023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15550.25932779316,1523.717283719847,0.5382899228263567,6.176528468434278,3.2844571596717858
329.0,-25.762312429009512,5.892870954236092,35.23084567707026,25.809749063942604,5.92010138541363,-22.593402595683916,-36.419258115906246,2.7511915520880503,6.3888934623855675,-4.507032540985319,40.3338548159015,45930.601096655235,25897.021690927326,25897.021690927326,71827.62278758256,80537.79603822164,106434.81772914897,106434.81772914897,1427.8515565096168,134762.46000187815,93369.44686773236,58762.25192616619,38452.43882396242,28327.642272729172,0.0,66780.08109669159,21173.617809011106,1523.795714918851,105006.96617263935,361522.10520299495,1504718.433112789,4.162175456098012,1568978.529068657,4.339924188557362,0.7474542923536847,0.09741184454243489,4.027634451161993,1.2715334788942712,1.0,0.0,4.02763445116204,1.2786348239361456,1.2790953073416864,3.149948973517971,19704.874114053615,2009.3379608789562,4632.441516551485,4632.441516551485,5.590361281064974,5.892870954236092,-1.949897660306358,7.84276861454245,3.2855974788305913,3.2855974788305913,0.9387421368087404,0.0,0.0,0.00036011801409606013,0.00011753382623709873,0.0002425841878589614,0.0009770404323279059,0.09741184455919916,0.09741184454243487,0.5383162218306212,10.895926003370903,28327.642272729172,21173.617809011106,0.7474542924481272,1.0755845397010313,0.6877889385931087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264152951627938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15550.05215438678,1523.795714918851,0.5383162218306212,6.177227038262304,3.2855974788305913
330.0,-25.780609320360245,5.8915886760708,35.23023847049659,25.804375705216103,5.916855657598297,-22.610197547950236,-36.43550800681112,2.74644388518827,6.411343585954853,-4.5091421082691845,40.333391256367605,45917.08048738656,25903.87337983509,25903.87337983509,71820.95386722166,80529.08224442757,106432.95562426266,106432.95562426266,1433.260703726206,134760.7603062937,93366.79904950871,58754.79729246759,38457.77973004569,28327.80468203104,0.0,66785.58441207673,21173.739204570964,1523.8699645500021,104999.69492053645,361492.5024320683,1504548.683913938,4.162046719618128,1568958.4016215985,4.340223908008818,0.7474542924253477,0.09740468479315353,4.027634451161993,1.2715304325753825,1.0,0.0,4.027634451161784,1.278658187185052,1.2791178324317796,3.149891418619681,19704.315313219682,2009.2809790519375,4632.441516551485,4632.441516551485,5.591840347532037,5.8915886760708,-1.9505803362319383,7.8421690123027386,3.2867180428603335,3.2867180428603335,0.9390622979600953,0.0,0.0,0.00035945596952835415,0.00011732432961877398,0.00024213163990958016,0.0009752177346161752,0.0974046847694385,0.09740468479315088,0.5383426518451349,10.920485694224055,28327.80468203104,21173.739204570964,0.7474542924481272,1.0753960528978226,0.6875298148784853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265217597095898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15549.845290780198,1523.8699645500021,0.5383426518451349,6.177930296649718,3.2867180428603335
331.0,-25.798838996468636,5.890250383454764,35.22962868825043,25.798965047020488,5.9135726410125065,-22.62693572215749,-36.45170331057159,2.741669366701349,6.434214453688583,-4.511289045929764,40.3329178004441,45903.639920716065,25910.595113924293,25910.595113924293,71814.23503464035,80520.36881134835,106430.96392527265,106430.96392527265,1438.7684271530889,134758.9030542278,93364.10939888634,58747.38050825404,38463.032100702556,28327.939128955153,0.0,66790.9712296577,21173.839688800566,1523.9438811390771,104992.19549811956,361462.37720871606,1504375.5622636648,4.16191464760662,1568937.8446812779,4.3405287620717985,0.7474542921181977,0.0973973053502429,4.027634451161993,1.2715274148294706,1.0,0.0,4.027634451160055,1.2786816684047129,1.2791404800383037,3.1498335752219564,19703.747683992962,2009.223096979393,4632.441516551485,4632.441516551485,5.593291360796897,5.890250383454764,-1.9513260567843775,7.841576440239141,3.28781934053753,3.28781934053753,0.9393769544392943,0.0,0.0,0.00035879747083732215,0.000117115879843857,0.00024168159099346515,0.0009734051020969223,0.097397305279681,0.09739730535024253,0.5383692164286599,10.945503499618326,28327.939128955153,21173.839688800566,0.7474542924481272,1.0752087252588436,0.6872731310176415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266278471579088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15549.63914209757,1523.9438811390771,0.5383692164286599,6.178624603706012,3.28781934053753
332.0,-25.817001845573074,5.8888576513026,35.229016378520974,25.793564377259486,5.910285476519712,-22.643614153016088,-36.467843608092494,2.7368977839627107,6.457354981455069,-4.513447665619643,40.3324332073265,45890.27577851455,25917.127858259606,25917.127858259606,71807.40363677416,80511.7132128037,106428.8410710633,106428.8410710633,1444.3379180338525,134756.8641739919,93361.44896845656,58740.01153416743,38468.26381587681,28328.023102928586,0.0,66796.28691880539,21173.902472374466,1524.0155766180928,104984.50315302945,361432.0900517094,1504199.80159951,4.161777116648129,1568916.8043868884,4.340834274461979,0.7474542927136162,0.09738974090477856,4.027634451161993,1.2715244388440627,1.0,0.0,4.027634451161667,1.2787051296045537,1.2791631120854958,3.149775783262526,19703.186221453914,2009.1658437339881,4632.441516551485,4632.441516551485,5.594701577053696,5.8888576513026,-1.9521148171489666,7.840972468451566,3.2889016033918104,3.2889016033918104,0.9396861723976601,0.0,0.0,0.0003581424900412711,0.00011690847831907266,0.00024123401172219846,0.0009716024164043426,0.09738974094659808,0.09738974090477943,0.5383959328328033,10.97080264707472,28328.023102928586,21173.902472374466,0.7474542924481272,1.0750208873744744,0.6870183642737019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426733559529373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15549.433545314372,1524.0155766180928,0.5383959328328033,6.179312647412161,3.2889016033918104
333.0,-25.835098178457372,5.88741187794551,35.228401732713145,25.78817435950043,5.90699015480909,-22.660233521319213,-36.4839251973666,2.7321254976708937,6.480762296369903,-4.515624409936441,40.33194088556871,45876.97117997145,25923.49280285076,25923.49280285076,71800.46398282221,80503.13427976776,106426.62708261852,106426.62708261852,1449.9690449897753,134754.7059975349,93358.83509057346,58732.67199077702,38473.51455532938,28328.078914916383,0.0,66801.59347024576,21173.944181729516,1524.0863756998297,104976.65803762875,361401.5506074441,1504021.7491059275,4.161636126292116,1568895.4287450605,4.3411419406144205,0.7474542924469263,0.09738202958436701,4.027634451161993,1.2715215205540882,1.0,0.0,4.027634451162165,1.2787285877025052,1.2791857454656304,3.1497180010642083,19702.634583457075,2009.109592313081,4632.441516551485,4632.441516551485,5.596075570566277,5.88741187794551,-1.9529507187844448,7.840362596729955,3.2899652131649995,3.2899652131649995,0.9399900609042856,0.0,0.0,0.00035749100212342566,0.00011670216852069604,0.00024078883360272962,0.0009698094016734664,0.09738202963008441,0.09738202958436697,0.5384228044400634,10.996386706306339,28328.078914916383,21173.944181729516,0.7474542924481272,1.0748316058478906,0.6867646233679382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268388989187946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15549.228510646048,1524.0863756998297,0.5384228044400634,6.179993776429268,3.2899652131649995
334.0,-25.85312836470591,5.885914168729869,35.22778475268255,25.78275130307304,5.903663521324804,-22.676796475714415,-36.499952304270096,2.7273316323333265,6.504568568976367,-4.517831700944011,40.33143777882827,45863.7418231989,25929.72510587699,25929.72510587699,71793.46692907589,80494.54902076078,106424.27412663777,106424.27412663777,1455.693044849846,134752.37062246873,93356.17554494095,58725.36834737931,38478.674663957376,28328.096495830956,0.0,66806.77115978833,21173.957321306254,1524.1561161991403,104968.58108178792,361370.58466387633,1503840.3349216692,4.161490721001669,1568873.58506786,4.341453487497122,0.7474542923991531,0.09737409545821891,4.027634451161993,1.2715185923734684,1.0,0.0,4.027634451163701,1.278752139516455,1.279208476996908,3.149659990156494,19702.073307647406,2009.052358108774,4632.441516551485,4632.441516551485,5.597420930891705,5.885914168729869,-1.9538424929102036,7.839756661640072,3.291010500954448,3.291010500954448,0.9402887145584138,0.0,0.0,0.00035684298011399117,0.00011649689218114177,0.0002403460879328494,0.000968026183960354,0.09737409551840404,0.09737409545821901,0.5384498343605629,11.022400269920354,28328.096495830956,21173.957321306254,0.7474542924481272,1.0746435680503161,0.6865133732253288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269438669734078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,76.0,15549.024114089683,1524.1561161991403,0.5384498343605629,6.180669673565842,3.291010500954448
335.0,-25.871092684406715,5.884366080717512,35.227165563125,25.777352798637025,5.9003409088586025,-22.69329973433962,-36.515920668002195,2.7225479587915205,6.528591212477863,-4.520045798565215,40.33092557995506,45850.56855996147,25935.7705614829,25935.7705614829,71786.33912144437,80486.04720857868,106421.81777006158,106421.81777006158,1461.4660961550398,134749.88867111845,93353.57452710764,58718.09587849031,38483.865165130366,28328.07090105686,0.0,66811.93606618722,21173.938190469406,1524.2238649756187,104960.35167390654,361339.5253215655,1503656.7683558129,4.16134040973699,1568851.3468683346,4.341765118200597,0.747454292402221,0.09736601527321914,4.027634451161993,1.2715157235367225,1.0,0.0,4.027634451162367,1.2787756378351283,1.27923115938551,3.149602113143536,19701.524383661097,2008.9963834399207,4632.441516551485,4632.441516551485,5.598725956672237,5.884366080717512,-1.9547716012603815,7.839137681977894,3.2920377118043054,3.2920377118043054,0.9405822033726586,0.0,0.0,0.0003561984004229529,0.00011629269984184832,0.00023990570058110458,0.0009662524646906106,0.09736601531702448,0.09736601527321913,0.5384770340442927,11.04863701104307,28328.07090105686,21173.938190469406,0.7474542924481272,1.0744538079293087,0.6862631329009778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270484656830642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15548.820272943834,1524.2238649756187,0.5384770340442927,6.181338780692364,3.2920377118043054
336.0,-25.88897724724753,5.882780357416165,35.2265489589173,25.77305637476968,5.898066725938672,-22.709820420752806,-36.53182616746051,2.71890989917257,6.53476858580359,-4.521714878971606,40.33053799238965,45837.49598747741,25940.286796159493,25940.286796159493,71777.7827836369,80477.76341524268,106418.05021140217,106418.05021140217,1462.9182146815147,134746.39366625794,93350.7980887581,58710.53065989388,38489.18603207137,28328.343454855767,0.0,66817.52948692713,21174.14189758184,1524.2910362344949,104955.13199672065,361316.11286025296,1503617.2537732287,4.16150069220629,1568834.5190911256,4.341999881134299,0.7474542918940916,0.09736083619937927,4.027634451161993,1.2715111606521532,1.0,0.0,4.027634451163023,1.2787938183737384,1.2792485270937843,3.149557335430349,19700.938438579506,2008.9366336699593,4632.441516551485,4632.441516551485,5.59970087123089,5.882780357416165,-1.9553187796599478,7.838099137076112,3.293047228868461,3.293047228868461,0.9408706368195603,0.0,0.0,0.0003555577467944549,0.00011608963993324613,0.00023946810686120874,0.000964489997148746,0.0973695910913166,0.0973608362825357,0.5385044004204179,11.05648346477517,28328.343454855767,21174.14189758184,0.7474542924481272,1.0742358081000323,0.6860100386747392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271526965199655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15548.617074382622,1524.2910362344949,0.5385044004204179,6.182001918977857,3.293047228868461
337.0,-25.906811877166856,5.881128592825463,35.22592566594517,25.76628428595143,5.89336151482101,-22.7261511303052,-36.54772590436039,2.7127007679593977,6.57803693297376,-4.524841428392026,40.32996281520507,45824.63058175878,25948.211750884177,25948.211750884177,71772.84233264296,80469.29928344999,106417.51103433417,106417.51103433417,1473.3566892317176,134746.10968976666,93348.40842937357,58703.73972768245,38494.076335212354,28328.598655432503,0.0,66822.67499064485,21174.332673638466,1524.3996393012396,104944.15434510245,361272.25944696914,1503288.6176975607,4.161096177156739,1568809.5470410725,4.342457816834831,0.7474542927868378,0.0973500887315063,4.027634451161993,1.271510549080558,1.0,0.0,4.027634451161463,1.2788239122215745,1.2792778159543408,3.14948321865923,19700.43412010138,2008.8852074970946,4632.441516551485,4632.441516551485,5.601411622396634,5.881128592825463,-1.9569954510586078,7.83812404388407,3.29404281247375,3.29404281247375,0.9411550892782143,0.0,0.0,0.00035491993773691805,0.0001158869808496571,0.00023903295688726094,0.0009627373721222516,0.09735008885758246,0.09735008873150619,0.5385308019641851,11.10287836136581,28328.598655432503,21174.332673638466,0.7474542924481272,1.0740791556562368,0.6857646837420712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427256478722771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15548.41460292357,1524.3996393012396,0.5385308019641851,6.182726286285125,3.29404281247375
338.0,-25.924580479985767,5.879438187375572,35.225297494900644,25.761174118984513,5.890353882128065,-22.74244669877464,-36.56347246197981,2.70822010091693,6.601971669983811,-4.526726945679937,40.32931559021817,45811.42534959051,25952.84865398691,25952.84865398691,71764.27400357742,80460.69133235002,106413.53998633692,106413.53998633692,1479.0783371868456,134741.17423674086,93345.74995536065,58696.483972601156,38499.184425288324,28327.63425040395,0.0,66826.81867569228,21173.61182221153,1524.4099556376045,104934.46164915008,361245.81493960903,1503091.8281807955,4.160856032151054,1568781.4473030681,4.342697914895783,0.7474542926898173,0.09734062391915885,4.027634451161993,1.271507236263715,1.0,0.0,4.027634451163552,1.2788459874175753,1.2792990876425538,3.1494288528794274,19699.873070448448,2008.8279963543564,4632.441516551485,4632.441516551485,5.6024125855142834,5.879438187375572,-1.9577715045971003,7.837209691972673,3.295015830751249,3.295015830751249,0.9414330945003568,0.0,0.0,0.00035428553696191707,0.00011568659620967525,0.0002385989407522418,0.0009609893137844883,0.097340623972145,0.09734062391915847,0.5385587754785686,11.128698615663723,28327.63425040395,21173.61182221153,0.7474542924481272,1.0738843390382895,0.6855245582153389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273599852076566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15548.211716724458,1524.4099556376045,0.5385587754785686,6.183355261068405,3.295015830751249
339.0,-25.94228502737725,5.877699997514906,35.224670899285584,25.755669723171764,5.8868742866519925,-22.758731809867125,-36.579242803249485,2.7033210691418614,6.627541484543656,-4.529125274648539,40.3287980467036,45798.614080094594,25958.582783279904,25958.582783279904,71757.1968633745,80452.39859900346,106410.98138228335,106410.98138228335,1485.2171056928055,134738.67696725143,93343.18973605547,58689.40521714637,38504.205021010115,28327.69558496807,0.0,66831.90060597818,21173.657653091585,1524.4875067481375,104925.76427659055,361212.18040767935,1502898.6928373626,4.160708786567295,1568758.9780530413,4.3430400832067,0.747454292199019,0.09733208936445752,4.027634451161993,1.27150474711787,1.0,0.0,4.027634451162863,1.2788699960577425,1.279322297683002,3.1493697276326906,19699.33275666481,2008.7728996818294,4632.441516551485,4632.441516551485,5.603650405629766,5.877699997514906,-1.958961384401546,7.836661381916452,3.2959744394285746,3.2959744394285746,0.9417069826938784,0.0,0.0,0.00035365446104188724,0.00011548622961605304,0.0002381682314258342,0.0009592545740630123,0.09733208936242643,0.09733208936445734,0.5385867893044104,11.156666759192206,28327.69558496807,21173.657653091585,0.7474542924481272,1.0736967857076887,0.685280736666613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274631224368592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15548.0113692257,1524.4875067481375,0.5385867893044104,6.183946414103339,3.2959744394285746
340.0,-25.95992533718034,5.875917970971181,35.224041596135756,25.750267481803917,5.883506152906772,-22.774947945407533,-36.59493421493096,2.698528761133938,6.653021514947852,-4.531407350132064,40.32823502402765,45785.76652427206,25963.84318524704,25963.84318524704,71749.6097095191,80444.06858783978,106407.91177308682,106407.91177308682,1491.323799502963,134735.34961075356,93340.61148955398,58682.30942598635,38509.22451507514,28327.437837666745,0.0,66836.66235274189,21173.465007079896,1524.545406103906,104916.58797358385,361180.17851308855,1502701.5143403898,4.160531512351347,1568734.5345927565,4.343357215921826,0.7474542924925504,0.09732310192984898,4.027634451161993,1.2715020183986057,1.0,0.0,4.027634451162018,1.2788935039386333,1.2793450110013749,3.1493118377394276,19698.788638385744,2008.7174150587352,4632.441516551485,4632.441516551485,5.604785962754091,5.875917970971181,-1.9600934043454483,7.836011375316629,3.296915815799566,3.296915815799566,0.9419759473713045,0.0,0.0,0.0003530267036728802,0.00011528718392493806,0.00023773951974794216,0.0009575278801395188,0.09732310191786418,0.09732310192984908,0.5386149828982016,11.184428865079894,28327.437837666745,21173.465007079896,0.7474542924481272,1.0735067728374632,0.6850396909802269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275659017063618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15547.810020375895,1524.545406103906,0.5386149828982016,6.184600970253562,3.296915815799566
341.0,-25.97750181792887,5.874092475808108,35.22341082161316,25.744829547498398,5.880090604930544,-22.79111136394937,-36.61057554474098,2.6937001509510563,6.678886020172627,-4.533743112959766,40.3276735270004,45773.00137517179,25969.059419568748,25969.059419568748,71742.06079474054,80435.78664975459,106404.84606932334,106404.84606932334,1497.5215918330941,134732.06821384162,93338.03638665225,58675.25111206934,38514.205860647686,28327.22214451827,0.0,66841.42800516596,21173.303784920794,1524.607015454743,104907.32447749024,361147.4260556695,1502502.2838160456,4.160357171102863,1568710.1576546752,4.343683616376833,0.7474542924435016,0.09731402907360062,4.027634451161993,1.2714993363851685,1.0,0.0,4.027634451161006,1.2789171741855752,1.2793678909230375,3.149253550158026,19698.24518353824,2008.6619980868331,4632.441516551485,4632.441516551485,5.605911985457902,5.874092475808108,-1.961294239837129,7.835386715645237,3.2978410711214003,3.2978410711214003,0.9422403060346858,0.0,0.0,0.0003524022376154332,0.0001150890888280176,0.0002373131487874156,0.0009558106137699271,0.09731402912633046,0.0973140290736011,0.5386433264521646,11.212629133132396,28327.22214451827,21173.303784920794,0.7474542924481272,1.0733172964107802,0.6847998724927622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276683218127093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15547.609727070798,1524.607015454743,0.5386433264521646,6.18523122287122,3.2978410711214003
342.0,-25.995014781786935,5.8722249667663835,35.22277837671904,25.73941546669232,5.876683405236062,-22.807216769147214,-36.62616211278362,2.688885392596321,6.704934471460547,-4.536078761148815,40.32710238082386,45760.29813226143,25974.101085006918,25974.101085006918,71734.39921726835,80427.5679928927,106401.66907789961,106401.66907789961,1503.7599741095764,134728.6234151225,93335.50234499577,58668.23248436449,38519.18873403475,28326.95433722291,0.0,66846.14307125765,21173.103603480304,1524.6659692256787,104897.90910379004,361114.6775352593,1502301.021922612,4.160177127599382,1568685.3621002582,4.344008869445888,0.7474542921706864,0.09730481115282003,4.027634451161993,1.2714967466844254,1.0,0.0,4.027634451162663,1.2789407743234276,1.2793907048607407,3.149195437367029,19697.710394337748,2008.6074647650064,4632.441516551485,4632.441516551485,5.607000324170902,5.8722249667663835,-1.9625229816359293,7.834747948402313,3.298750243365492,3.298750243365492,0.9425000695329977,0.0,0.0,0.0003517810392157267,0.00011489199997669453,0.00023688903923903216,0.0009541024555417911,0.09730481111370877,0.0973048111528187,0.5386718350641736,11.241013232609362,28326.95433722291,21173.103603480304,0.7474542924481272,1.0731269736953983,0.6845615323457208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277703849826089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15547.40991402547,1524.6659692256787,0.5386718350641736,6.185860678599263,3.298750243365492
343.0,-26.012464544800185,5.87031637678737,35.222144411362734,25.7339876605198,5.8732562000200765,-22.823267281466215,-36.64169447785241,2.6840589366861027,6.73128437551793,-4.538437819744919,40.32652462192806,45747.657206902535,25979.030797481606,25979.030797481606,71726.68800438414,80419.37531510224,106398.40611258385,106398.40611258385,1510.067739363396,134725.07097857117,93332.96070649123,58661.24259829154,38524.13123133299,28326.664865987328,0.0,66850.79609732032,21172.88724817305,1524.7244997723963,104888.33837322045,361081.60313804314,1502097.3603290326,4.159994159976004,1568660.2797647133,4.344337308054454,0.7474542925664351,0.09729544396695933,4.027634451161993,1.271494165225886,1.0,0.0,4.027634451161013,1.2789644228587667,1.2794135713327977,3.1491372075537054,19697.174001883304,2008.5527679567747,4632.441516551485,4632.441516551485,5.608064495722139,5.87031637678737,-1.9637967113671797,7.83411308815455,3.2996436989309186,3.2996436989309186,0.942755342551691,0.0,0.0,0.00035116308482903826,0.00011469590658314024,0.00023646717824589802,0.0009524033536722426,0.0972954440023485,0.09729544396695947,0.5387005056752378,11.26972219526283,28326.664865987328,21172.88724817305,0.7474542924481272,1.0729369310720784,0.6843247930855427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278720928847726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15547.21067666322,1524.7244997723963,0.5387005056752378,6.186483723235503,3.2996436989309186
344.0,-26.02985148171113,5.868367867114948,35.22150895613223,25.728564883489184,5.869823631063715,-22.839261773783978,-36.65717620225621,2.679233923136556,6.757872618844999,-4.540807777170538,40.3259388914873,45735.09198581972,25983.821160690615,25983.821160690615,71718.91314651034,80411.22511811393,106395.04627880454,106395.04627880454,1516.4293600542442,134721.38480194664,93330.43405376704,58654.30092147281,38529.036813660256,28326.338523142105,0.0,66855.37533680236,21172.64332417577,1524.7814684970945,104878.6169187503,361048.37833006564,1501891.5167084434,4.159806848198704,1568634.8516686147,4.344666659143916,0.7474542926498637,0.09728593245013167,4.027634451161993,1.2714916491555055,1.0,0.0,4.027634451163893,1.278988058921394,1.279436429415103,3.1490790106035926,19696.640772057806,2008.4983936469444,4632.441516551485,4632.441516551485,5.609098586102319,5.868367867114948,-1.9651054944716448,7.833473361586593,3.30052164923186,3.30052164923186,0.9430061854948172,0.0,0.0,0.0003505483488830674,0.00011450076009597327,0.00023604758878709414,0.0009507134007126197,0.09728593247539263,0.09728593245013172,0.5387293445166451,11.298680396015527,28326.338523142105,21172.64332417577,0.7474542924481272,1.072747146885446,0.6840899741481759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279734472118681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15547.012005614946,1524.7814684970945,0.5387293445166451,6.187101856626292,3.30052164923186
345.0,-26.04717580884079,5.866380511322918,35.22087212270882,25.72314734514805,5.866384058856267,-22.8552006048322,-36.67259984705595,2.674408854847649,6.784696059417456,-4.543191283821154,40.32534674432819,45722.570019252926,25988.482695043665,25988.482695043665,71711.05271429659,80403.12510708823,106391.6078021319,106391.6078021319,1522.8443098836287,134717.59305656713,93327.92951506197,58647.37442722643,38533.95009759504,28325.985254435225,0.0,66859.93535203027,21172.379274675626,1524.8374598790765,104868.76349224827,361014.96599201544,1501683.6629748237,4.159616094719011,1568609.1453225333,4.344997557129601,0.7474542927455806,0.0972762944278836,4.027634451161993,1.2714890918741006,1.0,0.0,4.027634451162074,1.2790116894931236,1.2794592860668057,3.1490208293234265,19696.11220921897,2008.4444952373103,4632.441516551485,4632.441516551485,5.6101048663405875,5.866380511322918,-1.9664507543649927,7.83283126568791,3.3013843761086585,3.3013843761086585,0.9432526788881882,0.0,0.0,0.0003499368115512793,0.00011430665061031684,0.00023563016094096248,0.0009490321539386655,0.09727629442840492,0.09727629442788359,0.5387583522020802,11.327887343238615,28325.985254435225,21172.379274675626,0.7474542924481272,1.0725564171835384,0.6838560309476057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280744499989775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,68.0,15546.813831322492,1524.8374598790765,0.5387583522020802,6.187714377215598,3.3013843761086585
346.0,-26.064437896642485,5.8643552117699205,35.2202339273441,25.71771084275099,5.862924623132856,-22.871085394376422,-36.68797320043666,2.6695721208668224,6.81182648501192,-4.5455952166146725,40.32474657043682,45710.12219499594,25993.035946359683,25993.035946359683,71703.15814135563,80395.02917065602,106388.0651170157,106388.0651170157,1529.3294550568244,134713.6650425745,93325.39591994569,58640.488944285586,38538.785528511224,28325.599925558774,0.0,66864.38545407,21172.09124981481,1524.8924067816356,104858.73566195888,360981.26977405965,1501473.2247585044,4.159421417344688,1568583.0908440505,4.345330969182518,0.7474542924229751,0.09726648915101502,4.027634451161993,1.2714866302022716,1.0,0.0,4.027634451162137,1.2790353684678113,1.2794821951686777,3.14896253102586,19695.57751425721,2008.38997152516,4632.441516551485,4632.441516551485,5.611087771640042,5.8643552117699205,-1.9678371621800865,7.832192373950007,3.302232136889921,3.302232136889921,0.9434948962542631,0.0,0.0,0.00034932844770032336,0.00011411347646904698,0.00023521497123127637,0.0009473599215601658,0.09726648916776717,0.09726648915101489,0.5387875293588239,11.357421701626606,28325.599925558774,21172.09124981481,0.7474542924481272,1.0723669656787536,0.6836243522554292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281751023622995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15546.616304500625,1524.8924067816356,0.5387875293588239,6.188322044592514,3.302232136889921
347.0,-26.08163802425567,5.862293157511168,35.219594467829815,25.71229375842961,5.859468586193189,-22.886914067029384,-36.70329210637135,2.6647446289669245,6.839141167990533,-4.548004243303775,40.32413976436953,45697.73012383571,25997.4465110502,25997.4465110502,71695.17663488591,80386.99853645965,106384.44504750986,106384.44504750986,1535.8554952708073,134709.62605145105,93322.90402957449,58633.63561695055,38543.631569582154,28325.181003941198,0.0,66868.81257352335,21171.778132663316,1524.9457903800621,104848.58955223905,360947.5046292505,1501261.0407732222,4.159222661243363,1568556.7487849868,4.345664476600661,0.7474542926916319,0.09725657081599762,4.027634451161993,1.2714841124834497,1.0,0.0,4.027634451162384,1.2790589989383252,1.2795050597520845,3.1489043542988284,19695.051620747956,2008.3363453113914,4632.441516551485,4632.441516551485,5.61203987533628,5.862293157511168,-1.9692526619679684,7.831545819479136,3.303065139043638,3.303065139043638,0.9437328968696109,0.0,0.0,0.0003487232355618393,0.00011392128638136842,0.00023480194918047088,0.000945696419719252,0.0972565708294245,0.09725657081599773,0.5388168814268565,11.387145411294284,28325.181003941198,21171.778132663316,0.7474542924481272,1.0721766078327755,0.6833937730476418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282754063147935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15546.419271062026,1524.9457903800621,0.5388168814268565,6.188924031453597,3.303065139043638
348.0,-26.098762658093488,5.86021231354062,35.21895465080581,25.708761589508526,5.857622686557561,-22.90213507489486,-36.71791475554926,2.6618719556243087,6.856004615461643,-4.5496397061050775,40.323549333725566,45682.76260459315,25999.815745078085,25999.815745078085,71682.57834967124,80380.08120097873,106379.89694605682,106379.89694605682,1537.0140096821124,134705.02468295032,93320.12984868142,58626.36175167023,38548.63121890132,28325.12773689349,0.0,66873.75895579481,21171.165515992452,1524.9985419216293,104842.8829363747,360924.5832405482,1501126.4343693433,4.159113853901373,1568531.1179203163,4.345869444074207,0.7474340702943062,0.09724822310267175,4.027634451161993,1.271478696255945,1.0,0.0,4.027634451162804,1.2790735573012262,1.2795188536649593,3.148868513598293,19694.466152084475,2008.2766441225572,4632.441516551485,4632.441516551485,5.6125513192518515,5.86021231354062,-1.970106774259596,7.830319087800216,3.3038836780285314,3.3038836780285314,0.943966765151009,0.0,0.0,0.0003481216383626826,0.00011373811035960271,0.0002343835280030799,0.0009440111721700963,0.09725237370770921,0.0972508542111552,0.5388464046008035,11.40564432156674,28325.12773689349,21171.165515992452,0.7474542924481272,1.071908914183442,0.6831194076407544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283753633402823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15546.22281594215,1524.9985419216293,0.5388464046008035,6.189521016654309,3.3038836780285314
349.0,-26.115841695945733,5.858070179785581,35.21831724229414,25.701169575937115,5.852141932702774,-22.91843591295853,-36.73385063940657,2.65473614971557,6.895279420718396,-4.553302513322993,40.32304591036522,45673.5118380545,26007.05605060468,26007.05605060468,71680.56788865918,80371.44326837947,106378.49931898415,106378.49931898415,1549.2868235552305,134703.79647018033,93318.1791080081,58620.24767768326,38553.25714480538,28325.297151196177,0.0,66878.55429600156,21171.864947167644,1525.1152887554392,104829.21249542892,360873.25229382847,1500840.4175482863,4.158912881485268,1568509.2643316346,4.346427047063412,0.7474542926824531,0.09723758903296319,4.027634451161993,1.2714805122883992,1.0,0.0,4.027634451161588,1.2791078816739787,1.279552423705454,3.148784014911233,19694.054463885754,2008.2346636094644,4632.441516551485,4632.441516551485,5.614114275956373,5.858070179785581,-1.9725110072750827,7.830581187060663,3.3046931120266008,3.3046931120266008,0.9441980320076002,0.0,0.0,0.00034752259425046514,0.00011353879335510253,0.00023398380089536262,0.0009424012174999908,0.09723758913014184,0.09723758903296548,0.5388754035041251,11.448581934041385,28325.297151196177,21171.864947167644,0.7474542924481272,1.0718019945736883,0.682932104601208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284748946367025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15546.03979853577,1525.1152887554392,0.5388754035041251,6.190124549481567,3.3046931120266008
350.0,-26.132857387457015,5.855905600369793,35.21767016380713,25.69610826848077,5.8491406906595325,-22.934053067035826,-36.74890216263009,2.6503363702383274,6.922065125753022,-4.55520513887211,40.32225188952754,45660.84290460917,26009.749529894598,26009.749529894598,71670.59243450376,80363.01314383477,106372.76267372938,106372.76267372938,1555.6424295409379,134696.2997904418,93315.39757455449,58613.227335329,38557.966932472766,28323.537116712418,0.0,66881.50404918518,21170.549402533547,1525.0854234751816,104817.12024418844,360846.59096898354,1500612.3218160598,4.158588052020822,1568474.796385269,4.346652665259866,0.7474542927070283,0.0972258327959279,4.027634451161993,1.2714767043897885,1.0,0.0,4.027634451162194,1.2791295118244608,1.2795732991273485,3.1487307688001485,19693.467443523245,2008.1748041913645,4632.441516551485,4632.441516551485,5.614695714336174,5.855905600369793,-1.973620876993507,7.8295264773633,3.3054805888663985,3.3054805888663985,0.9444230253903996,0.0,0.0,0.000346926715368357,0.00011335083366773905,0.00023357588170061795,0.000940758268097947,0.09722583289412497,0.09722583279592789,0.5389054779381536,11.477270264625133,28323.537116712418,21170.549402533547,0.7474542924481272,1.07160557247332,0.6827125608752732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428574173841367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15545.829985239674,1525.0854234751816,0.5389054779381536,6.190770187552406,3.3054805888663985
351.0,-26.149812850332186,5.853705296178718,35.217027226911654,25.69060558397325,5.845534042249808,-22.949676555055632,-36.76403659684581,2.6453977469732655,6.950660603034066,-4.557799281567057,40.32166065591631,45648.79717908203,26014.036502928953,26014.036502928953,71662.83368201098,80355.24776864659,106369.28427157554,106369.28427157554,1562.47028731124,134692.5959305631,93313.01133051462,58606.56074095008,38562.722877293934,28323.31165898758,0.0,66886.03453628151,21170.38087222569,1525.1540717247096,104806.8139842643,360810.24196453893,1500394.1822120612,4.158402416856899,1568449.1316769214,4.347019428098916,0.7474542923199409,0.09721575496206182,4.027634451161993,1.2714746757084505,1.0,0.0,4.027634451163087,1.2791536355904998,1.2795966728972001,3.1486713863754945,19692.96384582626,2008.1234515177212,4632.441516551485,4632.441516551485,5.615621138439003,5.853705296178718,-1.9752710249695449,7.828976321148263,3.306257724375612,3.306257724375612,0.9446450641073177,0.0,0.0,0.0003463338809333072,0.00011316212835782818,0.00023317175257547902,0.0009391305837108195,0.09721575495258852,0.09721575496206178,0.5389355769653879,11.508459884601109,28323.31165898758,21170.38087222569,0.7474542924481272,1.0714169882972857,0.6824862244497452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286730976531767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15545.637357438813,1525.1540717247096,0.5389355769653879,6.191268321271146,3.306257724375612
352.0,-26.166707743508983,5.8514735459967655,35.216382097115854,25.685201840847753,5.842059429406756,-22.96523231186081,-36.77908857408909,2.6405839977585672,6.9791198436540185,-4.560244123811371,40.321012557296406,45636.682952785224,26017.810021834244,26017.810021834244,71654.49297461947,80347.34879727934,106365.15881911358,106365.15881911358,1569.251810257847,134687.84040480264,93310.52054936512,58599.854704871,38567.40649388235,28322.681585689068,0.0,66890.08807957142,21169.909931721428,1525.197702242154,104795.90700885573,360775.9875799047,1500171.104275249,4.158178914119087,1568420.9988945571,4.347354183452088,0.747454292690216,0.09720510956138974,4.027634451161993,1.2714722942607484,1.0,0.0,4.027634451161158,1.279177174769937,1.2796194657451012,3.1486134451127716,19692.438186409363,2008.0698491747298,4632.441516551485,4632.441516551485,5.61643572376983,5.8514735459967655,-1.9768324395441108,7.828305985540876,3.3070204752785872,3.3070204752785872,0.9448629929367393,0.0,0.0,0.00034574409156440584,0.00011297473894319374,0.0002327693526212121,0.000937509863791868,0.09720510964311074,0.09720510956139203,0.5389658665376302,11.539363967465363,28322.681585689068,21169.909931721428,0.7474542924481272,1.0712273676389898,0.6822637592956453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287716840617037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15545.442566936967,1525.197702242154,0.5389658665376302,6.19186620628752,3.3070204752785872
353.0,-26.18354255109821,5.849210529311661,35.215736390780314,25.67978660752999,5.8385512031828375,-22.98073734126014,-36.79409829257054,2.635745993344782,7.007846980131092,-4.5627342714405135,40.320371019368544,45624.66641633221,26021.562002212457,26021.562002212457,71646.22841854466,80339.53984176695,106361.10184397941,106361.10184397941,1576.0965063993644,134683.2157932305,93308.08195222451,58593.208526789786,38572.08158381636,28322.11394925109,0.0,66894.19553306745,21169.485648558246,1525.2458420460778,104785.00533758005,360741.1010493751,1499947.1255521951,4.157960158099355,1568393.1512754366,4.347697411559347,0.7474542926594653,0.09719446763253352,4.027634451161993,1.2714700353471562,1.0,0.0,4.027634451161144,1.2792008210766632,1.279642369588971,3.14855524230516,19691.923540009684,2008.0173698469596,4632.441516551485,4632.441516551485,5.61724565960276,5.849210529311661,-1.978450077344752,7.827660606656414,3.3077700728006625,3.3077700728006625,0.9450771636573322,0.0,0.0,0.00034515731913307583,0.00011278816100703551,0.00023236915812604032,0.0009358980266559488,0.09719446771704097,0.0971944676325329,0.5389963120163743,11.570581251571582,28322.11394925109,21169.485648558246,0.7474542924481272,1.0710380451937442,0.6820422318073742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428869930951641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15545.248923841995,1525.2458420460778,0.5389963120163743,6.192433858525613,3.3077700728006625
354.0,-26.200317435878762,5.846917296286268,35.21508981786985,25.67438055938112,5.835044614390819,-22.99618826407068,-36.8090502108447,2.6309154425827193,7.0367601881140445,-4.565226848791037,40.319721674910596,45612.68149278061,26025.18796304725,26025.18796304725,71637.86945582787,80331.76198324596,106356.94994629321,106356.94994629321,1582.9818217952125,134678.45333301692,93305.65096185305,58586.5704713876,38576.756100517174,28321.503386723714,0.0,66898.2594872409,21169.02927132978,1525.2918577089397,104773.968124498,360706.18312897737,1499721.2731360216,4.1577365270718625,1568364.9651740775,4.348040146052275,0.7474542923188603,0.09718369639723018,4.027634451161993,1.2714677028032022,1.0,0.0,4.027634451160228,1.2792244274738176,1.2796652373198343,3.1484971398769104,19691.41049895772,2007.9650542190984,4632.441516551485,4632.441516551485,5.618028391736957,5.846917296286268,-1.9800914370439773,7.827008733330246,3.3085065186773175,3.3085065186773175,0.9452875767649479,0.0,0.0,0.00034457354685505395,0.00011260258449357944,0.00023197096236147452,0.0009342942396762768,0.0971836964060277,0.09718369639723022,0.539026921823917,11.601987036905086,28321.503386723714,21169.02927132978,0.7474542924481272,1.0708480310984911,0.6818216474149084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289678410065196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15545.05562559831,1525.2918577089397,0.539026921823917,6.193003009059928,3.3085065186773175
