time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
355.0,-26.21703278688235,5.844594628409838,35.214442491722714,25.668969901185505,5.8315272663384565,-23.01158667039991,-36.823955819103844,2.626081149856023,7.065902969466947,-4.567733515698681,40.31906710411138,45600.77477359072,26028.72014517167,26028.72014517167,71629.49491876239,80324.0095275826,106352.72967275427,106352.72967275427,1589.918632908084,134673.6005693961,93303.2170204034,58579.9822664115,38581.371948879896,28320.87089664185,0.0,66902.24284552175,21168.55651055692,1525.3371596271234,104762.81103984619,360671.0705051178,1499493.556254399,4.15750992768665,1568336.552600265,4.348384666404817,0.7474542922007029,0.09717281038680563,4.027634451161993,1.271465518618934,1.0,0.0,4.027634451162114,1.2792480459411295,1.2796881209041902,3.1484390098863932,19690.896835104337,2007.9126750831667,4632.441516551485,4632.441516551485,5.6187908799652035,5.844594628409838,-1.981764801954823,7.826359430364661,3.3092300775968435,3.3092300775968435,0.9454943078848125,0.0,0.0,0.00034399275019032896,0.00011241786345114894,0.00023157488673918004,0.0009326989918546581,0.09717281027940447,0.09717281038680556,0.5390576953417624,11.633636485165653,28320.87089664185,21168.55651055692,0.7474542924481272,1.070659097097177,0.6816030798680931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429065415042517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15544.862984961495,1525.3371596271234,0.5390576953417624,6.193566452594594,3.3092300775968435
356.0,-26.233688753492583,5.84224337610347,35.213794438183854,25.66355924298989,5.828003652784855,-23.02693224528108,-36.83880383670328,2.6212471445733456,7.095257194980263,-4.570249787835623,40.31840651835418,45588.8979149534,26032.15027676415,26032.15027676415,71621.04819171755,80316.28269245985,106348.432969224,106348.432969224,1596.9023684840067,134668.6422562797,93300.78222555644,58573.39744804986,38585.983086118424,28320.209287055695,0.0,66906.19237317413,21168.0619987069,1525.3812495419932,104751.53060073999,360635.8260307442,1499263.9989389263,4.157279700800203,1568307.879332999,4.348730120892927,0.7474542925917633,0.09716180646672368,4.027634451161993,1.2714632838824764,1.0,0.0,4.027634451163632,1.2792716578212568,1.2797110016579003,3.1483808982538597,19690.382991148286,2007.8602775818742,4632.441516551485,4632.441516551485,5.6195313386585815,5.84224337610347,-1.9834663874198766,7.825709763523347,3.3099409349479307,3.3099409349479307,0.9456974099851231,0.0,0.0,0.0003434149130538748,0.00011223413436242845,0.00023118077869144636,0.0009311116687041257,0.09716180652169809,0.09716180646672386,0.5390886355472578,11.665506982815884,28320.209287055695,21168.0619987069,0.7474542924481272,1.07046964789516,0.6813853291886351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291626551929817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15544.670773671372,1525.3812495419932,0.5390886355472578,6.194125464706408,3.3099409349479307
357.0,-26.250281044240655,5.8399020219367,35.213142871097666,25.660914927162253,5.826819802113885,-23.042375530740976,-36.853555602114625,2.619274048963404,7.111317072031341,-4.571079944672928,40.317658324540496,45576.9082548498,26031.335548094063,26031.335548094063,71608.24380294386,80310.28373709117,106341.61928518524,106341.61928518524,1591.5541032937617,134661.92426213226,93297.96519679493,58566.046421075254,38591.02086191075,28320.304976947038,0.0,66911.3258388578,21166.295791716966,1525.424305811579,104750.06518189148,360624.1989298481,1499122.1057158352,4.157020272528794,1568275.4038445023,4.348780277358973,0.747389401665925,0.0971515989161556,4.027634451161993,1.271456734626554,1.0,0.0,4.0276344511632844,1.279281992387503,1.2797206044807052,3.148355464337683,19689.78847978527,2007.7996542943076,4632.441516551485,4632.441516551485,5.619355464086355,5.8399020219367,-1.98391207643704,7.82381409837374,3.3106392982161927,3.3106392982161927,0.9458969423474837,0.0,0.0,0.00034284017316358234,0.0001120518709331291,0.00023078830223045323,0.0009295309169885597,0.09715629668130024,0.09716003395556243,0.539119743612835,11.682397016704272,28320.304976947038,21166.295791716966,0.7474542924481272,1.070196157454683,0.6811538657089599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292595621984128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15544.479219260524,1525.424305811579,0.539119743612835,6.194679634378791,3.3106392982161927
358.0,-26.266788559058778,5.837588585693463,35.21254024416967,25.660058995150052,5.829427379640238,-23.056508553854382,-36.86696601854635,2.619147374461233,6.959402956655879,-4.570721324096414,40.31834163883897,45559.681647375946,26027.61234918614,26027.61234918614,71587.29399656209,80296.1747930738,106323.78714225994,106323.78714225994,1564.0090532800386,134647.00173778032,93294.91378899034,58558.420643395235,38596.103495105664,28323.214595520367,0.0,66919.31809062604,21170.308322092893,1525.5606895185433,104759.7780889799,360629.2217008351,1500383.4811244071,4.16046008154345,1568305.063205725,4.3488019517917325,0.747454292333089,0.09716938114351112,4.027634451161993,1.2714474203856665,1.0,0.0,4.027634451163551,1.2792837537185022,1.2797216360026387,3.148351129649573,19689.144504601983,2007.7339871007923,4632.441516551485,4632.441516551485,5.618551741277416,5.837588585693463,-1.9834588832211488,7.821047468914612,3.3113367286693896,3.3113367286693896,0.9460962081912542,0.0,0.0,0.0003422692482799576,0.00011188641758097615,0.00023038283069898145,0.0009278978258794385,0.09726898673685169,0.09716938114391072,0.5391500983986746,11.530124280752318,28323.214595520367,21170.308322092893,0.7474542924481272,1.0697552820190785,0.6808150911770555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293561109576651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15544.289098167923,1525.5606895185433,0.5391500983986746,6.195187921706783,3.3113367286693896
359.0,-26.283276239143238,5.835106998816238,35.21188636871574,25.64572604550051,5.815385140463927,-23.072831324469078,-36.88340481659395,2.6049402257897754,7.185543563110457,-4.580081003059184,40.31710249612068,45555.24062444973,26047.7904252669,26047.7904252669,71603.03104971664,80294.91320919544,106342.70363446233,106342.70363446233,1618.5025424512278,134666.1829156332,93294.30624619835,58554.63366145275,38599.63620527289,28323.479281170854,0.0,66923.11548644374,21170.50616135547,1525.849309815073,104724.2010920111,360498.14980519284,1498640.1964245336,4.157136998440557,1568251.2783398733,4.350233917115331,0.7474542922920278,0.09713491045122963,4.027634451161993,1.2714610595861453,1.0,0.0,4.027634451161112,1.2793508341462903,1.2797880109350677,3.148186051599857,19689.01628756058,2007.7209126012021,4632.441516551485,4632.441516551485,5.622907560127727,5.835106998816238,-1.9903449182282298,7.825451917044468,3.3120386787725744,3.3120386787725744,0.9462967653635926,0.0,0.0,0.00034169988280150626,0.00011168390882906426,0.000230015973972442,0.0009264202610889877,0.09713491037085158,0.09713491045122952,0.5391695992793762,11.765624566169663,28323.479281170854,21170.50616135547,0.7474542924481272,1.0699297324886328,0.6807100998410275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294521785314673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15544.125357041034,1525.849309815073,0.5391695992793762,6.19641386118613,3.3120386787725744
360.0,-26.299695443088773,5.832661937942481,35.21121340574591,25.64253114340829,5.814540552192342,-23.087695813870063,-36.89756087316198,2.6025409229736525,7.208646901831287,-4.579675760025002,40.31556471172413,45541.54536081518,26043.407304850865,26043.407304850865,71584.95266566605,80285.31229597007,106328.71960082094,106328.71960082094,1623.8027999921615,134644.89992325314,93290.98689566614,58547.21996051151,38604.18548350514,28316.1803224322,0.0,66920.36580593734,21165.05052705782,1525.4688169459014,104704.91680082878,360503.82400918996,1498356.5182105177,4.156284672787054,1568184.5328999988,4.3499803010689355,0.7474542924241366,0.09711638276854462,4.027634451161993,1.271453394335695,1.0,0.0,4.027634451162947,1.2793631296045114,1.2797995862654699,3.1481557956160993,19688.315765210154,2007.649479201374,4632.441516551485,4632.441516551485,5.621961380796512,5.832661937942481,-1.98994417114332,7.8226061090858,3.3126860477074342,3.3126860477074342,0.9464817279164098,0.0,0.0,0.00034113374823813045,0.00011150979235534128,0.00022962395588278916,0.0009248413555256232,0.09711638273908194,0.09711638276854478,0.5392038404174401,11.788322661856284,28316.1803224322,21165.05052705782,0.7474542924481272,1.0697035469479583,0.680533419271516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295481427417847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15543.900500321892,1525.4688169459014,0.5392038404174401,6.196675130093987,3.3126860477074342
361.0,-26.3160594364659,5.830176072295935,35.21056683749668,25.6365779665299,5.810293911586581,-23.102850868836267,-36.91228990266097,2.5970853439569557,7.24151888988024,-4.5830102080044,40.31510322907285,45530.50327759944,26048.303877585535,26048.303877585535,71578.80715518497,80278.31884045087,106326.62271803641,106326.62271803641,1631.6563025891082,134643.69500767507,93288.87497903853,58541.05941618713,38608.683958723785,28317.07228963865,0.0,66925.75624836244,21165.71722321877,1525.616042426636,104694.9664154473,360457.1372256844,1498125.2363324664,4.1561813642060885,1568164.5032920288,4.350488147804912,0.7474542921219792,0.09710662062371639,4.027634451161993,1.2714527965011078,1.0,0.0,4.027634451162393,1.2793895997115354,1.279825344592997,3.148090661413932,19687.870062116883,2007.6040301343357,4632.441516551485,4632.441516551485,5.623018398508914,5.830176072295935,-1.992355869594832,7.822531941890768,3.3133402993418777,3.3133402993418777,0.9466686569548222,0.0,0.0,0.0003405703762285894,0.00011132889456587263,0.00022924148166271677,0.0009233008891801783,0.09710662061528408,0.09710662062371647,0.5392371207620735,11.824529097884636,28317.07228963865,21165.71722321877,0.7474542924481272,1.0695255633653955,0.6803136166087551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296437203848416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15543.72082656379,1525.616042426636,0.5392371207620735,6.196782806539388,3.3133402993418777
362.0,-26.33236515399611,5.8276703341709615,35.209913089901825,25.631342210713797,5.806921479256994,-23.117866027207675,-36.92680910518391,2.5924223524685566,7.271961167355414,-4.585388315861295,40.31435846232435,45518.84819791935,26050.688574996897,26050.688574996897,71569.53677291625,80270.69084027954,106321.37941527643,106321.37941527643,1638.867943557474,134637.20815266992,93286.45906541774,58534.61642305754,38613.15849151134,28315.828737393487,0.0,66928.98722890482,21164.7877279111,1525.6262421160918,104682.51147171896,360423.84339542413,1497879.6528191287,4.155883913528418,1568132.178787957,4.350800335558115,0.7474542922334171,0.09709450441366865,4.027634451161993,1.2714503628527747,1.0,0.0,4.027634451161445,1.279412387468654,1.2798474229454342,3.1480345904190887,19687.36020289242,2007.5520389625838,4632.441516551485,4632.441516551485,5.623533180487886,5.8276703341709615,-1.9940719518033685,7.82174228597433,3.313978166435074,3.313978166435074,0.9468509046957354,0.0,0.0,0.0003400098622043165,0.00011115083909087132,0.0002288590231134452,0.0009217604859509907,0.09709450438949901,0.09709450441366876,0.5392704671100073,11.857349483216694,28315.828737393487,21164.7877279111,0.7474542924481272,1.069335421558677,0.680106633650972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297389885488907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15543.529202379417,1525.6262421160918,0.5392704671100073,6.197427351961172,3.313978166435074
363.0,-26.348613638750404,5.825140262410043,35.209260843504936,25.625921319611393,5.8033176441795,-23.132852808810146,-36.941315804701276,2.5875568142392673,7.3031601586691295,-4.58802216696473,40.313680428932024,45507.40164904534,26053.60861131016,26053.60861131016,71561.0102603555,80263.25057751329,106316.85918882345,106316.85918882345,1646.271193989829,134631.9676899456,93284.11410590817,58528.265177440364,38617.60992051978,28315.10850112215,0.0,66932.71842164194,21164.249386753938,1525.6706607071876,104670.58799483362,360386.9719406552,1497636.6155071356,4.155634726312335,1568102.7510951837,4.351163813306222,0.7474542923229548,0.09708288562078864,4.027634451161993,1.271448414945044,1.0,0.0,4.027634451163522,1.279436110043522,1.2798704400052854,3.1479762213565996,19686.865317964977,2007.5015747441764,4632.441516551485,4632.441516551485,5.624163525480441,5.825140262410043,-1.9959972980881493,7.821137560498192,3.314605895554533,3.314605895554533,0.9470302558727237,0.0,0.0,0.000339452160109825,0.00011097319962465696,0.00022847896048516802,0.0009202297326157424,0.09708288556320332,0.0970828856207886,0.5393036849777963,11.89118232563385,28315.10850112215,21164.249386753938,0.7474542924481272,1.0691484216965115,0.6798977050711127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298339292681708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15543.34129076115,1525.6706607071876,0.5393036849777963,6.197928186537824,3.314605895554533
364.0,-26.3648049768495,5.822587901140413,35.20860788275809,25.620543804857903,5.799765538906044,-23.147782972894685,-36.95576435476539,2.5827435349512378,7.334324142037815,-4.590599995674404,40.3129785411137,45495.97222135401,26056.283352355586,26056.283352355586,71552.2555737096,80255.77689675134,106312.06024910693,106312.06024910693,1653.6581896948046,134626.28365563904,93281.73364279911,58521.9289674018,38622.005194885896,28314.223406532124,0.0,66936.22860141803,21163.587823385005,1525.7050223361275,104658.40205941212,360350.8876122118,1497391.5239149276,4.155370710578993,1568072.288523187,4.351514988387244,0.7474542924777001,0.09707101849132871,4.027634451161993,1.2714463434042411,1.0,0.0,4.027634451162455,1.279459585210038,1.279893213127765,3.1479184631695967,19686.362940287152,2007.4503464778647,4632.441516551485,4632.441516551485,5.624740918856238,5.822587901140413,-1.9978987084506827,7.8204866095910965,3.3152221077969415,3.3152221077969415,0.9472063165134118,0.0,0.0,0.0003388972569354322,0.00011079653285570394,0.00022810072407972827,0.0009187063346385095,0.097071018486997,0.09707101849132886,0.5393368833641231,11.924924137712196,28314.223406532124,21163.587823385005,0.7474542924481272,1.0689615633975795,0.6796912997932212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299285484938962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15543.153145646342,1525.7050223361275,0.5393368833641231,6.198460504366472,3.3152221077969415
365.0,-26.380939501488314,5.820013768794435,35.207954867589756,25.615176802407973,5.796206864821225,-23.16266265030589,-36.97016694406045,2.5779300136387917,7.365588808720133,-4.593193479764107,40.31227786768363,45484.6095005587,26058.895881517496,26058.895881517496,71543.5053820762,80248.37300405286,106307.26888557036,106307.26888557036,1661.0664988670324,134620.62316725875,93279.39740663709,58515.63390314303,38626.40389277117,28313.354281688396,0.0,66939.75817445957,21162.938187820753,1525.740663800502,104646.20238670333,360314.5870005421,1497146.0787010505,4.155108154693715,1568041.8791027614,4.35186899358144,0.7474542923198556,0.09705913775201883,4.027634451161993,1.2714443647256126,1.0,0.0,4.0276344511616955,1.2794830566103474,1.2799159860107052,3.1478607163678642,19685.869896352357,2007.4000699884627,4632.441516551485,4632.441516551485,5.625304882621907,5.820013768794435,-1.9998292651350233,7.819843033929458,3.3158273792512865,3.3158273792512865,0.9473792512146533,0.0,0.0,0.00033834513129768864,0.00011062068658921052,0.0002277244447084781,0.0009171908188796009,0.09705913774909208,0.09705913775201863,0.539370083198001,11.958782288484258,28313.354281688396,21162.938187820753,0.7474542924481272,1.0687744822085892,0.6794857158284904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300228466070541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15542.965681902264,1525.740663800502,0.539370083198001,6.198978945293738,3.3158273792512865
366.0,-26.397017384607953,5.817418558877712,35.2073016880418,25.60980952056127,5.792643956849434,-23.177491762304914,-36.98451609872279,2.573118334546407,7.396990255291314,-4.595793319376805,40.31157228098458,45473.281013755855,26061.425190006736,26061.425190006736,71534.70620376259,80240.98536326375,106302.41055327049,106302.41055327049,1668.503431448742,134614.8714734075,93277.05287606464,58509.34852655674,38630.78261056433,28312.46092013699,0.0,66943.24353070132,21162.27044409842,1525.7752516959583,104633.90712182174,360278.20031068503,1496899.4390410534,4.154843223237503,1568011.2568954257,4.3522235193338235,0.7474542924330163,0.09704716568852656,4.027634451161993,1.2714423563750463,1.0,0.0,4.027634451162495,1.279506514604638,1.2799387489910825,3.1478030046658376,19685.375101948655,2007.3496150009082,4632.441516551485,4632.441516551485,5.625850881633487,5.817418558877712,-2.0017816798226145,7.8192002387003265,3.31642182916215,3.31642182916215,0.9475490940463286,0.0,0.0,0.0003377957674437263,0.00011044574906096885,0.00022735001838275744,0.0009156827665107063,0.09704716570345752,0.09704716568852718,0.5394033137423419,11.992783574668124,28312.46092013699,21162.27044409842,0.7474542924481272,1.0685873947974383,0.6792811136033621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301168254284689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15542.778657287257,1525.7752516959583,0.5394033137423419,6.199496047100047,3.31642182916215
367.0,-26.413038945419533,5.8148029990633,35.20664840099783,25.60445163343104,5.7890819161921385,-23.192270086038274,-36.998819292616076,2.5683130568108763,7.428504363081288,-4.598396848746238,40.31086276247864,45462.01674835239,26063.867177729502,26063.867177729502,71525.8839260819,80233.63264830265,106297.49982603214,106297.49982603214,1675.9634003095853,134609.04648617475,93274.72091950598,58503.10501955598,38635.128777722224,28311.546660142594,0.0,66946.67543786482,21161.587075533116,1525.808878478609,104621.53642572256,360241.7648685653,1496651.8161131425,4.154576071042729,1567980.4645047665,4.352578233334067,0.7474542923974092,0.09703512169917344,4.027634451161993,1.2714403793448583,1.0,0.0,4.027634451163381,1.2795299380765826,1.279961480919199,3.1477453800076156,19684.882961189884,2007.2994306098296,4632.441516551485,4632.441516551485,5.626378030808287,5.8148029990633,-2.0037535805986817,7.818556579661982,3.3170056304519298,3.3170056304519298,0.9477158944148371,0.0,0.0,0.00033724914469079615,0.00011027162615463684,0.00022697751853615933,0.0009141824732954952,0.09703512169181931,0.09703512169917072,0.5394366001107022,12.026901211827521,28311.546660142594,21161.587075533116,0.7474542924481272,1.0684008348176628,0.6790780341369905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302104858408535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15542.59222305975,1525.808878478609,0.5394366001107022,6.20000873230881,3.3170056304519298
368.0,-26.42899059700496,5.812184888644893,35.205995825587465,25.60094461021947,5.7870591633395865,-23.206438506313404,-37.01242951266465,2.5654171532079255,7.449808847175973,-4.600205015138729,40.31017065361149,45448.16715396076,26064.26701041863,26064.26701041863,71512.43416437939,80227.54212797289,106291.80913839152,106291.80913839152,1678.0898771516513,134602.81696553537,93272.15272403017,58496.462717645656,38639.65556264945,28311.007827143847,0.0,66950.6633897933,21160.602396364484,1525.8417483892486,104613.71926123986,360216.4619415133,1496478.9192170762,4.154387923170631,1567950.428115207,4.3528005901345725,0.7474337376317722,0.09702471894747702,4.027634451161993,1.271435564248823,1.0,0.0,4.027634451163211,1.2795444946843064,1.2799753470588233,3.1477095700026476,19684.340964099305,2007.2441622877645,4632.441516551485,4632.441516551485,5.626464342246372,5.812184888644893,-2.005140424251458,7.817325312896351,3.3175789675060448,3.3175789675060448,0.947879705001727,0.0,0.0,0.00033670571586797755,0.00011010617473192277,0.00022659954113605477,0.0009126601184970734,0.09702851925496417,0.09702738718381884,0.5394699608644278,12.0500138623147,28311.007827143847,21160.602396364484,0.7474542924481272,1.0681363043115346,0.6788307218011731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303038295858412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15542.406231274494,1525.8417483892486,0.5394699608644278,6.200517480729394,3.3175789675060448
369.0,-26.444901981980387,5.809521881156836,35.20534665725289,25.593514751549833,5.781607678999203,-23.22169964247576,-37.02734783347694,2.5584053394945805,7.492543972659917,-4.6040220392281705,40.309566032505366,45439.981597157,26069.56089856694,26069.56089856694,71509.54249572393,80219.45133107109,106289.01222963803,106289.01222963803,1691.1406281116797,134599.65642797225,93270.3667196691,58490.89698575513,38643.855259904405,28310.644198334223,0.0,66954.49945823863,21160.912519107133,1525.935740311444,104597.87160152635,360163.0522525578,1496163.5742729863,4.154128428542494,1567924.1889067818,4.353373226655418,0.747454292133424,0.09701204555932286,4.027634451161993,1.2714376737037676,1.0,0.0,4.027634451161403,1.2795781490123486,1.2800083201059735,3.147626781741116,19683.964042180167,2007.2057269485674,4632.441516551485,4632.441516551485,5.627607127995395,5.809521881156836,-2.008052269657697,7.817574150814533,3.3181471758615975,3.3181471758615975,0.9480420502461707,0.0,0.0,0.0003361644616815042,0.0001099250848847768,0.00022623937679672738,0.0009112095081959185,0.09701204548233718,0.09701204555932273,0.539502736235679,12.096566011888115,28310.644198334223,21160.912519107133,0.7474542924481272,1.0680319183078415,0.6786695735885409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303967773725454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15542.23364529213,1525.935740311444,0.539502736235679,6.20103301144474,3.3181471758615975
370.0,-26.460755718827354,5.806851185841561,35.204689323257846,25.58849916039037,5.7784879835874685,-23.2362826485617,-37.04140508836133,2.5540149133217813,7.523310132874826,-4.606131014906843,40.30868690581776,45428.45197216985,26070.483437832983,26070.483437832983,71498.93541000283,80211.69465737756,106282.17809521055,106282.17809521055,1698.377523731324,134590.66611024638,93267.74229367061,58484.499608462764,38648.04742800872,28308.488015035844,0.0,66956.53544304456,21159.300872702162,1525.891371533162,104583.80057147922,360133.545086216,1495903.2234972825,4.153745864299209,1567886.037359913,4.353623978528746,0.7474542922060534,0.09699839864977389,4.027634451161993,1.2714343905588614,1.0,0.0,4.027634451162497,1.2795996328639347,1.280029122083915,3.1475739346279323,19683.41017808804,2007.1492485291146,4632.441516551485,4632.441516551485,5.627806275521112,5.806851185841561,-2.0097032671821813,7.816554453023742,3.3186974767504416,3.3186974767504416,0.9481992790715548,0.0,0.0,0.0003356259649226954,0.00010975469904556527,0.00022587126587713012,0.0009097268919742996,0.096998398539576,0.09699839864977389,0.5395364807056624,12.129441147781677,28308.488015035844,21159.300872702162,0.7474542924481272,1.0678410245826142,0.6784767412407829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304895018096724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15542.034400017132,1525.891371533162,0.5395364807056624,6.201590606537525,3.3186974767504416
371.0,-26.47655455846254,5.804160178273851,35.204036853755476,25.58308672104033,5.774813948033621,-23.250871679512397,-37.05553400851784,2.5491310690834474,7.555659247969288,-4.608877038650628,40.30800082256133,45417.472607827774,26072.92090812519,26072.92090812519,71490.39351595296,80204.57637833097,106277.49728645616,106277.49728645616,1706.02915612176,134585.2751457139,93265.50964001835,58478.405869515045,38652.337522781454,28307.777859257763,0.0,66960.11538203922,21158.770071579456,1525.9395810463786,104571.4681303344,360095.12767521554,1495653.189832882,4.153494659838532,1567856.2638250561,4.354005770495094,0.7474542924837776,0.09698638704173043,4.027634451161993,1.271432739370503,1.0,0.0,4.027634451161808,1.2796234020779986,1.2800522135639196,3.147515467927095,19682.938994412503,2007.101201165791,4632.441516551485,4632.441516551485,5.6283324495232,5.804160178273851,-2.011844964574408,7.816005142848259,3.3192410201322615,3.3192410201322615,0.9483545771806462,0.0,0.0,0.00033509012262560164,0.00010958369036283447,0.00022550643226276718,0.0009082574755401495,0.09698638710114997,0.09698638704173033,0.5395702017505679,12.16453628661992,28307.777859257763,21158.770071579456,0.7474542924481272,1.067656366899405,0.6782764986096507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305819015046697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15541.851907485528,1525.9395810463786,0.5395702017505679,6.2020085068209925,3.3192410201322615
372.0,-26.492298205104383,5.801452696828947,35.203383353775074,25.577788275573425,5.7712771939232175,-23.26539729514058,-37.06958874883128,2.544376283959392,7.5877543456204535,-4.611473633361056,40.30726560802822,45406.43392244645,26074.89777338856,26074.89777338856,71481.331695835,80197.36409770943,106272.26187109799,106272.26187109799,1713.6067317311827,134578.96561860785,93263.21633180817,58472.28615654508,38656.58908362566,28306.703747509873,0.0,66963.29283113554,21157.967224663636,1525.9648005015656,104558.6551393668,360058.8037629326,1495399.6851939287,4.153209613445584,1567824.3586444973,4.3543564058407895,0.7474542925728289,0.0969739228675099,4.027634451161993,1.2714308030018584,1.0,0.0,4.02763445116285,1.2796465676425992,1.280074704564922,3.147458488152564,19682.455010078203,2007.0518484985398,4632.441516551485,4632.441516551485,5.6287591932298,5.801452696828947,-2.0138901645861718,7.815342861415118,3.319773984825739,3.319773984825739,0.9485068528073539,0.0,0.0,0.0003345569355326409,0.00010941382367972802,0.00022514311185291286,0.0009067941537406099,0.09697392289493027,0.09697392286750983,0.539604060652347,12.199227978981526,28306.703747509873,21157.967224663636,0.7474542924481272,1.0674703807665615,0.6780794671634499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430673992374547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,67.0,15541.667510684478,1525.9648005015656,0.539604060652347,6.202521023033228,3.319773984825739
373.0,-26.507987040040348,5.79872846811354,35.20273024206543,25.57245857259261,5.767699548689672,-23.27987765896407,-37.083602173347,2.539590167613371,7.620108179256249,-4.6141162323429725,40.3065379219606,45395.4715653329,26076.907445848803,26076.907445848803,71472.3790111817,80190.19111495203,106267.09856080083,106267.09856080083,1721.2443054878677,134572.79407652456,93260.92366701906,58466.204117399815,38660.79949957693,28305.69551572373,0.0,66966.49501530066,21157.2136149335,1525.9947252691325,104545.85425531297,360021.8392454454,1495145.456845615,4.152929888862374,1567792.7806503878,4.354715769288493,0.7474542924826111,0.09696146887043296,4.027634451161993,1.2714290100475778,1.0,0.0,4.027634451162493,1.2796698740237449,1.2800973397744262,3.1474011640968413,19681.971161532765,2007.0025096778988,4632.441516551485,4632.441516551485,5.629193018989512,5.79872846811354,-2.015984408628987,7.814712876742527,3.3202974948869826,3.3202974948869826,0.9486564271105664,0.0,0.0,0.0003340263814995202,0.00010924469847729274,0.00022478168302222744,0.0009053384505304981,0.09696146888412636,0.09696146887043297,0.5396380287606313,12.2342244115992,28305.69551572373,21157.2136149335,0.7474542924481272,1.0672856477683583,0.6778833438268022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307657725821028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15541.484128988945,1525.9947252691325,0.5396380287606313,6.203006931344526,3.3202974948869826
374.0,-26.52362126637406,5.795988339319668,35.202077208157185,25.567147030401998,5.764133713272893,-23.294307682845275,-37.097565935086436,2.5348201297440913,7.652552261475762,-4.616750465904537,40.3058040583261,45384.54989952772,26078.8154552646,26078.8154552646,71463.36535479233,80183.04440662703,106261.85986189163,106261.85986189163,1728.8988228072121,134566.50456506788,93258.64004642495,58460.14553932565,38664.993896777,28304.644703176236,0.0,66969.63859995324,21156.428183882897,1526.0222193594993,104532.96103908442,359984.99470577494,1494890.081653056,4.152645537003197,1567760.9350670194,4.355073011719255,0.7474542925991509,0.09694892748005253,4.027634451161993,1.2714271390670913,1.0,0.0,4.0276344511632995,1.279693101199905,1.2801198990769989,3.14734403693001,19681.489221692264,2006.9533654909949,4632.441516551485,4632.441516551485,5.629604898860846,5.795988339319668,-2.0180867958001936,7.814075135119861,3.320811440385883,3.320811440385883,0.9488032686816809,0.0,0.0,0.00033349844452130903,0.00010907641282578957,0.00022442203169551947,0.000903889906456643,0.09694892748968183,0.09694892748005249,0.5396721258494902,12.269302727380307,28304.644703176236,21156.428183882897,0.7474542924481272,1.0671009557283506,0.6776884398411464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308572442374434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15541.301106495215,1526.0222193594993,0.5396721258494902,6.203494582538385,3.320811440385883
375.0,-26.539201164897378,5.793232848061959,35.201424401807806,25.561845092475437,5.760567602504531,-23.308688828282342,-37.111484015453584,2.5300552658895024,7.6851173353579725,-4.6193902405545115,40.30506857683069,45373.68430752173,26080.658950925023,26080.658950925023,71454.34325844675,80175.9381050401,106256.59705596512,106256.59705596512,1736.5785347635829,134560.1816863395,93256.37482129123,58454.12102377297,38669.170886131404,28303.58463037438,0.0,66972.75551650579,21155.635815432208,1526.0493934346669,104520.01852120153,359948.0756312147,1494633.8335325639,4.152359561616029,1567729.01976794,4.355431035486793,0.7474542921580594,0.09693633925410794,4.027634451161993,1.2714253197377552,1.0,0.0,4.027634451162823,1.279716299819874,1.2801424331148903,3.147286982066964,19681.011164066378,2006.9046171798095,4632.441516551485,4632.441516551485,5.63000285221953,5.793232848061959,-2.0202073804737894,7.8134402285357485,3.3213160489799205,3.3213160489799205,0.9489474425656915,0.0,0.0,0.00033297310606621465,0.00010890891597692966,0.00022406419008928497,0.0009024486512753138,0.09693633914510441,0.09693633925410783,0.5397063544213424,12.30450757591251,28303.58463037438,21155.635815432208,0.7474542924481272,1.0669165798447169,0.6774946611885956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309484084130197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15541.118611798287,1526.0493934346669,0.5397063544213424,6.20397710643871,3.3213160489799205
376.0,-26.554726933962833,5.790462509630816,35.20077180957643,25.556542840227507,5.75699758388577,-23.32302163715327,-37.125352782290406,2.525292287076245,7.717833038590243,-4.62203587482584,40.304329756265176,45362.85838991769,26082.44061173709,26082.44061173709,71445.29900165478,80168.84667628027,106251.28728801737,106251.28728801737,1744.290074534103,134553.79300972712,93254.10106651943,58448.11278015697,38673.320318180515,28302.50572170975,0.0,66975.82603989026,21154.829388648603,1526.0757640267109,104506.99721348326,359911.0775859398,1494376.372692071,4.152071069096902,1567696.960068389,4.355789687229211,0.7474542924452642,0.09692367605359982,4.027634451161993,1.2714234696375208,1.0,0.0,4.027634451162303,1.2797394851810953,1.280164957170824,3.1472299618793467,19680.531306328678,2006.855685308304,4632.441516551485,4632.441516551485,5.630387457358246,5.790462509630816,-2.022346124044816,7.812808633675632,3.3218114563493777,3.3218114563493777,0.9490889875283937,0.0,0.0,0.0003324503504814303,0.00010874224890002743,0.00022370810158140288,0.000901014456933305,0.0969236760280952,0.0969236760535998,0.5397407192414534,12.339868913416069,28302.50572170975,21154.829388648603,0.7474542924481272,1.0667326291594006,0.6773019620974877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310392666352698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15540.936566792792,1526.0757640267109,0.5397407192414534,6.204456778404423,3.3218114563493777
377.0,-26.570248742094016,5.787680924663217,35.20012055871519,25.551509227976226,5.75369895574809,-23.337344881661508,-37.13919360944999,2.520795095548549,7.745532530959849,-4.6245357480558384,40.303618952580585,45351.93911320375,26083.790196116,26083.790196116,71435.72930931975,80161.74429806152,106245.53449417751,106245.53449417751,1750.797529682197,134547.02486254182,93251.83906191678,58442.033878002214,38677.561315460625,28301.49036836429,0.0,66979.05168382492,21154.070456114263,1526.1011849672686,104494.73696449531,359876.12068673276,1494158.5139454268,4.151869012854208,1567666.1165751677,4.356127085019347,0.7474542923633629,0.09691174554330724,4.027634451161993,1.2714212838048122,1.0,0.0,4.0276344511607505,1.27976143563828,1.2801862470256122,3.147175980617992,19680.053928370082,2006.807006303894,4632.441516551485,4632.441516551485,5.6306787906377025,5.787680924663217,-2.024388226846569,7.812069151509786,3.322297792336087,3.322297792336087,0.9492279406674534,0.0,0.0,0.0003319284833385542,0.00010857615246018242,0.00022335233087837175,0.0008995815425930627,0.09691424524616762,0.09691174554724236,0.5397752260237347,12.370068279015697,28301.49036836429,21154.070456114263,0.7474542924481272,1.066538380485478,0.6771063186634516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311298199508942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15540.755045765676,1526.1011849672686,0.5397752260237347,6.204932728555735,3.322297792336087
378.0,-26.585666991000227,5.78488100621053,35.19946858450478,25.545909453090303,5.749795278433974,-23.351593125475276,-37.15300321402026,2.515721412908966,7.783709130264583,-4.6274071022650825,40.30286587878471,45341.35439050387,26085.990214322435,26085.990214322435,71427.3446048263,80154.79990633203,106240.79012065446,106240.79012065446,1759.811706818742,134541.25329910836,93249.61950478952,58436.17398896125,38681.60612869807,28300.463178453898,0.0,66982.06930715196,21153.302682316058,1526.1367284985943,104480.97841383572,359835.97248141334,1493860.4416800973,4.151503896007117,1567633.439379716,4.35652230256298,0.7474542924944346,0.09689837041190552,4.027634451161993,1.2714200024167082,1.0,0.0,4.027634451160799,1.2797860544885098,1.2802102115464804,3.1471154393628016,19679.58550861128,2006.759240781641,4632.441516551485,4632.441516551485,5.631153706122028,5.78488100621053,-2.0267223771317213,7.811603383342252,3.322776118386912,3.322776118386912,0.9493646052534034,0.0,0.0,0.0003314108444773671,0.0001084106642481316,0.00022300018022923548,0.0008981632085066024,0.09689837048636436,0.09689837041190573,0.5398095567903484,12.41111623252965,28300.463178453898,21153.302682316058,0.7474542924481272,1.066365153296327,0.676917790977571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312203609079666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15540.5736221712,1526.1367284985943,0.5398095567903484,6.20542071269283,3.322776118386912
379.0,-26.601031538239567,5.782069918581709,35.198816155517896,25.540710368100576,5.746319291425603,-23.365771397601137,-37.16671883650122,2.5110591507871742,7.81653606226854,-4.6299637613163815,40.302092203674064,45330.62043479394,26087.33051545849,26087.33051545849,71417.95095025243,80147.7467314824,106235.0772469409,106235.0772469409,1767.5322357711266,134534.2024363222,93247.3570936615,58430.23079697303,38685.69588520941,28299.125189381295,0.0,66984.8210745907,21152.30260062486,1526.147202579015,104467.54501116977,359800.2274029288,1493598.7152070436,4.151188913881397,1567599.868793027,4.356861806642279,0.7474542926352316,0.09688531883219183,4.027634451161993,1.2714180979179224,1.0,0.0,4.027634451162165,1.2798087589179823,1.2802322642411021,3.147059608005158,19679.10804485876,2006.7105530286858,4632.441516551485,4632.441516551485,5.631443035438169,5.782069918581709,-2.028834315685169,7.810904234266879,3.3232442778614573,3.3232442778614573,0.9494983651032735,0.0,0.0,0.0003308957476614477,0.0001082465328817351,0.00022264921477971263,0.0008967496479709365,0.096885318943263,0.09688531883219764,0.5398444250250052,12.44649982358493,28299.125189381295,21152.30260062486,0.7474542924481272,1.066181110952364,0.6767297382837852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313103084266934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15540.392362708357,1526.147202579015,0.5398444250250052,6.2058854699026265,3.3232442778614573
380.0,-26.6163383418103,5.77925030392368,35.19816673704093,25.535774614568822,5.7431391723279015,-23.379862168267554,-37.18033034875987,2.506662998798367,7.841142259669368,-4.632416127437774,40.30140157969936,45319.71266973542,26088.353758968264,26088.353758968264,71408.06642870368,80140.56223614483,106228.9159951131,106228.9159951131,1773.289257182114,134527.0811324712,93245.08390710532,58424.23434074942,38689.83285150656,28298.165137358126,0.0,66987.99798886469,21151.58499609232,1526.174011830108,104455.62673793099,359765.9430787728,1493406.2264149007,4.151049467425301,1567569.9023424392,4.357193704683744,0.7474542922985783,0.09687371949361308,4.027634451161993,1.2714158521918586,1.0,0.0,4.027634451162376,1.2798302231203917,1.2802530796909977,3.1470068282510932,19678.628307038412,2006.6616333853472,4632.441516551485,4632.441516551485,5.631663921877019,5.77925030392368,-2.030878943121644,7.8101292470453245,3.3237044014371135,3.3237044014371135,0.9496298289820324,0.0,0.0,0.00033038331941714964,0.0001080838742939003,0.00022229944512324934,0.0008953409036525939,0.09687807735498533,0.09687371949505741,0.5398794069614097,12.473558387107119,28298.165137358126,21151.58499609232,0.7474542924481272,1.0659829905735312,0.6765348126580651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313999532082762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15540.212525699884,1526.174011830108,0.5398794069614097,6.20633777735751,3.3237044014371135
381.0,-26.6315972233943,5.776411642987563,35.197515734033885,25.530097376927756,5.739079301328659,-23.394009647075535,-37.19405120993031,2.50149172500987,7.883190046245147,-4.635403692779381,40.300631803615296,45309.48085989123,26090.63931233404,26090.63931233404,71400.12017222526,80133.9378592389,106224.57717157294,106224.57717157294,1783.2191488839017,134521.69552188506,93242.94723834792,58418.49023900011,38693.84111038645,28297.118350312143,0.0,66990.95946069859,21150.802567630733,1526.211949104495,104441.35802268903,359724.1800786092,1493078.5887739614,4.150620590608295,1567536.5019602848,4.3576067130592575,0.7474542921928805,0.096859852908313,4.027634451161993,1.271414845543914,1.0,0.0,4.0276344511619975,1.2798552821100102,1.2802774940758,3.1469452112756895,19678.177380206344,2006.6156516451942,4632.441516551485,4632.441516551485,5.6321573017410955,5.776411642987563,-2.0333377302164313,7.809749373203994,3.3241572675462443,3.3241572675462443,0.9497592192989269,0.0,0.0,0.0003298732224237612,0.00010792013747152972,0.0002219530849522315,0.0008939458914952921,0.09685985287707749,0.09685985290831303,0.5399139983966027,12.518593739024539,28297.118350312143,21150.802567630733,0.7474542924481272,1.065817249775522,0.6763521708697547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431489271557784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15540.034317178783,1526.211949104495,0.5399139983966027,6.206829691980434,3.3241572675462443
382.0,-26.646802862381765,5.773564267074942,35.196864113386624,25.524956790637248,5.735648096755405,-23.408040390961315,-37.2076147357933,2.4968856253349494,7.916274204740489,-4.637922966366227,40.29983834213385,45298.83240019192,26091.68510951455,26091.68510951455,71390.51750970646,80126.94121237792,106218.62632189247,106218.62632189247,1790.9862857195549,134514.26035081543,93240.69543229137,58412.586620105256,38697.89868020679,28295.634028922963,0.0,66993.53270912975,21149.69310500842,1526.213794109265,104427.64003617292,359688.96625704446,1492813.248170475,4.150289244912968,1567502.0744377996,4.357937611346176,0.7474542921847882,0.09684653281043504,4.027634451161993,1.271412843787112,1.0,0.0,4.027634451161096,1.279877712687944,1.2802992823587007,3.146890059288031,19677.702154569244,2006.567192116497,4632.441516551485,4632.441516551485,5.6323830568157724,5.773564267074942,-2.035458822030627,7.809023089105569,3.3245996886703884,3.3245996886703884,0.9498856253343967,0.0,0.0,0.000329365626395804,0.00010775850338775247,0.00022160712300805155,0.000892552483250122,0.0968465327659217,0.0968465328104351,0.5399493860616982,12.554197171106694,28295.634028922963,21149.69310500842,0.7474542924481272,1.0656329741509138,0.6761672443348951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315783206812278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15539.853464317406,1526.213794109265,0.5399493860616982,6.207279892281779,3.3245996886703884
383.0,-26.661956168073832,5.770704887764922,35.196214199200654,25.51968366550284,5.732051962507597,-23.422040520010327,-37.221165479253955,2.4921363144440813,7.94995954896234,-4.640624256709985,40.29909339300189,45288.36815692238,26093.125517202338,26093.125517202338,71381.49367412471,80120.07623323341,106213.20175043575,106213.20175043575,1798.9031452498166,134507.72396739761,93238.48740678726,58406.77933047587,38701.897862568214,28294.522216961865,0.0,66996.42007953007,21148.86208722199,1526.2400232811692,104414.29860518593,359651.21125181695,1492549.3272829328,4.14999110412531,1567469.7523390427,4.358305222671828,0.7474542925677597,0.09683356562351254,4.027634451161993,1.2714112244686118,1.0,0.0,4.027634451162624,1.2799008039313244,1.2803217346530764,3.146833284884868,19677.236168467163,2006.5196747581656,4632.441516551485,4632.441516551485,5.632693996021944,5.770704887764922,-2.0377274827171927,7.808432370482115,3.3250347496750603,3.3250347496750603,0.9500099284785887,0.0,0.0,0.00032886049255889644,0.00010759724492097427,0.00022126324763792218,0.0008911674789624828,0.09683356563226171,0.09683356562351284,0.5399848685311469,12.590583805672338,28294.522216961865,21148.86208722199,0.7474542924481272,1.06545235684816,0.6759819122150331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431667069427516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,51.0,15539.67530604465,1526.2400232811692,0.5399848685311469,6.207716045824762,3.3250347496750603
384.0,-26.677057158162366,5.767834975031821,35.19556443020188,25.514455034304433,5.728501107328293,-23.435989025927103,-37.23465894637627,2.487432975093011,7.9836258340054655,-4.643279926426538,40.29833283253634,45277.901562123836,26094.38952797215,26094.38952797215,71372.29109009598,80113.20839381719,106207.59792178933,106207.59792178933,1806.8085753416963,134500.89017661673,93236.27376803773,58400.966936344266,38705.89647965941,28293.292254827385,0.0,66999.18873448679,21147.94275222736,1526.2588561251475,104400.78934644764,359614.0969009799,1492283.9209794302,4.149681377452598,1567436.7534101643,4.358663264087113,0.747454292761533,0.09682044054257001,4.027634451161993,1.271409490858205,1.0,0.0,4.0276344511607585,1.2799236774569793,1.2803439722750958,3.146777047803594,19676.76899773459,2006.4720366011422,4632.441516551485,4632.441516551485,5.632966856621543,5.767834975031821,-2.0399736949875873,7.8078086700194085,3.3254614440283294,3.3254614440283294,0.9501318411509513,0.0,0.0,0.0003283578120149414,0.00010743688955542618,0.0002209209224595152,0.0008897887182804308,0.0968204405943761,0.09682044054257258,0.5400204980939836,12.62690576043201,28293.292254827385,21147.94275222736,0.7474542924481272,1.0652709747417912,0.675797758411032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431755522999036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15539.496951728492,1526.2588561251475,0.5400204980939836,6.2081743862393415,3.3254614440283294
385.0,-26.692106123675423,5.7649547749913035,35.19491527035262,25.509231676720105,5.72494424524313,-23.44989130011053,-37.24811092307789,2.4827294216782647,8.017412216148841,-4.645947612148163,40.29757423022458,45267.49770472689,26095.62400486217,26095.62400486217,71363.12170958906,80106.38669742907,106202.01070229124,106202.01070229124,1814.7393962449132,134494.08631307568,93234.0828676272,58395.19387492504,38709.876658557965,28292.07561078443,0.0,67001.9522693424,21147.033362412854,1526.2787110529373,104387.27130604633,359576.8176453215,1492017.9933958184,4.149372040072705,1567403.8399638997,4.359023616227539,0.7474542926200857,0.09680730716118086,4.027634451161993,1.2714078495604921,1.0,0.0,4.027634451162599,1.2799465477496883,1.28036620975741,3.1467208206804385,19676.306625746383,2006.424887779862,4632.441516551485,4632.441516551485,5.633233341775345,5.7649547749913035,-2.042240164696376,7.80719493968768,3.3258801951667856,3.3258801951667856,0.9502514843333673,0.0,0.0,0.0003278575668350032,0.00010727724698790351,0.0002205803198470997,0.0008884168954645103,0.09680730725513466,0.0968073071611806,0.5400562656653788,12.663359828297018,28292.07561078443,21147.033362412854,0.7474542924481272,1.0650901845772363,0.6756146078065791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318436813955062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15539.319293156863,1526.2787110529373,0.5400562656653788,6.208622808319166,3.3258801951667856
