time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
386.0,-26.70710321877933,5.762064812706563,35.19426664589048,25.504022219125204,5.721393501284084,-23.46374626866621,-37.261513725947566,2.478036551170952,8.051286605990072,-4.648613332671298,40.296813324712204,45257.12362352648,26096.795474168903,26096.795474168903,71353.91909769538,80099.59685074037,106196.39232490928,106196.39232490928,1822.687035435869,134487.23253174403,93231.9053844333,58389.4321572194,38713.85914134877,28290.84020683475,0.0,67004.69934818352,21146.109942379073,1526.297535290696,104373.70528947341,359539.5688804368,1491751.2976513382,4.149060150170601,1567370.8271133972,4.359383396920685,0.7474542921942068,0.0967941286240977,4.027634451161993,1.2714061285881328,1.0,0.0,4.027634451159437,1.279969364232983,1.2803883964901535,3.146664727851153,19675.847085354308,2006.3780277010303,4632.441516551485,4632.441516551485,5.633486225552194,5.762064812706563,-2.0445162122670246,7.806581024973587,3.3262910597796154,3.3262910597796154,0.9503688742227473,0.0,0.0,0.0003273597437293472,0.0001071184059108107,0.0002202413378185365,0.0008870515997679443,0.09679412861214969,0.0967941286240977,0.5400921758731191,12.69989993866136,28290.84020683475,21146.109942379073,0.7474542924481272,1.0649091749059503,0.6754320825820315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319315462129958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15539.142015994425,1526.297535290696,0.5400921758731191,6.209070102247246,3.3262910597796154
387.0,-26.72204874708693,5.759165455227724,35.193618584595995,25.498812412284337,5.717839398817972,-23.477555152721873,-37.274875143170334,2.473345804452911,8.085293927591579,-4.651284042626773,40.296050402879565,45246.810242989435,26097.922897460623,26097.922897460623,71344.73314045006,80092.81945368538,106190.74235114601,106190.74235114601,1830.6621521502093,134480.33396312827,93229.71820305994,58383.70899236385,38717.78801188454,28289.591611982265,0.0,67007.37962386681,21145.17667785333,1526.3158151992861,104360.0801989958,359502.2534325524,1491483.610564052,4.148746207633647,1567337.7273097942,4.359743818973999,0.7474542923022309,0.09678089408434798,4.027634451161993,1.271404461464845,1.0,0.0,4.027634451161241,1.2799921666872678,1.2804105722437258,3.1466086715091897,19675.385498239117,2006.3309589145242,4632.441516551485,4632.441516551485,5.63372960116475,5.759165455227724,-2.046806806382698,7.805972261610423,3.3266941791153712,3.3266941791153712,0.9504840511758204,0.0,0.0,0.0003268643245309628,0.0001069602715481368,0.000219904052982826,0.0008856931397437823,0.09678089404130254,0.09678089408434773,0.5401282297125589,12.736577970218377,28289.591611982265,21145.17667785333,0.7474542924481272,1.0647294901088529,0.6752511513951717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320191182494475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15538.96527554853,1526.3158151992861,0.5401282297125589,6.20951413094859,3.3266941791153712
388.0,-26.736942858165996,5.756257164990431,35.19297109841781,25.493611685838573,5.714288609402287,-23.491317419667254,-37.28818752625955,2.468663170903544,8.119402896937345,-4.653954549392953,40.295285229951986,45236.524954485256,26098.994828475203,26098.994828475203,71335.51978296046,80086.06580070946,106185.06062918466,106185.06062918466,1838.6572591499134,134473.3859924991,93227.53537988366,58377.99453365944,38721.71205136024,28288.325363314445,0.0,67010.03741467469,21144.230217433174,1526.3331709670456,104346.40337003475,359464.9438615316,1491215.080777403,4.148429787778776,1567304.5303716816,4.360103974354223,0.7474542923934957,0.09676761075244186,4.027634451161993,1.2714027987373995,1.0,0.0,4.027634451164223,1.280014927322369,1.2804327092024639,3.1465527199649928,19674.924830886524,2006.2839839177013,4632.441516551485,4632.441516551485,5.6339609977211325,5.756257164990431,-2.0491078336819806,7.805364998672411,3.3270896476304324,3.3270896476304324,0.9505970421801235,0.0,0.0,0.00032637129626866867,0.00010680293196214247,0.0002195683643065262,0.0008843411084662522,0.09676761073314497,0.09676761075244038,0.540164431184651,12.773357446330294,28288.325363314445,21144.230217433174,0.7474542924481272,1.0645497679924967,0.6750708804197564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321063991763314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15538.788917434998,1526.3331709670456,0.540164431184651,6.209955032262492,3.3270896476304324
389.0,-26.75178582554418,5.75334039678368,35.19232423928927,25.48842499908062,5.710743032593678,-23.505033125762314,-37.30145838400347,2.463990332811787,8.153597151284373,-4.656624551250041,40.29451882453612,45226.29810586583,26100.01218481011,26100.01218481011,71326.31029067594,80079.34829035237,106179.36047516248,106179.36047516248,1846.6686881506175,134466.40732093403,93225.37019285721,58372.32000837057,38725.61131609627,28287.046845771547,0.0,67012.65816186782,21143.27458215307,1526.3498701925075,104332.69178701186,359427.6443813123,1490945.8993561978,4.148111372798225,1567271.2804948096,4.360463934799937,0.7474542923279263,0.0967542948593368,4.027634451161993,1.271401200848632,1.0,0.0,4.027634451163363,1.2800376383560055,1.28045479956002,3.146496892337335,19674.46788550213,2006.2373884560102,4632.441516551485,4632.441516551485,5.634180613302091,5.75334039678368,-2.05141881856463,7.8047592153483105,3.327477589167562,3.327477589167562,0.9507078826193034,0.0,0.0,0.0003258806419475322,0.00010664629595692305,0.00021923434599060916,0.0008829958047897456,0.09675429482759418,0.09675429485933675,0.5402007813691889,12.81022170253442,28287.046845771547,21143.27458215307,0.7474542924481272,1.0643707061789518,0.6748918688857642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432193389766467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15538.613096258036,1526.3498701925075,0.5402007813691889,6.210392682548569,3.327477589167562
390.0,-26.76657787090922,5.750415461816875,35.191677998987196,25.48323303870859,5.707191861387528,-23.51870355143974,-37.314684223942436,2.459317541918069,8.187936557396313,-4.659300398384341,40.29375016321658,45216.113661298645,26100.992196016654,26100.992196016654,71317.1058573153,80072.632464855,106173.62466087166,106173.62466087166,1854.7103199214325,134459.37866432575,93223.18389713326,58366.66509357725,38729.465337284455,28285.754003454076,0.0,67015.21934073853,21142.308253479754,1526.3659900162952,104318.91434095023,359390.2662897982,1490675.630232134,4.147790772469368,1567237.9332827728,4.360824652994396,0.7474542927474371,0.09674091648199212,4.027634451161993,1.2713995601003991,1.0,0.0,4.027634451163606,1.280060345089997,1.280476888613743,3.146441077259387,19674.00648529615,2006.1903387289392,4632.441516551485,4632.441516551485,5.634392167231707,5.750415461816875,-2.053744309983413,7.804159771800288,3.3278581260335094,3.3278581260335094,0.9508166074381456,0.0,0.0,0.0003253923463758701,0.00010649040241425892,0.00021890194396161116,0.0008816570109261171,0.09674091657788497,0.09674091648199307,0.5402372801866598,12.847236955780659,28285.754003454076,21142.308253479754,0.7474542924481272,1.0641926797956722,0.6747141038425548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322800915174982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15538.437663226054,1526.3659900162952,0.5402372801866598,6.21082758768657,3.3278581260335094
391.0,-26.781319194152744,5.747482930584171,35.191032433406164,25.478069437108957,5.703655258685744,-23.53232686005152,-37.327864731755085,2.45466292458453,8.222313188675173,-4.661968972302907,40.29298045772457,45205.969572908136,26101.903747924443,26101.903747924443,71307.87332083259,80065.97279260893,106167.87654053337,106167.87654053337,1862.7569089378376,134452.32232147595,93221.03920675961,58361.035987058836,38733.336910778635,28284.44578094258,0.0,67017.78269172122,21141.330401467392,1526.381096915024,104305.11963159553,359352.9928326027,1490404.9923990066,4.147467871773873,1567204.5413081425,4.361184051799989,0.74745429220013,0.09672752251313792,4.027634451161993,1.2713979841908443,1.0,0.0,4.027634451162949,1.28008296336336,1.2804988921570486,3.1463854815937604,19673.55386556621,2006.1441843612458,4632.441516551485,4632.441516551485,5.634588942928611,5.747482930584171,-2.0560742422287013,7.803557172812873,3.3282313379798287,3.3282313379798287,0.9509232394228082,0.0,0.0,0.00032490639516299073,0.00010633525262072007,0.00021857114254227066,0.0008803246637330881,0.0967275224851929,0.09672752251313771,0.5402739316471352,12.884282160978103,28284.44578094258,21141.330401467392,0.7474542924481272,1.064014213195408,0.6745369326952155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323665056252328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15538.26268968884,1526.381096915024,0.5402739316471352,6.211259229702401,3.3282313379798287
392.0,-26.796009923502627,5.744543117379692,35.19038758555602,25.47291041063147,5.700117387342682,-23.545904751001345,-37.34099638005716,2.4500122148414163,8.25680137128262,-4.6646419491198765,40.292210145645946,45195.85047211105,26102.777584537544,26102.777584537544,71298.6280566486,80059.33711676704,106162.11470130458,106162.11470130458,1870.8260786459432,134445.246078875,93218.89760306045,58355.41095840459,38737.20738295096,28283.131377570426,0.0,67020.33876052138,21140.34794627292,1526.3960006422164,104291.28862265864,359315.6609178705,1490133.6180171173,4.147143528925448,1567171.1235563399,4.361544163015347,0.7474542922442456,0.0967140943468926,4.027634451161993,1.2713963456405328,1.0,0.0,4.0276344511609805,1.2801055594542083,1.2805208764745377,3.1463299424144626,19673.1018972542,2006.098096419695,4632.441516551485,4632.441516551485,5.634777577066781,5.744543117379692,-2.0584171169320533,7.802960234311746,3.328597383494325,3.328597383494325,0.9510278238555214,0.0,0.0,0.00032442277635414085,0.00010618088560124761,0.00021824189075289325,0.0008789985578830849,0.09671409429094734,0.09671409434689268,0.5403107317159347,12.921443320402489,28283.131377570426,21140.34794627292,0.7474542924481272,1.0638356859313185,0.674360221209951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324526331590086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15538.088183443891,1526.3960006422164,0.5403107317159347,6.211688211561186,3.328597383494325
393.0,-26.81065033337474,5.741596398086682,35.189743434344415,25.467755610030167,5.696580407534923,-23.559437255272623,-37.354086712561525,2.445367329432843,8.291399761166986,-4.667315862661823,40.291437742553356,45185.786685935695,26103.60631516116,26103.60631516116,71289.39300109685,80052.71531868153,106156.32163384269,106156.32163384269,1878.9171410013514,134438.12205769733,93216.7499527447,58349.821319998984,38741.031814161914,28281.800423854645,0.0,67022.83223801656,21139.35311657205,1526.4100674301255,104277.40449284134,359278.3189645729,1489861.3647858147,4.146816788387179,1567137.6156326241,4.361904219962557,0.7474542921511387,0.0967006160707708,4.027634451161993,1.2713947477517653,1.0,0.0,4.027634451161727,1.2801281244915856,1.2805428326712005,3.146274481518484,19672.64865285218,2006.0518783531766,4632.441516551485,4632.441516551485,5.634956474225149,5.741596398086682,-2.060770150863505,7.802366548950188,3.328956344728614,3.328956344728614,0.9511303842081754,0.0,0.0,0.0003239414732568267,0.0001060272102888266,0.0002179142629680001,0.0008776789929294912,0.09670061601387618,0.0967006160707706,0.5403476824027533,12.958715623828823,28281.800423854645,21139.35311657205,0.7474542924481272,1.0636583179285612,0.6741849781201203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325384747702141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15537.914216667545,1526.4100674301255,0.5403476824027533,6.212114750370891,3.328956344728614
394.0,-26.825240694404183,5.738643193577706,35.18910002146725,25.46261470941829,5.693049465199335,-23.57292410182767,-37.36713572926817,2.4407328726227773,8.326076853989605,-4.669987964795226,40.290664133507285,45175.776808511975,26104.384541077212,26104.384541077212,71280.16134958918,80046.12585908787,106150.51040016508,106150.51040016508,1887.0228384611837,134430.9665557849,93214.61690946794,58344.267858891806,38744.83227841792,28280.45615561981,0.0,67025.28843403773,21138.348347268275,1526.423383883934,104263.48756170389,359241.0053495028,1489588.496999898,4.14648794212868,1567104.0559356115,4.3622638635335855,0.7474542924961882,0.09668710718888268,4.027634451161993,1.2713932048110292,1.0,0.0,4.027634451161494,1.2801506371190314,1.2805647393627748,3.1462191513853024,19672.198491148763,2006.0059746344332,4632.441516551485,4632.441516551485,5.635124468988444,5.738643193577706,-2.0631310675257137,7.80177426110342,3.329308322937522,3.329308322937522,0.9512309494107206,0.0,0.0,0.00032346246939318995,0.00010587422448562278,0.00021758824490756716,0.0008763659113575906,0.09668710719567797,0.09668710718888282,0.5403847851008298,12.996064818784816,28280.45615561981,21138.348347268275,0.7474542924481272,1.0634816054501404,0.674010927278161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326240319652241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15537.740639862735,1526.423383883934,0.5403847851008298,6.212538098109467,3.329308322937522
395.0,-26.83978118310365,5.735683830795405,35.18845736507575,25.457478209305577,5.689518646792876,-23.586366041000243,-37.38013976309446,2.4361035046894752,8.360861679908567,-4.672662224740687,40.289889237401454,45165.80468580874,26105.123533876085,26105.123533876085,71270.92821968482,80039.55390606978,106144.67743994587,106144.67743994587,1895.1499690177443,134423.77781913802,93212.48131771777,58338.73209745672,38748.610244734504,28279.100379192154,0.0,67027.71062392666,21137.334962351008,1526.436157182777,104249.52747092812,359203.66464631644,1489314.8422661969,4.146157149406102,1567070.4409494742,4.362623756894191,0.7474542923545022,0.09667355767130906,4.027634451161993,1.2713916261540725,1.0,0.0,4.027634451163087,1.2801731221631696,1.2805866213671004,3.146163890987109,19671.74779161045,2005.9600160717932,4632.441516551485,4632.441516551485,5.635283994542354,5.735683830795405,-2.0655026336789835,7.801186464474388,3.3296534335741255,3.3296534335741255,0.9513295524497501,0.0,0.0,0.0003229857514583055,0.00010572196891184919,0.0002172637825464563,0.0008750590955738752,0.09667355764319938,0.0966735576713053,0.5404220389208675,13.033523904649257,28279.100379192154,21137.334962351008,0.7474542924481272,1.0633054233280568,0.673837794329888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327093062293277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15537.567454406657,1526.436157182777,0.5404220389208675,6.212958693957285,3.3296534335741255
396.0,-26.854272007030286,5.732718686428072,35.18781547627545,25.452350789587967,5.685991482354976,-23.599762906630996,-37.3930987791158,2.4314823819556532,8.395737654025424,-4.675335733800242,40.289112841054255,45155.869254403784,26105.81732407996,26105.81732407996,71261.68657848374,80033.00420355142,106138.82152763137,106138.82152763137,1903.2945449886174,134416.5516653013,93210.349434341,58333.21448519349,38752.37216571945,28277.730137669925,0.0,67030.10230338937,21136.310776147333,1526.4481508124725,104235.52698264275,359166.3374714078,1489040.4738856638,4.145824144792528,1567036.7614293313,4.362983381075011,0.7474542925915678,0.09665997027182198,4.027634451161993,1.271390095301904,1.0,0.0,4.027634451161259,1.2801955649881678,1.2806084640255762,3.146108736284537,19671.297874694646,2005.9141373144394,4632.441516551485,4632.441516551485,5.635433762262332,5.732718686428072,-2.067882478161549,7.8006011645896205,3.3299917644574277,3.3299917644574277,0.951426218416408,0.0,0.0,0.00032251130520325665,0.0001055704416295743,0.00021694086357368234,0.0008737584959941969,0.09665997036215658,0.09665997027182201,0.5404594452046526,13.071073387825663,28277.730137669925,21136.310776147333,0.7474542924481272,1.063129610871568,0.6736655279149183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327942984986108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15537.394735140391,1526.4481508124725,0.5404594452046526,6.21337649378604,3.3299917644574277
397.0,-26.868713333814004,5.729748113354455,35.187174383416355,25.44723245026546,5.682467607971416,-23.61311488598274,-37.40601281225679,2.426869160140149,8.430703941217075,-4.67800910053535,40.28833533065541,45145.96984065385,26106.46876883393,26106.46876883393,71252.43860948778,80026.47846895315,106132.94723778708,106132.94723778708,1911.4564323156956,134409.2950960789,93208.2228970563,58327.714268757,38756.12069811033,28276.34785829179,0.0,67032.46855640212,21135.277576099536,1526.4595067865912,104221.49080547139,359129.0153264261,1488765.4315319522,4.145489136205708,1567003.0341305733,4.363342885860293,0.7474542922593804,0.09664634946825978,4.027634451161993,1.2713885259861128,1.0,0.0,4.027634451163341,1.2802179672157303,1.2806302689441673,3.146053683281336,19670.849086028764,2005.8683736065593,4632.441516551485,4632.441516551485,5.63557438891712,5.729748113354455,-2.0702708553028977,7.800018968657353,3.330323418957941,3.330323418957941,0.951520976845126,0.0,0.0,0.0003220391177604406,0.00010541963989620653,0.00021661947786423406,0.0008724640718387118,0.09664634943741647,0.09664634946826016,0.5404970039162631,13.108713041752424,28276.34785829179,21135.277576099536,0.7474542924481272,1.0629541197566805,0.673494066575623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328790098913986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15537.222484263024,1526.4595067865912,0.5404970039162631,6.213791386837591,3.330323418957941
398.0,-26.883105415700044,5.726772521481258,35.18653412781636,25.442132935300492,5.678952490474441,-23.626421659384384,-37.418885599449254,2.422268734158761,8.46572782000436,-4.680679020369107,40.28755734964219,45136.12087294212,26107.07102478368,26107.07102478368,71243.1918977258,80019.99365609734,106127.06468088103,106127.06468088103,1919.6280521607696,134402.0198158757,93206.12097506701,58322.24819191167,38759.85864795038,28274.955134994685,0.0,67034.81378294507,21134.23658773961,1526.4702112796867,104207.43662872026,359091.7443393734,1488489.965408085,4.145152287325576,1566969.2869662694,4.363701788380144,0.7474542925651785,0.09663271227239989,4.027634451161993,1.2713870193110783,1.0,0.0,4.027634451163027,1.2802403061333183,1.2806520133833192,3.145998787779592,19670.405492223876,2005.8231396270771,4632.441516551485,4632.441516551485,5.635704397239426,5.726772521481258,-2.072665079613701,7.799437601094959,3.330648493891447,3.330648493891447,0.9516138553975563,0.0,0.0,0.00032156917357025817,0.00010526951783957256,0.0002162996557306856,0.000871175945195388,0.09663271230375259,0.09663271227239978,0.5405347150734816,13.146406840373459,28274.955134994685,21134.23658773961,0.7474542924481272,1.0627789931423874,0.6733235810737137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329634412933905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15537.050702575492,1526.4702112796867,0.5405347150734816,6.21420356311221,3.330648493891447
399.0,-26.897448347043817,5.723792193883631,35.185894721926516,25.437037750985496,5.6754375245508495,-23.639684172445534,-37.43170973667873,2.4176733499525866,8.500853775455425,-4.68335108133616,40.28677852866717,45126.29090100172,26107.639311715142,26107.639311715142,71233.93021271686,80013.52626312782,106121.16557484296,106121.16557484296,1927.8197660606093,134394.7186980733,93204.01671968539,58316.78135755939,38763.59484680666,28273.55312323033,0.0,67037.147970037,21133.188648105854,1526.4804849110244,104193.34580878235,359054.44650117605,1488213.7888677702,4.14481369989912,1566935.5039162915,4.364060991822752,0.7474542925679278,0.09661904068569412,4.027634451161993,1.2713854318624365,1.0,0.0,4.02763445116223,1.2802626177805432,1.2806737333812286,3.1459439612040536,19669.961405975217,2005.7778554323054,4632.441516551485,4632.441516551485,5.635827072707522,5.723792193883631,-2.0750691424458942,7.798861336329526,3.3309671038652895,3.3309671038652895,0.9517048868186542,0.0,0.0,0.00032110146230168176,0.0001051201594980593,0.00021598130280362247,0.0008698937359787202,0.09661904070555515,0.09661904068569399,0.5405725765650673,13.18420485679161,28273.55312323033,21133.188648105854,0.7474542924481272,1.0626038304099044,0.673153501714772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330475940857883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15536.879316714025,1526.4804849110244,0.5405725765650673,6.214613343021275,3.3309671038652895
400.0,-26.91174245341428,5.7208074446768755,35.185256157014834,25.431946792546682,5.671923902140406,-23.652902599036405,-37.44449653951449,2.4130840477625695,8.536080766523696,-4.686023351039941,40.28599807819395,45116.52589036271,26108.169904810722,26108.169904810722,71224.69579517344,80007.07071792654,106115.24062273727,106115.24062273727,1936.0311154052615,134387.37684985873,93201.90517268312,58311.36034511964,38767.272030626096,28272.136227121453,0.0,67039.40825774755,21132.129585620925,1526.4899835017586,104179.20950733201,359017.14878893987,1487936.8297059354,4.14447286076763,1566901.6507353983,4.364420073027078,0.747454292659671,0.09660532635491634,4.027634451161993,1.2713839691458273,1.0,0.0,4.027634451162638,1.2802848973583876,1.2806954241147366,3.1458892153396585,19669.51578088841,2005.732414319713,4632.441516551485,4632.441516551485,5.635941611249169,5.7208074446768755,-2.077481431972558,7.798288876649433,3.331279325909141,3.331279325909141,0.9517940931168974,0.0,0.0,0.0003206359661543172,0.00010497143087759727,0.00021566453527671994,0.0008686179121743582,0.09660532637361147,0.09660532635491657,0.5406105897758922,13.222104117563617,28272.136227121453,21132.129585620925,0.7474542924481272,1.0624302577572677,0.6729851450493483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433131468727366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15536.708476380576,1526.4899835017586,0.5406105897758922,6.21502053955784,3.331279325909141
401.0,-26.925959695813535,5.717850888162928,35.18462055676746,25.43058633981275,5.671501979665137,-23.664926020469963,-37.45591660318894,2.412359150775417,8.553321314211871,-4.687207361073746,40.285274223059076,45101.389802055564,26105.010620807818,26105.010620807818,71206.40042286339,80003.20227772067,106108.2128985285,106108.2128985285,1934.6194451566407,134379.65984126026,93199.25216774523,58305.095602069145,38771.28507297343,28271.446942731767,0.0,67042.7320157052,21130.528956981747,1526.4987550280389,104173.59345337185,359000.6241586857,1487789.1654916485,4.1442523086924075,1566870.252954109,4.364533506386106,0.7474158998577234,0.0965947220014655,4.027634451161993,1.2713765440182763,1.0,0.0,4.027634451162835,1.2802892166119368,1.2806991527463323,3.1458786021961727,19668.955885439966,2005.6753208730777,4632.441516551485,4632.441516551485,5.635259620123838,5.717850888162928,-2.07877835022701,7.796629238389938,3.3315852468882423,3.3315852468882423,0.9518814991109263,0.0,0.0,0.00032017358928880464,0.00010483876370383451,0.00021533482558497015,0.0008672899620609847,0.09660092366599206,0.09659968375139821,0.5406487557029434,13.240528675285645,28271.446942731767,21130.528956981747,0.7474542924481272,1.0621046947517416,0.6727260128881721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332150670297314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15536.53795650824,1526.4987550280389,0.5406487557029434,6.215424753427323,3.3315852468882423
402.0,-26.94016031346227,5.714840830193422,35.18399181461108,25.421317386813485,5.664217998593587,-23.67925397774389,-37.4700854770839,2.4033116628752125,8.608100138421378,-4.692168004471413,40.284700466545715,45097.828092490316,26111.20695634073,26111.20695634073,71209.03504883105,79995.09696426436,106106.30392060509,106106.30392060509,1952.8712897913792,134377.52965710714,93198.275907593,58301.00703581908,38774.7431908599,28271.225736502056,0.0,67045.96892736196,21131.449037210772,1526.6311007911756,104153.43263081371,358931.39745015407,1487400.86233469,4.1439697750076325,1566845.366155413,4.36530595341135,0.7474542927202181,0.09658024999304474,4.027634451161993,1.2713833119673659,1.0,0.0,4.027634451161091,1.2803322024742385,1.2807415618222313,3.1457729824951683,19668.74985355215,2005.6543114674382,4632.441516551485,4632.441516551485,5.636597216186471,5.714840830193422,-2.0829147438450666,7.797755574038488,3.3318946980809967,3.3318946980809967,0.9519699137374277,0.0,0.0,0.00031971236577768233,0.00010467437880509627,0.00021503798697258608,0.0008660944046393115,0.0965802500314106,0.09658024999304485,0.5406858876038312,13.300268142892776,28271.225736502056,21131.449037210772,0.7474542924481272,1.0620927132245548,0.6726404109596745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433298224889774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15536.394390750342,1526.6311007911756,0.5406858876038312,6.215855254257273,3.3318946980809967
403.0,-26.954308370703597,5.711848763733189,35.183348018795094,25.416910636145644,5.661611935353432,-23.692250162471726,-37.48253606082869,2.3995537271215714,8.641249130486983,-4.693815881466719,40.28360029446374,45087.317618574416,26109.047975227913,26109.047975227913,71196.36559380233,79987.73825235834,106096.78622758624,106096.78622758624,1960.5079030491033,134364.19445537997,93195.56983144797,58295.149197664054,38778.24514864879,28267.408227793723,0.0,67045.65337644251,21128.5956192361,1526.4873455480013,104136.27832453714,358908.4033351775,1487103.4523025628,4.14340661428812,1566797.646816061,4.365452667746148,0.7474542925538381,0.0965636972099723,4.027634451161993,1.2713790315156803,1.0,0.0,4.027634451162537,1.280350607836556,1.2807593854752906,3.1457277612165924,19668.1787578504,2005.5960759128145,4632.441516551485,4632.441516551485,5.636131159333924,5.711848763733189,-2.084587258620323,7.796436022353513,3.3321830820738003,3.3321830820738003,0.9520523091639429,0.0,0.0,0.0003192534575740569,0.00010453012577291817,0.00021472333180113875,0.000864827088630554,0.09656369725907561,0.0965636972099741,0.5407247110046931,13.335065011953702,28267.408227793723,21128.5956192361,0.7474542924481272,1.061908744390255,0.6724868108216023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433381294564465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15536.195376492236,1526.4873455480013,0.5407247110046931,6.216359210629887,3.3321830820738003
404.0,-26.968409233756322,5.7088483913344,35.18271473163376,25.411695590615295,5.657897698123786,-23.705314696413918,-37.495192036125786,2.394803160781418,8.67743291169728,-4.696729182258752,40.282891221156994,45077.87966031187,26110.04468785467,26110.04468785467,71187.92434816653,79981.59400868061,106091.63869653529,106091.63869653529,1968.9458654313348,134358.14252372162,93193.61044151378,58289.89609314504,38781.90483152082,28266.503827186338,0.0,67048.40865870717,21127.919613820915,1526.530127892918,104122.69283110395,358867.7546009831,1486827.903186541,4.143108106326553,1566766.8917460153,4.365861439649454,0.7474542922956171,0.09655050212235264,4.027634451161993,1.2713780633313583,1.0,0.0,4.027634451163572,1.28037362174961,1.280781821864038,3.145671218732463,19667.76524429443,2005.5539092650836,4632.441516551485,4632.441516551485,5.636346318580552,5.7088483913344,-2.0872095887300923,7.796057980064493,3.3324718767419528,3.3324718767419528,0.9521348219262722,0.0,0.0,0.00031879668347094834,0.00010438368127393521,0.00021441300219701313,0.0008635771944257622,0.09655050208983106,0.09655050212234752,0.5407634142475343,13.374162093956045,28266.503827186338,21127.919613820915,0.7474542924481272,1.061739208614637,0.6723184123544128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334640657762976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,54.0,15536.030313017676,1526.530127892918,0.5407634142475343,6.216596903184631,3.3324718767419528
405.0,-26.98246196221632,5.705846436730352,35.18208014164526,25.406698719039582,5.654460176148258,-23.71830822432918,-37.507750222552545,2.390306438261134,8.712936275531831,-4.699335148198752,40.28208905131846,45068.250391090354,26110.23455248586,26110.23455248586,71178.48494357622,79975.21303215994,106085.4475846458,106085.4475846458,1977.198174633595,134350.3428763639,93191.50696899056,58284.54432792108,38785.51404563276,28264.89529171809,0.0,67050.40933735085,21126.717310842396,1526.5277578922041,104108.2494100122,358831.39711212623,1486546.87069943,4.142744705906879,1566732.0992931398,4.366206836698778,0.7474542924286984,0.09653650079127947,4.027634451161993,1.2713764544529842,1.0,0.0,4.027634451161736,1.2803954524416064,1.280803077396918,3.1456175851621726,19667.32132326177,2005.508641917655,4632.441516551485,4632.441516551485,5.6363873044474015,5.705846436730352,-2.0896102000493673,7.7954566367797185,3.3327531790078733,3.3327531790078733,0.9522151940022495,0.0,0.0,0.0003183420671053974,0.00010423855564224162,0.00021410351146315578,0.0008623306788837629,0.09653650085080626,0.09653650079127936,0.5408023054414567,13.412271423730601,28264.89529171809,21126.717310842396,0.7474542924481272,1.0615667472730221,0.6721547390462358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335465698267178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15535.860719846227,1526.5277578922041,0.5408023054414567,6.217028175478917,3.3327531790078733
406.0,-26.996467100735416,5.702841669983359,35.181447100113246,25.4016681452282,5.650964599145207,-23.731264718291204,-37.52028343789277,2.385762216700999,8.748667895698077,-4.7020120062694435,40.28130933959769,45058.73198223229,26110.57200963907,26110.57200963907,71169.30399187136,79968.93102702766,106079.50303666673,106079.50303666673,1985.5055371850758,134342.9504209191,93189.45977252125,58279.26072772578,38789.110049772746,28263.447384252377,0.0,67052.55743402512,21125.635061285328,1526.5356926078825,104093.99749948166,358794.0535708126,1486266.75281288,4.1423951651961985,1566698.2814740865,4.3665670205007405,0.7474542922550897,0.09652268015628357,4.027634451161993,1.271375031298958,1.0,0.0,4.0276344511628475,1.280417500186353,1.2808245527633597,3.145563420193654,19666.889278839662,2005.46458564746,4632.441516551485,4632.441516551485,5.636460150947894,5.702841669983359,-2.092070597554417,7.794912267537776,3.3330290033545427,3.3330290033545427,0.9522940009584407,0.0,0.0,0.0003178895840424525,0.00010409390441647581,0.00021379567962597667,0.0008610908447711759,0.0965226801055656,0.09652268015628326,0.5408413131373303,13.450679901967533,28263.447384252377,21125.635061285328,0.7474542924481272,1.0613958171826157,0.6719912514383487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336288011250566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15535.69266384597,1526.5356926078825,0.5408413131373303,6.217410671257756,3.3330290033545427
407.0,-27.010424703191763,5.699834679711184,35.18081491308513,25.396650179196172,5.6474839128361785,-23.744176931210593,-37.532768038194604,2.381236140855015,8.784454151756051,-4.704672823640392,40.280523262904445,45049.225094089634,26110.83883266092,26110.83883266092,71160.06392675056,79962.63997271123,106073.47880537214,106073.47880537214,1993.8203300191963,134335.42741728705,93187.39039245939,58273.975513838006,38792.68319846821,28261.948611914915,0.0,67054.63181038311,21124.51480956265,1526.5405283275707,104079.65847535295,358756.9368270947,1485985.6578740226,4.142040209776357,1566664.1881504937,4.36692375067735,0.7474542926830174,0.09650877768558834,4.027634451161993,1.271373538360931,1.0,0.0,4.027634451162939,1.2804394599612678,1.280845942832936,3.1455094731958866,19666.45255274798,2005.4200519798278,4632.441516551485,4632.441516551485,5.636517749736977,5.699834679711184,-2.094525906611766,7.79436058632295,3.3332989761137504,3.3332989761137504,0.9523711360325001,0.0,0.0,0.0003174392258003056,0.00010394999863157631,0.00021348922716872933,0.0008598565662967233,0.09650877769480509,0.09650877768558828,0.5408804575893247,13.48912697539646,28261.948611914915,21124.51480956265,0.7474542924481272,1.0612251831905777,0.6718286847279946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337107627699288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15535.524689493599,1526.5405283275707,0.5408804575893247,6.217802230229588,3.3332989761137504
408.0,-27.024334985063273,5.696825725694713,35.18018376577098,25.391646252851956,5.644008687566832,-23.75704600016847,-37.54521174179388,2.3767197026720344,8.820296129946087,-4.707332772706703,40.27973790036547,45039.76097671025,26111.074481976586,26111.074481976586,71150.83545868684,79956.384126069,106067.45860804558,106067.45860804558,2002.1444865248632,134327.90580198198,93185.33935392559,58268.716204566954,38796.24794373182,28260.44719393641,0.0,67056.69513766823,21123.39256750603,1526.5451861891731,104065.31412152071,358719.8352065786,1485704.2758253773,4.141684205920183,1566630.126360709,4.367280458462862,0.7474542926567096,0.09649487084465325,4.027634451161993,1.271372113558464,1.0,0.0,4.027634451163303,1.28046137132538,1.2808672871600073,3.145455646969708,19666.019697488926,2005.3759130272751,4632.441516551485,4632.441516551485,5.6365686190927615,5.696825725694713,-2.096987240542188,7.793812966236901,3.33356327016495,3.33356327016495,0.9524466486185571,0.0,0.0,0.000316990978737748,0.0001038067471279195,0.00021318423160982848,0.0008586281556762428,0.09649487088501071,0.09649487084465316,0.5409197393933095,13.527628902652793,28260.44719393641,21123.39256750603,0.7474542924481272,1.0610549075318025,0.6716668765772464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433792454988989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15535.357271288653,1526.5451861891731,0.5409197393933095,6.218188423168811,3.33356327016495
409.0,-27.03819823298457,5.693815102484729,35.179553657373994,25.386656226497166,5.64054021249635,-23.769872054263807,-37.557618285622425,2.3722140337755664,8.856193024509423,-4.70998976807613,40.278952390612716,45030.3541806133,26111.274785198075,26111.274785198075,71141.62896581137,79950.15745635296,106061.43224155103,106061.43224155103,2010.4775979752594,134320.36925171598,93183.30126372194,58263.497987982046,38799.78141748877,28258.937010164955,0.0,67058.71842765372,21122.263763467563,1526.5492902200808,104050.95464357577,358682.77779017016,1485422.5240990275,4.141326587383578,1566596.058745914,4.367636685534912,0.7474542922782171,0.09648095037678521,4.027634451161993,1.271370695899241,1.0,0.0,4.027634451163797,1.2804832290474297,1.280888580491554,3.1454019543529745,19665.589574871265,2005.3320527265953,4632.441516551485,4632.441516551485,5.6366118583264955,5.693815102484729,-2.0994528811930087,7.793267983677738,3.3338219601695,3.3338219601695,0.9525205600484286,0.0,0.0,0.00031654482699639827,0.00010366410495648735,0.00021288072203991091,0.0008574057300761854,0.09648095035982572,0.09648095037678524,0.5409591600380679,13.56618279258555,28258.937010164955,21122.263763467563,0.7474542924481272,1.0608856034515854,0.6715063340972477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338738789562637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15535.190256227637,1526.5492902200808,0.5409591600380679,6.2185727916225595,3.3338219601695
410.0,-27.052014496580203,5.690803060719105,35.17892459916038,25.381675210688286,5.637075727420681,-23.782655414240924,-37.56997649380935,2.3677166450813885,8.89215964716226,-4.712645512274471,40.27816658271039,45020.957314697866,26111.445011874916,26111.445011874916,71132.40232657277,79943.95162236839,106055.39663424331,106055.39663424331,2018.823081896262,134312.81477584236,93181.26668280465,58258.27237513403,38803.32700852291,28257.41814159904,0.0,67060.74515012195,21121.128477491664,1526.552893486705,104036.57355234705,358645.74082524853,1485140.3060548,4.140967358590326,1566561.978760481,4.367992702648027,0.7474542922376296,0.09646701003211743,4.027634451161993,1.2713692793389786,1.0,0.0,4.027634451162418,1.2805050447073494,1.2809098344009253,3.145348366887911,19665.160192860396,2005.288267946791,4632.441516551485,4632.441516551485,5.636648604969974,5.690803060719105,-2.1019239471807087,7.792727007899813,3.3340751317106454,3.3340751317106454,0.9525928947744701,0.0,0.0,0.00031610076241322894,0.00010352219852770407,0.00021257856388552486,0.0008561887474838806,0.09646701004128713,0.09646701003211744,0.5409987205757989,13.60480515943675,28257.41814159904,21121.128477491664,0.7474542924481272,1.0607159548754794,0.6713459150194963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339550362631628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15535.023570810576,1526.552893486705,0.5409987205757989,6.218954904497886,3.3340751317106454
411.0,-27.06578329246452,5.6877912214228425,35.17829721641173,25.37680483600127,5.633747902685348,-23.795372979906798,-37.58226401461286,2.363337590113626,8.925427211373744,-4.715232742219569,40.277397847619106,45011.47955136656,26111.420715552635,26111.420715552635,71122.9002669192,79937.64058638613,106049.06130193877,106049.06130193877,2026.5248681743396,134304.98907221446,93179.20114697854,58253.04011190234,38806.845594529106,28255.927770275684,0.0,67062.77336480479,21120.014502577596,1526.5558864675497,104022.53643376443,358609.66224425565,1484879.247879018,4.140655995118278,1566528.6397540348,4.368339185147341,0.7474542925748544,0.09645340301562681,4.027634451161993,1.271367616062053,1.0,0.0,4.02763445116173,1.2805263067774757,1.2809305372106707,3.1452961410045424,19664.724278063884,2005.243817008243,4632.441516551485,4632.441516551485,5.636643360149894,5.6877912214228425,-2.1043495697613825,7.7921407911842255,3.3343228576154904,3.3343228576154904,0.9526636736044258,0.0,0.0,0.00031565879396615743,0.00010338128170175356,0.00021227751226440388,0.0008549762216030755,0.09645482200097914,0.0964534030159871,0.5410384228847678,13.640659953593286,28255.927770275684,21120.014502577596,0.7474542924481272,1.0605421860504982,0.6711842844094043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340359271143572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15534.857440166074,1526.5558864675497,0.5410384228847678,6.219334685498696,3.3343228576154904
412.0,-27.079506426960666,5.684776243588376,35.17767023228758,25.371699314005696,5.6301196317136935,-23.80809828260204,-37.59458223413674,2.3587114873550656,8.964379845982592,-4.717991209559857,40.27660340180239,45002.33615035832,26111.797340135894,26111.797340135894,71114.13349049422,79931.59426829292,106043.3916084288,106043.3916084288,2035.571407401294,134297.8217378128,93177.1841671446,58247.926049210015,38810.2867977051,28254.43012938399,0.0,67064.71692708909,21118.89508089886,1526.5636063453999,104007.82020102751,358571.19891666557,1484575.084545138,4.140251891480452,1566494.1862713695,4.368711684050881,0.7474542924486617,0.09643913841175399,4.027634451161993,1.271366479187273,1.0,0.0,4.027634451161943,1.2805487136066902,1.2809523877234172,3.1452411051338163,19664.298610620717,2005.2004110089294,4632.441516551485,4632.441516551485,5.636724661679964,5.684776243588376,-2.1069096388277915,7.791685882416168,3.334565624528983,3.334565624528983,0.9527330355797095,0.0,0.0,0.00031521885723139067,0.00010324019067998114,0.00021197866655140954,0.0008537725803138375,0.09643913841994607,0.09643913841176231,0.5410780964595613,13.682371055542433,28254.43012938399,21118.89508089886,0.7474542924481272,1.0603807299717307,0.6710284962401858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434116548593758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15534.692313685213,1526.5636063453999,0.5410780964595613,6.219720867529774,3.334565624528983
413.0,-27.093183029711536,5.681761638870036,35.17704399776052,25.36678531849759,5.62671469881788,-23.820749964571753,-37.60680982433257,2.354281633678085,9.000422786960485,-4.720591472965051,40.275802395351334,44993.024058497096,26111.75256620089,26111.75256620089,71104.77662469799,79925.4194147369,106037.17198093778,106037.17198093778,2043.9193714169523,134289.9464668718,93175.14837602545,58242.75301978576,38813.772618044095,28252.774485934027,0.0,67066.54710397813,21117.657559469262,1526.5585020913588,103993.25260952083,358534.9445057527,1484290.7521647662,4.139877506810081,1566459.4488471895,4.369056553208736,0.7474542923203147,0.09642502440363511,4.027634451161993,1.2713649626215924,1.0,0.0,4.027634451161643,1.2805702047790652,1.2809733249008488,3.1451883201178137,19663.86897320643,2005.1566001852245,4632.441516551485,4632.441516551485,5.636714996380393,5.681761638870036,-2.1093576056509717,7.791119244521008,3.334802424917957,3.334802424917957,0.9528006928337021,0.0,0.0,0.0003147809737602253,0.00010310031363781887,0.00021168066012240645,0.0008525723193537169,0.09642502436456311,0.096425024403638,0.5411181262328835,13.72101425992554,28252.774485934027,21117.657559469262,0.7474542924481272,1.0602122771351132,0.6708713360289915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341969111935675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15534.526162622627,1526.5585020913588,0.5411181262328835,6.2200919874042,3.334802424917957
414.0,-27.106813432400116,5.678746394560918,35.17641931626764,25.36184125291186,5.623261874485267,-23.833364847296586,-37.619004969578214,2.3498132893817276,9.03667196298403,-4.723249075617423,40.275019301245884,44983.78495254103,26111.829317094147,26111.829317094147,71095.61426963517,79919.31722285991,106031.14653995406,106031.14653995406,2052.316004973458,134282.39223313515,93173.1472269308,58237.61495661182,38817.2580781322,28251.245693181078,0.0,67068.50377131328,21116.514851776,1526.561574708597,103978.8305349806,358497.8936088048,1484007.0004794851,4.139513863082396,1566425.4887943848,4.3694133681680105,0.747454292143756,0.09641104776225767,4.027634451161993,1.2713635707879445,1.0,0.0,4.027634451161979,1.2805918713671811,1.280994440138139,3.1451351060521913,19663.446646714026,2005.113534868077,4632.441516551485,4632.441516551485,5.636731564510393,5.678746394560918,-2.1118540253503384,7.7906004199112555,3.335034312900572,3.335034312900572,0.9528669465430205,0.0,0.0,0.0003143451265824808,0.0001029609821268191,0.00021138414445566174,0.0008513780626390266,0.09641104769765983,0.09641104776225742,0.5411582826533108,13.759921038601476,28251.245693181078,21116.514851776,0.7474542924481272,1.0600447344412711,0.670714007664826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342770097335975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15534.361416560263,1526.561574708597,0.5411582826533108,6.220457601943537,3.335034312900572
415.0,-27.120397822987048,5.675731005558024,35.17579563055415,25.356909969728463,5.619823118539154,-23.845936903163366,-37.63115928797049,2.345362198715469,9.072969797512712,-4.725891957404052,40.274231121100975,44974.5827610742,26111.846680347175,26111.846680347175,71086.42944142138,79913.20993292288,106025.05661327005,106025.05661327005,2060.718825423799,134274.73006983066,93171.12812610618,58232.500954257506,38820.69685760964,28249.673456560602,0.0,67070.37031417024,21115.339679247125,1526.561964374067,103964.33778784625,358461.0509214209,1483722.4249376934,4.1391454416701565,1566391.3087396107,4.369767104998481,0.747454292231593,0.09639700496971366,4.027634451161993,1.2713621273031461,1.0,0.0,4.027634451161088,1.2806134542921555,1.2810154742592292,3.1450820992570487,19663.020531652757,2005.07008322442,4632.441516551485,4632.441516551485,5.63673531269652,5.675731005558024,-2.114345130353722,7.790076135911747,3.3352609835987708,3.3352609835987708,0.9529317095996488,0.0,0.0,0.00031391130340214054,0.00010282229014479203,0.0002110890132573485,0.0008501893820570875,0.09639700496452291,0.09639700496971379,0.5411985821437322,13.798861754916743,28249.673456560602,21115.339679247125,0.7474542924481272,1.05987829064368,0.6705581399119281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343568460727563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15534.196912892061,1526.561964374067,0.5411985821437322,6.220829997394272,3.3352609835987708
416.0,-27.13393646247953,5.672715718962775,35.17517310857632,25.351997510902606,5.6163931028585585,-23.858466900019014,-37.64327665613962,2.3409235403980317,9.109301492246004,-4.72853146638576,40.27344418311136,44965.43253500973,26111.834391429948,26111.834391429948,71077.26692643968,79907.1438545196,106018.97824594955,106018.97824594955,2069.1259200582717,134267.07782060525,93169.13533073106,58227.42401122109,38824.123688344414,28248.099574655695,0.0,67072.22326300011,21114.163288495885,1526.5621526070088,103949.85232589128,358424.258216985,1483437.7314102938,4.138776038178313,1566357.18311414,4.370120456986172,0.7474542927284069,0.09638296998175967,4.027634451161993,1.271360795362853,1.0,0.0,4.027634451160994,1.2806349759878235,1.2810364496865794,3.1450292446177017,19662.599968145965,2005.0271976817737,4632.441516551485,4632.441516551485,5.636732659901621,5.672715718962775,-2.1168391965873563,7.789554915550131,3.3354825852404995,3.3354825852404995,0.9529950243544284,0.0,0.0,0.0003134794896581188,0.00010268419160147742,0.00021079529805664138,0.0008490064045958896,0.096382970048239,0.09638296998175969,0.5412390240868848,13.837832958631736,28248.099574655695,21114.163288495885,0.7474542924481272,1.0597124035643668,0.6704031914775452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344364212290674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,58.0,15534.03282061698,1526.5621526070088,0.5412390240868848,6.221197660435988,3.3354825852404995
