time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
417.0,-27.147429453148085,5.669700705178244,35.17455172892972,25.347089277952932,5.6129645813781375,-23.87095565464145,-37.65534960022194,2.33649078287152,9.145712106083124,-4.731170971305083,40.272657064908216,44956.30273816461,26111.801654143655,26111.801654143655,71068.10439230826,79901.08910938233,106012.89076352598,106012.89076352598,2077.547446660552,134259.40882091588,93167.1360694329,58222.349698215185,38827.540412464135,28246.518057389905,0.0,67074.05846985403,21112.981164838588,1526.5619282248647,103935.34331686543,358387.4685319903,1483152.5274177506,4.1384050996341175,1566323.0502357,4.3704738244660115,0.7474542923110826,0.09636891325592285,4.027634451161993,1.2713594145188107,1.0,0.0,4.027634451162895,1.280656466831019,1.2810573967946606,3.144976467520883,19662.178040057894,2004.984172990562,4632.441516551485,4632.441516551485,5.636725592940024,5.669700705178244,-2.119338622619041,7.789039327797285,3.335699192126863,3.335699192126863,0.9530569120362465,0.0,0.0,0.0003130496759171634,0.00010254676975353609,0.00021050290616362731,0.0008478287569343456,0.09636891320413765,0.09636891325592299,0.541279607802269,13.876883077388186,28246.518057389905,21112.981164838588,0.7474542924481272,1.0595468056290245,0.6702487334707785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345157366492236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15533.86906343409,1526.5619282248647,0.541279607802269,6.2215637586164885,3.335699192126863
418.0,-27.160876972708056,5.666686130395196,35.17393146537955,25.342180276662134,5.60953587335695,-23.883403495112297,-37.66738203177226,2.332062395761218,9.182216834950168,-4.733810418137289,40.27186877474169,44947.20851922113,26111.74897396583,26111.74897396583,71058.95749318696,79895.0323002681,106006.78127423393,106006.78127423393,2085.986685047188,134251.70459455877,93165.11633595303,58217.29255490617,38830.915312274294,28244.923320324837,0.0,67075.83863259913,21111.78917531956,1526.5610017170654,103920.79458918674,358350.6826191693,1482866.6339354464,4.138032117302637,1566288.8670991291,4.370827078244118,0.7474542924366049,0.09635481936804263,4.027634451161993,1.2713580089481549,1.0,0.0,4.027634451161663,1.2806779339576058,1.281078322706645,3.1449237504355407,19661.7517914798,2004.940707731978,4632.441516551485,4632.441516551485,5.636714220928606,5.666686130395196,-2.1218432692007925,7.788529399595989,3.3359108558334674,3.3359108558334674,0.9531173873809907,0.0,0.0,0.00031262185039581,0.00010240997809076452,0.00021021187230504547,0.0008466565789390668,0.09635481943093743,0.09635481936804247,0.5413203357037534,13.916027253087464,28244.923320324837,21111.78917531956,0.7474542924481272,1.0593823192044596,0.6700953642251832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345947928507035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,81.0,15533.705792301465,1526.5610017170654,0.5413203357037534,6.221927580250774,3.3359108558334674
419.0,-27.17427919066484,5.663672352152486,35.17331237545969,25.33729945952075,5.606123241402517,-23.89580894755336,-37.67937367139382,2.32765299829103,9.218723022196627,-4.736440216367584,40.27108107024734,44938.14819853549,26111.653389125207,26111.653389125207,71049.8015876607,79889.02489845821,106000.67828758342,106000.67828758342,2094.4224460535916,134243.9977509298,93163.13425523126,58212.25755530853,38834.30744435858,28243.319463346368,0.0,67077.62690770495,21110.59037340636,1526.5593058125191,103906.25584152983,358314.0341248312,1482580.7325606663,4.137657449510218,1566254.7099225428,4.3711788005961365,0.7474542927152481,0.09634073610841574,4.027634451161993,1.2713566094217827,1.0,0.0,4.027634451160396,1.280699309424022,1.2810991594432353,3.1448712601971884,19661.3334892148,2004.8980527718234,4632.441516551485,4632.441516551485,5.636693587135327,5.663672352152486,-2.124345808812605,7.788018160965091,3.336117626949212,3.336117626949212,0.953176464842632,0.0,0.0,0.0003121960016315093,0.00010227381788988891,0.00020992218374162042,0.0008454898193009084,0.09634073616972119,0.09634073610841563,0.5413612106936515,13.95516323856424,28243.319463346368,21110.59037340636,0.7474542924481272,1.0592175791403777,0.6699424274559961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346735907935815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15533.54293033843,1526.5593058125191,0.5413612106936515,6.22228862620846,3.336117626949212
420.0,-27.187636356964067,5.660659430226902,35.17269445611598,25.33241333384069,5.602705974002131,-23.908174308394276,-37.691328640189,2.3232439254323154,9.255337325878372,-4.739074353910027,40.270293352192695,44929.13780386051,26111.550631070044,26111.550631070044,71040.68843493055,79883.0150385535,105994.56566962354,105994.56566962354,2102.8794377977756,134236.27698109494,93161.12967565001,58207.25244095714,38837.64137188096,28241.7113114714,0.0,67079.35268335236,21109.38833952264,1526.5574945879869,103891.68623182576,358277.3281063091,1482294.1752857282,4.137281538635058,1566220.5527208408,4.371531296716903,0.7474542922244337,0.09632662397823692,4.027634451161993,1.2713552505569536,1.0,0.0,4.027634451162501,1.2807206800269508,1.281119993810547,3.144818783653308,19660.91043874567,2004.854913629595,4632.441516551485,4632.441516551485,5.636671404868202,5.660659430226902,-2.1268565827644323,7.787516012991334,3.3363196140633193,3.3363196140633193,0.9532341754466627,0.0,0.0,0.000311772115669037,0.00010213824054781548,0.0002096338751212215,0.0008443286175688228,0.0963266238938604,0.09632662397823694,0.5414022289535243,13.994411679788413,28241.7113114714,21109.38833952264,0.7474542924481272,1.0590544719517143,0.6697908671830541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347521313904905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15533.380484492649,1526.5574945879869,0.5414022289535243,6.222647776934195,3.3363196140633193
421.0,-27.200948476352085,5.657647763399093,35.172077735736615,25.327560142055177,5.599308141631115,-23.920497174559145,-37.70323527334256,2.318856839838164,9.291935174713842,-4.741696194747007,40.269506166221674,44920.12850722259,26111.400019337114,26111.400019337114,71031.5285265597,79877.06013482854,105988.46015416566,105988.46015416566,2111.32875224491,134228.55229023792,93159.169760376,58202.23813277003,38841.03514178441,28240.09213607225,0.0,67081.12727785666,21108.178088690238,1526.5547385528607,103877.13140192075,358240.7963686588,1482007.7057377722,4.136903783042807,1566186.419153793,4.371881804165208,0.7474542925349694,0.0963125271612802,4.027634451161993,1.271353853228502,1.0,0.0,4.02763445116189,1.2807419450621162,1.2811407250652453,3.1447665680744548,19660.49681432093,2004.8127356763962,4632.441516551485,4632.441516551485,5.63663889248086,5.657647763399093,-2.1293630114448834,7.787010774843976,3.3365168365360223,3.3365168365360223,0.9532905247245778,0.0,0.0,0.0003113501863906945,0.00010200337639416591,0.00020934680999652857,0.0008431724241828824,0.09631252719804233,0.09631252716128026,0.5414433947423491,14.033631369460863,28240.09213607225,21108.178088690238,0.7474542924481272,1.0588899055369194,0.6696388437415336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348304160261856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15533.218373564436,1526.5547385528607,0.5414433947423491,6.223004732774074,3.3365168365360223
422.0,-27.214215948966704,5.65463738642727,35.171462224189,25.32270171158018,5.595905350403433,-23.932780345957966,-37.71511284923179,2.31446974739474,9.328639246088528,-4.744322895942364,40.26871935718427,44911.199057640566,26111.245236618757,26111.245236618757,71022.44429425933,79871.10431542716,105982.34955204593,105982.34955204593,2119.7989212488756,134220.8206047568,93157.18892081326,58197.28366302701,38844.339175318055,28238.471052710876,0.0,67082.81022802893,21106.966393957395,1526.5520048450494,103862.55063079705,358204.1998392242,1481720.629730456,4.136525005556911,1566152.3024928842,4.3722332211510455,0.7474542922156948,0.0962984061571498,4.027634451161993,1.2713525438169024,1.0,0.0,4.027634451161612,1.2807632068185568,1.2811614555046162,3.144714362279912,19660.07877399261,2004.7701074263496,4632.441516551485,4632.441516551485,5.636605479707529,5.65463738642727,-2.131877800837221,7.786515187264491,3.3367094160933446,3.3367094160933446,0.9533455474552414,0.0,0.0,0.00031093019520176594,0.0001018690052767537,0.00020906118992501226,0.0008420220509429,0.09629840615031521,0.0962984061571496,0.5414847029757024,14.072962142030917,28238.471052710876,21106.966393957395,0.7474542924481272,1.0587279222924433,0.6694889332301035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43490844464896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15533.056832461283,1526.5520048450494,0.5414847029757024,6.223359768028068,3.3367094160933446
423.0,-27.22743878687002,5.651628563688704,35.170847895724364,25.317856831848644,5.592511473597171,-23.94502244596745,-37.72694233395157,2.3100951326945647,9.365387451320657,-4.746943195723374,40.267931846987366,44902.26968687686,26111.058728627926,26111.058728627926,71013.32841550479,79865.16766370536,105976.22639233328,105976.22639233328,2128.2751988160016,134213.06184274366,93155.21286284814,58192.31488601941,38847.66441869859,28236.835450410377,0.0,67084.49986910896,21105.743861492665,1526.5483166071429,103847.95119351728,358167.6954199796,1481433.1844604383,4.136144055994057,1566118.1559914837,4.372583502136026,0.7474542924103036,0.09628426833830016,4.027634451161993,1.2713511684676635,1.0,0.0,4.0276344511618465,1.2807844072603463,1.2811821270668482,3.1446623087622365,19659.661742782177,2004.72758207769,4632.441516551485,4632.441516551485,5.6365652184349,5.651628563688704,-2.134392437102751,7.786021000791456,3.33689736531251,3.33689736531251,0.9533992472321458,0.0,0.0,0.00031051213586291335,0.00010173534075124549,0.00020877679511166787,0.0008408766125949423,0.09628426838754427,0.09628426833830651,0.5415261580501672,14.112330647044018,28236.835450410377,21105.743861492665,0.7474542924481272,1.0585653698553543,0.6693389646563265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349862195252867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15532.89547658422,1526.5483166071429,0.5415261580501672,6.223712806168209,3.33689736531251
424.0,-27.240617196898,5.648621556492806,35.17023481865101,25.31303549129518,5.589130091526386,-23.957223302669757,-37.73873500814659,2.3057361972981223,9.402147916238164,-4.7495568404802135,40.267145638905326,44893.386646275234,26110.840863507758,26110.840863507758,71004.227509783,79859.27598179218,105970.11684529993,105970.11684529993,2136.7506662597007,134205.31312892472,93153.26892190069,58187.37958638374,38850.98815057439,28235.196283624802,0.0,67086.1844341992,21104.51866008328,1526.5442307512474,103833.36617904023,358131.28662208427,1481145.7410479542,4.1357619297051915,1566084.0665110708,4.3729328461706585,0.7474542924400703,0.09627014528773328,4.027634451161993,1.2713498096028348,1.0,0.0,4.027634451161929,1.280805531520578,1.2812027248647997,3.144610444007349,19659.251489611146,2004.6857478966974,4632.441516551485,4632.441516551485,5.636518188133625,5.648621556492806,-2.136906575324337,7.785528131817143,3.3370807660970883,3.3370807660970883,0.953451647456311,0.0,0.0,0.0003100959960202087,0.00010160225342884973,0.00020849374259135898,0.000839736580512658,0.09627014524372149,0.09627014528773317,0.541567759107138,14.151704756718402,28235.196283624802,21104.51866008328,0.7474542924481272,1.0584031288800868,0.6691897448767332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350637406475564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15532.73468821439,1526.5442307512474,0.541567759107138,6.2240633062002795,3.3370807660970883
425.0,-27.253751352164905,5.645616416548206,35.16962296265505,25.308208737429254,5.585744806665247,-23.969384711914277,-37.7504873444326,2.3013781664146236,9.43901195837958,-4.752173656570603,40.26635921680753,44884.53446241732,26110.616793351983,26110.616793351983,70995.1512557693,79853.37845248354,105963.99524583551,105963.99524583551,2145.246171802719,134197.54609987873,93151.29971034553,58182.45572027917,38854.27110007373,28233.550854043227,0.0,67087.82195411695,21103.288769963747,1526.539893266533,103818.74907403279,358094.83655567205,1480857.6494614123,4.1353783922298675,1566049.9683120195,4.373282740893556,0.7474542922022016,0.09625599225478176,4.027634451161993,1.2713484359020368,1.0,0.0,4.027634451161762,1.2808266483167046,1.2812233176230394,3.144558599288369,19658.835903280713,2004.6433698847939,4632.441516551485,4632.441516551485,5.636469818358211,5.645616416548206,-2.1394274708845287,7.785043887432735,3.337259699865807,3.337259699865807,0.9535027713902305,0.0,0.0,0.0003096817644447494,0.0001014697813613046,0.00020821198308344478,0.0008386017562116403,0.09625599224325006,0.09625599225478249,0.5416095035357994,14.1911856149502,28233.550854043227,21103.288769963747,0.7474542924481272,1.0582420055956605,0.6690414616994868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351410091504895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15532.574242965915,1526.539893266533,0.5416095035357994,6.224412273378441,3.337259699865807
426.0,-27.26684146473658,5.642613421500526,35.16901233046002,25.303400388825708,5.582371104789763,-23.981505315816538,-37.76220290511844,2.297034955869676,9.475902613204198,-4.754782536081079,40.26557259367193,44875.72710903764,26110.35940572163,26110.35940572163,70986.08651475927,79847.50890066114,105957.86830638276,105957.86830638276,2153.74380808587,134189.7609882033,93149.34540934052,58177.56361771666,38857.5353240265,28231.89268182055,0.0,67089.42800584706,21102.049362539525,1526.5346473846796,103804.1244982969,358058.49993661675,1480569.332647469,4.134992837509955,1566015.8619574755,4.373631298334463,0.7474542922206499,0.09624183315651397,4.027634451161993,1.2713470929721375,1.0,0.0,4.027634451162723,1.2808476929641188,1.2812438406212021,3.1445069334054083,19658.423463702493,2004.6013127523154,4632.441516551485,4632.441516551485,5.6364142563766,5.642613421500526,-2.141946716043199,7.784560137543725,3.3374341852433402,3.3374341852433402,0.95355262435524,0.0,0.0,0.00030926942873789364,0.000101337882646874,0.00020793154609101964,0.0008374722585195685,0.09624183307435416,0.09624183315651402,0.5416513953872991,14.23068514928525,28231.89268182055,21102.049362539525,0.7474542924481272,1.0580815580745837,0.6688941677238115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352180259717815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15532.414212731077,1526.5346473846796,0.5416513953872991,6.224758949042897,3.3374341852433402
427.0,-27.279887686275934,5.6396126818535635,35.16840294458239,25.29859630102294,5.578999027698321,-23.993586246860463,-37.77387816281987,2.292697588282819,9.512865118550451,-4.757391208276781,40.26478634492858,44866.94880528252,26110.088757635505,26110.088757635505,70977.03756291802,79841.65017675562,105951.73893439112,105951.73893439112,2162.2542255095905,134181.96841754406,93147.38489793502,58172.68352646168,38860.779301637034,28230.229483152943,0.0,67091.00878478997,21100.806207667836,1526.5291151107247,103789.48470888153,358022.16909756284,1480280.6005265238,4.134605977774354,1565981.7723967016,4.373979902819827,0.7474542925788202,0.096227660311925,4.027634451161993,1.2713457901543013,1.0,0.0,4.027634451161857,1.280868707224258,1.2812643356204636,3.14445534381911,19658.00971346898,2004.5591219701917,4632.441516551485,4632.441516551485,5.636355831875146,5.6396126818535635,-2.1444699751952725,7.784082657048836,3.3376043090982037,3.3376043090982037,0.9536012311709153,0.0,0.0,0.0003088589784622075,0.00010120659526045698,0.0002076523832017505,0.0008363478924492623,0.09622766028545911,0.09622766031192578,0.5416934326306585,14.270256326827223,28230.229483152943,21100.806207667836,0.7474542924481272,1.0579217520874278,0.6687475657014444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352947922782096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15532.254527489553,1526.5291151107247,0.5416934326306585,6.225103339124187,3.3376043090982037
428.0,-27.292890191516044,5.636614411096152,35.16779480339817,25.293805868737422,5.575635251390295,-24.00562699466441,-37.7855129429139,2.2883720545386157,9.549867769871128,-4.759994474783763,40.264000160453456,44858.198438343854,26109.792490889446,26109.792490889446,70967.9909292333,79835.81355609615,105945.6060469856,105945.6060469856,2170.7699663411768,134174.1625169759,93145.43222518796,58167.81710743565,38864.01679750257,28228.55646999028,0.0,67092.57326749284,21099.555697255506,1526.5228984776666,103774.83608064443,357985.9164265015,1479991.5941366623,4.134217370644862,1565947.6861831136,4.374327632256505,0.7474542922407811,0.09621348000285695,4.027634451161993,1.2713444312894722,1.0,0.0,4.027634451160795,1.2808896632573872,1.2812847747584268,3.1444038988646783,19657.597617521566,2004.5170998783037,4632.441516551485,4632.441516551485,5.636291877102051,5.636614411096152,-2.1469932618352967,7.783607672931448,3.337770108340538,3.337770108340538,0.9536486023830107,0.0,0.0,0.0003084504025080872,0.0001010759193618684,0.00020737448314621878,0.0008352286126116228,0.09621348002191187,0.09621348000286069,0.5417356168668831,14.30986224465488,28228.55646999028,21099.555697255506,0.7474542924481272,1.0577622451040813,0.6686015493771229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353713088829965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15532.09525913246,1526.5228984776666,0.5417356168668831,6.225445732377312,3.337770108340538
429.0,-27.305849133590094,5.63361878883878,35.16718793527115,25.289029266592138,5.572278946099803,-24.017627780062515,-37.79711112203074,2.284057592572251,9.586910139938539,-4.762593658997113,40.26321471297792,44849.49119760368,26109.474670884614,26109.474670884614,70958.9658684883,79830.00294112756,105939.47761201218,105939.47761201218,2179.2910978749424,134166.35572969023,93143.49101925103,58162.97927572725,38867.23527058197,28226.878117678032,0.0,67094.11338826001,21098.301214751467,1526.516266370099,103760.18651413724,357949.7234781383,1479702.3845918563,4.13382742753321,1565913.6324831247,4.374674793061441,0.7474542925644315,0.09619929971999135,4.027634451161993,1.2713431169325489,1.0,0.0,4.027634451162751,1.280910564623402,1.281305161582981,3.144352589789241,19657.187941552605,2004.475324555542,4632.441516551485,4632.441516551485,5.63622326965095,5.63361878883878,-2.1495174470817036,7.783136235920484,3.337931651131808,3.337931651131808,0.9536947574662308,0.0,0.0,0.0003080436904988606,0.00010094580969054893,0.00020709788080831165,0.0008341145595061961,0.0961992997778169,0.09619929971998972,0.5417779471857622,14.349503798935643,28226.878117678032,21098.301214751467,0.7474542924481272,1.0576034511084926,0.6684564253508916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354475767352775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15531.936412501513,1526.516266370099,0.5417779471857622,6.2257859739187875,3.337931651131808
430.0,-27.318764662199815,5.630626057070808,35.16658237336782,25.284276133775734,5.568935607852375,-24.029588188171623,-37.808668858464785,2.27975913382417,9.623959696141753,-4.7651854391412005,40.26243058246032,44840.810373767665,26109.1278121567,26109.1278121567,70949.93818592437,79824.23514175908,105933.36295391578,105933.36295391578,2187.8102141956915,134158.55864337945,93141.58037576852,58158.15560777687,38870.471964435164,28225.19568946368,0.0,67095.66765389884,21097.043674913133,1526.5091872576124,103745.5527397201,357913.63648813416,1479413.205829411,4.133436267881505,1565879.6364390927,4.375020889965465,0.7474542925060588,0.09618513555256661,4.027634451161993,1.2713417723542082,1.0,0.0,4.027634451160947,1.280931388403756,1.2813254731556236,3.144301472837718,19656.78471554492,2004.434206945789,4632.441516551485,4632.441516551485,5.636148393642981,5.630626057070808,-2.152039919424478,7.782665976495286,3.338088995769328,3.338088995769328,0.9537397130769508,0.0,0.0,0.0003076388322171193,0.00010081630763243831,0.000206822524584681,0.0008330055252935596,0.09618513551302048,0.09618513555256672,0.541820422936655,14.389145135282945,28225.19568946368,21097.043674913133,0.7474542924481272,1.0574444024002727,0.668311560815984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355235966581066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15531.777911284138,1526.5091872576124,0.541820422936655,6.226124402161513,3.338088995769328
431.0,-27.331637000779867,5.627636208714836,35.1659780786432,25.279512733127945,5.565585909194864,-24.04151035310642,-37.82019023839382,2.27545926152143,9.661124074436032,-4.767781591489182,40.26164612009003,44832.17201191692,26108.78180271656,26108.78180271656,70940.95381463348,79818.4517975648,105927.23360028137,105927.23360028137,2196.3518511889706,134150.74047419647,93139.63419804384,58153.35441239595,38873.644206275436,28223.506873915114,0.0,67097.15108019055,21095.78135938832,1526.5018838627939,103730.8817490924,357877.4914828349,1479123.3073204705,4.133043688195782,1565845.6265656385,4.375367727312748,0.7474542923964413,0.09617093648296686,4.027634451161993,1.271340492065065,1.0,0.0,4.027634451161758,1.2809522156189923,1.2813457905060224,3.1442503491168297,19656.373990319975,2004.3923246286934,4632.441516551485,4632.441516551485,5.636073700969817,5.627636208714836,-2.1545694122049013,7.782205620919738,3.338242219667387,3.338242219667387,0.9537834913335391,0.0,0.0,0.0003072358151892217,0.00010068736570537598,0.00020654844948384568,0.0008319016509752295,0.09617093642458932,0.09617093648296894,0.5418630414476402,14.428905665925242,28223.506873915114,21095.78135938832,0.7474542924481272,1.057287122814634,0.6681680412680436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355993694549878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15531.619833662538,1526.5018838627939,0.5418630414476402,6.226461310742881,3.338242219667387
432.0,-27.34446626817769,5.624649633839565,35.16537509376314,25.27478701611983,5.562259053831183,-24.05339146112993,-37.831671070866264,2.2711842467834713,9.698247729696334,-4.770362744272675,40.260862628307876,44823.55808214313,26108.388985032638,26108.388985032638,70931.94706717576,79812.72883310905,105921.11781814169,105921.11781814169,2204.880266073611,134142.92538754683,93137.74028404414,58148.56953307857,38876.856389961744,28221.807569405148,0.0,67098.6639593669,21094.51121474994,1526.4935816740922,103716.23755206808,357841.5581485434,1478833.669250249,4.132649312454567,1565811.6593285797,4.375712165546173,0.7474542926732373,0.09615676431690064,4.027634451161993,1.2713391733122994,1.0,0.0,4.027634451159994,1.2809729241024623,1.28136599141844,3.144199518490237,19655.97429493568,2004.3515670423317,4632.441516551485,4632.441516551485,5.63598890385311,5.624649633839565,-2.1570913214582332,7.781740955297797,3.338391325508454,3.338391325508454,0.9538260930024155,0.0,0.0,0.0003068346302717197,0.00010055902912176709,0.00020627560114995264,0.0008308027176256997,0.09615676433343075,0.09615676431690046,0.5419058078253776,14.468610473969022,28221.807569405148,21094.51121474994,0.7474542924481272,1.057129052675776,0.6680245989590351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435674896362637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15531.462099125041,1526.4935816740922,0.5419058078253776,6.226795874335763,3.338391325508454
433.0,-27.35725267357335,5.621666210977731,35.16477339929558,25.270041601639264,5.558919296759695,-24.06523527549377,-37.84311568653209,2.266901898680118,9.735516037279751,-4.7729532528779925,40.260079175341936,44814.98568106173,26108.010743420135,26108.010743420135,70922.99642448185,79806.9784473795,105914.98919079964,105914.98919079964,2213.438180414596,134135.09599784476,93135.79644269068,58143.80367637303,38879.99196257517,28220.10680704513,0.0,67100.0987696203,21093.23995676979,1526.485453915952,103701.55101038504,357805.49741401686,1478543.1832616208,4.1322539590575325,1565777.694331106,4.376058237359456,0.7474542921114629,0.0961425521708398,4.027634451161993,1.2713378798356283,1.0,0.0,4.0276344511622195,1.2809936635910146,1.2813862256606015,3.1441486134063377,19655.564062783167,2004.3097350046314,4632.441516551485,4632.441516551485,5.6359072532567325,5.621666210977731,-2.159623777167409,7.78128998814514,3.3385364357689387,3.3385364357689387,0.9538675530768396,0.0,0.0,0.0003064352655468903,0.00010043124779254285,0.00020600401775434745,0.0008297088789851967,0.09614255208580402,0.09614255217083995,0.5419487156230327,14.508469290157734,28220.10680704513,21093.23995676979,0.7474542924481272,1.0569730555537182,0.6678825590842767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357501780047668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15531.30479284226,1526.485453915952,0.5419487156230327,6.227128746856653,3.3385364357689387
434.0,-27.369996331482994,5.618686383186165,35.164173018976165,25.265338515769713,5.5556059798021495,-24.07703796463075,-37.85451975474132,2.2626476129499276,9.772726822372988,-4.775525753165071,40.2592964183167,44806.43618126133,26107.579334987928,26107.579334987928,70914.01551624926,79801.29287905307,105908.872214041,105908.872214041,2221.978911395272,134127.26444411237,93133.91088953582,58139.0541917442,38883.17410865735,28218.39223007139,0.0,67101.56633872873,21091.958395526603,1526.4760679212611,103686.89330264572,357769.6901827242,1478253.0230284948,4.131856508787831,1565743.760060715,4.376401363852373,0.7474542923480103,0.09612836899190079,4.027634451161993,1.2713365847105162,1.0,0.0,4.0276344511624895,1.2810142694714723,1.2814063285576138,3.144098037895968,19655.166131888232,2004.2691573461104,4632.441516551485,4632.441516551485,5.635814125598097,5.618686383186165,-2.16214621616207,7.780832599348235,3.3386775192620175,3.3386775192620175,0.9539078626462907,0.0,0.0,0.0003060377121070195,0.00010030406839923518,0.00020573364370778433,0.000828619911160559,0.0961283689985676,0.09612836899190058,0.5419917723696549,14.548252575538072,28218.39223007139,21091.958395526603,0.7474542924481272,1.056816098126164,0.667740540587062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358252155357307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15531.147829408423,1526.4760679212611,0.5419917723696549,6.227459462527411,3.3386775192620175
435.0,-27.382697438787023,5.615710068533797,35.16357397453062,25.26062544146555,5.552284714995487,-24.08880314499001,-37.86588760614393,2.2583904211984547,9.810049769957459,-4.778105175398933,40.258514725277635,44797.92664375701,26107.157758284164,26107.157758284164,70905.08440204118,79795.59925311027,105902.75701139442,105902.75701139442,2230.541851983726,134119.43743146802,93131.99690410054,58134.32429474717,38886.302899281516,28216.680420073586,0.0,67102.9833193551,21090.678900263363,1526.467003238471,103672.2151594107,357733.789426107,1477962.2959677153,4.131458474578905,1565709.872471124,4.376745833774628,0.7474542925063317,0.09611416683197296,4.027634451161993,1.2713352478249003,1.0,0.0,4.027634451162393,1.2810348858012661,1.2814264441965704,3.1440474383668127,19654.76220058818,2004.227967816551,4632.441516551485,4632.441516551485,5.635723120303749,5.615710068533797,-2.1646771704995755,7.780387239033373,3.3388147148965253,3.3388147148965253,0.9539470613990072,0.0,0.0,0.00030564195852364094,0.00010017744098327933,0.00020546451754036162,0.0008275359693369381,0.09611416686431737,0.09611416683197156,0.5420349702657925,14.588154945356393,28216.680420073586,21090.678900263363,0.7474542924481272,1.0566606862259937,0.6675996271366307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359000095549614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15530.99129678811,1526.467003238471,0.5420349702657925,6.227788351843452,3.3388147148965253
436.0,-27.39535611448048,5.612737491795544,35.16297621753516,25.255925848055654,5.548973314947185,-24.100529142227472,-37.87721515456212,2.254146342694166,9.84740712958046,-4.780676671241224,40.25773236136699,44789.439733513595,26106.709208590397,26106.709208590397,70896.14894210399,79789.92047087204,105896.62967946244,105896.62967946244,2239.108534197774,134111.5827242011,93130.08464847543,58129.603911116996,38889.42304150937,28214.95304473866,0.0,67104.37608624803,21089.387758731427,1526.45688258287,103657.52114526466,357698.0018035975,1477671.2546727052,4.131058175393598,1565675.9563531708,4.3770889086846,0.7474542922432414,0.09609995061048592,4.027634451161993,1.2713339224783708,1.0,0.0,4.027634451162282,1.2810554380855532,1.2814464980485207,3.143996997648289,19654.358634350712,2004.1868155130155,4632.441516551485,4632.441516551485,5.635626292380036,5.612737491795544,-2.167205487986238,7.779942979781782,3.338948003948371,3.338948003948371,0.9539851439852489,0.0,0.0,0.0003052479958467802,0.00010005140941154818,0.000205196586435232,0.0008264568407873801,0.09609995057566774,0.0960999506104859,0.5420783148281886,14.628083800821685,28214.95304473866,21089.387758731427,0.7474542924481272,1.0565055973545223,0.6674592976760048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359745611458496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15530.83510957555,1526.45688258287,0.5420783148281886,6.228115601783022,3.338948003948371
437.0,-27.40797254575146,5.609768764089429,35.162379787913764,25.251235195342474,5.545666846432107,-24.11221661823202,-37.88850634647531,2.249910918912661,9.884814045972632,-4.783245434883724,40.25695074936358,44780.99075934491,26106.247324733864,26106.247324733864,70887.23808407877,79784.25839627905,105890.50572101292,105890.50572101292,2247.6828285570664,134103.7267570005,93128.17406441875,58124.906427484515,38892.51959659359,28213.221035987568,0.0,67105.74063258116,21088.09316037026,1526.4464206509265,103642.82289245585,357662.2550097672,1477379.9581636372,4.130656611006639,1565642.0733853895,4.37743164523367,0.7474542922082947,0.09608573122865956,4.027634451161993,1.2713326806528493,1.0,0.0,4.027634451162823,1.2810759470808093,1.2814665108623309,3.1439466647857786,19653.95542088438,2004.1456991821244,4632.441516551485,4632.441516551485,5.635526586025431,5.609768764089429,-2.169734948479772,7.779503712569201,3.3390774600798876,3.3390774600798876,0.9540221314513965,0.0,0.0,0.00030485581305203356,9.992592813118754e-05,0.00020492988492084603,0.0008253826645798621,0.09608573117604428,0.09608573122865953,0.5421218049319673,14.668059480856357,28213.221035987568,21088.09316037026,0.7474542924481272,1.0563513257711012,0.667319819991717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360488709352217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15530.67935083773,1526.4464206509265,0.5421218049319673,6.22844034305372,3.3390774600798876
438.0,-27.420546841492566,5.60680414105181,35.1617847226511,25.2465728315525,5.5423766477289655,-24.12386453707553,-37.89975723540408,2.2456943433119263,9.922206922587009,-4.78580423878339,40.256170699611374,44772.56281964159,26105.754764514237,26105.754764514237,70878.31758415583,79778.64501284475,105884.39977735898,105884.39977735898,2256.250238742796,134095.88444389412,93126.30177047031,58120.21957726716,38895.64688133683,28211.484666535136,0.0,67107.13154787196,21086.79531482932,1526.4354212095302,103628.14953861618,357626.64960185904,1477088.8345104372,4.130253816808285,1565608.2586938213,4.377772910483019,0.7474542926073925,0.09607153675842406,4.027634451161993,1.2713313624495641,1.0,0.0,4.027634451161583,1.2810963653823482,1.2814864352080988,3.1438965561032797,19653.560288238787,2004.1054068656256,4632.441516551485,4632.441516551485,5.6354202575984305,5.60680414105181,-2.172260033970899,7.779064175022709,3.3392031230415355,3.3392031230415355,0.9540580351547244,0.0,0.0,0.0003044654015983018,9.98010393647854e-05,0.00020466436223351637,0.000824313236256808,0.09607153681091493,0.09607153675842318,0.5421654409287795,14.708011161370393,28211.484666535136,21086.79531482932,0.7474542924481272,1.0561965017621655,0.6671803992650521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361229399507596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,45.0,15530.523942856948,1526.4354212095302,0.5421654409287795,6.228763289133582,3.3392031230415355
439.0,-27.43307925590424,5.603843634846731,35.161191012605116,25.24190987404438,5.539085305208378,-24.135474869165613,-37.91097564445806,2.2414809184697364,9.959678314871041,-4.788364560969365,40.255391443339796,44764.18748510677,26105.26074460946,26105.26074460946,70869.44822971623,79773.03427686771,105878.29502147717,105878.29502147717,2264.83195605081,134088.0413531711,93124.41477406658,58115.56798230541,38898.718657512414,28209.74633169393,0.0,67108.46498920635,21085.49598910615,1526.4243414053444,103613.46306542636,357591.02585072623,1476797.30152957,4.129850009563854,1565574.4789502078,4.378114566006322,0.7474542926115003,0.09605733049783992,4.027634451161993,1.271330081610941,1.0,0.0,4.027634451160767,1.2811167660327223,1.2815063441341443,3.143846492333798,19653.162052757732,2004.0647981479642,4632.441516551485,4632.441516551485,5.63531361407082,5.603843634846731,-2.174789241996383,7.778632876843114,3.3393250763653364,3.3393250763653364,0.9540928789615247,0.0,0.0,0.0003040767484828467,9.96766547202267e-05,0.00020440009376262,0.0008232488594590698,0.09605733049970917,0.0960573304978401,0.542209218834501,14.748042875840383,28209.74633169393,21085.49598910615,0.7474542924481272,1.0560433507325016,0.6670423394769437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361967687610575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15530.368965906222,1526.4243414053444,0.542209218834501,6.229084849534176,3.3393250763653364
440.0,-27.44556989458272,5.600887394993494,35.160598628039224,25.237255682609998,5.535800426806788,-24.147046948679808,-37.92215392515061,2.2372774809038587,9.9971968003872,-4.790919671103259,40.25461194281004,44755.83233515264,26104.74878238842,26104.74878238842,70860.58111754106,79767.43308657651,105872.18186896492,105872.18186896492,2273.4204321404977,134080.17819091064,93122.52309663106,58110.922345206964,38901.778612693444,28207.996321945713,0.0,67109.77493463916,21084.187941098822,1526.4124844390117,103598.76143682442,357555.47739462333,1476505.4296760652,4.129444304516947,1565540.689169337,4.378455339509444,0.7474542927636234,0.09604311076068413,4.027634451161993,1.2713287743972619,1.0,0.0,4.027634451162713,1.2811371172432149,1.28152620583154,3.1437965514798014,19652.762829382402,2004.0240886931217,4632.441516551485,4632.441516551485,5.635203097355344,5.600887394993494,-2.177317485029499,7.778204880022994,3.3394433305618905,3.3394433305618905,0.9541266658748259,0.0,0.0,0.0003036898453661087,9.955285745876945e-05,0.00020413698790733927,0.0008221891652520388,0.09604311077765824,0.09604311076068403,0.5422531417571971,14.788116471490468,28207.996321945713,21084.187941098822,0.7474542924481272,1.0558906088800768,0.6669048194356499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362703587884522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,78.0,15530.214264606024,1526.4124844390117,0.5422531417571971,6.22940464207433,3.3394433305618905
441.0,-27.458018112943723,5.5979404747873,35.16000954256078,25.233054847363405,5.5329727101055575,-24.15859018834345,-37.93327458025885,2.233544785535497,10.026388608061666,-4.7932301799911095,40.25388844399531,44747.42706482639,26103.630424734303,26103.630424734303,70851.0574895607,79761.81681141318,105865.44723614749,105865.44723614749,2280.0573156179307,134071.82495292948,93120.56138781976,58106.17164135531,38904.87749607162,28206.377716781986,0.0,67111.2552128536,21082.97808829656,1526.4001560644606,103585.38992052956,357523.3343871993,1476277.3609134557,4.129177647785755,1565509.3274433634,4.378761263587652,0.7474542920749726,0.09603017262799032,4.027634451161993,1.2713268286874522,1.0,0.0,4.0276344511638955,1.281155275424346,1.2815438760798628,3.1437519935496923,19652.34882644598,2003.9818721424729,4632.441516551485,4632.441516551485,5.6349616787319015,5.5979404747873,-2.1796642567347897,7.777604731522089,3.339557937597575,3.339557937597575,0.9541594107421643,0.0,0.0,0.00030330470714578,9.942983934642116e-05,0.00020387486779935884,0.0008211334412747945,0.09603409775781595,0.09603017263693461,0.5422972099220739,14.819618788052765,28206.377716781986,21082.97808829656,0.7474542924481272,1.0557254109589478,0.6667648656384549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436343710583341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15530.059993263698,1526.4001560644606,0.5422972099220739,6.229722147206145,3.339557937597575
442.0,-27.470426004985253,5.594990489129841,35.159419908347346,25.227886146772676,5.52913821586263,-24.17008768022571,-37.944414478819795,2.22879989110307,10.072501416123828,-4.796138926089439,40.253091757796845,44739.28317235511,26103.998278895066,26103.998278895066,70843.28145125018,79756.35824432851,105860.35652322357,105860.35652322357,2290.656781661455,134065.11619091933,93118.7793744545,58101.70430248088,38907.86119108181,28204.759667695755,0.0,67112.62085877756,21081.768689784967,1526.405485776435,103569.69974156212,357482.8721324814,1475924.2492493424,4.128657242919241,1565474.79379054,4.379160278231128,0.7474542927565135,0.09601499482645973,4.027634451161993,1.2713263588817791,1.0,0.0,4.027634451163647,1.2811781397674853,1.2815662560737646,3.1436958890767124,19651.972746794556,2003.94352269068,4632.441516551485,4632.441516551485,5.635041087000616,5.594990489129841,-2.182461865208636,7.777452354338477,3.3396704289936956,3.3396704289936956,0.9541915511410559,0.0,0.0,0.0003029212640705338,9.930674917105127e-05,0.00020361451489948255,0.0008200848349657929,0.09601499484782104,0.09601499482645989,0.5423409010054944,14.868640342213268,28204.759667695755,21081.768689784967,0.7474542924481272,1.0555880629415875,0.6666299512650269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364168202904641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15529.906503744554,1526.405485776435,0.5423409010054944,6.230065643476546,3.3396704289936956
443.0,-27.48279212489217,5.592048576993971,35.158830434320095,25.223401898425095,5.5260278684812345,-24.181530214147863,-37.955458963382966,2.2247659577369596,10.109683729504923,-4.798517266339026,40.2522698235327,44730.92858428691,26103.029456304397,26103.029456304397,70833.9580405913,79750.73924952254,105853.76870582694,105853.76870582694,2299.1442298339243,134056.415680213,93116.89035769877,58097.07969246337,38910.90073915044,28202.64697438605,0.0,67113.54771353649,21080.18954721588,1526.3696922769095,103554.62447599301,357449.79078417754,1475629.789548378,4.128215563677136,1565439.1663227521,4.379465890547798,0.7474542927251168,0.09600042786263563,4.027634451161993,1.2713248758343982,1.0,0.0,4.027634451160943,1.281197693529607,1.2815853266903776,3.143647909688435,19651.574084934386,2003.9028704944487,4632.441516551485,4632.441516551485,5.634831948345071,5.592048576993971,-2.18486676315732,7.776915340151291,3.3397770841116743,3.3397770841116743,0.9542220240319069,0.0,0.0,0.000302539555915892,9.918485225331819e-05,0.00020335470366257378,0.0008190384102772201,0.09600042788311837,0.09600042786263538,0.5423853742590419,14.90820099584397,28202.64697438605,21080.18954721588,0.7474542924481272,1.0554345650588282,0.6664962605644655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364897001396164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15529.752258026405,1526.3696922769095,0.5423853742590419,6.230370333037861,3.3397770841116743
444.0,-27.495117245711274,5.589110416898097,35.15824372029715,25.21874791653829,5.522723469910307,-24.192955248495675,-37.966496602725215,2.2205614726947105,10.147534866681553,-4.801102440414895,40.251504990071346,44722.72931713988,26102.579211504908,26102.579211504908,70825.30852864479,79745.2188906928,105847.79810219772,105847.79810219772,2307.797225205504,134048.76405502312,93115.00486906778,58092.51529551485,38913.877303947695,28200.96595282541,0.0,67114.8432567731,21078.933059717085,1526.3621734635385,103540.00087699221,357413.8352203912,1475337.260196962,4.127812397881096,1565406.0144901169,4.379813706777312,0.7474542926996876,0.09598628464520023,4.027634451161993,1.2713236741209406,1.0,0.0,4.027634451163081,1.2812180378787832,1.2816051903040653,3.1435979919782007,19651.176167656697,2003.8622942245006,4632.441516551485,4632.441516551485,5.63473475450077,5.589110416898097,-2.1874282161309027,7.776538633029,3.3398812580992367,3.3398812580992367,0.9542517880283533,0.0,0.0,0.0003021595539035751,9.906316899735726e-05,0.00020309638490621784,0.0008179979967547396,0.09598628470917392,0.09598628464520055,0.5424299319684284,14.948637307096476,28200.96595282541,21078.933059717085,0.7474542924481272,1.0552853153165522,0.6663612272181912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365623415708293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15529.599552438725,1526.3621734635385,0.5424299319684284,6.230660115415601,3.3398812580992367
445.0,-27.507401352387486,5.5861774694353254,35.15765802137665,25.21417118785905,5.519490753375501,-24.204336193341536,-37.97748946873469,2.2164255943295794,10.185191033616093,-4.8036189438007675,40.25072611289898,44714.52743542064,26101.953695532546,26101.953695532546,70816.48113095318,79739.72153623022,105841.67523176277,105841.67523176277,2316.3974007593933,134040.83471541695,93113.15487328636,58087.96077247677,38916.882334232876,28199.159483654163,0.0,67116.04181788705,21077.582794365127,1526.3461582917926,103525.27783100338,357378.8374798147,1475044.3607664283,4.127397053413217,1565372.254475743,4.380148151789087,0.7474542922665086,0.09597204994645032,4.027634451161993,1.2713224015245217,1.0,0.0,4.027634451162508,1.281238060129672,1.2816247338872624,3.143548866129034,19650.7857408607,2003.8224817711148,4632.441516551485,4632.441516551485,5.634599725063241,5.5861774694353254,-2.1899410447706833,7.776118514206009,3.3399816607653046,3.3399816607653046,0.9542804745043727,0.0,0.0,0.0003017812536464959,9.89421164280624e-05,0.0002028391372184335,0.0008169618971049376,0.09597204990873681,0.09597204994644937,0.542474636739484,14.98880997741685,28199.159483654163,21077.582794365127,0.7474542924481272,1.0551349455783898,0.666227122820342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366347490570646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15529.446615834153,1526.3461582917926,0.542474636739484,6.2309763236573446,3.3399816607653046
446.0,-27.51964462471684,5.583249388342885,35.157073824069904,25.209580559190385,5.516241961286825,-24.215681987312628,-37.988446502108104,2.212279323882602,10.222965589564353,-4.8061526834067685,40.24995253485476,44706.35906373076,26101.369731092855,26101.369731092855,70807.7287948236,79734.23306993363,105835.60280102649,105835.60280102649,2325.0222131773335,134032.98817977757,93111.29079121938,58083.41678501664,38919.860006891926,28197.385378751096,0.0,67117.24538564302,21076.25674620172,1526.3322920200392,103510.58058784915,357343.60274667206,1474751.2916835719,4.126983889869863,1565338.7246938301,4.38048621176389,0.7474542927687298,0.09595783998058206,4.027634451161993,1.2713211151910948,1.0,0.0,4.027634451160959,1.2812581278544894,1.281644325110178,3.143499630247345,19650.392341266932,2003.7823661767202,4632.441516551485,4632.441516551485,5.634473665308877,5.583249388342885,-2.1924691500193627,7.7757185383622485,3.340078738975532,3.340078738975532,0.9543082111358663,0.0,0.0,0.0003014046447893909,9.882159444549593e-05,0.00020258305034389495,0.0008159304727865558,0.09595783998947541,0.09595783998058197,0.5425194701231995,15.029118272971118,28197.385378751096,21076.25674620172,0.7474542924481272,1.0549856208784458,0.6660934728005665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436706922442621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15529.294208267369,1526.3322920200392,0.5425194701231995,6.231283346495882,3.340078738975532
447.0,-27.5318366792598,5.580338971846446,35.15649186761026,25.206394981965445,5.514180361892178,-24.226572667861628,-37.99887994593007,2.209588489456797,10.251969645176018,-4.808088916109751,40.24920278060946,44696.233918047554,26099.314629376324,26099.314629376324,70795.54854742388,79729.62707101747,105828.9417003938,105828.9417003938,2329.7147051796055,134024.8276590573,93109.22316041774,58078.55135646324,38922.968671060546,28195.8859586635,0.0,67118.85462972405,21074.75280277494,1526.3170607723337,103499.2269952142,357316.6789115747,1474520.6645578442,4.126649416560665,1565306.2280428733,4.3807253353270985,0.7474407022950625,0.09594505393395801,4.027634451161993,1.2713176243426276,1.0,0.0,4.027634451160485,1.2812714197525876,1.281657141021118,3.1434670196106658,19649.95598434261,2003.7378701536827,4632.441516551485,4632.441516551485,5.634030032786115,5.580338971846446,-2.1945493292886002,7.7748883011350465,3.3401723969617048,3.3401723969617048,0.9543349705604871,0.0,0.0,0.0003010300413981542,9.870695776395824e-05,0.00020232308363419594,0.0008148834219104168,0.09594829970807035,0.09594679841042864,0.5425644414067536,15.060058561285757,28195.8859586635,21074.75280277494,0.7474542924481272,1.054778853691457,0.6659266485494154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367788627169427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15529.14215211886,1526.3170607723337,0.5425644414067536,6.231590870070591,3.3401723969617048
