time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
448.0,-27.544000009702824,5.577414599772999,35.15591340965573,25.200264842156344,5.50951649995934,-24.2382782973802,-38.01030332744119,2.2037947876367068,10.299029890510838,-4.811497213542485,40.24850562653553,44690.37135734445,26100.92464881361,26100.92464881361,70791.29600615805,79723.63535750186,105824.56000631547,105824.56000631547,2342.404881266528,134019.0999668069,93107.79668607954,58074.5326859221,38925.84888906382,28194.539960491446,0.0,67120.38884955527,21074.129921983644,1526.3488590991903,103482.15512504894,357269.2894882702,1474172.4178698175,4.126222043829539,1565276.011702251,4.381221833940031,0.7474542926224185,0.09593033576180644,4.027634451161993,1.27131948763039,1.0,0.0,4.027634451161489,1.281299147572175,1.2816843988622242,3.1433989937428866,19649.654938355896,2003.707172006332,4632.441516551485,4632.441516551485,5.634377585892083,5.577414599772999,-2.19773426157047,7.775148861343469,3.340266503632517,3.340266503632517,0.9543618581807192,0.0,0.0,0.0003006567476812706,9.858158511608408e-05,0.00020207516256518648,0.0008138848864717054,0.09593033578418897,0.0959303357618086,0.5426089815566034,15.110527104053347,28194.539960491446,21074.129921983644,0.7474542924481272,1.0546913869171828,0.6658240830146883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368505087927597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15529.00021997992,1526.3488590991903,0.5426089815566034,6.231908222894076,3.340266503632517
449.0,-27.556121367367986,5.5745037436933345,35.15533041378401,25.19597568260508,5.506640671204304,-24.24947704469582,-38.02107498105613,2.199996348532144,10.335954868732301,-4.813620707151171,40.24761418658599,44681.97613576434,26099.302729559764,26099.302729559764,70781.2788653241,79717.858336201,105817.16106576077,105817.16106576077,2350.789838694589,134009.00806910067,93105.74591248043,58069.863712043654,38928.75800048531,28191.847003339906,0.0,67120.60500382521,21072.11705236221,1526.2755305107569,103466.37122706618,357239.7666425405,1473872.1626387076,4.1257225546043035,1565237.3751848869,4.381475751973287,0.7474542923656539,0.09591510731870423,4.027634451161993,1.271317167724483,1.0,0.0,4.027634451162925,1.2813175881827832,1.2817023688785907,3.1433537542196297,19649.22213900919,2003.663038755252,4632.441516551485,4632.441516551485,5.6340274639859445,5.5745037436933345,-2.1999640229736803,7.774467766667015,3.3403515496767717,3.3403515496767717,0.9543861570505062,0.0,0.0,0.00030028516608288043,9.846350002019328e-05,0.00020182166606268713,0.0008128638952249899,0.09591510732676432,0.09591510731870416,0.542654382140452,15.149575575883489,28191.847003339906,21072.11705236221,0.7474542924481272,1.054538749483713,0.665696862136715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369219927883137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15528.838108307813,1526.2755305107569,0.542654382140452,6.232249939264157,3.3403515496767717
450.0,-27.568202835466327,5.5715962109602915,35.15475240256704,25.191359768528514,5.503334379060172,-24.26068293504206,-38.031903736386425,2.195814478635916,10.374134855439195,-4.8162290536496934,40.24687070447814,44673.99822145035,26098.90392796515,26098.90392796515,70772.9021494155,79712.5013636064,105811.40529157154,105811.40529157154,2359.49995522041,134001.659188386,93103.92479849223,58065.42165633619,38931.67015795115,28190.253896814458,0.0,67121.92405476561,21070.926274383346,1526.2730841763787,103451.90533635113,357203.50552634854,1473579.5837030513,4.125322290809252,1565205.1519621757,4.381830322901803,0.7474542922355302,0.09590111840763445,4.027634451161993,1.2713161407457663,1.0,0.0,4.027634451163197,1.2813378102337705,1.2817221229619682,3.1433041458654696,19648.837807484386,2003.6238478465518,4632.441516551485,4632.441516551485,5.633941375129088,5.5715962109602915,-2.202556683056508,7.774152894016799,3.3404357990923605,3.3404357990923605,0.954410228312103,0.0,0.0,0.00029991522801790034,9.834492066965128e-05,0.00020157030734824905,0.0008118515142071193,0.09590111840184906,0.09590111840763457,0.542699811899558,15.190363909088887,28190.253896814458,21070.926274383346,0.7474542924481272,1.0543932276385732,0.6655649230942826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369932367839273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15528.688672138509,1526.2730841763787,0.542699811899558,6.232492036474348,3.3404357990923605
451.0,-27.58024413010517,5.568694803457278,35.15417496593919,25.18686462370681,5.500157262486451,-24.271839742742088,-38.04267573924733,2.1917528751233704,10.411956025535233,-4.818703880984878,40.24609367071505,44665.96353373531,26098.16890036161,26098.16890036161,70764.13243409691,79707.11063254278,105805.27953290439,105805.27953290439,2368.1142577666906,133993.66838566063,93102.1060333379,58060.958934530536,38934.60788756374,28188.388852756252,0.0,67122.99674032,21069.532254466772,1526.2526845748491,103437.1652751377,357169.1032575498,1473285.61301597,4.124896581420156,1565171.4751145036,4.382158089373928,0.7474542927772404,0.09588687382187573,4.027634451161993,1.2713148362794895,1.0,0.0,4.027634451162232,1.2813574698233425,1.2817413165117761,3.1432559188321374,19648.453971662162,2003.5847074854476,4632.441516551485,4632.441516551485,5.633782705537489,5.568694803457278,-2.205052040507722,7.773746843965,3.3405161996240484,3.3405161996240484,0.9544331998925852,0.0,0.0,0.0002995469375725772,9.822709368842652e-05,0.00020131984388415064,0.0008108427389303592,0.09588687389832291,0.09588687382187588,0.5427453965827744,15.230659906520088,28188.388852756252,21069.532254466772,0.7474542924481272,1.0542457260641005,0.6654345858027669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437064252957657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,56.0,15528.537732976387,1526.2526845748491,0.5427453965827744,6.232806047377306,3.3405161996240484
452.0,-27.59224548497718,5.565798779503598,35.15359916535203,25.182337348256283,5.49694613725438,-24.28296399840021,-38.05341599564997,2.187664650677414,10.449954401043385,-4.821213760226181,40.245326304710595,44657.97558779171,26097.522874441744,26097.522874441744,70755.49846223346,79701.72780961926,105799.250684061,105799.250684061,2376.767865160684,133985.84157105774,93100.26530075993,58056.51307893228,38937.502468697385,28186.590886996753,0.0,67124.09335569415,21068.188342089976,1526.2367459702305,103422.48281890032,357134.2163917235,1472991.582992957,4.124476220383495,1565138.2178074135,4.382493040349536,0.7474542922396943,0.0958726836243474,4.027634451161993,1.2713135570893064,1.0,0.0,4.027634451162308,1.2813772505146066,1.2817606332813232,3.1432073962172167,19648.065499791082,2003.545094378925,4632.441516551485,4632.441516551485,5.633643248640394,5.565798779503598,-2.207575520285467,7.773374299789065,3.340593602045573,3.340593602045573,0.9544553148701638,0.0,0.0,0.0002991802830128401,9.810974381237479e-05,0.00020107053920046533,0.0008098386307975122,0.09587268360525435,0.09587268362434763,0.5427911025291312,15.271168161269543,28186.590886996753,21068.188342089976,0.7474542924481272,1.054099875692865,0.6653047118438787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371350395762883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15528.38756979689,1526.2367459702305,0.5427911025291312,6.233101124025524,3.340593602045573
453.0,-27.60420704010083,5.562908461877097,35.15302468981054,25.1778278145008,5.493751477119226,-24.29405078013539,-38.064120105095185,2.1835952171538175,10.487958231278583,-4.823707883100696,40.244556364238235,44650.014997643346,26096.83811518006,26096.83811518006,70746.8531128234,79696.3503182688,105793.18843344886,105793.18843344886,2385.4179271382454,133977.9505474068,93098.42051854539,58052.085197920074,38940.372578472576,28184.762113957935,0.0,67125.13469243051,21066.82142349721,1526.218733435893,103407.77050631061,357099.55118512583,1472697.223172306,4.124052293778542,1565104.8494607054,4.382825025308787,0.7474542924406764,0.0958584663263983,4.027634451161993,1.2713122899876907,1.0,0.0,4.027634451162696,1.2813969409909634,1.2817798618795204,3.1431590963899425,19647.676173276628,2003.5053941230317,4632.441516551485,4632.441516551485,5.633495430419864,5.562908461877097,-2.2100892469793507,7.7729977088564475,3.340667792825309,3.340667792825309,0.9544765122358025,0.0,0.0,0.0002988152555165405,9.799291776264098e-05,0.00020082233775389952,0.0008088389661004955,0.09585846632686738,0.09585846632639956,0.5428369452269424,15.311666114379307,28184.762113957935,21066.82142349721,0.7474542924481272,1.0539547285377933,0.6651757974450424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372055979493081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15528.237683538013,1526.218733435893,0.5428369452269424,6.233398902980826,3.340667792825309
454.0,-27.61612892251868,5.5600240424969805,35.15245170078348,25.173351528961234,5.490574772128296,-24.305100053294943,-38.07478799773378,2.179545902904542,10.525920149874423,-4.826192129564095,40.243789676623095,44642.08115635771,26096.130325613965,26096.130325613965,70738.21148197167,79691.03505552333,105787.1653811373,105787.1653811373,2394.0551920082944,133970.10376894273,93096.62923823688,58047.675339071044,38943.282110184264,28182.93838780543,0.0,67126.22049798969,21065.45827419711,1526.2006695809578,103393.110189129,357065.0258728138,1472403.3590442585,4.12362805750885,1565071.6226233295,4.38315575376684,0.7474542925343794,0.09584429977898566,4.027634451161993,1.2713110569538553,1.0,0.0,4.027634451162845,1.2814165350793296,1.281798996120892,3.1431110344714344,19647.298137911035,2003.4668452438943,4632.441516551485,4632.441516551485,5.633342640673127,5.5600240424969805,-2.212597457515179,7.772621500012159,3.340738878307153,3.340738878307153,0.9544968223734723,0.0,0.0,0.00029845184669854643,9.787661486812763e-05,0.0002005752318304188,0.0008078437137699983,0.09584429982618942,0.09584429977898509,0.5428829237064542,15.35211227943853,28182.93838780543,21065.45827419711,0.7474542924481272,1.0538089431698325,0.6650468449611975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437275928836098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15528.088163414635,1526.2006695809578,0.5428829237064542,6.2336932559786415,3.340738878307153
455.0,-27.628011354094962,5.5571453877707135,35.15188012650375,25.168860190920554,5.487389184302626,-24.31611470169804,-38.085423899441935,2.1754925319057046,10.563996689957548,-4.828682066229667,40.24302326507329,44634.19056960363,26095.438567152058,26095.438567152058,70729.62913675568,79685.69501965404,105781.1335868061,105781.1335868061,2402.7147604992206,133962.24574841722,93094.7936802396,58043.289230189184,38946.11605561157,28181.112161611116,0.0,67127.22821722268,21064.093245415686,1526.182617997349,103378.41882630688,357030.4241078914,1472108.8504508743,4.123202817040646,1565038.408282882,4.383487519847725,0.7474542922443502,0.09583010418897145,4.027634451161993,1.2713098426023501,1.0,0.0,4.027634451161917,1.2814361453157397,1.2818181485608273,3.1430629344153576,19646.91075809377,2003.4273434958698,4632.441516551485,4632.441516551485,5.633193311543027,5.5571453877707135,-2.2151117616319773,7.772257149402691,3.3408069258972803,3.3408069258972803,0.95451626454208,0.0,0.0,0.0002980900453277772,9.776078770577712e-05,0.00020032925762200008,0.0008068530195740738,0.0958301041193435,0.0958301041889744,0.5429290346681535,15.392678756187195,28181.112161611116,21064.093245415686,0.7474542924481272,1.0536652713840007,0.6649193144869332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373460329202261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15527.939012030969,1526.182617997349,0.5429290346681535,6.2339871057172465,3.3408069258972803
456.0,-27.63985438037444,5.5542727648483226,35.151309968650395,25.164396757632517,5.484222196306138,-24.32709201778316,-38.09601984741164,2.171459833714784,10.602047219587519,-4.831158336430881,40.242257381151624,44626.309857643115,26094.71475068694,26094.71475068694,70721.02460833006,79680.39291058044,105775.10766126738,105775.10766126738,2411.3644339434686,133954.38119773817,93092.98769107928,58038.9046381416,38948.98116993076,28179.273536470784,0.0,67128.25470640155,21062.718960341568,1526.1635031919452,103363.74322732391,356996.01487032627,1471814.4827873642,4.122775665498619,1565005.217340617,4.383817051596733,0.7474542923571583,0.09581592493924158,4.027634451161993,1.2713086106674747,1.0,0.0,4.027634451160653,1.2814556566125335,1.281837204070019,3.143015078499752,19646.52961854278,2003.3884780779147,4632.441516551485,4632.441516551485,5.633037062087414,5.5542727648483226,-2.2176176387779662,7.771890403626289,3.3408719051256845,3.3408719051256845,0.9545348300359099,0.0,0.0,0.00029772984558503927,9.764552158027443e-05,0.00020008432400476484,0.0008058665164990494,0.09581592493269611,0.09581592493924183,0.5429752858786219,15.433205556018379,28179.273536470784,21062.718960341568,0.7474542924481272,1.0535209788730868,0.6647917490604357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374159114433818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15527.790145935855,1526.1635031919452,0.5429752858786219,6.234278964567548,3.3408719051256845
457.0,-27.65165820553932,5.551406127483059,35.15074125119015,25.15993280047553,5.481054268621569,-24.338034139525547,-38.10658373460171,2.1674302026078034,10.640165652483972,-4.833635802722446,40.24149280696539,44618.47090244223,26093.996483831692,26093.996483831692,70712.46738627393,79675.09265623572,105769.08914006742,105769.08914006742,2420.0259686432837,133946.5246341548,93091.16736900502,58034.545615211646,38951.801948659304,28177.43549408738,0.0,67129.23744274669,21061.345102148465,1526.144428604598,103349.06317142413,356961.5916163072,1471519.8230259798,4.1223477751849975,1564972.0836886284,4.38414697951816,0.7474542921611116,0.09580174218237358,4.027634451161993,1.2713073292793706,1.0,0.0,4.0276344511631486,1.2814751509292903,1.2818562446190263,3.1429672656869423,19646.14545414507,2003.349304211435,4632.441516551485,4632.441516551485,5.632882010619913,5.551406127483059,-2.2201261251286826,7.771532252611742,3.340933906190381,3.340933906190381,0.9545525446258232,0.0,0.0,0.00029737123686230765,9.753072922309991e-05,0.00019984050763920775,0.0008048845133053746,0.09580174217835097,0.09580174218237428,0.5430216739253572,15.473801455206399,28177.43549408738,21061.345102148465,0.7474542924481272,1.0533780820403824,0.6646652427788491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374855646108724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15527.641725717243,1526.144428604598,0.5430216739253572,6.23456895977658,3.340933906190381
458.0,-27.663422964441082,5.548545639578767,35.15017395898276,25.15548721365633,5.477898608937942,-24.348939867408266,-38.11711157960815,2.1634155119051335,10.678289653308866,-4.836104270251609,40.2407289292611,44610.656605042524,26093.25854851506,26093.25854851506,70703.91515355758,79669.81747071714,105763.0760192322,105763.0760192322,2428.684904121561,133938.66467473638,93089.3613305047,58030.200464830195,38954.62318408279,28175.588655504194,0.0,67130.21183958699,21059.964691537953,1526.1246124457978,103334.39111511064,356927.29598619853,1471225.1487712385,4.121918287886077,1564938.9807488176,4.38447548939863,0.7474542927579196,0.09578756818751323,4.027634451161993,1.2713060764642434,1.0,0.0,4.027634451161793,1.281494573015563,1.2818752149302652,3.142919631477113,19645.764304181266,2003.3104377316686,4632.441516551485,4632.441516551485,5.632722713343522,5.548545639578767,-2.22262955388683,7.771175193465597,3.340992925193274,3.340992925193274,0.9545694071980783,0.0,0.0,0.00029701421070354675,9.741645256805397e-05,0.00019959775813549279,0.0008039068070412098,0.09578756819883244,0.09578756818751191,0.5430682026510002,15.514393923560476,28175.588655504194,21059.964691537953,0.7474542924481272,1.0532353945569282,0.6645391900690446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375549935614222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15527.493594584652,1526.1246124457978,0.5430682026510002,6.2348574860361445,3.340992925193274
459.0,-27.675148774422215,5.545691404433765,35.14960813563559,25.15106031149628,5.474753540691107,-24.359809474752847,-38.12760345228014,2.159414241021725,10.716417872977843,-4.838566430294841,40.23996704088463,44602.86658946501,26092.508217400187,26092.508217400187,70695.3748068652,79664.57522720478,105757.08344460497,105757.08344460497,2437.3412974923704,133930.825228682,93087.57681709292,58025.868179353274,38957.45404193294,28173.741784077018,0.0,67131.19582600996,21058.5842337905,1526.104585749328,103319.7421471126,356893.090564585,1470930.5915817737,4.121488004306397,1564905.9645443722,4.384803197138892,0.7474542925530823,0.09577341724381172,4.027634451161993,1.2713048763992267,1.0,0.0,4.027634451161609,1.281513929959299,1.2818941220838493,3.1428721584711226,19645.38769691504,2003.272034478139,4632.441516551485,4632.441516551485,5.632560740199945,5.545691404433765,-2.225129848467553,7.770821252901318,3.3410490215546176,3.3410490215546176,0.9545854347298908,0.0,0.0,0.00029665875922270667,9.730268946435612e-05,0.00019935606975835055,0.0008029333746069862,0.0957734172745324,0.09577341724381158,0.5431148707755649,15.554984303272704,28173.741784077018,21058.5842337905,0.7474542924481272,1.0530927378396902,0.6644134078151435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376241990265253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15527.345833367566,1526.104585749328,0.5431148707755649,6.235144238654171,3.3410490215546176
460.0,-27.686835754812577,5.542843466891538,35.14904376845514,25.146642384957545,5.4716139639215955,-24.37064357902886,-38.13805942246688,2.1554217881378612,10.754581483174377,-4.841024959809222,40.23920637167838,44595.100680409974,26091.75250506729,26091.75250506729,70686.85318547726,79659.34727415623,105751.09977922351,105751.09977922351,2446.0020737860323,133922.99189929402,93085.79316023877,58021.54656649252,38960.273993051385,28171.892120070523,0.0,67132.1661131219,21057.201696716227,1526.0842838062747,103305.09770543748,356858.9381462777,1470635.9096928446,4.121056676714164,1564873.0016974139,4.385130465909662,0.7474542926321385,0.0957592715478592,4.027634451161993,1.2713035807246342,1.0,0.0,4.027634451162142,1.281533243192351,1.2819129875080058,3.142824794095074,19645.011270418443,2003.2336496579815,4632.441516551485,4632.441516551485,5.6323976054188165,5.542843466891538,-2.227628955667281,7.77047242255882,3.341102236685173,3.341102236685173,0.9546006390529066,0.0,0.0,0.0002963048745105166,9.718943777144921e-05,0.00019911543673906736,0.0008019641927684341,0.09575927163480562,0.0957592715478594,0.5431616773542015,15.59560644298358,28171.892120070523,21057.201696716227,0.7474542924481272,1.0529505791063778,0.6642881238967389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437693181635139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15527.19844186808,1526.0842838062747,0.5431616773542015,6.2354298695795025,3.341102236685173
461.0,-27.698477907971547,5.5400193098777395,35.148485727397485,25.14372275853532,5.469923046286539,-24.381536930836724,-38.14847058439625,2.152982069044265,10.764090766057791,-4.8426295510679775,40.23858515079816,44587.34795482378,26088.89884164468,26088.89884164468,70676.24679646846,79654.32077003029,105743.21961167497,105743.21961167497,2448.00860267393,133913.72159109433,93083.78961872753,58016.81680308584,38963.30312849076,28170.501979419358,0.0,67133.80510791013,21056.16261631502,1526.0635038385878,103295.21100900104,356836.64950935147,1470556.1566770645,4.12109058500317,1564846.082094822,4.385328929207461,0.7474542921421177,0.09574967997552858,4.027634451161993,1.2713000332796947,1.0,0.0,4.027634451161718,1.2815453253222324,1.281924621910053,3.14279516422822,19644.588439025672,2003.190532855325,4632.441516551485,4632.441516551485,5.631781588268376,5.5400193098777395,-2.229486149851269,7.769505459729008,3.341152594533991,3.341152594533991,0.9546150270097117,0.0,0.0,0.0002959527336137006,9.707679242015035e-05,0.00019887594119355023,0.0008009995922584095,0.09576260721569443,0.09574968000735004,0.5432086236831222,15.606720317125792,28170.501979419358,21056.16261631502,0.7474542924481272,1.0527668837311435,0.6641564243700261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377619420283458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15527.05141988596,1526.0635038385878,0.5432086236831222,6.2357139971199285,3.341152594533991
462.0,-27.710088964666117,5.537175495482488,35.14792519257133,25.137508066277974,5.464981556702108,-24.392238418458913,-38.15892512267453,2.1471310104949155,10.83151582687816,-4.8463242092420575,40.23780323324424,44579.91594050062,26091.257727430107,26091.257727430107,70671.17366793074,79649.11422176135,105740.37194919147,105740.37194919147,2463.481718688039,133909.44452351468,93082.2569692538,58013.05868799295,38965.775868067605,28169.072574323218,0.0,67134.84844239082,21055.09420750523,1526.100294476805,103276.89023050343,356785.3328701529,1470056.019771837,4.12028153720894,1564812.1994590873,4.385864707136319,0.747454292360958,0.09573199755190968,4.027634451161993,1.2713016569940372,1.0,0.0,4.027634451161565,1.281573285335054,1.2819521405776177,3.14272659804157,19644.264985626793,2003.157549787827,4632.441516551485,4632.441516551485,5.632290798320353,5.537175495482488,-2.2329097059432317,7.7700852014257205,3.341205379612981,3.341205379612981,0.9546301084608517,0.0,0.0,0.00029560191705974205,9.696379913772029e-05,0.00019863811792202176,0.0008000417270567134,0.09573199750768877,0.09573199755190953,0.5432539187255853,15.677840036120244,28169.072574323218,21055.09420750523,0.7474542924481272,1.0526749565626037,0.6640354000166568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378304448535806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15526.904947030256,1526.100294476805,0.5432539187255853,6.236066123209813,3.341205379612981
463.0,-27.721660053169423,5.534349144271375,35.14736140729381,25.133543845172994,5.462350015094344,-24.402917389736622,-38.16920220907775,2.1436073516615632,10.868366441857347,-4.84824638448415,40.236900977368094,44571.92230278794,26089.162145333667,26089.162145333667,70661.0844481216,79643.66704023654,105732.82918557021,105732.82918557021,2471.7900800103525,133898.9240703464,93080.41306357706,58008.668326128565,38968.605263831654,28166.094884776187,0.0,67134.70014860784,21052.86851701262,1526.0059641282505,103261.03910555986,356758.63727129484,1469754.1429484393,4.119743684946229,1564773.1029221965,4.386083305201872,0.7474542922310371,0.09571672409655842,4.027634451161993,1.271299707987346,1.0,0.0,4.027634451161551,1.2815904082940337,1.2819688210078115,3.1426846089799527,19643.875844098628,2003.1178683952858,4632.441516551485,4632.441516551485,5.631838427342985,5.534349144271375,-2.2350139761959444,7.76936312046732,3.3412475277868765,3.3412475277868765,0.9546421507962505,0.0,0.0,0.0002952526890027468,9.685284220973862e-05,0.0001983998467930082,0.0007990820580487811,0.09571672403361939,0.09571672409655853,0.5433015405027195,15.716612826341475,28166.094884776187,21052.86851701262,0.7474542924481272,1.0525269985820722,0.6639177981598868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378987708440552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15526.757258162965,1526.0059641282505,0.5433015405027195,6.236335728969645,3.3412475277868765
464.0,-27.733189788572485,5.531530337535573,35.14680560175132,25.12931863255801,5.4595060922635765,-24.413488047653612,-38.17940256614236,2.1398043517516316,10.898188752961744,-4.8506338222534735,40.23623994144125,44563.79341849779,26088.2568082945,26088.2568082945,70652.05022679229,79638.0232632171,105726.2800715116,105726.2800715116,2478.501544627099,133890.91810921748,93078.64370143595,58004.41385836434,38971.366492301786,28164.638037705892,0.0,67136.00453000767,21051.779589074944,1526.0034469117384,103247.7785268845,356725.4821848243,1469528.0819067103,4.119492874202152,1564744.4593927255,4.386410664607387,0.7474542921833937,0.09570391218884472,4.027634451161993,1.2712983189010996,1.0,0.0,4.027634451161542,1.2816088288114875,1.2819868014510853,3.142639439287461,19643.50243438675,2003.0797912015573,4632.441516551485,4632.441516551485,5.631642993242859,5.531530337535573,-2.2374639426440686,7.768994280179641,3.341290204330661,3.341290204330661,0.9546543440944746,0.0,0.0,0.0002949050868579653,9.674282969836736e-05,0.00019816225715959794,0.0007981251338560189,0.09570851320070997,0.09570391219255164,0.5433491087003911,15.748822575215229,28164.638037705892,21051.779589074944,0.7474542924481272,1.0523719831318388,0.663783818093899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437966867738472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15526.612775763628,1526.0034469117384,0.5433491087003911,6.236542659302038,3.341290204330661
465.0,-27.74468531142079,5.528712750713921,35.1462479619924,25.12465337002652,5.45594563133665,-24.42428422563622,-38.18983911825342,2.135544545552097,10.945453807072113,-4.853326132715101,40.23545095670188,44556.8033449142,26088.110418598284,26088.110418598284,70644.91376351248,79633.49912429789,105721.60954289617,105721.60954289617,2489.2691297911224,133884.4293357144,93076.94242063237,58000.24664124869,38974.10642153743,28162.81979281824,0.0,67136.92621435567,21050.420547215246,1525.9918024634553,103232.34041310505,356688.0961375348,1469167.233125215,4.118912991586691,1564710.272196769,4.386774577398385,0.7474542926480424,0.09568899659963084,4.027634451161993,1.271297655128874,1.0,0.0,4.027634451160024,1.2816293736620161,1.2820069086431776,3.142589061963976,19643.14339269601,2003.0431791382389,4632.441516551485,4632.441516551485,5.631611392261889,5.528712750713921,-2.24014436844722,7.768857119161141,3.3413304462058133,3.3413304462058133,0.9546658417730896,0.0,0.0,0.0002945588912708167,9.663038928508738e-05,0.00019792850198572932,0.0007971836534646083,0.09568899660848747,0.09568899659963093,0.5433962617251776,15.79877993978721,28162.81979281824,21050.420547215246,0.7474542924481272,1.0522512385800395,0.6636705887107885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380347273235157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15526.46948793916,1525.9918024634553,0.5433962617251776,6.236868363398173,3.3413304462058133
466.0,-27.756142436691277,5.525904392875957,35.145691140537195,25.12037622453647,5.452953562781779,-24.434896665318693,-38.20007097730411,2.131707791409191,10.983596327962232,-4.855633954572523,40.23465840373348,44549.13110564062,26087.00294055558,26087.00294055558,70636.1340461962,79628.24548763313,105715.24842818872,105715.24842818872,2497.8919316750835,133875.90449652006,93075.10012137583,57995.985739383446,38976.793757769316,28160.65606833133,0.0,67137.44982610064,21048.803257762982,1525.9507052777865,103217.35649651363,356656.0516353505,1468869.012484804,4.118446906339314,1564675.930955524,4.387072429532943,0.7474542924954745,0.09567453794541407,4.027634451161993,1.2712961786752568,1.0,0.0,4.027634451161152,1.2816479463649688,1.2820250450525355,3.14254352186592,19642.754590189958,2003.0035323163322,4632.441516551485,4632.441516551485,5.6313723222080645,5.525904392875957,-2.242539433562629,7.768443826438586,3.3413663580771744,3.3413663580771744,0.9546761023077641,0.0,0.0,0.0002942142243612437,9.652027139762984e-05,0.00019769395296361387,0.0007962389757426498,0.09567453793580516,0.0956745379454158,0.5434441807735076,15.839230282534743,28160.65606833133,21048.803257762982,0.7474542924481272,1.0521122596875194,0.6635511360802613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381023915674038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15526.321128328695,1525.9507052777865,0.5434441807735076,6.237127901463774,3.3413663580771744
467.0,-27.767561821961202,5.523102088740878,35.14513690777459,25.116003455501072,5.449831021512958,-24.445488180607878,-38.21029176525769,2.127757380159637,11.022140006915038,-4.858090547547931,40.23391317805855,44541.581363934434,26086.27649620942,26086.27649620942,70627.85786014385,79623.13308347379,105709.40957968321,105709.40957968321,2506.615845217282,133868.24540357493,93073.3310057653,57991.779286226054,38979.50191059916,28158.835823891717,0.0,67138.33773449088,21047.442699609837,1525.9316788828764,103202.79373446593,356621.94390270946,1468573.245641843,4.118011442510914,1564643.6409207499,4.387401470021717,0.7474542921888792,0.09566047604772432,4.027634451161993,1.271294967071153,1.0,0.0,4.027634451162185,1.2816670456632937,1.282043710128009,3.1424966919373314,19642.38123250639,2002.9654604280147,4632.441516551485,4632.441516551485,5.631215505474691,5.523102088740878,-2.2450463654145274,7.768148454155406,3.341400358047245,3.341400358047245,0.9546858165849271,0.0,0.0,0.00029387106227940176,9.641038842029852e-05,0.00019746067385910323,0.0007952994127845865,0.09566047603109963,0.09566047604772493,0.5434921691862582,15.880230554462969,28158.835823891717,21047.442699609837,0.7474542924481272,1.051975074799332,0.6634299100475368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381698357807169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15526.176521517467,1525.9316788828764,0.5434921691862582,6.237383453878831,3.341400358047245
468.0,-27.778943538944787,5.5203068738935,35.14458391989926,25.111694738175743,5.446764522420156,-24.456040182694885,-38.22047609193248,2.123861166170312,11.060514793267032,-4.860495354705273,40.23315940701719,44534.04800180839,26085.425781685368,26085.425781685368,70619.47378349376,79618.05338897578,105703.47917066114,105703.47917066114,2515.294651877659,133860.41005014878,93071.6021024376,57987.59671527032,38982.228207963635,28156.93087948764,0.0,67139.15908745128,21046.01884746406,1525.9067396813489,103188.18451878348,356588.5576517467,1468277.52623596,4.1175676973626185,1564610.9811343069,4.387720658895469,0.7474542924277344,0.09564637255161643,4.027634451161993,1.2712937356857585,1.0,0.0,4.027634451162514,1.2816858900790244,1.282062122153872,3.142450488328043,19642.01636130311,2002.9282539198516,4632.441516551485,4632.441516551485,5.631031862676179,5.5203068738935,-2.247515843955423,7.767822717848923,3.3414315036212896,3.3414315036212896,0.9546947153203684,0.0,0.0,0.00029352939885751847,9.630101240416806e-05,0.00019722838645335042,0.0007943638440266054,0.09564637253936718,0.09564637255161654,0.5435402734198107,15.92101014797231,28156.93087948764,21046.01884746406,0.7474542924481272,1.0518373292627814,0.6633095887275132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438237063775998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15526.03179543525,1525.9067396813489,0.5435402734198107,6.237660599869308,3.3414315036212896
469.0,-27.790287690560604,5.5175183906692515,35.144032479233395,25.1073669170961,5.443681905828355,-24.466559980926,-38.23062503999097,2.1199541961937345,11.099006558408576,-4.86291473035059,40.23240940548014,44526.534982212375,26084.617986909856,26084.617986909856,70611.15296912222,79612.96168805326,105697.57967496311,105697.57967496311,2523.9971389268467,133852.62803364513,93069.83951826094,57983.41281242016,38984.918562045306,28155.048358682012,0.0,67139.96692072731,21044.61174174152,1525.8833607226188,103173.58253603627,356554.9716194026,1467981.517100887,4.117125363400778,1564578.4851862334,4.3880428257113495,0.7474542921625674,0.09563227615462387,4.027634451161993,1.2712924966076393,1.0,0.0,4.027634451164481,1.281704782038314,1.282080583636228,3.1424041695130343,19641.644382026363,2002.8903225899123,4632.441516551485,4632.441516551485,5.630857484916065,5.5175183906692515,-2.2499972632711804,7.767515653940432,3.341460117290232,3.341460117290232,0.954702890654352,0.0,0.0,0.0002931892270213097,9.619213039807415e-05,0.00019699709662323553,0.0007934322931386314,0.09563227606738589,0.09563227615462361,0.5435884842556953,15.961921288759186,28155.048358682012,21044.61174174152,0.7474542924481272,1.0517007411173342,0.6631897068818221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383040759177927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15525.887459101054,1525.8833607226188,0.5435884842556953,6.23793137936812,3.341460117290232
470.0,-27.801594449857134,5.514736818410782,35.143482453505754,25.103052297513955,5.440611158694144,-24.47704493210777,-38.24074196219442,2.116061640944778,11.13750757163973,-4.865323009952211,40.23165843872269,44519.05566556753,26083.7886710163,26083.7886710163,70602.84433658383,79607.87573619593,105691.66440721223,105691.66440721223,2532.697369205591,133844.8112608337,93068.07241076349,57979.25234013519,38987.577856253665,28153.14685362148,0.0,67140.72470987515,21043.190466253367,1525.8586520380197,103158.96703800664,356521.5420886605,1467685.330272056,4.11668064059666,1564545.947928248,4.388363011004741,0.7474542926112174,0.09561816804923329,4.027634451161993,1.2712912943447017,1.0,0.0,4.027634451161012,1.281723604361607,1.2820989773495222,3.1423580227876453,19641.271448138978,2002.8522939167788,4632.441516551485,4632.441516551485,5.630678461416125,5.514736818410782,-2.2524714770316048,7.767208295442387,3.3414861029740726,3.3414861029740726,0.9547103151354493,0.0,0.0,0.000292850537629399,9.608370518959186e-05,0.00019676683243980716,0.0007925048731805865,0.09561816801715671,0.09561816804923523,0.5436368155403759,16.002830581591923,28153.14685362148,21043.190466253367,0.7474542924481272,1.0515651214917474,0.6630708241226297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438370872754714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15525.743492040914,1525.8586520380197,0.5436368155403759,6.238201960281485,3.3414861029740726
471.0,-27.812863974259233,5.511962242634561,35.14293392104115,25.09875636259096,5.437551317430603,-24.48749527432093,-38.25082692839203,2.1121826174922806,11.1760028706708,-4.867724479268424,40.230909534130205,44511.609483123524,26082.94909314657,26082.94909314657,70594.5585762701,79602.82135740914,105685.7704505557,105685.7704505557,2541.3928245990537,133837.01610806215,93066.32627722858,57975.11440294308,38990.235415872776,28151.24565750644,0.0,67141.48107337921,21041.769404001017,1525.8337357434723,103144.37762595665,356488.2095409782,1467389.3358282107,4.116235254225245,1564513.5005272473,4.3886823144634945,0.7474542924316494,0.0956040858457697,4.027634451161993,1.2712900970270864,1.0,0.0,4.027634451160549,1.281742361172082,1.282117307407229,3.1423120380284115,19640.902940638443,2002.8147166094889,4632.441516551485,4632.441516551485,5.630497222674799,5.511962242634561,-2.2549415998857962,7.766903842520357,3.3415095259938834,3.3415095259938834,0.9547170074268239,0.0,0.0,0.0002925133220488719,9.597573485074627e-05,0.00019653758719812562,0.0007915815571474251,0.09560408587733166,0.09560408584576974,0.5436852703460782,16.043727349939218,28151.24565750644,21041.769404001017,0.7474542924481272,1.0514298679100778,0.6629524516219205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384374552487502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15525.599828267135,1525.8337357434723,0.5436852703460782,6.238469972565878,3.3415095259938834
472.0,-27.824096354530642,5.509194686919888,35.14238686925845,25.094469333440088,5.434497181827047,-24.49791160935535,-38.260876236576564,2.108312436651747,11.214525214524656,-4.870122009759691,40.2301619920154,44504.18063154517,26082.106685760693,26082.106685760693,70586.28731730586,79597.78036880615,105679.88705456685,105679.88705456685,2550.0907729812025,133829.22951219627,93064.580865649,57970.981128388026,38992.88859695663,28149.342457629435,0.0,67142.23105458607,21040.34684379315,1525.8085757190263,103129.79628158564,356454.9341037519,1467093.287601184,4.115788974249864,1564481.112664744,4.389001141472141,0.7474542922437074,0.0955900122588344,4.027634451161993,1.2712888497067616,1.0,0.0,4.027634451163228,1.281761074313334,1.2821355956510112,3.1422661616711056,19640.534585500798,2002.7771548388898,4632.441516551485,4632.441516551485,5.630315373128967,5.509194686919888,-2.257409733963445,7.766604420883333,3.3415304236654078,3.3415304236654078,0.9547229781901165,0.0,0.0,0.00029217757367725584,9.586825778119576e-05,0.00019630931589606008,0.0007906621637870143,0.09559001219732777,0.09559001225883437,0.5437338504816407,16.084647224284367,28149.342457629435,21040.34684379315,0.7474542924481272,1.0512949332875132,0.6628344029164542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385038242704031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15525.456467447933,1525.8085757190263,0.5437338504816407,6.238736935642219,3.3415304236654078
473.0,-27.835115244558605,5.506459529378882,35.141850034321465,25.092769553326093,5.433652876010405,-24.50858863642747,-38.27097974773494,2.1071262666168895,11.216679300071064,-4.871279421402089,40.22966391167567,44497.91837805987,26078.218904866164,26078.218904866164,70576.13728292604,79594.26834411408,105672.48724898025,105672.48724898025,2550.401917447831,133820.61647895337,93062.44475511726,57966.09478395203,38995.94441240581,28148.12922997311,0.0,67144.07364237892,21039.43998416916,1525.782965224179,103122.08533153242,356438.8712060003,1467068.9867409738,4.115906275253285,1564459.5332152608,4.38913838976641,0.747454291270115,0.0955825356894322,4.027634451161993,1.2712835274403917,1.0,0.0,4.027634451161944,1.2817672755910468,1.2821413769889294,3.142250959172581,19640.083776477786,2002.7311851119177,4632.441516551485,4632.441516551485,5.6294761221895575,5.506459529378882,-2.2589444675993495,7.765403996978231,3.341548814762539,3.341548814762539,0.9547282327892969,0.0,0.0,0.0002918485515409111,9.576031312277969e-05,0.0001960882384181314,0.0007897717445205327,0.0955978663090989,0.09558253580936732,0.5437825595473676,16.08795872147317,28148.12922997311,21039.43998416916,0.7474542924481272,1.0511149153509345,0.6627229473008082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385699802980276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15525.313484812054,1525.782965224179,0.5437825595473676,6.239002503451524,3.341548814762539
474.0,-27.846276033786467,5.503693094279128,35.14130664761552,25.085459451098018,5.42785656444544,-24.518540898538877,-38.280802011117316,2.1001214291978227,11.29248272317966,-4.875500264915451,40.22884983258281,44489.8624487076,26081.972211970515,26081.972211970515,70571.83466067811,79588.09038629381,105670.06259826433,105670.06259826433,2567.732843135469,133816.95737897724,93061.15148139177,57962.923543805446,38998.03104176259,28146.894780712923,0.0,67144.92582247552,21038.5173297532,1525.8455602972933,103102.32975512886,356380.2979158239,1466515.6533237698,4.11503010099104,1564424.2635286986,4.389760805178438,0.7474542926905531,0.0955634609034805,4.027634451161993,1.2712870237836618,1.0,0.0,4.027634451159878,1.281800581066535,1.2821742654367552,3.1421693129603354,19639.810841413793,2002.7033534809332,4632.441516551485,4632.441516551485,5.630286344421385,5.503693094279128,-2.2627737985793575,7.766466892858485,3.3415723667158685,3.3415723667158685,0.9547349619188196,0.0,0.0,0.000291515640077292,9.565548094105684e-05,0.00019586015913623518,0.0007888531245471712,0.09556346097390744,0.09556346090348067,0.5438291174622616,16.167982988095105,28146.894780712923,21038.5173297532,0.7474542924481272,1.0510374953315609,0.6625945580211728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386348845049757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15525.169081332991,1525.8455602972933,0.5438291174622616,6.239391418591873,3.3415723667158685
475.0,-27.85735239603747,5.500963769865743,35.14076398999524,25.082953296974324,5.426816897660176,-24.528616177111516,-38.29041462214661,2.0980806796388234,11.304022575278282,-4.876441518982712,40.22804749789526,44481.30571409464,26077.518929737278,26077.518929737278,70558.82464383192,79582.10440956311,105659.6233393004,105659.6233393004,2570.1183102433424,133803.29134430044,93059.21037613465,57958.411684328676,39000.88743533997,28143.66800500003,0.0,67144.55544034,21036.105346287393,1525.708787071238,103089.50502905705,356367.23701932444,1466396.528684624,4.11484664232786,1564389.503252239,4.389824149764385,0.7474542885650194,0.095551132702668,4.027634451161993,1.271283193356358,1.0,0.0,4.027634451162024,1.2818107645163788,1.2821840287750197,3.1421443497407364,19639.4011866925,2002.6615803248305,4632.441516551485,4632.441516551485,5.629325019336691,5.500963769865743,-2.2641548519385273,7.7651186218042705,3.341581924676408,3.341581924676408,0.954737692764688,0.0,0.0,0.0002911855926509818,9.555298903246058e-05,0.00019563260361852121,0.0007879366141044745,0.09556302698232708,0.09555113318009392,0.543878610572166,16.18046409426097,28143.66800500003,21036.105346287393,0.7474542924481272,1.0508495317468531,0.6624707755138486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438700630176605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15525.02997540067,1525.708787071238,0.543878610572166,6.239620073024838,3.341581924676408
476.0,-27.868439569510514,5.498216953991,35.140224132569806,25.077239877451234,5.422066298386387,-24.53907060854423,-38.30061099780721,2.092697337420105,11.368376888470152,-4.879996741049885,40.22730953939345,44475.13905559715,26079.61790496921,26079.61790496921,70554.75696056636,79578.15751816529,105657.7754231345,105657.7754231345,2584.824193983979,133800.39341051746,93057.81704955074,57954.79858698259,39003.353847297934,28142.617987382953,0.0,67145.97183468088,21035.320609942384,1525.7620485993077,103072.95122915052,356317.9079384153,1465925.5728334575,4.114094577269529,1564357.5325191915,4.390342157008761,0.7474542922542974,0.09553512402262183,4.027634451161993,1.2712847225600856,1.0,0.0,4.02763445116448,1.2818365147165443,1.2822093634135223,3.1420812287069495,19639.107136273906,2002.6315955269033,4632.441516551485,4632.441516551485,5.629778122786445,5.498216953991,-2.267489166882344,7.765706120873344,3.341598066968835,3.341598066968835,0.9547423048482386,0.0,0.0,0.00029085556763454437,9.544438378842848e-05,0.0001954111838461159,0.0007870448162009663,0.09553512395864383,0.09553512402262399,0.5439264075691891,16.248373629520017,28142.617987382953,21035.320609942384,0.7474542924481272,1.0507667851509872,0.6623649615958905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387658841214686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15524.894742095043,1525.7620485993077,0.5439264075691891,6.2398523709529945,3.341598066968835
477.0,-27.879463441548197,5.4955026310521715,35.1396776120815,25.074773013498657,5.420948036420832,-24.54897680164776,-38.31003973083568,2.0907319699519444,11.400852479865591,-4.881213596846263,40.22634107692696,44466.0514329961,26075.881308609132,26075.881308609132,70541.93274160524,79572.64916709677,105648.53047570589,105648.53047570589,2587.3974631965975,133788.4560681579,93055.73020764705,57950.22794706275,39006.113622871446,28139.925592452,0.0,67146.03921532344,21032.36220371884,1525.6658171391086,103061.1330125093,356301.0251668002,1465649.9882129445,4.1135160571789235,1564315.5763630406,4.390432431763887,0.7474206758158725,0.0955193342487613,4.027634451161993,1.2712803481472656,1.0,0.0,4.0276344511626885,1.2818463430094056,1.282218774354927,3.1420571374461845,19638.666725000327,2002.5866860752988,4632.441516551485,4632.441516551485,5.628971507884406,5.4955026310521715,-2.269076168773484,7.764578799825656,3.3416043837963976,3.3416043837963976,0.9547441096561136,0.0,0.0,0.0002905277683269077,9.534405648596948e-05,0.00019518371184093822,0.0007861286421162379,0.09552159698732478,0.0955236304175773,0.543976218654676,16.28206607671183,28139.925592452,21032.36220371884,0.7474542924481272,1.0505747407586004,0.6622289557601854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438831207359544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15524.7474936176,1525.6658171391086,0.543976218654676,6.240114807089294,3.3416043837963976
478.0,-27.890478162173732,5.492769189437066,35.1391461423991,25.068771850224607,5.416005096850153,-24.559514942471456,-38.320341683551646,2.085041877147902,11.445893545259253,-4.884776119094677,40.22584507249699,44460.648726040425,26078.012993812634,26078.012993812634,70538.66171985306,79568.31654860778,105646.32954242041,105646.32954242041,2602.2929408092605,133785.21203756458,93054.41443186527,57946.74660929802,39008.5198028525,28138.882495144164,0.0,67147.40229799665,21032.52851450858,1525.71463066858,103044.03660161115,356251.6020072069,1465332.9342095526,4.113196757441976,1564294.0885706511,4.3909812047357635,0.7474542927615585,0.09550722338239938,4.027634451161993,1.2712825174955658,1.0,0.0,4.027634451160822,1.281873517400441,1.282245537206519,3.1419905290888472,19638.389041057537,2002.558370193444,4632.441516551485,4632.441516551485,5.629431672399356,5.492769189437066,-2.272417540837142,7.765186730274208,3.341615924633169,3.341615924633169,0.9547474070380483,0.0,0.0,0.00029020058087128755,9.523454900687774e-05,0.0001949660318644098,0.0007852519067434438,0.09550722341650458,0.0955072233823995,0.5440256104472816,16.330669664353934,28138.882495144164,21032.52851450858,0.7474542924481272,1.0505047001938537,0.6621350522053913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438896163196343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15524.6152837017,1525.71463066858,0.5440256104472816,6.240259301069733,3.341615924633169
