time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
479.0,-27.901452052754177,5.490058253453542,35.13860713250797,25.065316969435685,5.4138712449081625,-24.569639843869634,-38.33003559904171,2.0820590360542988,11.476421994974885,-4.886410262401189,40.2250023659972,44452.89202592422,26075.312318025808,26075.312318025808,70528.20434395003,79562.92024971869,105638.2325677445,105638.2325677445,2609.077335506736,133774.10370013758,93052.44731437504,57942.419090704956,39011.14247074453,28135.871132393077,0.0,67147.0136031376,21030.27764738597,1525.6093586628306,103029.15523223777,356228.9332045776,1465079.4465418332,4.112746916322087,1564257.581540541,4.391158145040983,0.7474542923667867,0.09549290530801417,4.027634451161993,1.2712796118436387,1.0,0.0,4.027634451162815,1.281888080624708,1.2822596872050447,3.141954833685004,19637.973896662737,2002.5160372464336,4632.441516551485,4632.441516551485,5.628848680519766,5.490058253453542,-2.274321399877805,7.764379653331347,3.3416171741310325,3.3416171741310325,0.9547477640374379,0.0,0.0,0.0002898749436399072,9.513161096275166e-05,0.0001947433326771555,0.0007843549558246126,0.09549611981258443,0.09549290531971177,0.5440755938764008,16.362832257376056,28135.871132393077,21030.27764738597,0.7474542924481272,1.0503550427543427,0.6620233669460924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438961070645746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15524.465265993626,1525.6093586628306,0.5440755938764008,6.2406386462783505,3.3416171741310325
480.0,-27.91239330938167,5.48734560616339,35.13807241454133,25.060565687622898,5.410268080464006,-24.57981573075235,-38.33989125033838,2.0776905018346867,11.522601042973179,-4.889198833340154,40.224281319933816,44445.955869718404,26075.5176748183,26075.5176748183,70521.47354453671,79558.22413433036,105633.74180914866,105633.74180914866,2619.5315917674307,133768.10160395384,93050.84185874135,57938.5735941295,39013.63140512427,28134.359794805172,0.0,67147.99119992944,21029.148000152374,1525.6159759729085,103014.21021738123,356190.2528190233,1464734.983431662,4.112226462793969,1564226.3454937965,4.391547306850545,0.7474542926701062,0.09547846962540309,4.027634451161993,1.271279357434251,1.0,0.0,4.027634451161869,1.2819090954954275,1.2822802923795258,3.141903326308335,19637.63507810679,2002.4814873689577,4632.441516551485,4632.441516551485,5.628893010662253,5.48734560616339,-2.277087102887297,7.764432709050688,3.341620657091731,3.341620657091731,0.954748759169066,0.0,0.0,0.00028955060972553386,9.502706087074064e-05,0.0001945235488547932,0.0007834697469298582,0.09547846966529473,0.09547846962540336,0.5441250855967824,16.411799876313353,28134.359794805172,21029.148000152374,0.7474542924481272,1.0502395125203807,0.6619104320988995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439025742995575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15524.327085899553,1525.6159759729085,0.5441250855967824,6.240842299600671,3.341620657091731
481.0,-27.92332576383858,5.484670267667899,35.13754648904889,25.058471434190892,5.40967297372775,-24.58974013137596,-38.349321380350716,2.0760873412282086,11.51165352157608,-4.890095144983157,40.22376336892126,44437.28624833921,26071.040619459076,26071.040619459076,70508.32686779829,79552.10684289054,105623.14746234962,105623.14746234962,2616.7571345423057,133755.92093073105,93048.79779348451,57933.97719878383,39016.4673274452,28132.773468381434,0.0,67149.24079582663,21027.962285471527,1525.5630200796895,103006.39032780731,356177.8207421898,1464803.469313555,4.112562276509113,1564203.9079088646,4.391637594529148,0.7474542923791343,0.0954709095509059,4.027634451161993,1.2712747494922954,1.0,0.0,4.02763445115983,1.2819172294321026,1.2822880136429655,3.141883390510525,19637.203694502,2002.4374984833762,4632.441516551485,4632.441516551485,5.627926553699282,5.484670267667899,-2.2784329257450766,7.7631031934129755,3.341619105581625,3.341619105581625,0.9547483158804643,0.0,0.0,0.00028922687046296534,9.492712416187479e-05,0.00019429974630109055,0.0007825683520543073,0.09549423775613032,0.0954709095511583,0.5441752248968081,16.40174866655923,28132.773468381434,21027.962285471527,0.7474542924481272,1.0500241854138792,0.6617690047078093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390902284936355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15524.185342567638,1525.5630200796895,0.5441752248968081,6.241104780235462,3.341619105581625
482.0,-27.934196711426875,5.481962154239261,35.1370145838624,25.051857134699844,5.403874038919376,-24.600081635719633,-38.359472004789836,2.069758963212106,11.600382987160174,-4.8943597373139385,40.22295680200177,44431.89411892542,26074.97361143663,26074.97361143663,70506.86773036205,79548.75833658464,105623.73194802128,105623.73194802128,2637.0660840615164,133755.33462120188,93047.5848119887,57930.720594329476,39018.738019621356,28131.602673180598,0.0,67150.34069280195,21027.087162295877,1525.6302542488456,102986.66586395976,356118.67439536785,1464156.4707973201,4.111428509844989,1564168.9679966047,4.392268871191076,0.7474542921204469,0.09545186427417734,4.027634451161993,1.2712778375716884,1.0,0.0,4.027634451161013,1.2819473682647897,1.2823177489134754,3.141809524219152,19636.94770447015,2002.4113947647922,4632.441516551485,4632.441516551485,5.628775564304923,5.481962154239261,-2.2823001146194355,7.764262268858696,3.3416242878124236,3.3416242878124236,0.9547497965178353,0.0,0.0,0.0002889052830570368,9.48196604695912e-05,0.0001940856225874456,0.0007817059400084202,0.09545186424443802,0.09545186427417744,0.5442223344300212,16.494742724474122,28131.602673180598,21027.087162295877,0.7474542924481272,1.04998525700585,0.6616778658233704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439154667569467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15524.051795323743,1525.6302542488456,0.5442223344300212,6.241467369642855,3.3416242878124236
483.0,-27.9450292567614,5.4792781384399545,35.13647752854781,25.04829238113018,5.40162563470004,-24.610057465490367,-38.36903285756705,2.0666538434289867,11.637220408569704,-4.89590826737111,40.22199557284309,44424.21366942051,26072.081895916694,26072.081895916694,70496.2955653372,79543.38170022333,105615.46359614002,105615.46359614002,2645.2743740564038,133743.38664104245,93045.66876073666,57926.500729933716,39021.29781200327,28127.923044902433,0.0,67149.22085690571,21024.336811266843,1525.4880466429372,102970.18922208362,356097.1994795111,1463847.460289612,4.1108086849018814,1564127.3289950707,4.392416821253508,0.7474542922242899,0.09543602499622204,4.027634451161993,1.2712751967692753,1.0,0.0,4.027634451162502,1.281962491317405,1.2823324659272655,3.1417724609266893,19636.54333719601,2002.3701607782484,4632.441516551485,4632.441516551485,5.6281513328905355,5.4792781384399545,-2.284144363166711,7.763422501606666,3.3416151240408976,3.3416151240408976,0.9547471782973993,0.0,0.0,0.00028858515916865824,9.471854344180543e-05,0.0001938666157268528,0.0007808238604316559,0.0954360249410489,0.09543602499622199,0.5442732648618829,16.533128675940816,28127.923044902433,21024.336811266843,0.7474542924481272,1.0498453245729251,0.661574521677445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392187495146695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15523.903499837164,1525.4880466429372,0.5442732648618829,6.241683410633113,3.3416151240408976
484.0,-27.95582326117339,5.476603030638355,35.13594999142931,25.044386030081682,5.398964862340196,-24.619900883146396,-38.37852106718344,2.0631597760311693,11.666624047415326,-4.898172489096982,40.22134989542472,44416.40209844037,26071.022575478277,26071.022575478277,70487.42467391865,79538.2918754361,105609.31445091437,105609.31445091437,2651.5594147607626,133735.87827620603,93043.94473099656,57922.529832233915,39023.794331958496,28126.56382529167,0.0,67150.35815725016,21023.264634462143,1525.4873606152082,102957.75503615361,356065.80122648785,1463626.6682334282,4.1105510925000015,1564099.359690668,4.392725598198545,0.7474522933212989,0.09542374542405732,4.027634451161993,1.2712736730603504,1.0,0.0,4.027634451161883,1.281979423463094,1.2823489944226696,3.141730964980611,19636.17949452438,2002.3330591511249,4632.441516551485,4632.441516551485,5.627922658565209,5.476603030638355,-2.2865189260856016,7.763121956723957,3.3416087161985057,3.3416087161985057,0.9547453474852874,0.0,0.0,0.00028826649911070185,9.461829320705012e-05,0.00019364820590365173,0.000779944185503259,0.09542860296149455,0.09542400060539796,0.5443240011169108,16.56479653651229,28126.56382529167,21023.264634462143,0.7474542924481272,1.0496954388367352,0.6614469872882544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439282610452653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15523.766681088731,1525.4873606152082,0.5443240011169108,6.241819450422784,3.3416087161985057
485.0,-27.966585856153205,5.473928010978764,35.135422010332164,25.03979770643639,5.395447098884067,-24.63007965140853,-38.388367218989856,2.058940894139402,11.715665796092537,-4.900853098326204,40.22061723298216,44410.22359831822,26071.002359150898,26071.002359150898,70481.22595746911,79533.91067080114,105604.91302995203,105604.91302995203,2662.9232258984557,133729.57383380824,93042.39420641553,57918.70713393283,39026.318969425214,28124.660803856197,0.0,67150.9797732814,21021.898447654192,1525.469588579112,102941.98980405358,356028.63168294757,1463257.678479509,4.109943831097766,1564067.6228469447,4.393095059387769,0.7474542926673043,0.09540881093355194,4.027634451161993,1.271273382934742,1.0,0.0,4.027634451161627,1.2819997298427794,1.2823688997153142,3.1416812011777333,19635.852268727238,2002.29969140606,4632.441516551485,4632.441516551485,5.627918294489094,5.473928010978764,-2.289206961942507,7.763134972921271,3.341600522242423,3.341600522242423,0.9547430063549781,0.0,0.0,0.0002879490888957157,9.451436469866307e-05,0.00019343472419705262,0.0007790843592270676,0.09540881101621045,0.09540881093355189,0.5443742000569252,16.616518894418732,28124.660803856197,21021.898447654192,0.7474542924481272,1.049593411673686,0.6613488551955355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393462495098244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15523.63099892986,1525.469588579112,0.5443742000569252,6.242111472534224,3.341600522242423
486.0,-27.977312580538104,5.471263668669187,35.13489389715764,25.03575951503592,5.39262463204273,-24.640017634628634,-38.39793627904726,2.055329686133285,11.754316666511272,-4.903028571250988,40.21984075907984,44403.04946946507,26069.721077149177,26069.721077149177,70472.77054661425,79528.94209182996,105598.66316897914,105598.66316897914,2671.5859710522927,133721.01896604346,93040.61109578803,57914.718473423236,39028.76958040533,28122.355797064312,0.0,67151.12537746964,21020.175558356517,1525.4167551739524,102927.07719792685,355998.46863825567,1462957.0360088465,4.109447553538259,1564033.9887471164,4.393372799410534,0.747454292593468,0.09539444147225037,4.027634451161993,1.2712718169158332,1.0,0.0,4.027634451160932,1.2820172032105435,1.282385972935074,3.1416383813537188,19635.4759575074,2002.2613183408605,4632.441516551485,4632.441516551485,5.627641705567864,5.471263668669187,-2.2915191091000877,7.762782777769274,3.3415878963628436,3.3415878963628436,0.9547393989608125,0.0,0.0,0.0002876330567764915,9.44134620337347e-05,0.00019321959474275684,0.0007782178964254861,0.09539444151914216,0.09539444147225028,0.5444252068963407,16.657345237762286,28122.355797064312,21020.175558356517,0.7474542924481272,1.049465219688769,0.661240585617394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394097086811104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15523.48782972213,1525.4167551739524,0.5444252068963407,6.242357966960113,3.3415878963628436
487.0,-27.988004159244046,5.468606155377746,35.13436868785637,25.031613755878084,5.389647753791567,-24.649939422889418,-38.40750251021234,2.051583017436926,11.79339825546731,-4.905383042987456,40.21912292863688,44396.0203355403,26068.901594972936,26068.901594972936,70464.92193051323,79524.16333961063,105593.06493458357,105593.06493458357,2680.359951571634,133713.54034321106,93038.94111649532,57910.79811242498,39031.2700045226,28120.47540862748,0.0,67151.74541315009,21018.770048896895,1525.3911064185306,102912.70498301194,355965.8260252884,1462659.8327173004,4.108989475336294,1564002.895360489,4.393688329085219,0.7474542924138561,0.09538058120771646,4.027634451161993,1.2712705987179658,1.0,0.0,4.027634451159522,1.2820353052969022,1.282403676778066,3.1415940220376743,19635.12352174988,2002.225379895263,4632.441516551485,4632.441516551485,5.627464804861548,5.468606155377746,-2.2939648096998924,7.7625709650776376,3.341574033117753,3.341574033117753,0.9547354380336437,0.0,0.0,0.00028731837792819455,9.431268869438833e-05,0.0001930056892338062,0.0007773563632283432,0.09538058122688141,0.09538058120771645,0.5444762335119655,16.698781298454776,28120.47540862748,21018.770048896895,0.7474542924481272,1.0493386507972187,0.6611298047786318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394729616136472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15523.34988338071,1525.3911064185306,0.5444762335119655,6.242580398784175,3.341574033117753
488.0,-27.998660624327933,5.465956494015806,35.133844680044604,25.0275170308538,5.386722379306148,-24.65982445167625,-38.41703269919378,2.047886206654469,11.83233890303859,-4.907684774673446,40.2183934554067,44388.99762126729,26067.959363432732,26067.959363432732,70456.95698470002,79519.37486945228,105587.33423288501,105587.33423288501,2689.0943832326448,133705.82735186696,93037.26811290828,57906.89086472328,39033.752497983325,28118.493118981958,0.0,67152.24561696529,21017.28838252053,1525.3586196782155,102898.23984965237,355933.9168755935,1462362.252813533,4.108521788679835,1563971.2981359856,4.3939934464931225,0.7474542925748886,0.0953666350181922,4.027634451161993,1.2712694261269646,1.0,0.0,4.027634451162275,1.2820531728264346,1.282421147714981,3.1415502387335517,19634.770447739258,2002.1893763659618,4632.441516551485,4632.441516551485,5.627261406386501,5.465956494015806,-2.296371635002346,7.762328129018153,3.341557789389283,3.341557789389283,0.9547307969683666,0.0,0.0,0.00028700504799023793,9.421239386393231e-05,0.00019279265412630562,0.0007764983356900669,0.09536663499576029,0.0953666350181923,0.5445273401556392,16.74002367771203,28118.493118981958,21017.28838252053,0.7474542924481272,1.04921222421339,0.6610203011595623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395360125308443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15523.211674742764,1525.3586196782155,0.5445273401556392,6.242830158364464,3.341557789389283
489.0,-28.00928217137016,5.4633143561858954,35.133322237357,25.02340591689574,5.383784477211225,-24.669679300767243,-38.42653540251774,2.0441816066082943,11.871366323385644,-4.909998091632099,40.217667754370396,44382.01592797138,26067.05653958935,26067.05653958935,70449.07246756073,79514.57900854868,105581.63554813803,105581.63554813803,2697.8454983950796,133698.16752723424,93035.56856441873,57903.005483841225,39036.18120064167,28116.531979096195,0.0,67152.71317973787,21015.822508843514,1525.3275430053113,102883.79004974295,355901.8493795433,1462064.5749728251,4.108055570718994,1563939.864783188,4.394301034146526,0.7474542921747303,0.09535270371602132,4.027634451161993,1.2712682018848143,1.0,0.0,4.0276344511624735,1.282071074364669,1.2824386543769193,3.141506373317009,19634.411771639523,2002.152801582551,4632.441516551485,4632.441516551485,5.627066514807157,5.4633143561858954,-2.2987874554188275,7.7621018116047225,3.3415394851373943,3.3415394851373943,0.9547255671821127,0.0,0.0,0.0002866930578212107,9.411248641937548e-05,0.00019258057140183522,0.0007756441440024937,0.09535270366306557,0.0953527037160246,0.5445785266957854,16.78136441501772,28116.531979096195,21015.822508843514,0.7474542924481272,1.0490875071421162,0.6609117312830014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395988615712088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15523.073869275526,1525.3275430053113,0.5445785266957854,6.243072070236615,3.3415394851373943
490.0,-28.01984170650717,5.460684916803227,35.13280353067931,25.019815493747615,5.381338398587616,-24.67951653586364,-38.43598191216586,2.0410132278785023,11.902369658408361,-4.912055157693701,40.21700664340357,44375.07444715597,26065.532725920173,26065.532725920173,70440.60717307613,79509.9003906546,105575.43311657477,105575.43311657477,2704.7504418790195,133690.13242231918,93033.80655603511,57898.980612271116,39038.6954930711,28114.699305744405,0.0,67153.39479881551,21014.452683274205,1525.2953123608947,102870.68267469575,355873.3359705477,1461826.7461303219,4.107716421472228,1563911.2295303224,4.394572651151792,0.7474542926724642,0.09534006956732606,4.027634451161993,1.2712661792477595,1.0,0.0,4.027634451162046,1.2820864737900342,1.2824536609305537,3.1414686399862872,19634.039913879278,2002.1148826438466,4632.441516551485,4632.441516551485,5.626737570844513,5.460684916803227,-2.301010644934989,7.761695561738216,3.341519034382064,3.341519034382064,0.9547197241091612,0.0,0.0,0.00028638319870091767,9.401326680488715e-05,0.00019236993189603052,0.0007747957650721389,0.0953436382261931,0.09534006956964444,0.5446298106150841,16.814424816102076,28114.699305744405,21014.452683274205,0.7474542924481272,1.0489507996447351,0.6608016553757112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396615098379997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15522.93629676466,1525.2953123608947,0.5446298106150841,6.243313852369494,3.341519034382064
491.0,-28.030395430262253,5.458072429731117,35.132292052366694,25.01674712346869,5.379483863814066,-24.689285244633044,-38.445331471133954,2.0383736791194633,11.920056364430138,-4.913893082071699,40.21648666118989,44367.756872597485,26063.49844866758,26063.49844866758,70431.25532126507,79504.94031771332,105568.4387663809,105568.4387663809,2708.5971315944917,133681.8099677935,93032.01700948576,57894.83356815368,39041.314934813425,28113.3712014126,0.0,67154.68613622602,21013.4599702133,1525.282211082303,102859.84163478641,355847.861645064,1461693.3238479346,4.107635541465982,1563888.7073836771,4.394823956940223,0.7474542921112728,0.09532961846823337,4.027634451161993,1.271263392833062,1.0,0.0,4.02763445116241,1.2820994087670297,1.2824662029349223,3.1414369460128615,19633.662244409672,2002.0763710757162,4632.441516551485,4632.441516551485,5.626298433675631,5.458072429731117,-2.3030662028917126,7.7611386326228295,3.341498010761936,3.341498010761936,0.9547137173605531,0.0,0.0,0.00028607381822174207,9.391516066993145e-05,0.00019215865755181063,0.0007739448292447122,0.09534323957756831,0.09532961849184914,0.5446806976577988,16.833949446501833,28113.3712014126,21013.4599702133,0.7474542924481272,1.0487913706929162,0.660679982668606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397237974559318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15522.799533243655,1525.282211082303,0.5446806976577988,6.243586093117758,3.341498010761936
492.0,-28.04091415755988,5.455444530704442,35.131772453623554,25.01086414502936,5.3746678702492225,-24.69906470978932,-38.45488603748379,2.0328184224786505,11.988672199469818,-4.917290724093178,40.21562331484529,44361.44973168791,26065.347883201048,26065.347883201048,70426.79761488896,79500.57519977052,105565.92308297157,105565.92308297157,2724.1624542482023,133677.4949570963,93030.63721708665,57891.51174900415,39043.47274231389,28111.57187412472,0.0,67155.04461643861,21012.115062329132,1525.2923594388753,102841.76062872336,355800.7728120343,1461184.723742749,4.106749718935201,1563851.3135440578,4.3953004969166365,0.7474542923609947,0.09531215765368861,4.027634451161993,1.2712651846883825,1.0,0.0,4.027634451163242,1.2821259259080438,1.2824923326848594,3.141371974293001,19633.3710502724,2002.0466775374261,4632.441516551485,4632.441516551485,5.626697669052237,5.455444530704442,-2.306291958052524,7.761736488756966,3.3414777186898545,3.3414777186898545,0.9547079196256727,0.0,0.0,0.0002857657698765967,9.381500110137956e-05,0.00019195076877521715,0.0007731075292460944,0.09531215761585944,0.09531215765368876,0.5447304680694256,16.90596292356298,28111.57187412472,21012.115062329132,0.7474542924481272,1.0487193928190686,0.6605825368006509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397860558872162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15522.664397084285,1525.2923594388753,0.5447304680694256,6.243927453847555,3.3414777186898545
493.0,-28.051396713447907,5.452835776610845,35.13125188876246,25.007232964877062,5.372269144985259,-24.708740519313302,-38.464179647248216,2.029612950850615,12.026284532684826,-4.91903396508078,40.214749689738476,44354.215784402666,26063.050491231636,26063.050491231636,70417.2662756343,79495.54021199093,105558.59070322257,105558.59070322257,2732.5326847942633,133667.01328602002,93028.86080331418,57887.5363757258,39045.91603065375,28108.422582797473,0.0,67154.33861345123,21009.761118535316,1525.1829792230035,102826.0580184283,355776.6146651415,1460879.78908864,4.106171481966644,1563813.4751915396,4.395492594878411,0.747454292628766,0.09529705669085319,4.027634451161993,1.2712631334783513,1.0,0.0,4.027634451161442,1.2821414928892063,1.2825075108805,3.141333833667633,19632.996152370193,2002.008448590517,4632.441516551485,4632.441516551485,5.626201733601955,5.452835776610845,-2.3082846385088973,7.761120415119743,3.341448423199693,3.341448423199693,0.9546995494856265,0.0,0.0,0.00028545908469777603,9.371767181545185e-05,0.0001917414128823242,0.0007722643202393249,0.09529705676853445,0.09529705669085337,0.5447825425159664,16.945318497765584,28108.422582797473,21009.761118535316,0.7474542924481272,1.0485884863071155,0.6604817603775548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439848112934912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15522.524842291736,1525.1829792230035,0.5447825425159664,6.244094734327603,3.341448423199693
494.0,-28.061838792487265,5.4502485235923235,35.13074344682705,25.004195782262855,5.37066143010272,-24.718182228229995,-38.47322340644894,2.027004865844113,12.032159506803737,-4.9206408592616775,40.214237378931486,44346.120410110845,26060.470362222353,26060.470362222353,70406.5907723332,79489.70804852982,105550.17841075218,105550.17841075218,2733.6452937758586,133657.3862733429,93027.07116613291,57883.48352770851,39048.43070936045,28107.207862590723,0.0,67155.63857195117,21008.85317021166,1525.1697566891085,102816.53311697632,355754.34717687045,1460832.988928724,4.106296944847849,1563791.2863652168,4.395705347734645,0.747454292611305,0.0952878513898487,4.027634451161993,1.2712604201445359,1.0,0.0,4.027634451164678,1.2821542737151952,1.2825199040216773,3.141302520087104,19632.618463773444,2001.969935071961,4632.441516551485,4632.441516551485,5.625644764021214,5.4502485235923235,-2.310168371038169,7.760416894630493,3.3414205232659655,3.3414205232659655,0.9546915780759901,0.0,0.0,0.00028515388505046376,9.362304872081801e-05,0.00019153083632964576,0.0007714161948611504,0.09530403449568063,0.09528785139000498,0.5448345269533164,16.95280036606539,28107.207862590723,21008.85317021166,0.7474542924481272,1.0484092217647358,0.6603484287115817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439909961616736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15522.390196843902,1525.1697566891085,0.5448345269533164,6.244254448690136,3.3414205232659655
495.0,-28.072254193347433,5.4476523411146305,35.13023162300883,24.999322508834325,5.366526910718653,-24.728190743930213,-38.48293457468969,2.0224634614831754,12.093315851537625,-4.923706321191116,40.21351178067899,44340.92640537236,26061.54189732429,26061.54189732429,70402.46830269665,79486.6722867514,105548.2141840757,105548.2141840757,2747.5102546130947,133653.97884998837,93025.67512874407,57879.929248100794,39050.828756270304,28105.764665912684,0.0,67156.59342218298,21007.774440167126,1525.1878173004964,102800.7039294626,355711.8706626023,1460383.1561428835,4.105522690099025,1563759.8601980964,4.396141903516469,0.7474542923803044,0.0952725699907135,4.027634451161993,1.2712609377549962,1.0,0.0,4.027634451160441,1.2821760608688417,1.2825413074318952,3.141249142050542,19632.323841261175,2001.939891936714,4632.441516551485,4632.441516551485,5.625876075112375,5.4476523411146305,-2.31314347480486,7.76079581591949,3.3413947615663964,3.3413947615663964,0.954684217590399,0.0,0.0,0.00028484976445806743,9.352154094802387e-05,0.00019132822351004356,0.0007706001444886734,0.09527764712865286,0.09527256999102726,0.5448845319488717,17.01702217272873,28105.764665912684,21007.774440167126,0.7474542924481272,1.0483329292793089,0.6602616980081332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399715764757095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15522.260246948703,1525.1878173004964,0.5448845319488717,6.244593397117007,3.3413947615663964
496.0,-28.082634493113126,5.4450638793357395,35.12971587396371,24.995034362096362,5.363497885446423,-24.737736532999982,-38.492136158142216,2.0185999253332754,12.14310494328032,-4.925980593592482,40.21264083488511,44333.764545370475,26060.615413466876,26060.615413466876,70394.37995883735,79481.52987547561,105542.14528894248,105542.14528894248,2758.6732649044716,133644.9610763367,93023.90378747966,57876.13845737452,39053.07258900571,28102.81578739422,0.0,67155.88837639993,21005.57029111264,1525.103886949738,102783.47202403801,355680.3598224133,1459995.5652577768,4.104796694388001,1563722.139557667,4.396425319459342,0.7474542924817834,0.09525600207819007,4.027634451161993,1.271259672851302,1.0,0.0,4.027634451162144,1.28219468736843,1.2825595509706469,3.1412035089837174,19631.950013871174,2001.90177215167,4632.441516551485,4632.441516551485,5.625676076072109,5.4450638793357395,-2.315532146035381,7.76059602537112,3.3413619940582793,3.3413619940582793,0.9546748554452227,0.0,0.0,0.00028454696593758084,9.342545354023271e-05,0.00019112151239734812,0.0007697675876897432,0.09525600205283347,0.09525600207819003,0.5449364006018309,17.06908553687282,28102.81578739422,21005.57029111264,0.7474542924481272,1.048223494033555,0.660161984558756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400330388854345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15522.116625167095,1525.103886949738,0.5449364006018309,6.244823686270424,3.3413619940582793
497.0,-28.092980745759377,5.442484188172137,35.12920457312677,24.991068813856714,5.360672365704222,-24.747332328190314,-38.50138611216096,2.0150239481351724,12.182217308461588,-4.92819927726551,40.21191483885151,44326.955955629484,26059.562939632317,26059.562939632317,70386.5188952618,79476.87007517304,105536.43301480536,105536.43301480536,2767.412138692671,133637.16590800878,93022.27478166492,57872.36066212161,39055.4601328259,28100.73289320343,0.0,67156.19302602933,21004.013418713435,1525.0635032467258,102769.02087611269,355649.6212943077,1459696.724668486,4.104311202009001,1563690.6972131717,4.396716890973951,0.7474542923324808,0.09524207977361925,4.027634451161993,1.2712584832264113,1.0,0.0,4.027634451161139,1.282211971770824,1.282576453671123,3.141161165107162,19631.60622523809,2001.8667154673708,4632.441516551485,4632.441516551485,5.625448879715543,5.442484188172137,-2.3178791639655993,7.760363352137736,3.3413272286568385,3.3413272286568385,0.9546649224733824,0.0,0.0,0.0002842454555166648,9.332895297113375e-05,0.00019091650254553103,0.0007689418829477372,0.09524207978678333,0.09524207977362016,0.5449890653830715,17.11041658572708,28100.73289320343,21004.013418713435,0.7474542924481272,1.0481016824163993,0.6600576053864254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440094299098095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15521.982888361803,1525.0635032467258,0.5449890653830715,6.244978882359273,3.3413272286568385
498.0,-28.10329315482851,5.439912048127588,35.12869516932975,24.987058143038325,5.357796264527745,-24.756902716642063,-38.51060927901415,2.011405826341285,12.221509355820046,-4.930471419513932,40.21120500082556,44320.186405851186,26058.65680534588,26058.65680534588,70378.84321119706,79472.23243768323,105530.8892430291,105530.8892430291,2776.1924215485196,133629.6545089652,93020.63380943556,57868.587777603534,39057.8289242578,28098.76526593609,0.0,67156.5941901939,21002.542715035263,1525.0306318716384,102754.69682148058,355618.1442903106,1459398.5441327044,4.103836003770711,1563659.9551218196,4.397019612827512,0.7474542926089524,0.09522827726120188,4.027634451161993,1.2712573001952845,1.0,0.0,4.0276344511639675,1.2822294503777243,1.282593552260897,3.1411183466231543,19631.25991118902,2001.8314012623089,4632.441516551485,4632.441516551485,5.625253273514537,5.439912048127588,-2.320266079967447,7.760178128095035,3.341290794954711,3.341290794954711,0.9546545128442031,0.0,0.0,0.0002839452241052405,9.323282356910703e-05,0.0001907124005361335,0.0007681198346631363,0.09522827729321878,0.09522827726120187,0.5450417506820523,17.151980775333982,28098.76526593609,21002.542715035263,0.7474542924481272,1.0479811262000192,0.6599528600323623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440155363285403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15521.847875813386,1525.0306318716384,0.5450417506820523,6.245204536672619,3.341290794954711
499.0,-28.113571731885752,5.43734785935664,35.12818717556643,24.983074503857665,5.354945024871027,-24.76644016384127,-38.51979699740184,2.007813456826529,12.26073205890117,-4.932719860962163,40.210491975801915,44313.419775283444,26057.70265251376,26057.70265251376,70371.1224277972,79467.603694883,105525.30634739676,105525.30634739676,2784.951989825451,133622.06638864885,93018.99815416065,57864.81423456086,39060.20435511089,28096.760041252084,0.0,67156.96439636298,21001.043901791883,1524.9950981055858,102740.35435757131,355586.9977761649,1459100.4424359512,4.10335712936958,1563629.0754658694,4.397317914447883,0.7474542926286816,0.09521445874374346,4.027634451161993,1.2712560177082195,1.0,0.0,4.027634451161182,1.282246806809641,1.2826105302661759,3.1410758285943032,19630.914719240613,2001.7962014796708,4632.441516551485,4632.441516551485,5.625047301603459,5.43734785935664,-2.322635435777866,7.759983295134505,3.3412523396882254,3.3412523396882254,0.9546435256252073,0.0,0.0,0.00028364626823212057,9.31371546016229e-05,0.00019050911363049767,0.0007673010693185272,0.09521445878882755,0.0952144587437454,0.5450944940931304,17.19345191986332,28096.760041252084,21001.043901791883,0.7474542924481272,1.0478603829152275,0.6598484635747373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402162326013055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15521.713091569385,1524.9950981055858,0.5450944940931304,6.2454362982174905,3.3412523396882254
500.0,-28.123816723289476,5.434791465399979,35.12768070385595,24.97908555613833,5.352090157332555,-24.775947740735145,-38.52896107183767,2.004221174778222,12.300003351851387,-4.934971117615556,40.209780846133135,44306.70404449064,26056.76727479929,26056.76727479929,70363.47131928994,79462.96847591676,105519.73575071605,105519.73575071605,2793.719012388843,133614.4963865839,93017.34100896337,57861.07657753715,39062.51603491802,28094.76063586786,0.0,67157.27667078588,20999.549425036756,1524.9599251915106,102726.0167383272,355555.81440910586,1458802.2759911679,4.102878414224598,1563598.278352862,4.3976169562896565,0.7474542921795593,0.09520064541847578,4.027634451161993,1.2712548214895651,1.0,0.0,4.027634451160895,1.2822641606803402,1.2826275073216202,3.1410333179904377,19630.564992016167,2001.760539227582,4632.441516551485,4632.441516551485,5.624845382656155,5.434791465399979,-2.3250069689841295,7.759798434384108,3.341211996155869,3.341211996155869,0.9546319989016768,0.0,0.0,0.0002833485776229953,9.304182219704671e-05,0.00019030675542594858,0.0007664860444424101,0.09520064539169523,0.09520064541847718,0.5451473060586112,17.23497446946692,28094.76063586786,20999.549425036756,0.7474542924481272,1.0477415822595257,0.6597453953007674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402769070669894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15521.578710037415,1524.9599251915106,0.5451473060586112,6.245664485638453,3.341211996155869
501.0,-28.134028230174756,5.4322430535428285,35.127175738848074,24.975124617945426,5.349253953353598,-24.785423309038663,-38.53809357443822,2.0006490322174937,12.339216074700118,-4.93720864268795,40.20907110130103,44300.00598249028,26055.80942285802,26055.80942285802,70355.8154053483,79458.37125273072,105514.18067558874,105514.18067558874,2802.4692593595246,133606.93507521588,93015.71591232326,57857.3506420828,39064.85030026717,28092.75439962714,0.0,67157.60469989432,20998.049868283753,1524.9239727471565,102711.71141622921,355524.8233718982,1458504.5525255394,4.102398641795722,1563567.5416704535,4.397913841405322,0.747454292647162,0.09518686410152721,4.027634451161993,1.2712536587892105,1.0,0.0,4.027634451163289,1.2822814185538882,1.2826443899571986,3.140991043685416,19630.222028383083,2001.7255666698704,4632.441516551485,4632.441516551485,5.624638612222498,5.4322430535428285,-2.327368286829337,7.759611340372166,3.3411697304112034,3.3411697304112034,0.9546199229746295,0.0,0.0,0.0002830521462594683,9.294690793483524e-05,0.00019010523832463307,0.0007656744072226534,0.09518686410840642,0.0951868641015271,0.5452002036336183,17.276424717388068,28092.75439962714,20998.049868283753,0.7474542924481272,1.047622465389374,0.6596424363324559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403373880899537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15521.444495915333,1524.9239727471565,0.5452002036336183,6.245891645376655,3.3411697304112034
502.0,-28.144206338309754,5.42970255202252,35.12667229745349,24.971167975477897,5.3464201679053565,-24.79486857060498,-38.54719485444946,1.997082400200623,12.378452724977308,-4.93944476339628,40.20836334315577,44293.32622870587,26054.860182437005,26054.860182437005,70348.18641114287,79453.78178276456,105508.64196520156,105508.64196520156,2811.2214888934395,133599.39363838133,93014.08607860528,57853.630524546585,39067.17283784299,28090.751673179762,0.0,67157.92451102275,20996.55291488616,1524.8881365776326,102697.42047630812,355493.85390369396,1458206.88436641,4.101918692415564,1563536.8914795085,4.398210754729624,0.7474542924009066,0.09517309726093379,4.027634451161993,1.27125245322939,1.0,0.0,4.027634451161715,1.282298648611077,1.2826612463660194,3.140948838653561,19629.87806502765,2001.6904921688497,4632.441516551485,4632.441516551485,5.624433700748143,5.42970255202252,-2.329728556973186,7.759431108995706,3.341125611943297,3.341125611943297,0.9546073176980848,0.0,0.0,0.00028275696859429803,9.285240718484808e-05,0.00018990456140944995,0.000764866153965509,0.0951730972907354,0.09517309726093365,0.5452531929916442,17.317897488373603,28090.751673179762,20996.55291488616,0.7474542924481272,1.0475038787060267,0.6595398316908369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403976762208757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15521.310608813204,1524.8881365776326,0.5452531929916442,6.24611752601977,3.341125611943297
503.0,-28.154348394664133,5.427173099115075,35.12617097877831,24.96739353463056,5.343837880931686,-24.804215749797212,-38.556186960171885,1.9937052358638323,12.411110672342204,-4.941523052935548,40.20767449349738,44286.35188366197,26053.53434888909,26053.53434888909,70339.88623255106,79448.91191967939,105502.44626856848,105502.44626856848,2818.4593069850525,133591.26978249248,93012.42702282924,57849.86698599839,39069.511152034276,28088.823513924,0.0,67158.33466595827,20995.111709510136,1524.8517674192374,102683.98696158343,355465.0722385751,1457957.3743248484,4.101548895207125,1563507.0605759488,4.398482952852764,0.7474542925980002,0.09516014859993986,4.027634451161993,1.2712509306194262,1.0,0.0,4.0276344511612825,1.2823149933597184,1.2826772189083897,3.140908803233614,19629.527934590857,2001.6547888005443,4632.441516551485,4632.441516551485,5.624147494534167,5.427173099115075,-2.3319699406262093,7.759143039741284,3.341079632407242,3.341079632407242,0.9545941806877833,0.0,0.0,0.00028246311841848167,9.275912721298606e-05,0.0001897039912054956,0.0007640583305021858,0.09516331187123724,0.09516014860029043,0.545306284775983,17.35263372527777,28088.823513924,20995.111709510136,0.7474542924481272,1.0473738901123388,0.6594319544095273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404577719200227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15521.177042786861,1524.8517674192374,0.545306284775983,6.246342434011462,3.341079632407242
504.0,-28.164460187552272,5.424647230149878,35.125670852692174,24.96325682094323,5.3407279791685385,-24.813669407124625,-38.56531125549225,1.9899371987408996,12.456907213101942,-4.943955746519191,40.20697193796565,44280.06317852352,26053.104275823636,26053.104275823636,70333.16745434716,79444.71161592822,105497.81589175184,105497.81589175184,2828.7168401632516,133584.7038037155,93010.88393169126,57846.235494286586,39071.83159711631,28086.887911963644,0.0,67158.71950907995,20993.664938847298,1524.8248843582753,102669.0990515886,355431.3848513976,1457614.2431943263,4.100972241952523,1563476.6365772104,4.398814238733827,0.7474542927166032,0.0951458121221902,4.027634451161993,1.271250147609972,1.0,0.0,4.027634451161631,1.2823331578480044,1.2826950131777504,3.1408643116747594,19629.202277562348,2001.6215810253602,4632.441516551485,4632.441516551485,5.624054655139668,5.424647230149878,-2.3344766001757886,7.759123830325667,3.3410327517002,3.3410327517002,0.9545807862000572,0.0,0.0,0.0002821704250196168,9.26645644810761e-05,0.00018950586053854073,0.0007632603326021267,0.09514581221223066,0.09514581212219037,0.5453590774668184,17.400862959621122,28086.887911963644,20993.664938847298,0.7474542924481272,1.0472678450165807,0.6593345361883618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440517659475068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15521.045360509437,1524.8248843582753,0.5453590774668184,6.246574882775316,3.3410327517002
505.0,-28.174538661879826,5.422130987548159,35.12517128592615,24.959383683186047,5.337986268801548,-24.823015772173882,-38.57430996196342,1.9864633790956296,12.49599908728635,-4.9460954545208375,40.2062437527653,44273.39946740595,26051.949112206254,26051.949112206254,70325.34857961221,79440.0881804774,105492.03729268364,105492.03729268364,2837.4181345652178,133576.73061451636,93009.21723135261,57842.52851828138,39074.09857007914,28084.69332183271,0.0,67158.79189191185,20992.024576891978,1524.7762056164536,102654.61915811842,355401.7567327584,1457315.2323318475,4.100472788117545,1563445.103163982,4.399092220412411,0.747454292497936,0.09513187105993198,4.027634451161993,1.2712487447867171,1.0,0.0,4.027634451161651,1.282349948990276,1.2827114352965132,3.1408231850700017,19628.85053380183,2001.5857131438188,4632.441516551485,4632.441516551485,5.623805291253851,5.422130987548159,-2.336764963245555,7.758895950793714,3.340982736394224,3.340982736394224,0.9545664961126354,0.0,0.0,0.00028187897395192464,9.257139058488715e-05,0.0001893075833670375,0.0007624617446353013,0.09513187105937518,0.09513187105993184,0.5454124726155205,17.442094541807194,28084.69332183271,20992.024576891978,0.7474542924481272,1.0471502925900862,0.6592346023534997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405773730198441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15520.910730296877,1524.7762056164536,0.5454124726155205,6.2467985270593545,3.340982736394224
506.0,-28.18456868138588,5.419669274140983,35.1246904977937,24.95889941873031,5.339139658081706,-24.831924639165454,-38.582670491281874,1.9864956158329872,12.445991002890139,-4.946038317001524,40.20601747218865,44264.29062644599,26045.40560886119,26045.40560886119,70309.69623530717,79433.41525046907,105478.82085933027,105478.82085933027,2825.714930273636,133562.83503123547,93007.07617289193,57837.95154875436,39076.805137930634,28084.01417190522,0.0,67160.81930983585,20991.516945535182,1524.7416452615075,102653.10592905663,355402.54787963873,1457675.21861261,4.101476557523918,1563435.3043825014,4.399054856837934,0.7474542925752667,0.09513037608415553,4.027634451161993,1.2712421262962743,1.0,0.0,4.0276344511629505,1.2823503959399767,1.2827115107602405,3.1408220903692188,19628.39868055803,2001.53963693596,4632.441516551485,4632.441516551485,5.622392752461577,5.419669274140983,-2.3373970212366775,7.75706629537766,3.3409314152596217,3.3409314152596217,0.9545518329313205,0.0,0.0,0.0002815891993151051,9.24849020504652e-05,0.00018910429726463993,0.0007616429825258425,0.09517221352582576,0.09513037608413588,0.5454659573591079,17.392029319891662,28084.01417190522,20991.516945535182,0.7474542924481272,1.0468856240562594,0.6590790743966309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406368944695975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15520.778311904418,1524.7416452615075,0.5454659573591079,6.2470073337724195,3.3409314152596217
507.0,-28.194585094024447,5.417145787463971,35.12419534179732,24.950781964603834,5.331419996784798,-24.84171731174696,-38.5924092499539,1.9785522145073096,12.57540270015619,-4.951576980124852,40.205170146827975,44260.987127369815,26052.81840124142,26052.81840124142,70313.80552861124,79431.76231169656,105484.58071293798,105484.58071293798,2855.1970239033108,133567.75916573036,93006.32181604534,57835.546631718615,39078.63909369636,28083.178452792385,0.0,67161.81754648875,20990.892271449473,1524.8631452011766,102629.38368903467,355325.8639606946,1456751.9090097027,4.099763222332855,1563398.612489245,4.399900967136422,0.7474542921391539,0.09510749083001628,4.027634451161993,1.2712482958612967,1.0,0.0,4.027634451162892,1.2823880152881948,1.282748769934563,3.140729953138911,19628.239479586005,2001.5234029547303,4632.441516551485,4632.441516551485,5.623992943711429,5.417145787463971,-2.342218978982329,7.7593647664463,3.340892350027704,3.340892350027704,0.9545406714364868,0.0,0.0,0.00028130009153863784,9.238425006774048e-05,0.00018891584147089736,0.0007608839514784437,0.09510749076829737,0.0951074908300163,0.5455140025935427,17.526979680281045,28083.178452792385,20990.892271449473,0.7474542924481272,1.046931248993384,0.6590200912405743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406961343767615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15520.658378370703,1524.8631452011766,0.5455140025935427,6.247466464240172,3.340892350027704
508.0,-28.204564075497167,5.414659078408808,35.12369043887692,24.947900126595073,5.329876548110324,-24.850854279789235,-38.601104356907285,1.9761667524024031,12.611334160062654,-4.952410041758821,40.2040713194255,44253.50064873761,26048.40508661957,26048.40508661957,70301.90573535717,79426.30137632553,105474.70646294509,105474.70646294509,2863.059444551778,133552.83278031935,93004.26266159044,57831.461934002305,39080.889697320155,28078.12631737427,0.0,67159.01601469443,20987.11603944412,1524.6280076374746,102611.64701839331,355314.331176104,1456432.7945001158,4.098998173474365,1563351.0307237701,4.399909864454435,0.7474542924346647,0.09509049738631259,4.027634451161993,1.2712445478560404,1.0,0.0,4.027634451162295,1.2823997272036667,1.282760116107869,3.1407012694430625,19627.80491152679,2001.479089345168,4632.441516551485,4632.441516551485,5.623040246390569,5.414659078408808,-2.34353477991426,7.758193858323068,3.340830547003707,3.340830547003707,0.9545230134296306,0.0,0.0,0.00028101233594970233,9.229446996910863e-05,0.0001887178659805937,0.000760086578573211,0.0950904974235051,0.09509049738631481,0.5455688871225007,17.563744201821464,28078.12631737427,20987.11603944412,0.7474542924481272,1.0467977333076928,0.658936108281499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407552985203556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15520.510555624627,1524.6280076374746,0.5455688871225007,6.247612718634357,3.340830547003707
509.0,-28.2145117333983,5.412172984899372,35.12319930912245,24.94376596240329,5.326777242120935,-24.860118649101,-38.61005926793439,1.972384157823662,12.651846761865215,-4.954958083312927,40.20347552646813,44247.2361210997,26048.33122113234,26048.33122113234,70295.56734223204,79422.06949626109,105470.40071739342,105470.40071739342,2872.1074065526627,133547.2672291813,93002.7899690011,57827.95659383983,39083.14819462363,28076.86651178787,0.0,67160.0147064115,20986.17440099743,1524.6395755900758,102598.29331084076,355279.05828111776,1456138.4395702556,4.09857661359278,1563325.231969627,4.400274081825088,0.7474542927426228,0.09507761859688868,4.027634451161993,1.2712440467299895,1.0,0.0,4.0276344511616085,1.2824179492748016,1.282777975762149,3.140656642742401,19627.49411154826,2001.447396567458,4632.441516551485,4632.441516551485,5.623024301129963,5.412172984899372,-2.3461263990435692,7.758299383942941,3.340775632751173,3.340775632751173,0.9545073236431924,0.0,0.0,0.00028072575339274506,9.220209157605813e-05,0.0001885236618166869,0.000759304395192101,0.0950776186303067,0.09507761859688858,0.5456233764464276,17.606804845178146,28076.86651178787,20986.17440099743,0.7474542924481272,1.0466877895951563,0.6588330320433297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408142461425653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15520.383316076026,1524.6395755900758,0.5456233764464276,6.247630169709303,3.340775632751173
