time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
510.0,-28.224426533947977,5.409696642560686,35.12270657781914,24.93995188213887,5.32407637265265,-24.86931359415317,-38.61890545869244,1.9689634328578107,12.69118926533821,-4.957066644999793,40.202753058708105,44240.66471325586,26047.161080642265,26047.161080642265,70287.82579389813,79417.52050016333,105464.6815808056,105464.6815808056,2880.8479169741768,133539.32268216042,93001.14823403233,57824.29244712475,39085.39531878619,28074.641101354806,0.0,67160.036420141,20984.510994980694,1524.588220515416,102583.83366383142,355249.87124511774,1455838.0296731174,4.0980677194070205,1563293.9484327186,4.400547544052638,0.7474542922640617,0.09506370252145419,4.027634451161993,1.2712426422582936,1.0,0.0,4.027634451161986,1.2824344825300642,1.2827941476739246,3.140616153127786,19627.147636529146,2001.4120659480195,4632.441516551485,4632.441516551485,5.62277170420329,5.409696642560686,-2.3483909413459974,7.758087583906683,3.340716759673174,3.340716759673174,0.954490502763764,0.0,0.0,0.0002804403852187105,9.211091863087568e-05,0.00018832946658783482,0.000758522247798125,0.09506370243293417,0.09506370252145425,0.5456779560807338,17.64825591033798,28074.641101354806,20984.510994980694,0.7474542924481272,1.046572181024296,0.6587349720374522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408730132756027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15520.250581948916,1524.588220515416,0.5456779560807338,6.247897483026362,3.340716759673174
511.0,-28.234309121596453,5.407227904932607,35.12221616747135,24.936086986586474,5.321294475161904,-24.87848764529688,-38.62774819191543,1.9654729988623318,12.73073977676296,-4.95927211221553,40.202064864602875,44234.222119754886,26046.248515369512,26046.248515369512,70280.4706351244,79413.0940290142,105459.34254438372,105459.34254438372,2889.642068851739,133531.99983312917,92999.58322447912,57820.71131521981,39087.635454732575,28072.65728874546,0.0,67160.29274347803,20983.028189106204,1524.552202708385,102569.70047553198,355219.3448411777,1455539.8974091983,4.09758060350003,1563264.1494174039,4.400841823849306,0.7474542923843002,0.095050094637647,4.027634451161993,1.2712415092298763,1.0,0.0,4.027634451162924,1.2824513386869003,1.2828106440983171,3.1405748738083745,19626.817353794617,2001.378386482093,4632.441516551485,4632.441516551485,5.622574709752419,5.407227904932607,-2.3507273821365424,7.75795528706915,3.3406566847091694,3.3406566847091694,0.9544733384883342,0.0,0.0,0.00028015621002027476,9.201986458474477e-05,0.00018813634543553,0.000757744426391854,0.09505009457628318,0.09505009463764674,0.5457325390226953,17.690011888978518,28072.65728874546,20983.028189106204,0.7474542924481272,1.0464586702080654,0.658636529306232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409315908152938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15520.119727354162,1524.552202708385,0.5457325390226953,6.248099452087204,3.3406566847091694
512.0,-28.24415940307317,5.404767202358882,35.12172706462413,24.932233965396904,5.3185334553762855,-24.887630527208543,-38.63655198421327,1.9620045795116587,12.770263368833241,-4.961452037233065,40.20136968402445,44227.76089769477,26045.284308846967,26045.284308846967,70273.04520654173,79408.63136103016,105453.91566987713,105453.91566987713,2898.423836556016,133524.52952515823,92997.97744201911,57817.1069786837,39089.856070372676,28070.613855281095,0.0,67160.46992565377,20981.500820496858,1524.5123255810136,102555.49183332111,355189.17399581126,1455241.2624019757,4.0970878870850305,1563234.0483214653,4.401130898037732,0.747454292544781,0.09503641641023167,4.027634451161993,1.2712402476230635,1.0,0.0,4.0276344511620445,1.2824680901894845,1.2828270373594373,3.1405338518535073,19626.478466264583,2001.343829571218,4632.441516551485,4632.441516551485,5.622366567562365,5.404767202358882,-2.3530446584252815,7.757811860784164,3.3405947765956334,3.3405947765956334,0.9544556504558953,0.0,0.0,0.0002798732276561695,9.192929414491996e-05,0.00018794393351124954,0.0007569694614968077,0.09503641643809284,0.09503641641023168,0.5457871707429088,17.731715406066314,28070.613855281095,20981.500820496858,0.7474542924481272,1.0463453469627828,0.6585385859666353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409899825254684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15519.988647152335,1524.5123255810136,0.5457871707429088,6.248316646325153,3.3405947765956334
513.0,-28.253977517913114,5.402314514236952,35.12123949447447,24.92839494897055,5.315780044570679,-24.896743692467794,-38.645328395627416,1.9585462191253287,12.809767568804034,-4.9636277408737515,40.20067732826974,44221.32849868821,26044.322574631562,26044.322574631562,70265.65107331978,79404.19475728019,105448.51733191175,105448.51733191175,2907.1981569404743,133517.09485548374,92996.38783154594,57813.521572953854,39092.07362065788,28068.577523571978,0.0,67160.65114422987,20979.97875428547,1524.4726700018946,102541.31917497127,355159.0635807546,1454943.017807142,4.096595489182337,1563204.0699748287,4.4014196180562735,0.7474542924972415,0.09502277330462078,4.027634451161993,1.2712390470085668,1.0,0.0,4.027634451161059,1.2824847927781644,1.2828433832046235,3.1404929507485133,19626.142991702887,2001.3096206862576,4632.441516551485,4632.441516551485,5.622158959066507,5.402314514236952,-2.355358577541559,7.757673091778511,3.340531177827448,3.340531177827448,0.9544374793792708,0.0,0.0,0.0002795914313093874,9.183908738525714e-05,0.00018775234392413024,0.000756197808675242,0.09502277325285391,0.09502277330461524,0.5458418661403758,17.773395309677767,28068.577523571978,20979.97875428547,0.7474542924481272,1.0462324274138113,0.6584410327368827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410481878118975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15519.858052309268,1524.4726700018946,0.5458418661403758,6.248528416269341,3.340531177827448
514.0,-28.263763617660338,5.399869812110236,35.12075340496902,24.92456001872199,5.313030567074072,-24.905827645113707,-38.654077461082466,1.955094594527438,12.849288924919279,-4.965799614861213,40.19998592798244,44214.92455147176,26043.364255205983,26043.364255205983,70258.28880667774,79399.75888701023,105443.12314221621,105443.12314221621,2915.972615247403,133509.6610210916,92994.78763503928,57809.95329950093,39094.26037282038,28066.537878875395,0.0,67160.79825169579,20978.454218715906,1524.4327069129083,102527.1505269688,355129.0081635786,1454644.7814928172,4.096102396745868,1563174.133432569,4.401707823069592,0.7474542926972686,0.09500913484302873,4.027634451161993,1.271237826063298,1.0,0.0,4.0276344511627435,1.2825014619561403,1.282859697132359,3.140452132521415,19625.805283043584,2001.2751839867421,4632.441516551485,4632.441516551485,5.62195208771753,5.399869812110236,-2.3576694320683806,7.757539244178616,3.340465895581264,3.340465895581264,0.9544188273089326,0.0,0.0,0.000279310813846559,9.174924311348014e-05,0.00018756157073307884,0.0007554294439986053,0.09500913484339144,0.09500913484302881,0.5458966388494391,17.815088539780504,28066.537878875395,20978.454218715906,0.7474542924481272,1.0461205142823589,0.6583442380444808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411062074561172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15519.727712536827,1524.4327069129083,0.5458966388494391,6.248739675414959,3.340465895581264
515.0,-28.27351164033344,5.39745031673181,35.120274975565145,24.922040907572978,5.311753580224432,-24.914766033394258,-38.66259721163658,1.9530079732447945,12.856627702632863,-4.96712656687433,40.199471376778106,44207.73384882252,26040.339445400023,26040.339445400023,70248.07329422254,79394.68904098989,105435.02848638991,105435.02848638991,2917.3978108185256,133499.9977387162,92992.98866963081,57806.03347729956,39096.61688036805,28064.96925232627,0.0,67161.58613269433,20977.281735572484,1524.3922901612827,102517.63067557139,355110.64615768753,1454582.1111582306,4.096137716221329,1563151.8544579442,4.401872687770177,0.7474542924658185,0.09499996237631217,4.027634451161993,1.2712345572048798,1.0,0.0,4.027634451160677,1.282511765185486,1.2828696450568284,3.140426903280289,19625.425625799176,2001.2364697219925,4632.441516551485,4632.441516551485,5.6212991253875915,5.39745031673181,-2.3593434150564616,7.756793731788271,3.340398934630099,3.340398934630099,0.9543996956085997,0.0,0.0,0.00027903154609035794,9.166183173775742e-05,0.0001873697143526005,0.0007546567166309156,0.09501485428910025,0.09499996238617442,0.5459515020028557,17.82375426950722,28064.96925232627,20977.281735572484,0.7474542924481272,1.0459561386092058,0.6582294492193679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411640423110192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15519.597628048054,1524.3922901612827,0.5459515020028557,6.248949491737926,3.340398934630099
516.0,-28.283235260317714,5.395013162141225,35.11979209904963,24.916630703397118,5.307200162425024,-24.923938178991158,-38.67154335658995,1.9479030810984908,12.928658684575112,-4.9705126889660685,40.19872643435143,44202.42859874626,26042.458550870106,26042.458550870106,70244.88714961636,79391.17929925336,105433.63785012346,105433.63785012346,2933.620052501574,133497.00067000985,92991.70463645841,57802.95393595141,39098.61188945222,28063.362819886395,0.0,67161.97470933862,20976.081001007784,1524.4104892606804,102500.01779762188,355063.7932850915,1454059.958300657,4.095207638175453,1563119.6004577398,4.40236270219381,0.7474542924750135,0.09498299242446291,4.027634451161993,1.2712360886065293,1.0,0.0,4.027634451161772,1.2825361379530555,1.2828936676611105,3.1403672239521847,19625.154640879922,2001.2088369504288,4632.441516551485,4632.441516551485,5.621756574329473,5.395013162141225,-2.362559110331776,7.757572272473001,3.3403355032111244,3.3403355032111244,0.9543815723460355,0.0,0.0,0.0002787532335977106,9.157012845064168e-05,0.0001871831051470689,0.0007539051229658125,0.0949829923634913,0.0949829924244627,0.5460044616388856,17.899171373541208,28063.362819886395,20976.081001007784,0.7474542924481272,1.045902647347995,0.6581466490531892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412216565044136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15519.471845865613,1524.4104892606804,0.5460044616388856,6.249246303293477,3.3403355032111244
517.0,-28.292925484016138,5.392594857949102,35.11930665689948,24.91323020020502,5.304949765413739,-24.9328859143922,-38.680124120414234,1.9449101957898074,12.966835846345703,-4.972151730044476,40.197893434460056,44195.749324118166,26040.196503054856,26040.196503054856,70235.94582717303,79386.48229810598,105426.67880116084,105426.67880116084,2942.036086664608,133486.8792615358,92990.00671499407,57799.27374100615,39100.81441554213,28060.20046037496,0.0,67161.01487591708,20973.717285292147,1524.296619251465,102484.64271449624,355041.1160511712,1453754.7670170597,4.094609613630027,1563083.5344021642,4.40254230773903,0.7474542925988734,0.09496822641436639,4.027634451161993,1.2712339758547029,1.0,0.0,4.027634451163348,1.2825506624329752,1.2829078407737398,3.1403316602882914,19624.796308150828,2001.172297181079,4632.441516551485,4632.441516551485,5.621268268582457,5.392594857949102,-2.3644726304040673,7.757067488353169,3.3402627121041846,3.3402627121041846,0.9543607748869098,0.0,0.0,0.0002784761312929527,9.148225019753592e-05,0.00018699388109541678,0.00075314299765639,0.09496822645290223,0.09496822641436642,0.5460599538215339,17.93898757639016,28060.20046037496,20973.717285292147,0.7474542924481272,1.0457844622648573,0.6580566033102946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412791308154118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15519.337237590356,1524.296619251465,0.5460599538215339,6.249425849953336,3.3402627121041846
518.0,-28.302580068058884,5.3902009476879025,35.11882470705264,24.91131336372348,5.3038759133454,-24.942092500759703,-38.68885544417424,1.943434174277646,13.001909314958482,-4.973573619493725,40.19717445337732,44189.855308621365,26037.457007306184,26037.457007306184,70227.31231592756,79383.02881072591,105420.48581803209,105420.48581803209,2944.6222921981534,133479.32192278124,92988.17451510821,57795.18655401704,39103.31995676797,28058.836104749145,0.0,67162.15606151712,20971.643765072276,1524.27436998555,102475.86352583393,355021.4441765457,1453483.9556079158,4.094073694560052,1563052.4054779431,4.402698572485852,0.7474167384128484,0.0949548718963287,4.027634451161993,1.2712298783799638,1.0,0.0,4.027634451162133,1.2825581125508192,1.2829149391788104,3.140313418743749,19624.40963703609,2001.1328677006002,4632.441516551485,4632.441516551485,5.6206768966808625,5.3902009476879025,-2.366215732743917,7.756416680431819,3.3401915456097955,3.3401915456097955,0.9543404416027987,0.0,0.0,0.00027820030040445314,9.139291001254554e-05,0.0001868073903919076,0.0007523918812741149,0.09495615322317938,0.09495964293906842,0.5461153625315411,17.975482934452202,28058.836104749145,20971.643765072276,0.7474542924481272,1.0456381455592776,0.6579576639580437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413364120467285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15519.20965091222,1524.27436998555,0.5461153625315411,6.249559053992261,3.3401915456097955
519.0,-28.312208961742108,5.38778560839621,35.118352177883416,24.90516649503263,5.298951366604485,-24.95084386710008,-38.6974445200525,1.9375862719624601,13.04773522786121,-4.977050610382423,40.19669415045424,44183.48333778677,26039.840715003065,26039.840715003065,70223.32405278983,79378.03971845808,105417.88043346115,105417.88043346115,2960.0251281518867,133475.2789879487,92986.91681606,57792.36043538858,39105.06264519046,28057.39855448754,0.0,67162.461199678,20971.62298960361,1524.2989438835598,102457.85530530926,354973.34352731553,1453165.9701048143,4.093732660782152,1563031.6105975343,4.4032365784594685,0.7474542926307535,0.09494241301057019,4.027634451161993,1.2712322669709106,1.0,0.0,4.027634451161623,1.2825859441322156,1.2829424259709705,3.1402452752490198,19624.14420972288,2001.1058016471354,4632.441516551485,4632.441516551485,5.621191465011268,5.38778560839621,-2.3694987134127725,7.757284321808982,3.340123707444249,3.340123707444249,0.9543210592697855,0.0,0.0,0.00027792545407294986,9.130510399788608e-05,0.0001866203500750638,0.0007516385512502386,0.09494241297692516,0.09494241301057021,0.546170529542987,18.024785838243645,28057.39855448754,20971.62298960361,0.7474542924481272,1.0455740126022437,0.6578598006768489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44139348689189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15519.078761991244,1524.2989438835598,0.546170529542987,6.249747270265831,3.340123707444249
520.0,-28.321804582271888,5.3853916765752485,35.11787041462377,24.901910439971857,5.296840835956991,-24.95969245532096,-38.705930358823366,1.9347287090060994,13.085503417254017,-4.9785522668452336,40.19583539248608,44176.82871186557,26037.271818515375,26037.271818515375,70214.10053038095,79373.36165435876,105410.63347287413,105410.63347287413,2968.3294723522995,133464.62728217113,92985.25630670255,57788.72336420956,39107.258824992205,28053.99380929699,0.0,67161.2526342892,20969.078101731728,1524.1683956509464,102442.30400052184,354952.5712116438,1452860.4228659575,4.093111420228805,1562994.4308967297,4.4033895164117,0.7474542927568,0.09492748622743188,4.027634451161993,1.2712302608182657,1.0,0.0,4.027634451162423,1.2825998316302196,1.2829559663299237,3.1402112738801464,19623.793772519362,2001.0700669973298,4632.441516551485,4632.441516551485,5.620636920182476,5.3853916765752485,-2.371309186344024,7.756700862919272,3.3400454150040684,3.3400454150040684,0.9542986900011624,0.0,0.0,0.00027765180623684716,9.121842993456385e-05,0.0001864333763022833,0.0007508854892415241,0.09492748624753036,0.09492748622743197,0.5462263045169299,18.06405568409923,28053.99380929699,20969.078101731728,0.7474542924481272,1.0454554937013358,0.6577725545474874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414504141278717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15518.950431725374,1524.1683956509464,0.5462263045169299,6.250053491444442,3.3400454150040684
521.0,-28.331369472528316,5.383002358872006,35.117395656024975,24.898039048444502,5.293998142589563,-24.96858660254345,-38.714505499787606,1.9312152726046687,13.125550362071863,-4.980847390384813,40.19520297831742,44170.682644530956,26036.71812438899,26036.71812438899,70207.40076891995,79369.15692791881,105405.8750523078,105405.8750523078,2977.213608408638,133458.17799363993,92983.76029456004,57785.28601117219,39109.415870430945,28052.302941332113,0.0,67161.71881176306,20967.81424817257,1524.1499390552594,102428.66144389917,354920.82476089697,1452564.844212885,4.092644733347075,1562967.0511186258,4.40370624116397,0.7474542925058286,0.09491434994065288,4.027634451161993,1.2712293651653455,1.0,0.0,4.027634451162454,1.2826167752250768,1.2829725650666919,3.1401697911328297,19623.478051135866,2001.0378723759761,4632.441516551485,4632.441516551485,5.62051739484699,5.383002358872006,-2.373709727071752,7.756712085943758,3.339969554918739,3.339969554918739,0.9542770156910683,0.0,0.0,0.00027737928168959885,9.113092098148991e-05,0.00018624836070810894,0.0007501403140604253,0.09491434988887623,0.09491434994065283,0.5462819900572917,18.1063977524567,28052.302941332113,20967.81424817257,0.7474542924481272,1.0453484814123526,0.6576764774041887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415071488858122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15518.82388334036,1524.1499390552594,0.5462819900572917,6.250168099661711,3.339969554918739
522.0,-28.340903073625014,5.380621975098077,35.1169209049243,24.894325830414914,5.291348267362241,-24.97743330077696,-38.72302046567199,1.9278784945141954,13.165055055387654,-4.982931561890634,40.19451161411606,44164.424823668734,26035.64605287153,26035.64605287153,70200.07087654027,79364.81204479463,105400.45809766615,105400.45809766615,2985.953189545413,133450.61288317526,92982.18957648076,57781.80235535476,39111.54135680666,28050.154785509094,0.0,67161.69614231575,20966.208604313368,1524.1015642411378,102414.50490812074,354891.9981568575,1452266.3918563994,4.0921361974876564,1562937.119568866,4.403979598542734,0.7474542926638201,0.0949007323034382,4.027634451161993,1.2712280887225647,1.0,0.0,4.027634451162729,1.2826328931875155,1.2829883393909391,3.140130330786059,19623.14656366262,2001.0040700608895,4632.441516551485,4632.441516551485,5.620285967960405,5.380621975098077,-2.3759529323150246,7.756574907413102,3.3398910968725524,3.3398910968725524,0.9542545991064435,0.0,0.0,0.00027710789375549666,9.104410287933461e-05,0.00018606379087616204,0.0007493969342466307,0.09490073234884387,0.09490073230343837,0.5463378166121843,18.147986617278264,28050.154785509094,20966.208604313368,0.7474542924481272,1.0452396962665476,0.6575835239491904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441563706159014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15518.695263073445,1524.1015642411378,0.5463378166121843,6.250394123072706,3.3398910968725524
523.0,-28.350405680911656,5.378249357010146,35.11644796272916,24.890572169702523,5.288651584854881,-24.986256780188665,-38.73151653734965,1.9245026841319237,13.204748716503275,-4.9850659086361455,40.19383592487281,44158.22594900643,26034.714170551644,26034.714170551644,70192.94011955807,79360.4930894655,105395.20726001714,105395.20726001714,2994.736210424104,133443.32340482267,92980.61333389122,57778.34619343226,39113.630156065505,28048.116144805543,0.0,67161.74630087105,20964.684805407134,1524.0603132914587,102400.47104959303,354862.4794730051,1451968.4478661597,4.09163699138447,1562907.8670608583,4.4042635033770905,0.7474542923728499,0.09488723044049421,4.027634451161993,1.2712269034935164,1.0,0.0,4.0276344511626165,1.282649191225406,1.2830042952755785,3.1400904305830553,19622.813910285717,2000.9701488567164,4632.441516551485,4632.441516551485,5.620084803560045,5.378249357010146,-2.3782331210278302,7.756482478037976,3.3398113516988706,3.3398113516988706,0.9542318147711059,0.0,0.0,0.0002768376314290853,9.095755360198148e-05,0.00018588007782710379,0.0007486570052411157,0.09488723042627531,0.09488723044049405,0.5463937385123991,18.189814625139434,28048.116144805543,20964.684805407134,0.7474542924481272,1.0451327427537083,0.6574907351453684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441620082602562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15518.567562475931,1524.0603132914587,0.5463937385123991,6.250588751011238,3.3398113516988706
524.0,-28.359877253706134,5.375884830840661,35.11597636435352,24.886840860731922,5.2859763682731735,-24.995050176346506,-38.73997764950616,1.9211492909135117,13.244407714927263,-4.98717928078435,40.19315732451222,44152.019097814,26033.7431403382,26033.7431403382,70185.76223815221,79356.17784306915,105389.92098340736,105389.92098340736,3003.506624892383,133435.96318296628,92979.03697463358,57774.8782293783,39115.73193917253,28046.042199558935,0.0,67161.77413873147,20963.13463692346,1524.0165907877988,102386.41435851497,354833.2527728868,1451670.3810865688,4.091133989676327,1562878.488938728,4.404543477042886,0.7474542927576832,0.09487370831847468,4.027634451161993,1.2712256259517747,1.0,0.0,4.02763445116099,1.2826653828144363,1.2830201461151383,3.1400507919879463,19622.481232286947,2000.9362251418117,4632.441516551485,4632.441516551485,5.619875188347423,5.375884830840661,-2.3804973230549518,7.756382153895613,3.3397299818675084,3.3397299818675084,0.9542085662478595,0.0,0.0,0.00027656849329114967,9.087143602262089e-05,0.00018569705726852878,0.0007479198653341281,0.09487370845027053,0.09487370831847473,0.5464497789227928,18.23158699571161,28046.042199558935,20963.13463692346,0.7474542924481272,1.0450254350514072,0.6573980461953284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416762799227223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15518.439956560163,1524.0165907877988,0.5464497789227928,6.250789339514259,3.3397299818675084
525.0,-28.36931798709919,5.373528452491462,35.11550628964914,24.8831381200813,5.283316452818176,-25.003814281396878,-38.74841518756,1.9178127471159025,13.284017432884468,-4.989284349898271,40.19248269994789,44145.85107025203,26032.765401903907,26032.765401903907,70178.61647215593,79351.91653369371,105384.68193559762,105384.68193559762,3012.263533304649,133428.66049012484,92977.50830937157,57771.442845929996,39117.850514935075,28043.97855452722,0.0,67161.8290694623,20961.59215098682,1523.9731324285913,102372.41840229297,354804.14277678076,1451372.9246942163,4.090631279937799,1562849.2833513317,4.404822534258211,0.747454292558034,0.0948602451328837,4.027634451161993,1.2712243929179388,1.0,0.0,4.0276344511620765,1.2826814939266504,1.2830359178785868,3.140011351401248,19622.158619724047,2000.9033278157217,4632.441516551485,4632.441516551485,5.619664125038626,5.373528452491462,-2.382754888325318,7.756283340816781,3.339647098734731,3.339647098734731,0.9541848853527802,0.0,0.0,0.00027630047123952667,9.078563341696405e-05,0.00018551483782256262,0.0007471859520158832,0.0948602451222146,0.0948602451328851,0.5465059386513391,18.273301782782767,28043.97855452722,20961.59215098682,0.7474542924481272,1.0449181841008754,0.6573056702281599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441732297838925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15518.312767797746,1523.9731324285913,0.5465059386513391,6.250986587457611,3.339647098734731
526.0,-28.378727995056543,5.371180113630329,35.11503768205728,24.879434855561726,5.280656627626257,-25.012550719123666,-38.75682569397611,1.9144793516933776,13.323674714917104,-4.991389019115158,40.191809596523846,44139.70661273439,26031.800663335995,26031.800663335995,70171.50727607039,79347.65277669996,105379.45344003596,105379.45344003596,3021.0276561630017,133421.3694907065,92975.96484069507,57768.01867672937,39119.94018218411,28041.91605067056,0.0,67161.85623285467,20960.050518788154,1523.9296950221287,102358.42578387295,354775.0401842544,1451075.3379480739,4.09012803492165,1562820.1440275963,4.405101732117166,0.7474542923855213,0.09484678587550269,4.027634451161993,1.2712231972487649,1.0,0.0,4.027634451160792,1.2826975884596048,1.2830516744738356,3.1399719523904235,19621.83288301906,2000.870111915798,4632.441516551485,4632.441516551485,5.619455867996532,5.371180113630329,-2.3850117266977335,7.7561918403280625,3.33956273265079,3.33956273265079,0.9541607807573687,0.0,0.0,0.000276033559503554,9.07001802116893e-05,0.00018533337929186472,0.000746455103386187,0.0948467858960176,0.09484678587549995,0.5465622181892557,18.315063734032265,28041.91605067056,20960.050518788154,0.7474542924481272,1.0448119097956594,0.6572139170736894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417881374652382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15518.185769266114,1523.9296950221287,0.5465622181892557,6.251183949341966,3.33956273265079
527.0,-28.388107391091086,5.368839772042426,35.114570486182586,24.875730683002644,5.277998822692845,-25.02125939870715,-38.765209063980706,1.9111508303088882,13.363382393960933,-4.993490204396272,40.191136552979515,44133.585160095696,26030.840990548335,26030.840990548335,70164.42615064402,79343.37752452985,105374.21851507819,105374.21851507819,3029.7991350023804,133414.0632195304,92974.39834819677,57764.60598376263,39121.99151603794,28039.844704452193,0.0,67161.83622049014,20958.50228476729,1523.8856701539244,102344.41938007581,354745.98763499496,1450777.460999068,4.0896233123623125,1562791.0077066317,4.405380362792482,0.7474542924782847,0.0948333143440652,4.027634451161993,1.2712220109207557,1.0,0.0,4.027634451161424,1.2827136583765453,1.2830674078546247,3.139932614625412,19621.50228732084,2000.8364005364565,4632.441516551485,4632.441516551485,5.61924870449879,5.368839772042426,-2.387265561154419,7.756105333196845,3.3394768645151673,3.3394768645151673,0.9541362470043335,0.0,0.0,0.00027576775234846457,9.061507669376046e-05,0.00018515267565470412,0.0007457272951917087,0.0948333143965305,0.09483331434406579,0.5466186242458199,18.3568725983572,28039.844704452193,20958.50228476729,0.7474542924481272,1.0447067873531106,0.6571229680976346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441843799436301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15518.059031017023,1523.8856701539244,0.5466186242458199,6.251380202064734,3.3394768645151673
528.0,-28.39745614017195,5.366507566158569,35.114104752672546,24.872054729517572,5.275358773660309,-25.02993871493915,-38.773557579237945,1.9078413484275272,13.403044542515886,-4.995579136980237,40.19046564732326,44127.4544184026,26029.86470606281,26029.86470606281,70157.31912446542,79339.14470415641,105369.00941021922,105369.00941021922,3038.557371010902,133406.78039064998,92972.86911586208,57761.1788301086,39124.100317503864,28037.770980430745,0.0,67161.87129793462,20956.952261726943,1523.8411354727418,102330.45203920832,354717.10635138565,1450479.9888800022,4.089117674080102,1562761.9643442295,4.4056571740189625,0.7474542921530413,0.0948198812492624,4.027634451161993,1.271220745467581,1.0,0.0,4.0276344511620366,1.2827296376183102,1.2830830519417302,3.1398934998026906,19621.179555081788,2000.8034910067952,4632.441516551485,4632.441516551485,5.619037955052297,5.366507566158569,-2.389509792836352,7.756017358994921,3.3393894949922003,3.3393894949922003,0.9541112842834858,0.0,0.0,0.00027550304826641546,9.05304003385214e-05,0.00018497264792789405,0.0007450022093170441,0.09481988118592832,0.09481988124926252,0.546675162204663,18.398623679496097,28037.770980430745,20956.952261726943,0.7474542924481272,1.044600422362307,0.6570313418256353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418992843843887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15517.932556050495,1523.8411354727418,0.546675162204663,6.251574615161955,3.3393894949922003
529.0,-28.40677450469745,5.364183342824983,35.11364046326344,24.868373467493825,5.272715771210067,-25.038590975105244,-38.781886676419504,1.9045322416178996,13.442774401114548,-4.9976698074811825,40.18979620347582,44121.377539542555,26028.906800030338,26028.906800030338,70150.28433957289,79334.90244507712,105363.80924510746,105363.80924510746,3047.3272964608186,133399.50842211628,92971.31699404081,57757.792088506365,39126.13878392716,28035.69917700881,0.0,67161.83796093597,20955.40369677843,1523.7967243500316,102316.48194864664,354688.2028871463,1450182.270130443,4.088611513791616,1562732.9846697727,4.405934485413372,0.7474542926314209,0.09480644620938021,4.027634451161993,1.2712195157306274,1.0,0.0,4.027634451164671,1.2827456132422583,1.2830986938038862,3.139854394810031,19620.85199219989,2000.7700888886511,4632.441516551485,4632.441516551485,5.618831172942031,5.364183342824983,-2.3917548728694547,7.755938215694438,3.339300679170641,3.339300679170641,0.9540859083344689,0.0,0.0,0.00027523943734706377,9.044599380498497e-05,0.00018479344354207882,0.0007442804395589353,0.09480644626698029,0.09480644620937971,0.5467318300523921,18.44044420859575,28035.69917700881,20955.40369677843,0.7474542924481272,1.044496197087029,0.656941186827039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419545920632648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15517.806499895072,1523.7967243500316,0.5467318300523921,6.251768233576391,3.339300679170641
530.0,-28.416062512940066,5.361867197607173,35.11317759959275,24.864710645657055,5.270085808709028,-25.047214605214744,-38.790184795483924,1.9012379009837577,13.482492461294271,-4.999750293431825,40.189127805444386,44115.30624903317,26027.93742613726,26027.93742613726,70143.24367517044,79330.68217682124,105358.6196029585,105358.6196029585,3056.0911219120317,133392.23966116825,92969.7798991289,57754.40397134097,39128.19547531992,28033.62005820975,0.0,67161.81553352968,20953.849636797593,1523.7516077567352,102302.52848104647,354659.442058812,1449884.6711051406,4.0881039644355806,1562704.0506729938,4.406210198723134,0.7474542921423799,0.09479302814056945,4.027634451161993,1.2712182750040668,1.0,0.0,4.027634451162836,1.282761518138846,1.2831142663089692,3.139815463910761,19620.527600626876,2000.7370101540157,4632.441516551485,4632.441516551485,5.618621915277447,5.361867197607173,-2.3939918884394054,7.755859086046578,3.3392103844086067,3.3392103844086067,0.9540601098310305,0.0,0.0,0.00027497691633205507,9.03619735245721e-05,0.00018461494280748295,0.0007435615038507193,0.09479302811265439,0.09479302814056939,0.5467886338584604,18.482242754726087,28033.62005820975,20953.849636797593,0.7474542924481272,1.0443917145174897,0.6568510082490128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420097239865486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15517.68055446459,1523.7516077567352,0.5467886338584604,6.251960723328995,3.3392103844086067
531.0,-28.425320273023722,5.359559028477371,35.112716162710754,24.861047195177548,5.267456149322048,-25.055810976372346,-38.798455882910616,1.8979468526707144,13.522264038079243,-5.0018300662002275,40.18846073711205,44109.25661953192,26026.98029557623,26026.98029557623,70136.23691510815,79326.45849239228,105353.43878796851,105353.43878796851,3064.8634469299286,133384.97944555437,92968.22731072348,57751.025437863114,39130.22430317818,28031.540657585858,0.0,67161.76496076403,20952.295397290487,1523.7064283252957,102288.57534103858,354630.69291883835,1449586.8839235203,4.087595667460392,1562675.1746406187,4.406485974969618,0.7474542927636196,0.09477961115565403,4.027634451161993,1.2712170694442468,1.0,0.0,4.027634451162776,1.2827774058264265,1.2831298229830899,3.139776576098328,19620.199939276124,2000.7035979948428,4632.441516551485,4632.441516551485,5.61841530056734,5.359559028477371,-2.3962279093118335,7.755786937789204,3.3391186528392756,3.3391186528392756,0.9540339008112216,0.0,0.0,0.00027471547972302105,9.027829872481739e-05,0.00018443718099820364,0.0007428455442635651,0.09477961127783686,0.09477961115565395,0.5468455729779195,18.52409410427947,28031.540657585858,20952.295397290487,0.7474542924481272,1.0442881743218304,0.6567614273582684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420646802830723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15517.554951992483,1523.7064283252957,0.5468455729779195,6.252151879328401,3.3391186528392756
532.0,-28.434547885920548,5.357258978731566,35.11225617132853,24.85741196377205,5.264844422008236,-25.064378416458755,-38.8066997640766,1.894674952546448,13.561992440765607,-5.0038972918641,40.187795667408906,44103.22718072357,26026.005969496575,26026.005969496575,70129.23315022014,79322.27644511167,105348.28241460824,105348.28241460824,3073.6230618815316,133377.74026722863,92966.71146056712,57747.66219617891,39132.27696043134,28029.4578526204,0.0,67161.73481305173,20950.738590611778,1523.660676649666,102274.65935272671,354602.1190325046,1449289.4688986116,4.087086317625086,1562646.385526255,4.4067598631101665,0.7474542925793033,0.09476623080073394,4.027634451161993,1.2712158248713248,1.0,0.0,4.027634451162539,1.2827932023637845,1.2831452898580364,3.1397379123465337,19619.880031238656,2000.670976453596,4632.441516551485,4632.441516551485,5.6182049738797435,5.357258978731566,-2.398454060155128,7.755713038886694,3.3390254671477977,3.3390254671477977,0.9540072763279422,0.0,0.0,0.0002744551222450631,9.019497041161306e-05,0.00018426015183345003,0.000742132535500743,0.094766230780206,0.09476623080073399,0.5469026514171961,18.565889732629728,28029.4578526204,20950.738590611778,0.7474542924481272,1.0441843610119452,0.656671947255193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421194615543576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15517.429614450215,1523.660676649666,0.5469026514171961,6.252341847209768,3.3390254671477977
533.0,-28.443745533932944,5.354966891890693,35.11179761178199,24.853771388903283,5.262229695515725,-25.072919182849212,-38.81492045531047,1.891403344432066,13.601790511024433,-5.005966354080646,40.187132098165456,44097.23422150706,26025.050420904703,26025.050420904703,70122.28464241176,79318.08520043912,105343.13562134383,105343.13562134383,3082.3948213989643,133370.51279702532,92965.17311283587,57744.322133904265,39134.27886547956,28027.37717568151,0.0,67161.65604116107,20949.183370416384,1523.615061873115,102260.74079994486,354573.52156992373,1448991.795271936,4.086576428088377,1562617.6617622895,4.407034272733005,0.7474542922479861,0.09475284867756335,4.027634451161993,1.2712146638194102,1.0,0.0,4.027634451161722,1.2828089957062199,1.2831607549036697,3.1396992573665847,19619.55537526815,2000.6378707579197,4632.441516551485,4632.441516551485,5.6179987006675605,5.354966891890693,-2.4006810861273395,7.7556479780180325,3.3389308838552756,3.3389308838552756,0.9539802525300788,0.0,0.0,0.0002741958363524896,9.011194728064994e-05,0.00018408388907183967,0.0007414226135296242,0.0947528486324691,0.09475284867756334,0.5469598658328068,18.607756865105102,28027.37717568151,20949.183370416384,0.7474542924481272,1.0440821262572237,0.6565834855900722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421740683599014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15517.304546237123,1523.615061873115,0.5469598658328068,6.252530966989886,3.3389308838552756
534.0,-28.45291317519899,5.352682861440627,35.11134046564866,24.850149254221492,5.25962798497776,-25.08143163624583,-38.823106431495376,1.8881464460246231,13.641578337901024,-5.0080252740053455,40.18646959084662,44091.229736274356,26024.083654007918,26024.083654007918,70115.31339028227,79313.91608102182,105337.99973502973,105337.99973502973,3091.160867405386,133363.28898873096,92963.65005754046,57740.963712793,39136.31816083052,28025.289253701223,0.0,67161.60741453174,20947.62275546322,1523.568746079085,102246.83886762435,354545.06608527154,1448694.2353157126,4.086065140636557,1562588.9843636425,4.407307092486303,0.7474542926509394,0.09473948352307655,4.027634451161993,1.271213358254172,1.0,0.0,4.027634451160544,1.2828247186094532,1.2831761508557942,3.1396607757354706,19619.233946643788,2000.6050941599617,4632.441516551485,4632.441516551485,5.617790005772366,5.352682861440627,-2.4029000334131294,7.755582894853756,3.3388348692894976,3.3388348692894976,0.9539528197969993,0.0,0.0,0.00027393762083942694,9.002934492634858e-05,0.00018390827591307834,0.0007407153079213197,0.09473948357710801,0.09473948352307662,0.5470172212311539,18.649603611906343,28025.289253701223,20947.62275546322,0.7474542924481272,1.0439790840251904,0.6564945574357166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422285017408296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15517.179667799632,1523.568746079085,0.5470172212311539,6.252718993751953,3.3388348692894976
535.0,-28.462051033239394,5.350406846497966,35.11088475663745,24.8465362348594,5.257031887172731,-25.08991671823139,-38.8312729896046,1.8848975721647174,13.681388327913055,-5.010080443009595,40.18580906215064,44085.27620974982,26023.121793119328,26023.121793119328,70108.39800286914,79309.76124945268,105332.88304257201,105332.88304257201,3099.9287060181377,133356.08591910455,92962.1315499442,57737.64651024133,39138.316710780964,28023.202876532538,0.0,67161.5195873135,20946.063273867978,1523.5223727653392,102232.95433655387,354516.6642277961,1448396.7055597547,4.085553238279038,1562560.3930079215,4.407579532012893,0.7474542922932208,0.09472613584218442,4.027634451161993,1.2712121461005887,1.0,0.0,4.0276344511631965,1.2828404022677868,1.2831915089062398,3.139622391095571,19618.913477774906,2000.5724154298264,4632.441516551485,4632.441516551485,5.617582369931707,5.350406846497966,-2.40511565190992,7.7555224984078865,3.3387374649235455,3.3387374649235455,0.9539249899781559,0.0,0.0,0.00027368046704165464,8.994700824212103e-05,0.00018373345879953363,0.0007400112084921543,0.09472613575446537,0.09472613584218431,0.547074716090381,18.691468770922654,28023.202876532538,20946.063273867978,0.7474542924481272,1.0438774827261696,0.656406771029602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422827614119027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15517.055210797247,1523.5223727653392,0.547074716090381,6.2529057111782205,3.3387374649235455
536.0,-28.471159220433705,5.3481387755233785,35.11043044121311,24.842922517005377,5.254437014501093,-25.09837496875925,-38.83941255100069,1.881652762826607,13.721252892647101,-5.01213339572045,40.1851491727767,44079.3420174845,26022.168516950514,26022.168516950514,70101.51053443502,79305.59871282046,105327.76722977098,105327.76722977098,3108.7050487933157,133348.87871964858,92960.593865959,57734.33717062293,39140.28521704008,28021.111489877592,0.0,67161.39670691767,20944.500054727494,1523.4756470502875,102219.06218097766,354488.2947815283,1448098.912306385,4.085040137076602,1562531.8297203858,4.407851691360857,0.7474542921787214,0.09471278172039223,4.027634451161993,1.2712109564756977,1.0,0.0,4.02763445116099,1.28285606516093,1.2832068475327827,3.1395840582136856,19618.588961882695,2000.5393240181606,4632.441516551485,4632.441516551485,5.617376587264964,5.3481387755233785,-2.4073291073280205,7.7554678828513985,3.3386386718515775,3.3386386718515775,0.953896763386165,0.0,0.0,0.0002734243694510584,8.986501299002708e-05,0.00018355935646103134,0.0007393099879155746,0.09471278174198351,0.0947127817203922,0.547132351533151,18.73338628836757,28021.111489877592,20944.500054727494,0.7474542924481272,1.0437768416334097,0.6563196148204031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423368486587855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15516.930869937773,1523.4756470502875,0.547132351533151,6.2530915831139815,3.3386386718515775
537.0,-28.480237750086324,5.345878753760169,35.109977545915356,24.839332128781848,5.251857263895415,-25.106805010026303,-38.847521239053435,1.8784245238354327,13.761092064829029,-5.014175594864991,40.18449107365424,44073.41052466503,26021.202611585177,26021.202611585177,70094.6131362502,79301.46973515966,105322.67234674483,105322.67234674483,3117.4726041489484,133341.68889802758,92959.08390159311,57731.02469109849,39142.28801166069,28019.01655128276,0.0,67161.30456294345,20942.934189157477,1523.4283937022,102205.19974259588,354460.0757048277,1447801.3781811153,4.084525952047571,1562503.3443167931,4.40812224397861,0.74745429236697,0.09469945707336122,4.027634451161993,1.2712096811318774,1.0,0.0,4.027634451161245,1.282871648959528,1.2832221083867295,3.139545919834305,19618.270295994178,2000.5068291408563,4632.441516551485,4632.441516551485,5.617168078347606,5.345878753760169,-2.409533991329277,7.755412745089446,3.33853848185174,3.33853848185174,0.9538681376719257,0.0,0.0,0.00027316932536312514,8.978339743186397e-05,0.00018338592793126117,0.000738611481194258,0.0946994570776814,0.09469945707336141,0.5471901305292725,18.77526765969401,28019.01655128276,20942.934189157477,0.7474542924481272,1.0436755746838966,0.6562321981604677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423907641097142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15516.806797693847,1523.4283937022,0.5471901305292725,6.2532759416847234,3.33853848185174
538.0,-28.48928671562184,5.343626729930554,35.10952608656391,24.83575092572721,5.249282840088901,-25.115207905728962,-38.85560293039305,1.8752040301960171,13.800953487386437,-5.016214494998258,40.18383516879327,44067.497679960325,26020.242859553808,26020.242859553808,70087.74053951414,79297.3564003851,105317.59925993891,105317.59925993891,3126.242061545039,133334.52388118487,92957.57981243872,57727.72109201394,39144.287467138645,28016.92462124597,0.0,67161.21208838461,20941.370564898505,1523.3811719588384,102191.35719839387,354431.9039724695,1447503.895526039,4.084011284826306,1562474.954280888,4.408392519885155,0.7474542922893869,0.09468615225735327,4.027634451161993,1.2712084618350494,1.0,0.0,4.027634451162016,1.2828871948333795,1.2832373326428863,3.139507875191707,19617.952870022003,2000.4744606998318,4632.441516551485,4632.441516551485,5.616960897743612,5.343626729930554,-2.411735848719338,7.755362578649892,3.3384369399123774,3.3384369399123774,0.9538391256892507,0.0,0.0,0.0002729153298372097,8.970212176219455e-05,0.00018321320807501517,0.0007379158287508417,0.09468615217060304,0.09468615225735348,0.5472480501202224,18.817167982384717,28016.92462124597,20941.370564898505,0.7474542924481272,1.0435746818755773,0.6561450621523507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44244450780669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15516.683072627187,1523.3811719588384,0.5472480501202224,6.253459367328092,3.3384369399123774
539.0,-28.498306285788363,5.341382663878175,35.10907602544261,24.832173843774967,5.246712340046172,-25.12358394808193,-38.86366143180055,1.8719900023397285,13.840853538690169,-5.018249608668262,40.183180203808426,44061.61863683341,26019.28792628548,26019.28792628548,70080.90656311889,79293.24400949945,105312.53193578494,105312.53193578494,3135.0166067508544,133327.360381389,92956.06639948579,57724.44102681975,39146.25041407337,28014.828445604064,0.0,67161.07885967744,20939.803764988974,1523.3335911932643,102177.51532903408,354403.7863104041,1447206.2597390465,4.083495480693067,1562446.6053153472,4.4086622820301375,0.7474542921313064,0.0946728489691106,4.027634451161993,1.2712072266032926,1.0,0.0,4.027634451162391,1.2829027087631741,1.2832525262746284,3.139469909643398,19617.633476336803,2000.4418916079196,4632.441516551485,4632.441516551485,5.6167547573606385,5.341382663878175,-2.4139343270350113,7.755316990913187,3.338334043980044,3.338334043980044,0.9538097268514412,0.0,0.0,0.0002726623758405523,8.962114701131888e-05,0.00018304122882923345,0.0007372231592156464,0.09467284885949862,0.09467284896911063,0.5473061112576654,18.85910314735844,28014.828445604064,20939.803764988974,0.7474542924481272,1.0434749970223376,0.6560588272992646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424980802661984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15516.559618105079,1523.3335911932643,0.5473061112576654,6.253642068144255,3.338334043980044
540.0,-28.507164632071362,5.339164233612928,35.10862709865004,24.830311873834603,5.245654510532763,-25.131247198968865,-38.87093063732607,1.8705607002627933,13.869786483357132,-5.019465850767178,40.18251782910014,44053.15963635731,26016.335079205364,26016.335079205364,70069.49471556267,79289.95191799432,105306.28699719968,105306.28699719968,3137.941953910893,133319.4100826581,92954.271967067,57720.8141841479,39148.28642546567,28013.12308545843,0.0,67161.4095109241,20937.84099574499,1523.28559615601,102168.34504328879,354386.98322757886,1446980.7036034549,4.083052629148736,1562417.936028752,4.40879041831343,0.7474297289834776,0.09466083870100753,4.027634451161993,1.2712032725429165,1.0,0.0,4.027634451160778,1.2829098878962348,1.2832593889018313,3.1394523412448425,19617.25477574357,2000.4032748944412,4632.441516551485,4632.441516551485,5.61611732954432,5.339164233612928,-2.41551479207824,7.754679025691168,3.3382297952707938,3.3382297952707938,0.953779941505941,0.0,0.0,0.0002724141535268787,8.954816134703196e-05,0.00018286599217984676,0.0007365173700494705,0.09466483019904334,0.0946639496257346,0.5473643156796164,18.889252334124308,28013.12308545843,20937.84099574499,0.7474542924481272,1.0432999430151262,0.6559296470570927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425514824509758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15516.436358764899,1523.28559615601,0.5473643156796164,6.253823419551299,3.3382297952707938
