time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
541.0,-28.516127826993948,5.336927782851909,35.108184614715064,24.824847222212725,5.2412752029606935,-25.140169774342144,-38.87966478997839,1.8653171503089023,13.921213514597298,-5.02268102462686,40.182004556263834,44050.34355413576,26018.37409132235,26018.37409132235,70068.7176454581,79285.52106755649,105303.89515887883,105303.89515887883,3152.7242045367893,133315.473406666,92953.33371998329,57718.15620656245,39150.19723713426,28011.57824778716,0.0,67161.77548492143,20937.37439403448,1523.297872866703,102151.17095434204,354342.5667658423,1446621.3427962365,4.082550273312766,1562395.7205293048,4.409280360498635,0.7474542922510435,0.09464750707522021,4.027634451161993,1.271205968842842,1.0,0.0,4.027634451162267,1.282934865784146,1.2832840516270878,3.1393912181973884,19617.056766209484,2000.383083541218,4632.441516551485,4632.441516551485,5.616557488823114,5.336927782851909,-2.4185919279767867,7.755519710828695,3.338129539913908,3.338129539913908,0.9537512971182595,0.0,0.0,0.0002721632050287089,8.946053968957713e-05,0.0001827026653391318,0.0007358595492390074,0.09464750708449135,0.09464750707522007,0.5474219476699393,18.943894539224175,28011.57824778716,20937.37439403448,0.7474542924481272,1.0432826878019228,0.6558841429679827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426039337260088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15516.328643035507,1523.297872866703,0.5474219476699393,6.25399922616688,3.338129539913908
542.0,-28.525059788023302,5.334709547343068,35.10773507681995,24.82161271562802,5.2391539957814395,-25.14842202108444,-38.88754182318223,1.8625162288425947,13.960025467054095,-5.024211011745702,40.181201942441405,44044.09682014976,26016.188261060932,26016.188261060932,70060.28508121069,79280.97709992422,105297.16536098515,105297.16536098515,3161.1950634261884,133305.50951446462,92951.53530481624,57714.65502504176,39152.08919974942,28008.344153479462,0.0,67160.43335322887,20934.957056777635,1523.1763172755896,102135.97029755896,354321.4320824119,1446314.926439125,4.0819289929453815,1562360.9822379388,4.409445324985445,0.7474542922658602,0.09463292994458218,4.027634451161993,1.27120336430613,1.0,0.0,4.027634451161766,1.2829484472883403,1.283297316250797,3.139357984083354,19616.677225089123,2000.3443811178256,4632.441516551485,4632.441516551485,5.616085636074708,5.334709547343068,-2.4204127460132248,7.755122293356292,3.3380201509903555,3.3380201509903555,0.9537200431401016,0.0,0.0,0.0002719133427873069,8.938158467347018e-05,0.0001825317581138367,0.0007351711974104563,0.09463292996655277,0.09463292994458197,0.5474806277241965,18.9842364787998,28008.344153479462,20934.957056777635,0.7474542924481272,1.04317797821122,0.655804238017655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426570095026277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15516.191337225158,1523.1763172755896,0.5474806277241965,6.2542481579605695,3.3380201509903555
543.0,-28.53396324872198,5.332496787238976,35.107291461726426,24.81799815958368,5.236508274388202,-25.156701067360768,-38.89552055681122,1.8592460930269823,14.000323185043442,-5.026341293114079,40.180588233548335,44038.39991483215,26015.53121249101,26015.53121249101,70053.93112732316,79277.01831955828,105292.54953204929,105292.54953204929,3170.0571147564187,133299.05182976858,92950.0982145286,57711.47980980247,39154.020449695694,28006.502297719286,0.0,67160.52274741497,20933.580364399226,1523.1446143208152,102122.49241729287,354292.00680104236,1446018.9607132091,4.081432640181581,1562334.4204199284,4.4097365744333015,0.7474542926448889,0.09461997310954398,4.027634451161993,1.271202449970879,1.0,0.0,4.027634451161053,1.2829642159520318,1.2833127699140787,3.139319398844855,19616.373938691286,2000.3134545121206,4632.441516551485,4632.441516551485,5.6159437997304025,5.332496787238976,-2.4226796829419412,7.755176470180917,3.337912529583275,3.337912529583275,0.9536892941666499,0.0,0.0,0.00027166448805113273,8.930167592114771e-05,0.00018236281212998502,0.0007344907447455099,0.09461997311789556,0.0946199731095445,0.5475393151082959,19.0266644781575,28006.502297719286,20933.580364399226,0.7474542924481272,1.0430819812226604,0.6557185398996497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442709904010734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15516.070911236005,1523.1446143208152,0.5475393151082959,6.254350189778359,3.337912529583275
544.0,-28.542837656785498,5.330292485105617,35.10684816067271,24.81448327833789,5.233993644725393,-25.164940851246925,-38.90344037264583,1.8560968391868147,14.04029628629337,-5.028324011411212,40.17993156404552,44032.58621373833,26014.516256003128,26014.516256003128,70047.10246974145,79272.932318625,105287.44857462813,105287.44857462813,3178.8284739113005,133291.77743259433,92948.57526205687,57708.229157170346,39155.94011654058,28004.328857966204,0.0,67160.26897450679,20931.955804072695,1523.091342859394,102108.62010071683,354264.621511051,1445720.5090233167,4.080905688117713,1562305.9996098583,4.409997230166894,0.7474542921644888,0.09460664656162195,4.027634451161993,1.2712011125357825,1.0,0.0,4.027634451160739,1.2829794189383583,1.2833276590482705,3.139282198692467,19616.052531767033,2000.280680126958,4632.441516551485,4632.441516551485,5.615724702201754,5.330292485105617,-2.424836222460294,7.755128707565911,3.3378028628641125,3.3378028628641125,0.9536579608183179,0.0,0.0,0.00027141665406176874,8.922242253783773e-05,0.000182194231523931,0.0007338117636887689,0.09460664653445154,0.09460664656162211,0.547598161805189,19.06862029770457,28004.328857966204,20931.955804072695,0.7474542924481272,1.0429842455861884,0.6556344530194267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442762633401962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15515.948185280562,1523.091342859394,0.547598161805189,6.254544969313903,3.3378028628641125
545.0,-28.551683240814555,5.3280959231145655,35.10640649047101,24.810955754388146,5.231456026107703,-25.17315698754186,-38.911341259349115,1.8529297728349858,14.080370690470033,-5.030335180892698,40.179286617874,44026.82141164485,26013.587438926217,26013.587438926217,70040.40885057107,79268.88839130383,105282.47583023005,105282.47583023005,3187.622579028015,133284.70593390818,92947.07344928887,57705.0064696299,39157.85219962108,28002.23010367812,0.0,67160.08230329919,20930.38708595973,1523.0427562605985,102094.85325120203,354236.84495067585,1445422.6271423511,4.080384770092486,1562278.086568621,4.410264230944564,0.7474542923354702,0.09459342019268989,4.027634451161993,1.2711999278562152,1.0,0.0,4.02763445116273,1.282994703288461,1.2833426308594376,3.139244800339946,19615.735586207975,2000.248360674438,4632.441516551485,4632.441516551485,5.615524199491986,5.3280959231145655,-2.4270133388911224,7.755109262005687,3.3376920596992807,3.3376920596992807,0.9536263027712231,0.0,0.0,0.0002711698322380182,8.914342334861338e-05,0.00018202640888940485,0.0007331358354642667,0.09459342016723812,0.09459342019269004,0.5476571355920749,19.11070587136271,28002.23010367812,20930.38708595973,0.7474542924481272,1.042887477925714,0.6555504386194307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428151943704761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15515.826373687145,1523.0427562605985,0.5476571355920749,6.254716444462621,3.3376920596992807
546.0,-28.560500079888268,5.3259073751227595,35.105966179928934,24.807460780162387,5.228942009529485,-25.18134488805127,-38.91921500964088,1.8497868176924874,14.12038306711986,-5.032327480066368,40.17864177766798,44021.07092133941,26012.62575901674,26012.62575901674,70033.69668035615,79264.88088117265,105277.50664018939,105277.50664018939,3196.399277474062,133277.62060752296,92945.60601548832,57701.79605565494,39159.78884425931,28000.113967333564,0.0,67159.90281159288,20928.805371634735,1522.9926861883591,102081.10736271532,354209.33069611865,1445125.0389623735,4.079861578243311,1562250.178490315,4.410528021438804,0.7474542923665026,0.09458021522968345,4.027634451161993,1.2711986700957647,1.0,0.0,4.027634451161763,1.2830098734222533,1.2833574897088655,3.139207682337494,19615.425896054712,2000.2167810674098,4632.441516551485,4632.441516551485,5.615316602719088,5.3259073751227595,-2.4291757537218737,7.755083128844634,3.3375799176404892,3.3375799176404892,0.9535942621829969,0.0,0.0,0.0002709240181968229,8.906475980248871e-05,0.00018185925839433423,0.0007324626143717914,0.09458021522518914,0.09458021522968174,0.5477162468932505,19.152710547186246,28000.113967333564,20928.805371634735,0.7474542924481272,1.042790322029281,0.6554665667821762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442867588235232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15515.704677313464,1522.9926861883591,0.5477162468932505,6.2548919897598445,3.3375799176404892
547.0,-28.569288238293236,5.323726624919405,35.10552726555289,24.803955817502015,5.226421550511751,-25.18950761528947,-38.92706207754088,1.84664092750797,14.160480410332411,-5.034324383521009,40.1779986947397,44015.3363089095,26011.690024402546,26011.690024402546,70027.02633331204,79260.85911677731,105272.54914117986,105272.54914117986,3205.1915701523103,133270.55231229094,92944.11015060746,57698.58734273954,39161.69200874213,27998.003171111093,0.0,67159.69517985322,20927.2276476509,1522.9430015273483,102067.35757102755,354181.7545380482,1444827.1455726973,4.079338156357475,1562222.3468405525,4.410792839620229,0.7474542923562505,0.0945670070966704,4.027634451161993,1.2711974134342747,1.0,0.0,4.027634451163269,1.2830250555270255,1.28337236181306,3.139170535923455,19615.11020574961,2000.1845896151704,4632.441516551485,4632.441516551485,5.615114606728237,5.323726624919405,-2.4313409934436914,7.755067618363096,3.3374665322014856,3.3374665322014856,0.9535618663432816,0.0,0.0,0.00027067920798412896,8.898642665763068e-05,0.00018169278132649827,0.0007317921055980469,0.09456700712131415,0.09456700709667051,0.5477754913551053,19.194804793853393,27998.003171111093,20927.2276476509,0.7474542924481272,1.0426942252459621,0.655383205522847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442919815429932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15515.583261209671,1522.9430015273483,0.5477754913551053,6.255065796817022,3.3374665322014856
548.0,-28.578047913942328,5.321553746369774,35.10508970203595,24.800464405585103,5.223911846382669,-25.197643627570343,-38.934889797214396,1.8435075600106965,14.200582999636708,-5.0363120430530355,40.17735605428936,44009.64720723753,26010.745425955745,26010.745425955745,70020.39263319327,79256.8488903852,105267.59431634094,105267.59431634094,3213.9814253533405,133263.4766916587,92942.61868962397,57695.41700647631,39163.55742571962,27995.88237531775,0.0,67159.43980103737,20925.642454043493,1522.8924990667526,102053.6128909876,354154.3077067444,1444529.228871335,4.0788130976723,1562194.53471487,4.411056143381536,0.7474542925102566,0.09455380490608258,4.027634451161993,1.2711962238093841,1.0,0.0,4.027634451162677,1.283040177498159,1.283387175038114,3.1391335375136933,19614.79544485178,2000.1524929360976,4632.441516551485,4632.441516551485,5.614910697311697,5.321553746369774,-2.43349872750789,7.755052473877663,3.337351851515345,3.337351851515345,0.9535291004329557,0.0,0.0,0.00027043539394374646,8.890835009288633e-05,0.00018152704385086013,0.0007311245756313181,0.0945538048685915,0.09455380490608345,0.547834875782585,19.236895042689753,27995.88237531775,20925.642454043493,0.7474542924481272,1.0425994147752213,0.6553009872866412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429718763008765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15515.462117184783,1522.8924990667526,0.547834875782585,6.255238696171605,3.337351851515345
549.0,-28.586779138215537,5.319388674559741,35.104653509297904,24.79697725446897,5.221405331557389,-25.205753709781376,-38.9426831860095,1.840379903123136,14.240723322921667,-5.038297096716984,40.176714879967705,44003.94106080103,26009.808617203817,26009.808617203817,70013.74967800485,79252.84311350375,105262.65173070757,105262.65173070757,3222.7763679792843,133256.41285205405,92941.12149337471,57692.21944067175,39165.446725225505,27993.761121346473,0.0,67159.20784657198,20924.056903373326,1522.8418690896742,102039.87536272829,354126.89852483483,1444231.2188193263,4.078287260401494,1562166.7864130465,4.411319199192354,0.7474542921428952,0.09454061035287516,4.027634451161993,1.2711949424212805,1.0,0.0,4.0276344511617115,1.2830552711216308,1.2834019611748353,3.139096609330856,19614.479473572035,2000.1202728324186,4632.441516551485,4632.441516551485,5.614708469447925,5.319388674559741,-2.435653904256557,7.755042578816298,3.3372359108610716,3.3372359108610716,0.9534959745317347,0.0,0.0,0.00027019257307678876,8.8830678852794e-05,0.00018136189422399477,0.0007304594133045586,0.09454061029153514,0.09454061035285327,0.5478944000028608,19.27902041963864,27993.761121346473,20924.056903373326,0.7474542924481272,1.0425041021620474,0.6552182860960759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430237719862546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15515.341099200436,1522.8418690896742,0.5478944000028608,6.255410031652795,3.3372359108610716
550.0,-28.59546810279742,5.317272349670965,35.10423305550508,24.79651446864011,5.222368506240006,-25.213479351332523,-38.94991771141065,1.8403797547892766,14.202243742888811,-5.038279081395154,40.17648351889021,43996.094862429876,26003.95898665224,26003.95898665224,70000.05384908212,79247.03462202895,105250.9936086812,105250.9936086812,3213.8228572905937,133243.75951767393,92939.20695400063,57688.26719445896,39167.710843935194,27992.765908992744,0.0,67160.47675292793,20923.313034064115,1522.7908096814535,102037.1707513906,354127.1472689276,1444496.766187271,4.079034260229437,1562156.7738187253,4.41128782660768,0.747454292372818,0.09453800650851996,4.027634451161993,1.2711889371508733,1.0,0.0,4.027634451160991,1.2830557696945712,1.2834021500773416,3.139095389533039,19614.075425367642,2000.079071381934,4632.441516551485,4632.441516551485,5.613445716204161,5.317272349670965,-2.4362984259491918,7.753570775620156,3.3371187037756616,3.3371187037756616,0.9534624867930461,0.0,0.0,0.00026995112681139764,8.87586335400607e-05,0.00018119249327133694,0.0007297771281915742,0.09457391670650214,0.09453800650858234,0.5479540662486447,19.24052282428397,27992.765908992744,20923.313034064115,0.7474542924481272,1.0422804785409805,0.6550890790171738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443075502637973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15515.22050805403,1522.7908096814535,0.5479540662486447,6.255580319158544,3.3371187037756616
551.0,-28.604145944221496,5.315103064539009,35.10380043222016,24.78937602080407,5.215593695467325,-25.221967645043463,-38.95834718188269,1.8334153962893,14.321669634344175,-5.043155905053635,40.175720750929464,43993.27285938899,26010.314215834675,26010.314215834675,70003.58707522367,79245.5271353494,105255.84135118408,105255.84135118408,3240.596180313427,133247.5151700363,92938.4607572644,57686.20648130409,39169.171417733676,27991.67381885223,0.0,67160.84523658591,20922.49675313005,1522.8787518923673,102015.24517087065,354059.8161984431,1443662.8319530117,4.077454616154093,1562123.763915931,4.412033482614682,0.7474542926060702,0.09451689648259425,4.027634451161993,1.2711942171072588,1.0,0.0,4.0276344511615365,1.2830887618121696,1.2834348419396253,3.1390146738356326,19613.91794652156,2000.063013008679,4632.441516551485,4632.441516551485,5.614817612462261,5.315103064539009,-2.440609250558561,7.75571231509757,3.3370125935584802,3.3370125935584802,0.9534321695881373,0.0,0.0,0.00026971018795156175,8.86747564349588e-05,0.00018103543151660296,0.0007291445408572477,0.09451689656698449,0.09451689648259401,0.5480089830714335,19.364825539397827,27991.67381885223,20922.49675313005,0.7474542924481272,1.042327368403773,0.6550434662401126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443126986402489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15515.110853024657,1522.8787518923673,0.5480089830714335,6.255954870616713,3.3370125935584802
552.0,-28.61278000939517,5.3129752845079565,35.1033620688725,24.787490791082405,5.214907148894689,-25.22987156232204,-38.965807180479146,1.831998701611753,14.343340149483765,-5.0435093740511245,40.17481443116531,43986.60826469269,26005.333603726453,26005.333603726453,69991.94186841915,79240.6390232476,105245.97262697405,105245.97262697405,3245.1143932236446,133233.1258339021,92936.52261939259,57682.49185998848,39171.14528822679,27987.153206928066,0.0,67158.29849515486,20919.11779853453,1522.6556691715637,102000.8582337504,354054.93647688703,1443457.1044059226,4.076929752115326,1562084.5422834642,4.41198351257966,0.7474542924700223,0.09450314262879049,4.027634451161993,1.2711897009285171,1.0,0.0,4.0276344511638715,1.2830958661654945,1.2834416408572271,3.1389972934746453,19613.508918043182,2000.0213037115818,4632.441516551485,4632.441516551485,5.613742453263723,5.3129752845079565,-2.4415438200491577,7.754519104557114,3.3368869797931255,3.3368869797931255,0.953396279940893,0.0,0.0,0.0002694706610796691,8.860058712584876e-05,0.00018087007395382033,0.0007284785410406243,0.09450998759559558,0.09450314263095325,0.5480699512429309,19.386849523534863,27987.153206928066,20919.11779853453,0.7474542924481272,1.04219349561795,0.654969069352853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443178407738029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15514.977018111516,1522.6556691715637,0.5480699512429309,6.256061599833368,3.3368869797931255
553.0,-28.621399233320528,5.310836096661084,35.10293336199892,24.78300849851223,5.211273641566784,-25.237930228349548,-38.97363703055305,1.827804636595791,14.400245990311703,-5.046388083775274,40.174250413670464,43981.549387419174,26006.702541624778,26006.702541624778,69988.25192904395,79237.16765299576,105243.87019462054,105243.87019462054,3257.717935757508,133229.7680248103,92935.31464068037,57679.69637510368,39172.9091839741,27985.897830189748,0.0,67158.80701416385,20918.17945296893,1522.6759644528572,101986.15225886303,354015.19718622114,1443056.8304752023,4.07625673119371,1562060.134400854,4.412409825387157,0.7474542921543675,0.09448899898747472,4.027634451161993,1.271190410857089,1.0,0.0,4.027634451162241,1.2831159291214147,1.2834614026421156,3.1389482117331573,19613.253983808747,1999.995307654372,4632.441516551485,4632.441516551485,5.614037964365901,5.310836096661084,-2.4443624510830335,7.755198547744117,3.3367702712579894,3.3367702712579894,0.9533629346451399,0.0,0.0,0.00026923174133421665,8.852280232232055e-05,0.0001807089390118961,0.0007278295483972442,0.09448899891987088,0.09448899898747448,0.5481296384521928,19.446634074087,27985.897830189748,20918.17945296893,0.7474542924481272,1.0421306607528538,0.6548887829133628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432295731232894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15514.862323969268,1522.6759644528572,0.5481296384521928,6.256094035593415,3.3367702712579894
554.0,-28.62998938404158,5.308711377763834,35.10250119026811,24.77981391074138,5.2090947486604415,-25.245880555908258,-38.981254294607766,1.8249859205271304,14.43982744399176,-5.04802731691583,40.173523926215964,43975.734403550756,26004.966267670017,26004.966267670017,69980.70067122078,79233.02078559097,105237.987053261,105237.987053261,3266.341735740367,133221.04287078927,92933.7520983369,57676.46571629671,39174.76264671132,27983.05581752828,0.0,67157.8184642396,20916.055177179875,1522.5775738578668,101971.64531752063,353992.5698755312,1442752.7757891186,4.075658357169504,1562028.6960480886,4.41260305716959,0.7474542921105238,0.09447508858011044,4.027634451161993,1.271188588230871,1.0,0.0,4.027634451162014,1.2831295727356469,1.2834747446320685,3.1389148350583413,19612.924221759076,1999.9616812835247,4632.441516551485,4632.441516551485,5.61366315683761,5.308711377763834,-2.4462568946956242,7.754968272459458,3.3366465750650294,3.3366465750650294,0.9533275928757227,0.0,0.0,0.00026899382158096345,8.844718999889276e-05,0.00018054663158207068,0.0007271758334011998,0.09447508851660257,0.09447508858011164,0.5481906063820181,19.487854760907567,27983.05581752828,20916.055177179875,0.7474542924481272,1.042033560224776,0.6548118358991529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432806539922167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15514.739971802468,1522.5775738578668,0.5481906063820181,6.2562960557728555,3.3366465750650294
555.0,-28.638551959838537,5.306592626166878,35.10207327398934,24.776329204347007,5.206554290075305,-25.253842220007193,-38.98891444606704,1.8218445502439733,14.48049934481304,-5.050065553192648,40.17291605047431,43970.2197836288,26004.250191634834,26004.250191634834,69974.46997526364,79229.1631091086,105233.41330074344,105233.41330074344,3275.244394529698,133214.51293511494,92932.32123397582,57673.37790849601,39176.60369497756,27981.099634371487,0.0,67157.70332934905,20914.593031394845,1522.5368836413156,101958.16890621374,353964.4364701337,1442454.5523940595,4.07513977047739,1562002.3909206556,4.412879459014386,0.7474542925290802,0.09446214596700428,4.027634451161993,1.2711875288328156,1.0,0.0,4.027634451161791,1.2831447203083495,1.283489592205526,3.138877780048163,19612.622249293185,1999.9308886615904,4632.441516551485,4632.441516551485,5.613508578300003,5.306592626166878,-2.448447741267167,7.755040367434045,3.336523678358794,3.336523678358794,0.9532924795310841,0.0,0.0,0.00026875685826253086,8.83712121512332e-05,0.00018038564611129766,0.0007265274427729778,0.09446214592721926,0.09446214596700427,0.5482515125369282,19.530564898005707,27981.099634371487,20914.593031394845,0.7474542924481272,1.041942569597725,0.6547308440253506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433315659750012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15514.62161744725,1522.5368836413156,0.5482515125369282,6.25641482295176,3.336523678358794
556.0,-28.64708667997808,5.304481962984545,35.101646008579294,24.772923217993252,5.204110860149296,-25.261769105796482,-38.996531430724986,1.8187932859676852,14.52089663174786,-5.051997232034032,40.17227914172832,43964.64863150886,26003.279581879866,26003.279581879866,69967.92821338873,79225.23163634421,105228.51121822407,105228.51121822407,3284.072220705799,133207.42598473481,92930.84462227527,57670.26161743993,39178.42556092815,27978.914766510752,0.0,67157.3403274389,20912.959946600684,1522.48116625126,101944.43899751827,353937.7754772281,1442154.9955751356,4.074600383162328,1561974.829782301,4.41313399700337,0.7474542926744381,0.09444896631494959,4.027634451161993,1.2711862271139402,1.0,0.0,4.027634451161101,1.2831594457576676,1.2835040187697786,3.138841758503203,19612.310622217617,1999.8991115434546,4632.441516551485,4632.441516551485,5.613299053851287,5.304481962984545,-2.4505586412550175,7.7550406042395625,3.3363990405899857,3.3363990405899857,0.9532568687399959,0.0,0.0,0.00026852085713844427,8.829572226853561e-05,0.00018022513486990865,0.0007258809621673607,0.09444896639055461,0.09444896631494977,0.5483124871123475,19.57289386378187,27978.914766510752,20912.959946600684,0.7474542924481272,1.0418507920689868,0.6546514262945871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433823179184047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15514.502150005559,1522.48116625126,0.5483124871123475,6.256591207443364,3.3363990405899857
557.0,-28.655593764061713,5.3023788299649866,35.1012202892624,24.769503890443616,5.201649097706175,-25.26967294775285,-39.00412959102539,1.8157282813972828,14.56137001846389,-5.053949881506163,40.171650589193895,43959.121419094976,26002.375962347018,26002.375962347018,69961.497381442,79221.32046687552,105223.69642922253,105223.69642922253,3292.9159397412004,133200.47917667183,92929.36974410608,57667.170696325426,39180.221164200724,27976.782747449302,0.0,67157.00391165003,20911.36635534326,1522.428787023142,101930.78048948133,353910.8266498631,1441855.8730116086,4.074065455019519,1561947.6306050401,4.413393185482658,0.7474542925150959,0.09443585453190285,4.027634451161993,1.2711850127624351,1.0,0.0,4.027634451161521,1.283174233687924,1.283518509049147,3.138805584948754,19611.999360989965,1999.8673717314236,4632.441516551485,4632.441516551485,5.613103990507341,5.3023788299649866,-2.4526845271209043,7.755063357085891,3.3362733115735934,3.3362733115735934,0.9532209461638839,0.0,0.0,0.00026828581013355307,8.822047832756956e-05,0.0001800653318059835,0.0007252373338416945,0.09443585461232339,0.09443585453190283,0.5483735217732053,19.615319899970075,27976.782747449302,20911.36635534326,0.7474542924481272,1.0417602529362608,0.6545724028565424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434329081260713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15514.383292000406,1522.428787023142,0.5483735217732053,6.256751306241834,3.3362733115735934
558.0,-28.664073174421684,5.300283488664252,35.10079592866116,24.76611725231635,5.199210520152359,-25.277549559989136,-39.01169701768083,1.8126869057197785,14.60176061713372,-5.0558843172482675,40.171022508867416,43953.58859901223,26001.44095608817,26001.44095608817,69955.0295551004,79217.4477394634,105218.88869555158,105218.88869555158,3301.737833364765,133193.52552832232,92927.93153248349,57664.07239203221,39182.06571161253,27974.63683277073,0.0,67156.70254438327,20909.76237233871,1522.3751274360186,101917.15086218681,353884.130780987,1441557.2320417748,4.073528894501152,1561920.452219019,4.413649317283644,0.747454292162395,0.09442277157802274,4.027634451161993,1.271183733022772,1.0,0.0,4.027634451161813,1.2831889097117744,1.283532888608323,3.1387696859589185,19611.695837943364,1999.8364209942606,4632.441516551485,4632.441516551485,5.612902151745749,5.300283488664252,-2.4547961585197315,7.755079647183983,3.336146336384334,3.336146336384334,0.9531846675383812,0.0,0.0,0.0002680517163008051,8.814559764265716e-05,0.00017990611865814792,0.000724596081482394,0.09442277157142964,0.09442277157802072,0.5484346386106629,19.657644934382006,27974.63683277073,20909.76237233871,0.7474542924481272,1.04166861839096,0.6544929535508939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443483337867366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15514.264557210394,1522.3751274360186,0.5484346386106629,6.256913837166828,3.336146336384334
559.0,-28.67252515703551,5.298195730895084,35.10037295054162,24.762720555905275,5.196765712194907,-25.28540210563875,-39.01924548028035,1.8096426607981488,14.642219873983834,-5.057823046522043,40.17039608679771,43948.0981674166,26000.530932300113,26000.530932300113,69948.62909971672,79213.55984333421,105214.09077563432,105214.09077563432,3310.5715808132227,133186.58715071934,92926.46456620318,57661.002890285585,39183.846306575106,27972.496375085022,0.0,67156.34268166013,20908.16248346233,1522.321853338344,101903.5191948211,353857.37724556855,1441258.4036291102,4.07299238706817,1561893.345945306,4.4139064108345245,0.7474542923557276,0.09440968716241323,4.027634451161993,1.27118254119996,1.0,0.0,4.0276344511619495,1.2832035975033962,1.2835472811434832,3.138733759006106,19611.386246456503,1999.8048514484053,4632.441516551485,4632.441516551485,5.612705705922353,5.298195730895084,-2.456910343406015,7.755106074301098,3.3360182064752206,3.3360182064752206,0.9531480589929202,0.0,0.0,0.00026781856687734017,8.8070963130746e-05,0.00017974760374659418,0.0007239576413635972,0.09440968713087773,0.09440968716241487,0.5484958433459832,19.700042920505894,27972.496375085022,20908.16248346233,0.7474542924481272,1.0415788934679306,0.6544147047396982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435336068868616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15514.146184845726,1522.321853338344,0.5484958433459832,6.25707485952822,3.3360182064752206
560.0,-28.68095569269166,5.2961291778809505,35.09995611685349,24.76041465941819,5.1954813303315595,-25.293193143169223,-39.02666388368232,1.8077187810217445,14.657916814940961,-5.059091527279633,40.169906690901975,43942.16146942088,25997.986361706335,25997.986361706335,69940.14783112721,79209.39018331819,105207.37654502453,105207.37654502453,3313.8382185922383,133178.09766186652,92924.87804198117,57657.64932894456,39185.80968115179,27970.721116841974,0.0,67156.53079799376,20906.83555444205,1522.267786733867,101893.53832643229,353839.87367770885,1441135.896337437,4.072847645345023,1561872.1692582192,4.414064907452554,0.7474542921903233,0.09440010826772201,4.027634451161993,1.2711796130193402,1.0,0.0,4.027634451161756,1.283213055310917,1.2835564432861217,3.138710625248521,19611.051423223398,1999.7707089804774,4632.441516551485,4632.441516551485,5.612156412297233,5.2961291778809505,-2.4585185751900265,7.7546477530709765,3.3358888720292956,3.3358888720292956,0.9531111062940845,0.0,0.0,0.00026758619512466826,8.799767146873016e-05,0.0001795885236559381,0.000723316924909977,0.094411122110141,0.09440010827673337,0.5485571510420206,19.717008342220595,27970.721116841974,20906.83555444205,0.7474542924481272,1.0414496847895038,0.6543244707145236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435837166108862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15514.027940146756,1522.267786733867,0.5485571510420206,6.257234970956693,3.3358888720292956
561.0,-28.68935395555273,5.294050047972055,35.09953608567975,24.755734344385587,5.191624882310532,-25.30106465669304,-39.034320193435974,1.8033355834508467,14.723402716023202,-5.061982397723455,40.16923970046179,43937.357415923885,25999.49558906742,25999.49558906742,69936.85300499131,79206.02080798868,105205.5163970561,105205.5163970561,3328.3182245334465,133174.43013032057,92923.63536156634,57654.97196950165,39187.40376896077,27968.913733264468,0.0,67156.31750222524,20905.484618038674,1522.2598517549623,101877.19817252265,353799.98554684705,1440669.698761482,4.071989139668072,1561843.3082134419,4.414480983653507,0.7474542921978055,0.09438440626504967,4.027634451161993,1.2711805465864017,1.0,0.0,4.0276344511603135,1.2832339888088031,1.2835770855614232,3.1386594232130296,19610.7891654725,1999.7439661324204,4632.441516551485,4632.441516551485,5.612482207529768,5.294050047972055,-2.4613417749282602,7.755391822900315,3.335762454754857,3.335762454754857,0.9530749870728163,0.0,0.0,0.00026735489752683397,8.792208847247882e-05,0.00017943280905435515,0.0007226897634160924,0.09438440619097911,0.09438440626504993,0.5486170264630482,19.785385113746656,27968.913733264468,20905.484618038674,0.7474542924481272,1.0414039305039908,0.6542550135282211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443633702469885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15513.912049351624,1522.2598517549623,0.5486170264630482,6.2574622360391094,3.335762454754857
562.0,-28.697723627215474,5.291987014119095,35.09911420712423,24.75268350625413,5.189576204577217,-25.308803493154205,-39.041726443078346,1.8006560705159123,14.762800684932927,-5.063498736246519,40.168502552466336,43931.638925118124,25997.564062355246,25997.564062355246,69929.20298747337,79201.9297973134,105199.49385966864,105199.49385966864,3336.8676396458613,133165.3835601295,92922.09246305336,57651.80159085786,39189.212080217214,27965.889700460873,0.0,67155.10178067809,20903.224291353403,1522.1481771413014,101862.62622002278,353779.0645711244,1440365.47652857,4.071370018106304,1561811.4118813402,4.414651878212966,0.7474542921839858,0.09437044384103958,4.027634451161993,1.2711786332959312,1.0,0.0,4.027634451162486,1.2832469695033901,1.2835897741448636,3.1386276740795003,19610.463549095948,1999.7107625025824,4632.441516551485,4632.441516551485,5.612065251005809,5.291987014119095,-2.463139381796527,7.755126395915622,3.3356287991954754,3.3356287991954754,0.9530367997701358,0.0,0.0,0.0002671245705522307,8.784903116041106e-05,0.00017927553939181966,0.0007220563387051418,0.09437044377785757,0.09437044384103963,0.5486788863295711,19.826299421179442,27965.889700460873,20903.224291353403,0.7474542924481272,1.0413088675802358,0.654181704148026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436835002449842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15513.791145219133,1522.1481771413014,0.5486788863295711,6.257598851098076,3.3356287991954754
563.0,-28.706066534969324,5.289929446788957,35.09869725241859,24.74926278172063,5.187072081844898,-25.31656378458598,-39.04919213438404,1.7975693314615626,14.803605340065246,-5.065515371013582,40.16791230132271,43926.286153101966,25996.908079616613,25996.908079616613,69923.19423271858,79198.18520721357,105195.09328683018,105195.09328683018,3345.775834535627,133159.05964273497,92920.70079050753,57648.8017363958,39190.99894901303,27963.966355904795,0.0,67154.96530491783,20901.786679437046,1522.1083580774305,101849.31745229455,353751.2424948475,1440068.1337319382,4.070849684020299,1561785.872118621,4.414926887900242,0.7474542921921189,0.09435766718660787,4.027634451161993,1.271177547522821,1.0,0.0,4.027634451162403,1.2832618491994885,1.2836043634092928,3.1385912810191243,19610.169847748846,1999.680813300041,4632.441516551485,4632.441516551485,5.611923644741319,5.289929446788957,-2.465308780655335,7.755238227444291,3.335496534063119,3.335496534063119,0.9529990097323198,0.0,0.0,0.0002668951619693437,8.777544428245614e-05,0.00017911971768688756,0.0007214287458381185,0.0943576671366097,0.09435766718660785,0.5487407132808494,19.869120711078835,27963.966355904795,20901.786679437046,0.7474542924481272,1.0412215078249476,0.6541033258472281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437331317313415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15513.67499541388,1522.1083580774305,0.5487407132808494,6.25769833974609,3.335496534063119
564.0,-28.71438229749077,5.28787996471184,35.098280729569154,24.745933419931703,5.184684887658986,-25.324287947169747,-39.056610712409,1.7945905373379625,14.8441014469974,-5.067401732540025,40.16728507560193,43920.857137568775,25995.93784925394,25995.93784925394,69916.79498682272,79194.3373819017,105190.27523115564,105190.27523115564,3354.598925821265,133152.0309970384,92919.24227474302,57645.762030410086,39192.7558270366,27961.75576588278,0.0,67154.51159291939,20900.13437427366,1522.049764741881,101835.67630533437,353725.2192602486,1439768.83744677,4.070303046126545,1561758.7328371645,4.415174965763811,0.7474542925439154,0.09434457927175956,4.027634451161993,1.2711762892128902,1.0,0.0,4.027634451161449,1.2832762234958728,1.283618448322043,3.1385561248769966,19609.86203967568,1999.649425611772,4632.441516551485,4632.441516551485,5.611714202191595,5.28787996471184,-2.467380515451242,7.7552604801630824,3.335362479608726,3.335362479608726,0.952960708459636,0.0,0.0,0.0002666666803735255,8.770237821660442e-05,0.0001789643021569211,0.00072080278889538,0.09434457930581253,0.09434457927175963,0.5488026568664067,19.91150317953742,27961.75576588278,20900.13437427366,0.7474542924481272,1.041133251190149,0.6540269014807292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437826077329556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15513.557407918983,1522.049764741881,0.5488026568664067,6.257869637233506,3.335362479608726
565.0,-28.72267119819342,5.2858379469775425,35.09786578602931,24.742596025485568,5.182279269384751,-25.33198977204612,-39.06401434270663,1.791597843237449,14.884670194206421,-5.069311964250964,40.1666685100276,43915.48474396704,25995.042128115772,25995.042128115772,69910.52687208282,79190.53163116987,105185.57375928565,105185.57375928565,3363.4381224218814,133145.18572780013,92917.80753883286,57642.760651630044,39194.49654133646,27959.61196851447,0.0,67154.10850985094,20898.531985921207,1521.995318060591,101822.13563686376,353698.8682564337,1439470.1852709167,4.069761920265158,1561732.0551544253,4.415428476921675,0.7474542926223441,0.09433158687106685,4.027634451161993,1.2711750743119046,1.0,0.0,4.027634451163646,1.2832906610903188,1.283632597720395,3.1385208147155104,19609.55925015036,1999.618549672963,4632.441516551485,4632.441516551485,5.611520843865328,5.2858379469775425,-2.4694693191615866,7.755307266139129,3.335227434926777,3.335227434926777,0.9529221242647934,0.0,0.0,0.00026643911609281265,8.76295154157627e-05,0.00017880960067704994,0.0007201797078854052,0.09433158692009938,0.09433158687106691,0.5488646956850798,19.953982158457393,27959.61196851447,20898.531985921207,0.7474542924481272,1.0410461611865123,0.6539508262182502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438319259577137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15513.440515403767,1521.995318060591,0.5488646956850798,6.258020705138679,3.335227434926777
566.0,-28.730958674832912,5.2838162689502575,35.09745661474003,24.74041882613676,5.180965852042935,-25.339801845484768,-39.07143407324327,1.7898090229454882,14.904274246357886,-5.070588318074369,40.166178297850664,43910.18678619885,25992.60136326058,25992.60136326058,69902.78814945943,79187.00125861744,105179.60262187802,105179.60262187802,3367.58456249797,133137.4056445996,92916.19607382319,57639.38160241936,39196.46052378203,27957.80302272159,0.0,67154.26354650361,20897.17985594237,1521.9395998339294,101812.01805938005,353681.26224344556,1439319.961464949,4.069539766780853,1561710.844801536,4.415588303704313,0.7474542917037873,0.09432188072096594,4.027634451161993,1.271171986781992,1.0,0.0,4.027634451161912,1.2832994793659227,1.283641126576973,3.1384992481661755,19609.21916336373,1999.5838704719483,4632.441516551485,4632.441516551485,5.6109939586695905,5.2838162689502575,-2.471079529853528,7.754895798803785,3.3350912261847836,3.3350912261847836,0.9528832074813668,0.0,0.0,0.0002662117697113343,8.755655029507462e-05,0.0001786552194162597,0.0007195579166008326,0.09433074517501935,0.09432188077440501,0.5489268448001925,19.97486256443227,27957.80302272159,20897.17985594237,0.7474542924481272,1.0409285197663212,0.6538704241137498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443881088055742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15513.32367505542,1521.9395998339294,0.5489268448001925,6.258175390434922,3.3350912261847836
567.0,-28.73919465845104,5.281782862319644,35.097044508907345,24.735702818166487,5.177214274522749,-25.347369882164443,-39.07880246462298,1.7853894982361498,14.966249666282465,-5.073404825357266,40.16552174832271,43904.901425048105,25994.008795673682,25994.008795673682,69898.9102207218,79183.06375868688,105177.07255436057,105177.07255436057,3381.2315539575648,133133.0295380839,92914.95704070268,57636.7947070639,39197.95814848753,27955.95698372334,0.0,67153.91513221087,20895.800056246713,1521.927277774044,101795.841000403,353642.4138011459,1438879.7559634394,4.068742039444752,1561682.4377552457,4.415993039323004,0.7474542927796309,0.0943063423658396,4.027634451161993,1.2711728796875104,1.0,0.0,4.027634451162704,1.283320573744178,1.2836619368376634,3.1384476595828947,19608.95767534509,1999.5572061147375,4632.441516551485,4632.441516551485,5.611297779539876,5.281782862319644,-2.4738432380922415,7.755626100411885,3.3349577498915157,3.3349577498915157,0.9528450713975759,0.0,0.0,0.00026598601291141923,8.748414561081097e-05,0.00017850186730060825,0.0007189402703366762,0.09430634245521867,0.09430634236583893,0.5489878001583507,20.039654491639737,27955.95698372334,20895.800056246713,0.7474542924481272,1.0408761735351788,0.6537951114035464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439302448844522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15513.206265377943,1521.927277774044,0.5489878001583507,6.258391890729373,3.3349577498915157
568.0,-28.747402768822738,5.279765199319696,35.09663073411618,24.732712399587058,5.175197851893593,-25.354960060323332,-39.08607173999769,1.7827551433942055,15.005749913830073,-5.074903829336954,40.1647995843849,43899.326863442184,25992.119559993742,25992.119559993742,69891.44642343593,79179.08752441662,105171.20708441036,105171.20708441036,3389.7868284762226,133124.17231312566,92913.47680797496,57633.71614700052,39199.73406774938,27952.965228715297,0.0,67152.69929646468,20893.563849866787,1521.8165956231305,101781.42025593414,353621.73921459937,1438576.251029052,4.068121643833768,1561651.1922094796,4.416162862831728,0.7474542925558185,0.09429252889572923,4.027634451161993,1.271171135087498,1.0,0.0,4.02763445116216,1.2833333339788446,1.2836744119359453,3.1384164538722934,19608.645284080736,1999.5253510710322,4632.441516551485,4632.441516551485,5.61088995233403,5.279765199319696,-2.4756236852312967,7.755388884550992,3.3348173660061975,3.3348173660061975,0.9528049617160564,0.0,0.0,0.0002657611955727764,8.741276910657373e-05,0.00017834842646620268,0.0007183222667458093,0.0942925289027718,0.09429252889572777,0.5490504783968375,20.080653743167034,27952.965228715297,20893.563849866787,0.7474542924481272,1.0407838725124106,0.653723935498648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439790994319321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15513.089636870558,1521.8165956231305,0.5490504783968375,6.2585233985996265,3.3348173660061975
569.0,-28.7555845886688,5.277752935284746,35.09622170134824,24.729345738329016,5.1727326373207845,-25.36257145415492,-39.09338917639104,1.7797195028069028,15.04667917200834,-5.076889696105869,40.164217064455386,43894.068571590054,25991.47168419401,25991.47168419401,69885.54025578406,79175.40523484786,105166.87691904187,105166.87691904187,3398.7030685481877,133117.90257071672,92912.09821064376,57630.76154738592,39201.4851813976,27951.025651674852,0.0,67152.51083307245,20892.114109960046,1521.7748715739406,101768.17385049368,353594.35117212153,1438278.8155839592,4.067595567678734,1561625.9889231168,4.416433644221181,0.7474542927446446,0.09427981700488204,4.027634451161993,1.271170033379458,1.0,0.0,4.0276344511625455,1.2833479657780757,1.2836887602377474,3.138380671932647,19608.354342152976,1999.495683250955,4632.441516551485,4632.441516551485,5.610750096105425,5.277752935284746,-2.4777659555969103,7.755518890881657,3.334678342438412,3.334678342438412,0.9527652406966892,0.0,0.0,0.0002655372724880801,8.734097407170855e-05,0.00017819629841637157,0.0007177095505713215,0.09427981705644461,0.09427981700488207,0.5491131347118807,20.123568868114205,27951.025651674852,20892.114109960046,0.7474542924481272,1.0406988419168028,0.6536474664469631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444027791761965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15512.974748374094,1521.7748715739406,0.5491131347118807,6.258620093254014,3.334678342438412
570.0,-28.76373988309412,5.275748594445651,35.09581307697723,24.72606097524988,5.170378069763517,-25.37014790530571,-39.10066714799029,1.7767860919751277,15.087336099345634,-5.078749863476747,40.163597610976346,43888.763435345325,25990.520900691376,25990.520900691376,69879.2843360367,79171.60663589442,105162.1275365858,105162.1275365858,3407.5421387377282,133110.92916656498,92910.63740232596,57627.794201777,39203.15911172106,27948.80162997917,0.0,67151.96074170023,20890.451743261874,1521.714648021544,101754.58539784807,353568.6982204871,1437979.237436326,4.067043391209918,1561599.188008366,4.416678274598125,0.747454292310473,0.09426678448657551,4.027634451161993,1.2711687162751333,1.0,0.0,4.027634451160869,1.283362118836627,1.2837026308189379,3.138346061525534,19608.046050254798,1999.4642462262648,4632.441516551485,4632.441516551485,5.6105448515277585,5.275748594445651,-2.479813959278741,7.755562553724392,3.3345375847867356,3.3345375847867356,0.9527250242247816,0.0,0.0,0.00026531424828003206,8.7269620306395e-05,0.00017804462797363704,0.0007170986774709409,0.09426678439283115,0.0942667844865756,0.5491759170506575,20.166085962822365,27948.80162997917,20890.451743261874,0.7474542924481272,1.0406142064090596,0.6535738190008077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440763312331675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15512.85865274271,1521.714648021544,0.5491759170506575,6.258784991801632,3.3345375847867356
571.0,-28.77186876507914,5.273751677066155,35.09540602049638,24.722782533522718,5.16801383727793,-25.377701547320022,-39.107922663073964,1.7738466195187987,15.128019394133162,-5.080628110568578,40.16298917347509,43883.481180527524,25989.630085539524,25989.630085539524,69873.11126606705,79167.87292247427,105157.5030080138,105157.5030080138,3416.387407020462,133104.14597878535,92909.22691229125,57624.835170344384,39204.8797132743,27946.642970771554,0.0,67151.52268404585,20888.838246730593,1521.6583271125342,101741.11560099333,353542.7974194332,1437680.5690486038,4.066496558669756,1561572.8640428965,4.416927385994207,0.7474542924020434,0.0942538650214406,4.027634451161993,1.2711674975277858,1.0,0.0,4.027634451162432,1.2833762986499535,1.2837165293030617,3.1383113864568477,19607.748377627344,1999.4338920658272,4632.441516551485,4632.441516551485,5.610352552251305,5.273751677066155,-2.481874679781143,7.755626356847298,3.33439586352575,3.33439586352575,0.9526845324359285,0.0,0.0,0.00026509211805695476,8.719854033454358e-05,0.00017789357772241118,0.0007164903022752469,0.09425386499340574,0.09425386502144015,0.5492388046713366,20.20864750470173,27946.642970771554,20888.838246730593,0.7474542924481272,1.0405290672979453,0.6534994208099104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441247164224253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15512.743103808156,1521.6583271125342,0.5492388046713366,6.25892970287038,3.33439586352575
