time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
572.0,-28.779971266971433,5.271762209092969,35.095000254433955,24.719507968425773,5.165655444497385,-25.385230858776975,-39.115151565615065,1.7709150363029216,15.16873123744432,-5.082499509967458,40.16238025237964,43878.20501638244,25988.736156782335,25988.736156782335,69866.94117316477,79164.13135618744,105152.86751296978,105152.86751296978,3425.2350029555528,133097.33863880875,92907.80029256045,57621.87395275571,39206.584822005265,27944.471125838983,0.0,67151.05594784424,20887.214899808263,1521.6010942213945,101727.63251001423,353516.99252823385,1437381.696527251,4.065947965464358,1561546.5194905354,4.417175277269936,0.7474542926845663,0.09424093380662757,4.027634451161993,1.2711662397673358,1.0,0.0,4.027634451161366,1.2833904400996954,1.2837303905510995,3.138276805964926,19607.447300956686,1999.4031907895853,4632.441516551485,4632.441516551485,5.610159580844328,5.271762209092969,-2.483929588487827,7.755691797580797,3.3342530411070115,3.3342530411070115,0.9526437260305747,0.0,0.0,0.0002648708791454072,8.7127774291686e-05,0.0001777431048537212,0.000715884252565346,0.09424093385071737,0.09424093380662751,0.5493018075587291,20.251230747411796,27944.471125838983,20887.214899808263,0.7474542924481272,1.0404444157576604,0.6534253914110053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441729479704941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15512.62776215341,1521.6010942213945,0.5493018075587291,6.259078231823849,3.3342530411070115
573.0,-28.788047570518124,5.269780242647366,35.094595834299675,24.71625212291258,5.163308865656594,-25.392735405824958,-39.122361469175644,1.7679967009634208,15.209424267345469,-5.084362724712529,40.16177328368649,43872.965309076186,25987.83597347239,25987.83597347239,69860.80128254858,79160.4177970855,105148.25377055789,105148.25377055789,3434.075544218402,133090.55259187266,92906.3958952983,57618.94340728899,39208.280542232555,27942.298821314787,0.0,67150.57936354734,20885.591202976615,1521.543570831172,101714.17822633949,353491.3019644951,1437083.087231498,4.065398721963008,1561520.2597417748,4.41742201594147,0.7474542927386055,0.09422803101915508,4.027634451161993,1.2711649957438929,1.0,0.0,4.027634451162218,1.2834045181814875,1.2837441895434842,3.138242381185416,19607.15091416009,1999.3729677474053,4632.441516551485,4632.441516551485,5.609965259273998,5.269780242647366,-2.4859776491864904,7.7557578918338566,3.3341091377302106,3.3341091377302106,0.9526026107800601,0.0,0.0,0.0002646505248078306,8.705724710702365e-05,0.00017759327770080696,0.0007152808035625491,0.09422803111882717,0.0942280310191549,0.5493649323503708,20.293786992058017,27942.298821314787,20885.591202976615,0.7474542924481272,1.0403603653861024,0.6533519997132385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442210260399186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15512.512711786097,1521.543570831172,0.5493649323503708,6.259224827532735,3.3341091377302106
574.0,-28.796097701973036,5.26780573882579,35.094192761864186,24.713005392719083,5.160967979464372,-25.400215824263167,-39.12954489989204,1.7650861017544863,15.250132899220773,-5.086222099026694,40.16116822833179,43867.73089105246,25986.940458589146,25986.940458589146,69854.6713496416,79156.71838055487,105143.65883914402,105143.65883914402,3442.9165336852893,133083.78709203465,92904.99738809248,57616.009898589946,39209.98609944726,27940.128252890623,0.0,67150.11435233789,20883.968789167076,1521.4859985365752,101700.74230545873,353465.66581451363,1436784.5584654827,4.064849000693201,1561494.083103376,4.417668345538243,0.747454292268915,0.0942151465507229,4.027634451161993,1.2711637154547502,1.0,0.0,4.027634451162483,1.283418558627514,1.2837579520161047,3.138208049187897,19606.855770412723,1999.3428714609704,4632.441516551485,4632.441516551485,5.6097719454717545,5.26780573882579,-2.488022095443733,7.755827834269523,3.333964181534275,3.333964181534275,0.9525611947240786,0.0,0.0,0.0002644310525672324,8.698703135453191e-05,0.00017744402121270048,0.0007146796529889919,0.09421514651458038,0.09421514655072269,0.5494281814163575,20.336354998247486,27940.128252890623,20883.968789167076,0.7474542924481272,1.0402762828237768,0.6532785731514569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442689516799618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15512.397801068277,1521.4859985365752,0.5494281814163575,6.259370713418623,3.333964181534275
575.0,-28.804121768143144,5.26583855879064,35.09379097463872,24.709748359769605,5.158622862043112,-25.40767320267835,-39.136705769319065,1.762174296578322,15.290925036079557,-5.088082549080454,40.1605632479948,43862.51766285602,25986.061604217964,25986.061604217964,69848.57926707399,79152.99450314626,105139.05610736422,105139.05610736422,3451.7720669748087,133077.0080592296,92903.56219264767,57613.085352357564,39211.640933655675,27937.95195186539,0.0,67149.59288552107,20882.342115091353,1521.4281337509897,101687.28404038941,353440.01629320334,1436485.590764882,4.064298111544948,1561467.910042038,4.41791488812826,0.747454292679355,0.09420224143113132,4.027634451161993,1.2711624543974178,1.0,0.0,4.027634451162937,1.2834326031913532,1.2837717197276513,3.1381737078729124,19606.552883906294,1999.3119856328403,4632.441516551485,4632.441516551485,5.609582228155727,5.26583855879064,-2.4900666440882153,7.755905202878855,3.333818173285845,3.333818173285845,0.95251947808167,0.0,0.0,0.00026421245776286244,8.691708822805394e-05,0.00017729536953480852,0.0007140809383698912,0.09420224146112484,0.09420224143113262,0.5494915589861837,20.379007585160025,27937.95195186539,20882.342115091353,0.7474542924481272,1.0401936373040153,0.653206010312443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443167250174465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15512.28318035965,1521.4281337509897,0.5494915589861837,6.259515875264415,3.333818173285845
576.0,-28.812119863848245,5.263878891901463,35.09339051686873,24.706524365488463,5.15629879310227,-25.415105098324766,-39.14384369328616,1.7592840275787724,15.331653608078,-5.089928242977177,40.159960217577115,43857.3237187577,25985.160026701287,25985.160026701287,69842.48374545899,79149.31919968063,105134.47922638191,105134.47922638191,3460.6108502910793,133070.25045778262,92902.17361706581,57610.17813614266,39213.32831213683,27935.771231400697,0.0,67149.09954353752,20880.712123504683,1521.3695785790378,101673.86837609083,353414.5716545135,1436187.1024388657,4.063746142993886,1561441.821669337,4.418159144823693,0.7474542925821964,0.09418937814103626,4.027634451161993,1.2711612037802116,1.0,0.0,4.0276344511626485,1.2834465457078241,1.2837853864794069,3.138139616824277,19606.259836148634,1999.2821030778744,4632.441516551485,4632.441516551485,5.609387605619541,5.263878891901463,-2.4920994201903173,7.755978312091781,3.3336710835399512,3.3336710835399512,0.952477452439986,0.0,0.0,0.00026399473607664704,8.684742094894278e-05,0.00017714731512770426,0.0007134846293391918,0.09418937816455114,0.0941893781410362,0.549555072868983,20.42158185105518,27935.771231400697,20880.712123504683,0.7474542924481272,1.0401105036438374,0.6531334599702545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444364346657407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15512.168772181161,1521.3695785790378,0.549555072868983,6.259659394118129,3.3336710835399512
577.0,-28.819965809175656,5.2619421845086904,35.09299957277014,24.70490379435944,5.155544918518959,-25.422487023516954,-39.15081397918982,1.758066133056504,15.34618195423775,-5.091014101911809,40.15959161546672,43852.097336538915,25982.404887199165,25982.404887199165,69834.50222373808,79145.77919879404,105128.18408599321,105128.18408599321,3463.6035790971655,133062.24001276694,92900.50677446289,57606.82491300217,39215.202068289684,27934.055926773726,0.0,67149.25799506341,20879.42998803441,1521.3113488865379,101664.58050689605,353399.60273223964,1436075.7868638043,4.06360328580187,1561425.8753237831,4.418301161778127,0.7474542917350672,0.09418051196346486,4.027634451161993,1.2711573887383567,1.0,0.0,4.027634451161534,1.2834526718454926,1.283791240306542,3.1381246379506984,19605.90806236438,1999.2462321347637,4632.441516551485,4632.441516551485,5.6087928567182805,5.2619421845086904,-2.4935583276340694,7.75550051214276,3.333522981626367,3.333522981626367,0.9524351376075335,0.0,0.0,0.0002637813167340212,8.677943965211432e-05,0.0001770018770819069,0.0007128988580554286,0.09419190461293865,0.09418051206730549,0.5496187194857434,20.43719605614956,27934.055926773726,20879.42998803441,0.7474542924481272,1.039989186907651,0.6530540864615775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444118171339744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15512.054584981073,1521.3113488865379,0.5496187194857434,6.259802212847,3.333522981626367
578.0,-28.82791394715848,5.259988113197529,35.09260109122893,24.69976533846932,5.151268469267029,-25.429825181210497,-39.15800184532998,1.7531797033190513,15.413824658467433,-5.094039312747641,40.15888811534221,43847.33160053504,25984.48855733936,25984.48855733936,69831.8201578744,79142.25764455786,105126.74620189721,105126.74620189721,3478.480592543754,133059.13670566113,92899.449232919,57604.52318889617,39216.58449335869,27932.39050376393,0.0,67148.97499712263,20878.18518965313,1521.315759440654,101648.26560935346,353357.9018309051,1435600.252812297,4.062737087168027,1561395.4410700079,4.418736451002569,0.7474542927802675,0.09416480750337831,4.027634451161993,1.2711593536799777,1.0,0.0,4.027634451160433,1.2834759309724366,1.2838142282762903,3.1380677689143894,19605.68487668971,1999.2234735296672,4632.441516551485,4632.441516551485,5.609242656274897,5.259988113197529,-2.4964704428317797,7.756458556029308,3.33337853971605,3.33337853971605,0.9523938684902999,0.0,0.0,0.00026356527964606623,8.670938780201285e-05,0.00017685589184405337,0.0007123108828820887,0.09416480754781036,0.09416480750337776,0.5496808650954949,20.5078639712151,27932.39050376393,20878.18518965313,0.7474542924481272,1.0399536278977712,0.6529858661642106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444583874432384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15511.94351819939,1521.315759440654,0.5496808650954949,6.260061221834764,3.33337853971605
579.0,-28.83583468242098,5.258053053854615,35.092200491785015,24.696992884296947,5.149470262062214,-25.437134850592503,-39.16498882519079,1.7507704302337228,15.453123561829898,-5.095320290699791,40.15813298842864,43841.8509934605,25982.207121149622,25982.207121149622,69824.05811461012,79138.28191884066,105120.48903999028,105120.48903999028,3486.939394607267,133049.50252685597,92897.94193524045,57601.5110098602,39218.25658375583,27929.01348686569,0.0,67147.27007062151,20875.661005678227,1521.1783166859695,101633.54964538301,353340.2454039421,1435294.2309895288,4.062074019755904,1561362.7738786554,4.418864802942812,0.7474542921287042,0.09415072857150279,4.027634451161993,1.2711572557641193,1.0,0.0,4.0276344511635465,1.283487623324018,1.2838256475784786,3.1380391816565356,19605.366773584203,1999.1910360402587,4632.441516551485,4632.441516551485,5.608750165181034,5.258053053854615,-2.4980802730082234,7.756133326862839,3.333225631844697,3.333225631844697,0.9523501805270563,0.0,0.0,0.0002633501495026085,8.664134385477766e-05,0.00017670880564783087,0.0007117184734508926,0.0941507285136177,0.09415072857150414,0.5497451602341807,20.548443852529715,27929.01348686569,20875.661005678227,0.7474542924481272,1.0398644359059321,0.6529208253343769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445055672338405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15511.82786021744,1521.1783166859695,0.5497451602341807,6.26015082764846,3.333225631844697
580.0,-28.843730257502084,5.256122265380443,35.0918060481698,24.693685420230054,5.1470311162765565,-25.444485968620537,-39.172057109512366,1.7477868273950068,15.494454000132862,-5.09729774585785,40.157577356897505,43836.81956979933,25981.69461690061,25981.69461690061,69818.51418669993,79134.73515237833,105116.42976927894,105116.42976927894,3495.913298371699,133043.5719688226,92896.59395015167,57598.678367572786,39219.90620286542,27927.142199543654,0.0,67147.04840240907,20874.26231191016,1521.1396040115685,101620.51647090724,353312.9904062735,1434996.9290984566,4.061545904237368,1561338.7372933493,4.419137647608062,0.7474542924141825,0.09413822785781302,4.027634451161993,1.2711562996683647,1.0,0.0,4.027634451161926,1.2835019956880422,1.283839748677057,3.1380040426060374,19605.082292125084,1999.1620270046433,4632.441516551485,4632.441516551485,5.608639531458585,5.256122265380443,-2.500208115496886,7.75633038087733,3.3330752024649146,3.3330752024649146,0.9523072007042613,0.0,0.0,0.0002631358636740761,8.657255832694473e-05,0.0001765633053471314,0.000711132451427141,0.0941382278225854,0.09413822785781337,0.5498093967672434,20.591751745990734,27927.142199543654,20874.26231191016,0.7474542924481272,1.0397853047580126,0.6528480493600755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445525872749043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15511.715987061747,1521.1396040115685,0.5498093967672434,6.260212522492867,3.3330752024649146
581.0,-28.85160016898913,5.2541995240821455,35.09141163956207,24.690518772136443,5.144762053680254,-25.451796975926243,-39.17907391497863,1.7449588606173698,15.535298589416072,-5.099089817676912,40.156970503712095,43831.68717703223,25980.728955795752,25980.728955795752,69812.41613282799,79131.07008357736,105111.79903937312,105111.79903937312,3504.7580565892567,133036.6716975703,92895.18617203974,57595.80326549462,39221.53656282791,27924.8726581972,0.0,67146.40922102511,20872.565938579286,1521.074711761537,101607.04098278386,353288.29194739,1434697.205415708,4.0609814650448595,1561312.4851819782,4.419372282550709,0.7474542925964697,0.09412531320879938,4.027634451161993,1.2711549446498975,1.0,0.0,4.0276344511626645,1.2835156399151342,1.2838531225402434,3.1379706845086046,19604.785191827217,1999.1317312055817,4632.441516551485,4632.441516551485,5.608431075269465,5.2541995240821455,-2.5021971484557355,7.756396672537881,3.3329228363649634,3.3329228363649634,0.9522636675328467,0.0,0.0,0.00026292243416234563,8.650432369347068e-05,0.00017641811046887495,0.000710547659533343,0.09412531326342205,0.09412531320879816,0.5498737789684651,20.634388407093013,27924.8726581972,20872.565938579286,0.7474542924481272,1.0397043854277779,0.6527778281151556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445994608503065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15511.602252207362,1521.074711761537,0.5498737789684651,6.2603724216075705,3.3329228363649634
582.0,-28.85944460173649,5.252283878231517,35.09101886729186,24.687330715265148,5.142459555679177,-25.459088391784356,-39.186072419956304,1.7421033457270527,15.576270523789105,-5.100921632632324,40.15637850515939,43826.59116033462,25979.87750207539,25979.87750207539,69806.46866241001,79127.4537267869,105107.33122886228,105107.33122886228,3513.632569973968,133030.0335175721,92893.80329107915,57592.94072462697,39223.18062939131,27922.702288709825,0.0,67145.88291810114,20870.943680032306,1521.0161186029472,101593.69865888832,353263.04714632715,1434398.2401631102,4.060425373528977,1561286.8759946912,4.419615605444238,0.7474542923616385,0.09411252462030519,4.027634451161993,1.2711537187593063,1.0,0.0,4.027634451163758,1.2835294112985234,1.2838666246779047,3.1379370162521703,19604.493345873776,1999.1019712005402,4632.441516551485,4632.441516551485,5.6082472729014645,5.252283878231517,-2.504215029111574,7.756498907343091,3.332769679848944,3.332769679848944,0.9522199085282698,0.0,0.0,0.0002627098542909851,8.643631653648127e-05,0.0001762735377545038,0.0007099653734882438,0.09411252459376841,0.09411252462030517,0.5499382658547134,20.677192156421427,27922.702288709825,20870.943680032306,0.7474542924481272,1.0396239594846646,0.6527070500181014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446461849439245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15511.489313036567,1521.0161186029472,0.5499382658547134,6.260505024191843,3.332769679848944
583.0,-28.867263642621708,5.250375488878995,35.090627302958836,24.684150900598638,5.140168555892486,-25.466355800813822,-39.19304822394622,1.739260714084602,15.61725663597997,-5.102740274367825,40.15578407962393,43821.51273954439,25979.00672230265,25979.00672230265,69800.51946184704,79123.82432579527,105102.83104809793,105102.83104809793,3522.5055479062576,133023.33534386518,92892.40177839209,57590.0901921411,39224.79065138999,27920.50429576725,0.0,67145.29494715724,20869.300778202698,1520.955676361944,101580.32550019167,353237.9852899968,1434098.9581161551,4.059866203060826,1561261.1621382684,4.419856377723716,0.7474542922695879,0.09409970779806218,4.027634451161993,1.2711524192383514,1.0,0.0,4.0276344511622755,1.2835431210679895,1.2838800662650827,3.1379034993469834,19604.197567843657,1999.0718102352646,4632.441516551485,4632.441516551485,5.608059298640025,5.250375488878995,-2.506222369146147,7.756597858025142,3.332615459224142,3.332615459224142,0.952175845492612,0.0,0.0,0.00026249812005784567,8.636857915015123e-05,0.00017612954090769444,0.0007093854068271757,0.09409970775459686,0.0940997077980622,0.5500028750501094,20.71999691034779,27920.50429576725,20869.300778202698,0.7474542924481272,1.039544461257925,0.652637132267146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444692760625641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15511.376506592045,1520.955676361944,0.5500028750501094,6.260643409652044,3.332615459224142
584.0,-28.875057376042,5.248474445743281,35.09023708636124,24.68099958440291,5.137893910374446,-25.473598793363045,-39.20000132694838,1.7364353276954816,15.658192174050612,-5.1045489635143415,40.15519279485436,43816.45128954667,25978.125176285623,25978.125176285623,69794.57646583229,79120.24427190522,105098.36944819085,105098.36944819085,3531.365130737293,133016.6809387738,92891.04602535424,57587.25304299568,39226.436647065064,27918.31149058293,0.0,67144.748137648,20867.661756552938,1520.8951849384523,101567.00431745355,353213.06196969457,1433800.211768358,4.059306877760305,1561235.5844636497,4.420095836086613,0.7474542922694937,0.09408694153596181,4.027634451161993,1.271151199941524,1.0,0.0,4.027634451162446,1.2835567488597974,1.283893426927742,3.1378701835659393,19603.91144702109,1999.0426340311005,4632.441516551485,4632.441516551485,5.6078690002814,5.248474445743281,-2.5082214937058915,7.756695939449173,3.33246023489985,3.33246023489985,0.9521314956856715,0.0,0.0,0.00026228722754200075,8.630111102279695e-05,0.00017598611651920378,0.0007088077458189539,0.09408694151537195,0.09408694153596195,0.550067610689602,20.762741137564944,27918.31149058293,20867.661756552938,0.7474542924481272,1.03946441682605,0.6525670660007856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447391883839067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15511.263921640479,1520.8951849384523,0.550067610689602,6.260778930438825,3.33246023489985
585.0,-28.8828258928271,5.24658049971686,35.0898481434524,24.677828535810136,5.135608272184491,-25.48082018602193,-39.20693207820875,1.7336025653793155,15.699244130555996,-5.106364088118356,40.15460199325284,43811.40811681281,25977.273523170566,25977.273523170566,69788.68163998338,79116.6289489094,105093.90247207996,105093.90247207996,3540.246514910177,133010.0208740178,92889.64038043575,57584.41954833928,39228.023146773856,27916.11840193782,0.0,67144.14154871168,20866.02252591445,1520.8348422089252,101553.65595716979,353188.05135781877,1433500.9030801186,4.058746884468701,1561210.0280060938,4.4203364808183006,0.7474542923727541,0.09407414980663986,4.027634451161993,1.2711499223997822,1.0,0.0,4.02763445116085,1.2835704096459886,1.283906821662905,3.1378367878337294,19603.61479691662,1999.0123841389893,4632.441516551485,4632.441516551485,5.607685154870288,5.24658049971686,-2.510224701519638,7.756805201236498,3.332304046035375,3.332304046035375,0.9520868702958214,0.0,0.0,0.0002620771726624875,8.623390825976511e-05,0.0001758432644027224,0.000708232389713192,0.09407414984667989,0.09407414980663982,0.5501324723489207,20.805608218674365,27916.11840193782,20866.02252591445,0.7474542924481272,1.0393860138840727,0.6524978517303486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444785468692653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15511.151558938567,1520.8348422089252,0.5501324723489207,6.260914379150857,3.332304046035375
586.0,-28.89056927623526,5.244693775134769,35.089460453798985,24.67467589247974,5.133336483293493,-25.48801756942479,-39.213840128481365,1.7307847764830209,15.740282818545325,-5.1081677698606605,40.15401155837446,43806.381387006986,25976.406949850953,25976.406949850953,69782.78833685794,79113.03215224978,105089.43910210073,105089.43910210073,3549.121541800865,133003.35317212876,92888.24873038578,57581.59796514299,39229.61196138088,27913.914070028033,0.0,67143.52603140891,20864.37489772628,1520.7735518529234,101540.31756029987,353163.199794043,1433201.671045248,4.0581852012923765,1561184.4877278279,4.420575214626768,0.7474542927008919,0.09406136866981524,4.027634451161993,1.2711486267251892,1.0,0.0,4.027634451162404,1.2835839990740727,1.2839201460858092,3.1378035672518285,19603.321100317084,1998.982435420565,4632.441516551485,4632.441516551485,5.607498088651208,5.244693775134769,-2.5122186345434314,7.7569124096782005,3.3321468297269763,3.3321468297269763,0.9520419513505647,0.0,0.0,0.0002618679515571089,8.616697374382588e-05,0.00017570097781328305,0.0007076593113436278,0.09406136875103231,0.09406136866981449,0.5501974707733881,20.848450588405967,27913.914070028033,20864.37489772628,0.7474542924481272,1.0393077704053613,0.652428967857823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448316020642156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15511.03941224645,1520.7735518529234,0.5501974707733881,6.261048428331356,3.3321468297269763
587.0,-28.898287607228063,5.242814318007781,35.089074095874324,24.6715469629504,5.131078013247025,-25.495191069502738,-39.22072551269082,1.7279814755217089,15.781291428383838,-5.10996362634796,40.15342419647266,43801.370815439754,25975.534855238522,25975.534855238522,69776.90567067827,79109.47766770223,105085.01252294076,105085.01252294076,3557.98764494028,132996.72814637897,92886.89467883986,57578.78782657739,39231.22983584719,27911.715623438213,0.0,67142.9454592854,20862.731656178024,1520.7123106269044,101527.02487800048,353138.45741204504,1432902.855269074,4.057623363283684,1561159.080689753,4.420812992531649,0.747454292585979,0.09404863205840852,4.027634451161993,1.2711473667668183,1.0,0.0,4.027634451160906,1.2835975194145108,1.2839334024627278,3.1377705162589624,19603.03533858076,1998.9532958330074,4632.441516551485,4632.441516551485,5.607309830556783,5.242814318007781,-2.5142059384956084,7.75702025650339,3.331988635310907,3.331988635310907,0.9519967529459734,0.0,0.0,0.000261659560439229,8.610030663184886e-05,0.00017555925380738016,0.0007070884988548967,0.0940486320846092,0.09404863205840848,0.5502626056888715,20.8912550547318,27911.715623438213,20862.731656178024,0.7474542924481272,1.0392291430376712,0.6523599838496857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448775889661762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15510.927489305745,1520.7123106269044,0.5502626056888715,6.261181020776538,3.331988635310907
588.0,-28.90598097223367,5.240941891441674,35.0886889879451,24.668398301024013,5.12880887562121,-25.502343162813336,-39.22758858008308,1.725171066200866,15.822420072574175,-5.111765382280654,40.15283704229914,43796.37752143204,25974.69118793291,25974.69118793291,69771.06870936495,79105.88640503188,105080.5775929648,105080.5775929648,3566.876223778454,132990.09253167242,92885.48945905725,57575.980575457404,39232.787648444275,27909.514938707616,0.0,67142.30258715189,20861.086748539128,1520.651100272434,101513.70136918634,353113.6351177547,1432603.427542489,4.057060631671023,1561133.68294952,4.421051830606656,0.7474542927153117,0.09403586653205015,4.027634451161993,1.2711460864776747,1.0,0.0,4.027634451161915,1.283611071521426,1.2839466916691973,3.137737388310431,19602.73877819781,1998.9230550899454,4632.441516551485,4632.441516551485,5.607127709033481,5.240941891441674,-2.516196928604107,7.75713882004578,3.331829488702824,3.331829488702824,0.9519512824865212,0.0,0.0,0.00026145199538808793,8.603390304373003e-05,0.0001754180923443579,0.0007065199520832517,0.0940358665656187,0.09403586653205062,0.5503278760592742,20.934185454854855,27909.514938707616,20861.086748539128,0.7474542924481272,1.0391521592337538,0.6522918612239068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449234298526754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,67.0,15510.815790173496,1520.651100272434,0.5503278760592742,6.261313518149176,3.331829488702824
589.0,-28.913649493683632,5.239076712036531,35.088305150989044,24.665282503142976,5.126561523265033,-25.50947071412969,-39.23443268341941,1.7223827437111034,15.863487906220655,-5.113551230935812,40.152251242192875,43791.4147706939,25973.821528617213,25973.821528617213,69765.2362993111,79102.34033183656,105076.16186045378,105076.16186045378,3575.7485714346985,132983.46772952832,92884.12822713976,57573.2026659971,39234.36173460296,27907.305869074542,0.0,67141.6676036775,20859.435563018687,1520.5889589619837,101500.41328901908,353089.0333249617,1432304.4036360271,4.056496431362741,1561108.3440915244,4.421288107962206,0.7474542924666209,0.09402313603438113,4.027634451161993,1.2711448539933192,1.0,0.0,4.027634451161733,1.2836245190684825,1.2839598773370187,3.137704516648544,19602.45150110157,1998.8937609786797,4632.441516551485,4632.441516551485,5.606939976643856,5.239076712036531,-2.5181752754093685,7.757251987445899,3.331669330552061,3.331669330552061,0.9519055230148746,0.0,0.0,0.0002612452515262826,8.59677300816515e-05,0.00017527752144463112,0.0007059537838846813,0.09402313603507458,0.09402313603438106,0.5503932909699071,20.977039137156453,27907.305869074542,20859.435563018687,0.7474542924481272,1.0390751196577355,0.6522241155698573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449691252105208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15510.704308608678,1520.5889589619837,0.5503932909699071,6.261444488402135,3.331669330552061
590.0,-28.92129322869506,5.237218600159736,35.08792260318496,24.66216164119544,5.12431039960467,-25.51657633064816,-39.24125062823293,1.7195935015577684,15.904627284139337,-5.115340175018561,40.15166740740685,43786.4524694171,25972.97342521541,25972.97342521541,69759.4258946325,79098.78901424928,105071.76243946468,105071.76243946468,3584.633590647718,132976.86515352232,92882.75022518309,57570.41368035089,39235.929494258,27905.102714057633,0.0,67141.03220831564,20857.788811104125,1520.5271896506842,101487.12884881697,353064.39023843885,1432005.1775304785,4.055932054103181,1561083.0905529552,4.421525177032699,0.7474542926730273,0.0940104095694162,4.027634451161993,1.2711435901885855,1.0,0.0,4.027634451162722,1.2836379694957198,1.2839730669303946,3.1376716386351977,19602.160684822833,1998.8641059712372,4632.441516551485,4632.441516551485,5.606756897505399,5.237218600159736,-2.5201551796248625,7.757373779784598,3.331508237917246,3.331508237917246,0.9518594965477846,0.0,0.0,0.000261039325751763,8.59018568103112e-05,0.0001751374689414518,0.0007053897035979048,0.09401040964284528,0.09401040956941664,0.5504588454787762,21.019967459157897,27905.102714057633,20857.788811104125,0.7474542924481272,1.0389984127469605,0.6521563793294498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445014675740588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15510.5929781882,1520.5271896506842,0.5504588454787762,6.261574508466205,3.331508237917246
591.0,-28.9289121540325,5.235367646426426,35.0875413181938,24.65905932420867,5.122072136583344,-25.523658328185498,-39.24804217005146,1.7168183107363284,15.945756234703879,-5.117119268745127,40.151084658996446,43781.48968422756,25972.11444799711,25972.11444799711,69753.60413222467,79095.26088175451,105067.37532975162,105067.37532975162,3593.5132007471548,132970.2684593609,92881.39060699882,57567.619409471634,39237.52355280798,27902.893129609285,0.0,67140.41668241727,20856.137237292343,1520.4647692375154,101473.86212900447,353039.88418144354,1431706.0742234534,4.0553663718279305,1561057.8843129857,4.421760696903825,0.7474542922992009,0.09399770103607107,4.027634451161993,1.2711422807769854,1.0,0.0,4.0276344511622675,1.2836513528894509,1.2839861905162406,3.1376389251613683,19601.873748292066,1998.8348465879853,4632.441516551485,4632.441516551485,5.606571471048264,5.235367646426426,-2.5221269637584913,7.757494610184917,3.3313461686878063,3.3313461686878063,0.9518131910536589,0.0,0.0,0.00026083421713605354,8.583628502182085e-05,0.00017499793211423267,0.0007048277002653912,0.09399770103133047,0.09399770103607114,0.5505245447634977,21.062875503448993,27902.893129609285,20856.137237292343,0.7474542924481272,1.038921227763124,0.6520884416210818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450600817560075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15510.481943673352,1520.4647692375154,0.5505245447634977,6.261703889427099,3.3313461686878063
592.0,-28.936506498029985,5.233523741580034,35.087161300883146,24.655956553202145,5.119833907302916,-25.53071819503123,-39.25481886891646,1.7140456043041632,15.98694132966284,-5.118898116630873,40.15050334105647,43776.573449648895,25971.26858156714,25971.26858156714,69747.84203121603,79091.73095883992,105062.99954040707,105062.99954040707,3602.401941606775,132963.68406791554,92880.01929598009,57564.86178678906,39239.06389910115,27900.684527508467,0.0,67139.74842660961,20854.486417687312,1520.4023658581252,101460.59759880029,353015.38284551795,1431406.794466887,4.054800056951855,1561032.740253125,4.421996366476313,0.7474542926402393,0.09398499527999478,4.027634451161993,1.2711410658759998,1.0,0.0,4.027634451161747,1.2836647232811598,1.2839993021303273,3.1376062441499566,19601.58434408221,1998.805335571496,4632.441516551485,4632.441516551485,5.60638887480243,5.233523741580034,-2.524097810147525,7.757621551727558,3.3311831619785246,3.3311831619785246,0.9517666177081499,0.0,0.0,0.0002606299179904137,8.577090265315724e-05,0.00017485901533725645,0.0007042681942685974,0.09398499536453372,0.09398499527999471,0.5505903872576012,21.105839446293714,27900.684527508467,20854.486417687312,0.7474542924481272,1.0388457458618172,0.6520217080869914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451053430927108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15510.371210833677,1520.4023658581252,0.5505903872576012,6.261832194830221,3.3311831619785246
593.0,-28.944076257901312,5.231686896187501,35.08678252754954,24.65286279274153,5.1176026765959035,-25.537755232164564,-39.26156923463566,1.7112816508591522,16.028150301781125,-5.1206710122970085,40.149922849469576,43771.65621496917,25970.42144710399,25970.42144710399,69742.07766207316,79088.20915358598,105058.63060068997,105058.63060068997,3611.2926011003146,132957.10087304833,92878.64901888717,57562.09608027058,39240.61437624065,27898.470272358354,0.0,67139.084648599,20852.83136683059,1520.3394664440866,101447.33799958965,352990.96482165455,1431107.4398693042,4.054232494569254,1561007.632241372,4.422231127162297,0.7474542927714376,0.093972295124712,4.027634451161993,1.2711397564643998,1.0,0.0,4.027634451161708,1.2836780513970032,1.284012372489362,3.1375736671502583,19601.29515807412,1998.7758468053946,4632.441516551485,4632.441516551485,5.6062060048276825,5.231686896187501,-2.5260634630369028,7.757750359224404,3.3310191967605736,3.3310191967605736,0.951719770503021,0.0,0.0,0.00026042642686121734,8.570582011396354e-05,0.0001747206067472538,0.0007037107350631659,0.09397229519688091,0.09397229512471178,0.5506563763157524,21.148821314078134,27898.470272358354,20852.83136683059,0.7474542924481272,1.0387701593952023,0.6519549148467956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451504610812917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15510.26054896311,1520.3394664440866,0.5506563763157524,6.2619596006965015,3.3310191967605736
594.0,-28.951621579366282,5.229857090163124,35.086405011456314,24.649778112676017,5.115377551915348,-25.544769660022837,-39.2683009506203,1.708525632571887,16.069383195626926,-5.122439417526499,40.1493438510189,43766.768891654174,25969.576722925165,25969.576722925165,69736.34561457933,79084.69966292298,105054.27638584815,105054.27638584815,3620.185457010026,132950.5313100473,92877.28367003705,57559.35289876811,39242.14530140993,27896.25492419918,0.0,67138.4002256091,20851.175495185278,1520.2763511439384,101434.09092883812,352966.6099650068,1430808.0739344072,4.053664096091859,1560982.5891162774,4.422465312713386,0.747454292765926,0.09395960775391901,4.027634451161993,1.2711384954070675,1.0,0.0,4.02763445116127,1.2836913410652102,1.2840254054156504,3.137541184799028,19601.007012132213,1998.746464096528,4632.441516551485,4632.441516551485,5.606023655158334,5.229857090163124,-2.5280250069345156,7.75788209709764,3.3308542879697924,3.3308542879697924,0.951672653705655,0.0,0.0,0.0002602237383133235,8.564096283998018e-05,0.0001745827754733433,0.0007031556010759166,0.09395960786743848,0.09395960775391894,0.5507225123552164,21.19182261315342,27896.25492419918,20851.175495185278,0.7474542924481272,1.038695372249565,0.6518887662586855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451954356795382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15510.150188743268,1520.2763511439384,0.5507225123552164,6.262085807262692,3.3308542879697924
595.0,-28.959142523112536,5.22803433873369,35.086028759866366,24.646707402449124,5.1131613011012975,-25.551761256437537,-39.27501014024017,1.705780034426295,16.110623689761496,-5.1242016187726716,40.148766581281606,43761.89536323541,25968.73017153203,25968.73017153203,69730.62553476745,79081.21079735718,105049.94096888922,105049.94096888922,3629.077085062643,132943.97976371762,92875.93270501094,57556.61727088929,39243.683815690725,27894.038794828393,0.0,67137.72261051912,20849.519035201807,1520.2129856126976,101420.86388382658,352942.3418628983,1430508.80002393,4.0530948836385745,1560957.6210646054,4.422698656175871,0.7474542926020217,0.09394694037581817,4.027634451161993,1.271137247537263,1.0,0.0,4.027634451162878,1.2837045806839058,1.2840383893003304,3.137508825446609,19600.72190178118,1998.7173909317842,4632.441516551485,4632.441516551485,5.6058409110502625,5.22803433873369,-2.5299811479393144,7.7580154866730044,3.3306884413127515,3.3306884413127515,0.9516252689465005,0.0,0.0,0.00026002184921108013,8.557636773561767e-05,0.00017444548147546246,0.0007026026310401139,0.0939469403843158,0.09394694037581768,0.5507887958131409,21.23482530853414,27894.038794828393,20849.519035201807,0.7474542924481272,1.0386206565166103,0.651822755697388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445240267727717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15510.039977127584,1520.2129856126976,0.5507887958131409,6.2622111520679615,3.3306884413127515
596.0,-28.966639100359462,5.226218613061547,35.085653773081795,24.643645842466526,5.110950904642007,-25.55873033347824,-39.28169310148803,1.7030421377607639,16.15188795251771,-5.125959725902256,40.14819099496927,43757.02005199823,25967.887080657198,25967.887080657198,69724.90713265543,79077.73543143219,105045.62251208938,105045.62251208938,3637.9709611912695,132937.4453674985,92874.58778033778,57553.87240090371,39245.2393104823,27891.82285540912,0.0,67137.06216589142,20847.86272359808,1520.1494825359357,101407.65155089811,352918.1314478277,1430209.534599341,4.0525249545326085,1560932.7261248608,4.4229315159332225,0.7474542926675375,0.09393428784737079,4.027634451161993,1.2711359216412532,1.0,0.0,4.02763445116611,1.2837177829514643,1.2840513368428301,3.1374765580498876,19600.43806619827,1998.6884477572128,4632.441516551485,4632.441516551485,5.60565891396043,5.226218613061547,-2.531933456979319,7.7581520700408655,3.3305216731151446,3.3305216731151446,0.9515776208900413,0.0,0.0,0.00025982075775642945,8.551206992360757e-05,0.00017430868783282187,0.0007020516762523146,0.09393428785410231,0.09393428784737079,0.5508552259580757,21.27784767841996,27891.82285540912,20847.86272359808,0.7474542924481272,1.0385456986540402,0.6517565505603659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445284957561095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15509.929992399542,1520.1494825359357,0.5508552259580757,6.262335757702875,3.3305216731151446
597.0,-28.974111449954744,5.224409771152074,35.0852799976248,24.640574014652543,5.108736053611143,-25.565678047070914,-39.28835755269972,1.70030265072732,16.19324357165931,-5.127719289681198,40.14761554432563,43752.174466072574,25967.061029136647,25967.061029136647,69719.23549520923,79074.23677068745,105041.2977998241,105041.2977998241,3646.8810524854925,132930.89946391704,92873.20798382103,57551.14567920615,39246.735894016536,27889.601664092945,0.0,67136.33755810949,20846.20247464123,1520.0857224341514,101394.4167473386,352893.9022787229,1429909.789909999,4.051953804462811,1560907.8373529273,4.423164660181887,0.7474542923099584,0.09392161453461234,4.027634451161993,1.2711346633313227,1.0,0.0,4.027634451160543,1.2837309912754233,1.2840642914553215,3.1374442765149912,19600.146871192006,1998.6587541303102,4632.441516551485,4632.441516551485,5.605480595137061,5.224409771152074,-2.5338861265278476,7.758295897679922,3.3303539864352705,3.3303539864352705,0.9515297104100773,0.0,0.0,0.00025962045873867504,8.54479946675142e-05,0.00017417246407116084,0.0007015030167367818,0.09392161447710826,0.09392161453461303,0.5509218033146689,21.32096286134049,27889.601664092945,20846.20247464123,0.7474542924481272,1.0384724283606344,0.6516914097109202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453295052211312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15509.820309473565,1520.0857224341514,0.5509218033146689,6.262459606199399,3.3303539864352705
598.0,-28.981559690145943,5.222607969980192,35.08490746776538,24.637530475761764,5.106539418036794,-25.572602236556,-39.29500317955387,1.697581964446849,16.234557818772146,-5.129465903060871,40.147041747826634,43747.356771968065,25966.21614062579,25966.21614062579,69713.57291259385,79070.77880228528,105036.99494291107,105036.99494291107,3655.7793365440593,132924.37037654806,92871.86652863144,57548.44449831423,39248.24670035245,27887.375433636982,0.0,67135.62213398944,20844.538466190515,1520.0212919603857,101381.21560636701,352869.8527276394,1429610.3760017252,4.0513814511243105,1560883.0204228892,4.4233957884400175,0.747454292204508,0.09390897445466699,4.027634451161993,1.2711334176594393,1.0,0.0,4.027634451161306,1.2837441104239509,1.2840771578753343,3.137412213585061,19599.863767815827,1998.6298856200465,4632.441516551485,4632.441516551485,5.605298209993539,5.222607969980192,-2.5358283538573145,7.758436323837507,3.330185350147682,3.330185350147682,0.9514815286136235,0.0,0.0,0.000259420947515667,8.538414458822211e-05,0.00017403680292744488,0.0007009566232406674,0.0939089743972508,0.09390897445466495,0.5509885327528263,21.364023721833007,27887.375433636982,20844.538466190515,0.7474542924481272,1.0383991493138967,0.6516265937724831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445373911507863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15509.710774599938,1520.0212919603857,0.5509885327528263,6.262581924056263,3.330185350147682
599.0,-28.98898384925963,5.220813107879708,35.08453620679287,24.634491407219343,5.104344739497566,-25.57950455335566,-39.30162264788521,1.694865443593624,16.275913330508445,-5.131211943206676,40.14647022023269,43742.536424771555,25965.38345205805,25965.38345205805,69707.9198768296,79067.33134428597,105032.71479634402,105032.71479634402,3664.683890337372,132917.86946519007,92870.52666172035,57545.73174220616,39249.772132793536,27885.154668846044,0.0,67134.92680163958,20842.878550552632,1519.9571019636423,101368.03090600665,352845.8123553057,1429310.937832458,4.050808845630233,1560858.3019203239,4.4236271120842545,0.747454292367214,0.09389635073957334,4.027634451161993,1.2711321049509574,1.0,0.0,4.027634451162938,1.2837572087555895,1.2840900044763652,3.137380202184946,19599.5809996331,1998.6010512900025,4632.441516551485,4632.441516551485,5.605118458438174,5.220813107879708,-2.537769377162911,7.75858248504262,3.330015823079418,3.330015823079418,0.9514330923084051,0.0,0.0,0.00025922222186661707,8.532058967559929e-05,0.00017390163219101778,0.0007004122049258447,0.09389635065057969,0.0938963507395735,0.5510554093041297,21.40712527371511,27885.154668846044,20842.878550552632,0.7474542924481272,1.0383257001648685,0.6515615419380075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454181770991625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15509.601394692567,1519.9571019636423,0.5510554093041297,6.2627034751062824,3.330015823079418
600.0,-28.996266155012506,5.219058546529655,35.08417816832177,24.634079017583304,5.105003780421752,-25.586140177463246,-39.30780503489075,1.6948778033770646,16.25474305083827,-5.131323074245275,40.14624043012707,43736.51747274957,25960.547361967983,25960.547361967983,69697.06483471754,79062.96513777648,105023.51249974447,105023.51249974447,3659.7117121169576,132907.367930717,92868.77355204329,57542.32588905913,39251.60851442684,27883.855430972537,0.0,67135.46394539939,20841.90742649055,1519.8925025419614,101363.80078762751,352844.28228993074,1429446.6293240038,4.051210976261288,1560848.3636081219,4.423618128309584,0.7474542922547215,0.09389232346656554,4.027634451161993,1.2711266194889324,1.0,0.0,4.027634451162628,1.2837575529287006,1.2840900986594908,3.1373793610589074,19599.211019873626,1998.5633238540813,4632.441516551485,4632.441516551485,5.604074497047017,5.219058546529655,-2.538475937272406,7.757534483802061,3.3298453862957387,3.3298453862957387,0.9513843960844968,0.0,0.0,0.00025902742948669827,8.526127076400117e-05,0.0001737661587226971,0.0006998665673176178,0.09391974217744069,0.09389232346801246,0.5511224347218011,21.386066125083573,27883.855430972537,20841.90742649055,0.7474542924481272,1.038155703986815,0.651466675024694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454623021386868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15509.492317306707,1519.8925025419614,0.5511224347218011,6.262824573032181,3.3298453862957387
601.0,-29.003645295478695,5.2172611404437825,35.08380996623569,24.627884476818167,5.099290886411657,-25.593207425634304,-39.31481820819897,1.6888530165672397,16.35931885503453,-5.135439751154294,40.14556355185194,43733.53269367078,25965.688730304726,25965.688730304726,69699.22142397551,79060.98633227043,105026.67506257516,105026.67506257516,3682.7189625302562,132909.1515018865,92868.05239721098,57540.59875861109,39252.726265110985,27882.47643931134,0.0,67135.20270442232,20840.876693821905,1519.9421983523562,101343.9561000449,352787.60706124717,1428733.5895754439,4.049840643431113,1560819.089224244,4.424245801109651,0.7474542922750748,0.09387326029836016,4.027634451161993,1.271130884555169,1.0,0.0,4.027634451162862,1.283786101358375,1.2841184012507214,3.137309593008018,19599.05882592085,1998.547804389965,4632.441516551485,4632.441516551485,5.605184358513885,5.2172611404437825,-2.542185492731705,7.759446633175488,3.329684115468272,3.329684115468272,0.9513383187052206,0.0,0.0,0.0002588301844223972,8.519402675097353e-05,0.00017363615767142368,0.0006993429706048218,0.09387326024641209,0.09387326029836013,0.5511857155511037,21.49475860618884,27882.47643931134,20840.876693821905,0.7474542924481272,1.0381918668040946,0.6514247508303117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455055865689346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15509.391775467797,1519.9421983523562,0.5511857155511037,6.2631159013963895,3.329684115468272
602.0,-29.01099734363633,5.215491332126935,35.083435063085595,24.625613050907873,5.098016831998562,-25.59995276429775,-39.32121751187367,1.6869722526599666,16.398182466224227,-5.136185047975318,40.144711595067996,43728.114235054105,25962.37699802176,25962.37699802176,69690.49123307587,79056.91979171634,105019.2967897381,105019.2967897381,3690.9634580040292,132897.3864419287,92866.4370854587,57537.631528796475,39254.228396291364,27878.089652190618,0.0,67132.31804848197,20837.597784660866,1519.735747233377,101328.33333173407,352777.34715406556,1428419.4952030794,4.049068078567011,1560782.2434402439,4.424270027629116,0.7474542927665591,0.09385835370639684,4.027634451161993,1.2711279349448161,1.0,0.0,4.027634451161848,1.2837952917596134,1.2841273419017496,3.1372871337155166,19598.717927309994,1998.513042405918,4632.441516551485,4632.441516551485,5.604469458547824,5.215491332126935,-2.5433783677669455,7.75886969989388,3.3295069955432504,3.3295069955432504,0.9512877130123573,0.0,0.0,0.0002586338011178154,8.51327114422432e-05,0.0001735010896755722,0.0006987989660914809,0.09385835375459808,0.09385835370639714,0.5512538582691496,21.534367514199573,27878.089652190618,20837.597784660866,0.7474542924481272,1.038106433070677,0.651372029243416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455494490767449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15509.274384130389,1519.735747233377,0.5512538582691496,6.263181805458414,3.3295069955432504
