time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
603.0,-29.018326534669804,5.213722957567765,35.083070104420734,24.622411687765293,5.095608424237773,-25.606790967855634,-39.327796327974625,1.6840728574235766,16.440570875276876,-5.138171850287702,40.144218374874036,43723.54280946729,25962.204947100385,25962.204947100385,69685.74775656767,79053.68092566752,105015.8858727679,105015.8858727679,3700.1094085660006,132892.2940699649,92865.18096837973,57535.04285217948,39255.70901800028,27876.408197197004,0.0,67132.11721519729,20836.34097164876,1519.7065665750752,101315.7764642019,352749.9975747993,1428121.7817735854,4.048538034279526,1560760.912747042,4.424552582501687,0.7474542926855214,0.09384632259491728,4.027634451161993,1.2711271497374401,1.0,0.0,4.027634451161671,1.2838092389743248,1.2841410415512857,3.1372530504452483,19598.45283385872,1998.486010396896,4632.441516551485,4632.441516551485,5.604432318106707,5.213722957567765,-2.545495671869086,7.759218629436852,3.3293352052684075,3.3293352052684075,0.9512386300766879,0.0,0.0,0.0002584381649585863,8.506971864619245e-05,0.00017336844631239383,0.0006982647271122258,0.09384632265022043,0.09384632259491743,0.5513217718897432,21.578742725564553,27876.408197197004,20836.34097164876,0.7474542924481272,1.038038879858124,0.6513058819418436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455931530608057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15509.16905687553,1519.7065665750752,0.5513217718897432,6.263157803719407,3.3293352052684075
604.0,-29.025631814537313,5.2119626591408865,35.082704136215504,24.61944742770868,5.0934926233459725,-25.613578385491863,-39.33429942755026,1.6814391943005145,16.482088266636026,-5.139836982471133,40.14363354998836,43718.76191237494,25961.235811225502,25961.235811225502,69679.99772360045,79050.21747634643,105011.45328757193,105011.45328757193,3709.026710338687,132885.48000581496,92863.80908797856,57532.353524007194,39257.17284885707,27874.026718243025,0.0,67131.19956710009,20834.56090899952,1519.631476581141,101302.42657723324,352727.0772683549,1427819.7915441985,4.047944951098588,1560735.6206370264,4.424768386719623,0.7474542921121509,0.0938335484181074,4.027634451161993,1.2711257117474455,1.0,0.0,4.027634451161858,1.283821943569363,1.2841534992483647,3.137222004450328,19598.16330948526,1998.456487127129,4632.441516551485,4632.441516551485,5.604223111822845,5.2119626591408865,-2.5473725688120434,7.7593352279529295,3.329160897829936,3.329160897829936,0.9511888279514104,0.0,0.0,0.00025824330268846307,8.50074931854251e-05,0.00017323580950303797,0.0006977305145293719,0.09383354838312293,0.09383354841810872,0.5513898177940503,21.621925249107164,27874.026718243025,20834.56090899952,0.7474542924481272,1.0379674156418544,0.6512435677344993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456367236717191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15509.059920078274,1519.631476581141,0.5513898177940503,6.2633118002193,3.329160897829936
605.0,-29.03291358207766,5.210208829760187,35.08233999246051,24.61644496014344,5.091316908494322,-25.620350629775196,-39.34079627562312,1.6787539561918619,16.523787727393767,-5.141573411817187,40.143073983379615,43714.05844717035,25960.459525683917,25960.459525683917,69674.51797285426,79046.84192113206,105007.30144681598,105007.30144681598,3717.9898328282434,132879.12270299144,92862.49135958425,57529.70788562264,39258.64830440179,27871.821256175466,0.0,67130.46956057726,20832.912434548238,1519.5676206839903,101289.31161398774,352703.17681171064,1427519.3084337022,4.047367311340602,1560711.4211698016,4.424999613777173,0.7474542923861626,0.09382099598292143,4.027634451161993,1.2711244798125705,1.0,0.0,4.027634451161407,1.2838348877634898,1.2841661975795482,3.1371903735832816,19597.88521345923,1998.4281292244784,4632.441516551485,4632.441516551485,5.6040555359260305,5.210208829760187,-2.549301842415123,7.75951067217531,3.3289860794004404,3.3289860794004404,0.9511388798286973,0.0,0.0,0.0002580492022649051,8.49453695531319e-05,0.0001731038327117732,0.0006971989602581201,0.0938209959462399,0.0938209959829199,0.5514579267524079,21.665361139210972,27871.821256175466,20832.912434548238,0.7474542924481272,1.037897074591163,0.6511805851100686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456801546198184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15508.95208084154,1519.5676206839903,0.5514579267524079,6.263418369859761,3.3289860794004404
606.0,-29.040171805143434,5.208461784355685,35.081976943001926,24.613455030508362,5.089158786066995,-25.627099920818708,-39.347266825474776,1.67608690174227,16.565474087947166,-5.143289646399794,40.14250972539921,43709.34928752793,25959.64544854026,25959.64544854026,69668.9947360682,79043.4461417812,105003.09159032146,105003.09159032146,3726.9445421638084,132872.66389849974,92861.151031444,57527.05417719087,39260.10761583681,27869.57230817829,0.0,67129.6799240151,20831.23145037492,1519.5008847362562,101276.14704815765,352679.5555676306,1427218.4632365804,4.046785362818951,1560687.0191028828,4.425226794309039,0.7474542924457446,0.09380839762263618,4.027634451161993,1.2711231769947338,1.0,0.0,4.027634451160557,1.2838477456951063,1.2841788105984162,3.1371589541416642,19597.60234793779,1998.399284968648,4632.441516551485,4632.441516551485,5.603879801998088,5.208461784355685,-2.5512153439568546,7.759677128312539,3.328810278635831,3.328810278635831,0.9510886510388089,0.0,0.0,0.0002578558631571005,8.488353909741553e-05,0.00017297232405968498,0.0006966692914803437,0.0938083976504246,0.09380839762263567,0.5515261303132597,21.708763734346974,27869.57230817829,20831.23145037492,0.7474542924481272,1.037827006101137,0.6511180946639858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457234482524015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15508.844150073259,1519.5008847362562,0.5515261303132597,6.263536014287,3.328810278635831
607.0,-29.047406612747615,5.206721465142979,35.081615151665865,24.61047446066516,5.087005511034748,-25.633827649310057,-39.353718830365665,1.6734265475972312,16.607168416542095,-5.145003401823984,40.141947898502444,43704.666123114395,25958.83830552466,25958.83830552466,69663.50442863905,79040.06864768435,104998.90695320902,104998.90695320902,3735.89832736933,132866.23648132134,92859.82150499117,57524.4189804212,39261.558360633295,27867.32952811232,0.0,67128.88788874561,20829.555076519697,1519.4343729027337,101263.00862583969,352655.9696842022,1426917.8151297863,4.046203489501591,1560662.7224577921,4.425453860472972,0.7474542925078996,0.0937958248612399,4.027634451161993,1.271121901101433,1.0,0.0,4.027634451161165,1.2838605710145292,1.2841913919630064,3.137127615017638,19597.32176202598,1998.3706731683071,4632.441516551485,4632.441516551485,5.603705564932663,5.206721465142979,-2.5531262531480756,7.759847718291055,3.3286336013217404,3.3286336013217404,0.9510381718062115,0.0,0.0,0.00025766328054933955,8.482192727225316e-05,0.0001728413532770864,0.000696141789044254,0.09379582493964175,0.0937958248612399,0.5515944364934722,21.752171818366094,27867.32952811232,20829.555076519697,0.7474542924481272,1.0377574635839957,0.6510560132553848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457666043547386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15508.736529584407,1519.4343729027337,0.5515944364934722,6.263649745645127,3.3286336013217404
608.0,-29.05461805533103,5.20498783681594,35.08125457653933,24.60749811669814,5.08485601905221,-25.640533967095976,-39.36014858828855,1.6707719308171785,16.648890960162362,-5.146713648583951,40.14138698851554,43699.993113046046,25958.035399244738,25958.035399244738,69658.02851229078,79036.69314352033,104994.72854276506,104994.72854276506,3744.854938898832,132859.8122736717,92858.48607431387,57521.78604383971,39263.000033860175,27865.08373090664,0.0,67128.08376476681,20827.876442947963,1519.3675764594516,101249.87360386623,352632.4333236619,1426617.1124674608,4.04562081547969,1560638.4657503385,4.4256804487348855,0.7474542924070479,0.09378325608222908,4.027634451161993,1.2711206208122898,1.0,0.0,4.027634451162593,1.283873368224005,1.2842039461732915,3.1370963452053378,19597.039930074876,1998.3419343073197,4632.441516551485,4632.441516551485,5.603532242446658,5.20498783681594,-2.555033813996285,7.7600216508122255,3.3284560413331667,3.3284560413331667,0.9509874403809048,0.0,0.0,0.0002574714517305607,8.476056901162185e-05,0.00017271088271893882,0.0006956163013293965,0.09378325608107238,0.09378325608222907,0.5516628540372289,21.795604608746316,27865.08373090664,20827.876442947963,0.7474542924481272,1.037688320679457,0.6509941988837562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458096236704405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15508.62906492794,1519.3675764594516,0.5516628540372289,6.263763131914808,3.3284560413331667
609.0,-29.061806179411533,5.2032609942465005,35.0808952495226,24.60454534683379,5.0827210997048455,-25.647217837052242,-39.36655588969586,1.668132757345572,16.690576732334364,-5.148414061656285,40.140828162875835,43695.329417132154,25957.22110833275,25957.22110833275,69652.5505254649,79033.35418062747,104990.57528896022,104990.57528896022,3753.8009207982686,132853.41299355758,92857.18367778428,57519.1589142891,39264.47195943909,27862.837704597354,0.0,67127.30966403644,20826.19764025966,1519.3004536732726,101236.77436816195,352609.0335163218,1426316.785253711,4.045037561942351,1560614.2994643855,4.425905609681854,0.7474542923825503,0.09377072238275377,4.027634451161993,1.271119319093414,1.0,0.0,4.027634451161932,1.2838860919833734,1.2842164278741555,3.1370652554854153,19596.76506971613,1998.313906350908,4632.441516551485,4632.441516551485,5.603356462372784,5.2032609942465005,-2.5569332608198456,7.760194255066346,3.3282775992297484,3.3282775992297484,0.9509364569227853,0.0,0.0,0.00025728037410343527,8.469946586211199e-05,0.00017258090824132327,0.0006950928116455803,0.0937707223974781,0.09377072238275375,0.5517313911093963,21.83899079399066,27862.837704597354,20826.19764025966,0.7474542924481272,1.0376186811905166,0.6509322306498154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44585250647612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15508.52183088557,1519.3004536732726,0.5517313911093963,6.263875418556122,3.3282775992297484
610.0,-29.068971049669628,5.201540761967814,35.08053713673803,24.601582518685632,5.080580634415156,-25.65388132934527,-39.372941048908956,1.6654909140907919,16.732345306577656,-5.150117687648838,40.14027027776025,43690.6760039532,25956.427873442444,25956.427873442444,69647.10387739565,79029.99710579858,104986.42497924103,104986.42497924103,3762.761490283854,132847.01740436687,92855.85154299928,57516.53044115416,39265.91233538347,27860.592425125833,0.0,67126.5047605093,20824.51938978466,1519.2334393659792,101223.66348895717,352585.5907173852,1426016.12428704,4.044453777551172,1560590.1741332666,4.4261314563593634,0.747454292142196,0.0937581781017969,4.027634451161993,1.2711180140776563,1.0,0.0,4.027634451161502,1.2838988269164842,1.2842289217073337,3.13703413908017,19596.483933336705,1998.285238418492,4632.441516551485,4632.441516551485,5.603185227638905,5.201540761967814,-2.5588343752814833,7.760375137249297,3.32809831478266,3.32809831478266,0.9508852327950458,0.0,0.0,0.00025709004459746745,8.463861437612511e-05,0.00017245143022134234,0.0006945713215116369,0.09375817799592323,0.09375817810180098,0.5518000499321075,21.8824629942265,27860.592425125833,20824.51938978466,0.7474542924481272,1.0375499830637573,0.6508707128403406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458952530251996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15508.414832396797,1519.2334393659792,0.5518000499321075,6.26398719507759,3.32809831478266
611.0,-29.076112840728367,5.199827179418107,35.08018020543765,24.598628596309595,5.078447858195184,-25.66052327760433,-39.37931146994231,1.6628582950711734,16.774132387806276,-5.151814272809955,40.13971265891465,43686.06281179138,25955.6299059648,25955.6299059648,69641.69271775617,79026.64500643148,104982.27491239629,104982.27491239629,3771.722579397916,132840.61312555923,92854.51818618261,57513.935991542385,39267.31354960025,27858.338213162962,0.0,67125.65176276321,20822.834478368157,1519.1657275620394,101210.55233299837,352562.24601976504,1425715.3836307172,4.043868564278405,1560566.0605984412,4.426356134885055,0.7474542924649197,0.09374563445337836,4.027634451161993,1.2711167826922614,1.0,0.0,4.0276344511637685,1.2839115174681202,1.2842413720956836,3.137003131730221,19596.202539057278,1998.2565441875952,4632.441516551485,4632.441516551485,5.603012971286657,5.199827179418107,-2.560729505862456,7.760556685280563,3.327918146369001,3.327918146369001,0.9508337561054289,0.0,0.0,0.0002569004572350194,8.457794361739459e-05,0.0001723225136176248,0.0006940520925571774,0.09374563438286651,0.09374563445337841,0.5518688402976201,21.925946660616205,27858.338213162962,20822.834478368157,0.7474542924481272,1.037482555311123,0.6508102590375958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459378636792526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15508.308063913268,1519.1657275620394,0.5518688402976201,6.264097892180244,3.327918146369001
612.0,-29.083231531413794,5.19812025904525,35.079824494365226,24.595688678696774,5.076323716510931,-25.667143568230983,-39.38565580230204,1.6602357533281014,16.81592234880293,-5.153505058374848,40.13915689568685,43681.44273939387,25954.83044474276,25954.83044474276,69636.27318413663,79023.31473705686,104978.14518179963,104978.14518179963,3780.6815078152576,132834.22976038582,92853.20083603633,57511.3288383731,39268.746664070255,27856.08457858618,0.0,67124.83124265644,20821.14998055602,1519.097849370617,101197.46367398437,352538.98233047384,1425414.7857377143,4.043282749371288,1560542.0275876764,4.426580054414543,0.7474542921427613,0.09373311309249152,4.027634451161993,1.271115482072346,1.0,0.0,4.0276344511616875,1.2839241596518645,1.284253775050833,3.136972243169008,19595.924522857465,1998.2281944249532,4632.441516551485,4632.441516551485,5.602840392481467,5.19812025904525,-2.5626195553729962,7.760739814418247,3.327737116903119,3.327737116903119,0.9507820334008912,0.0,0.0,0.0002567116112490808,8.451756127534451e-05,0.00017219404997373633,0.0006935346879593303,0.09373311303546006,0.09373311309249165,0.551937765574454,21.96942740717776,27856.08457858618,20821.14998055602,0.7474542924481272,1.0374144991501182,0.650749386340881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459803394539097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15508.201377845966,1519.097849370617,0.551937765574454,6.264207173476649,3.327737116903119
613.0,-29.090327308265234,5.196419976535885,35.079470000565195,24.592757946252846,5.074205400805372,-25.67374265000719,-39.391985431406624,1.6576207425473142,16.85773311239626,-5.155191803632079,40.138602778198155,43676.8623585039,25954.03390112389,25954.03390112389,69630.8962596278,79019.99819443877,104974.03209556267,104974.03209556267,3789.642044784632,132827.86338884107,92851.89032750085,57508.75449156574,39270.15092881679,27853.831293278392,0.0,67123.98222209518,20819.46575883299,1519.0298445291385,101184.39005077803,352515.7754327181,1425114.2216903395,4.042696301863347,1560518.0660224892,4.426803492998097,0.7474542923600275,0.09372060685084148,4.027634451161993,1.271114236400463,1.0,0.0,4.0276344511609,1.283936765374582,1.2842661424747095,3.136941444298428,19595.647950524828,1998.199991895788,4632.441516551485,4632.441516551485,5.602668443496028,5.196419976535885,-2.564505833026479,7.760925809562364,3.3275552412230036,3.3275552412230036,0.9507300689208582,0.0,0.0,0.0002565235003720685,8.445735858020837e-05,0.00017206614179186017,0.0006930195205594205,0.09372060684768481,0.09372060685084269,0.5520068275923196,22.01292491602834,27853.831293278392,20819.46575883299,0.7474542924481272,1.0373475165588049,0.6506893797508755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460226802005045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15508.095002074391,1519.0298445291385,0.5520068275923196,6.264315838795215,3.3275552412230036
614.0,-29.097400159291443,5.194726287814297,35.079116704908266,24.589831509534292,5.072090585190498,-25.680320744738694,-39.39828907661138,1.6550111706377353,16.8995825165141,-5.156875492734409,40.13804972847232,43672.274733467595,25953.24264659047,25953.24264659047,69625.51738005807,79016.68499754889,104969.92764413936,104969.92764413936,3798.607780544553,132821.5033119904,92850.57533302122,57506.16506893992,39271.566960090335,27851.575667851066,0.0,67123.1426279414,20817.779779908826,1518.961601989984,101171.3198635948,352492.6117785302,1424813.5446686759,4.042108960751441,1560494.150907547,4.4270265496741805,0.747454292287624,0.09370810464334382,4.027634451161993,1.2711129495175557,1.0,0.0,4.027634451162682,1.283949344410946,1.2842784841432682,3.136910711231994,19595.370431469604,1998.1716928277858,4632.441516551485,4632.441516551485,5.602497636259586,5.194726287814297,-2.5663890838923846,7.761115371706682,3.327372523097754,3.327372523097754,0.9506778637422154,0.0,0.0,0.0002563361236131092,8.439744241911243e-05,0.00017193868119399678,0.0006925061558643002,0.09370810460519517,0.09370810464334381,0.5520760290070871,22.0564580092485,27851.575667851066,20817.779779908826,0.7474542924481272,1.0372803574765137,0.6506291723487945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460648870059567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15507.988709380283,1518.961601989984,0.5520760290070871,6.2644237877680835,3.327372523097754
615.0,-29.104450113545095,5.193039190587746,35.078764604220105,24.586914188135438,5.069982218653999,-25.686877583672725,-39.40457043992353,1.6524096887816278,16.94145472307804,-5.1585541323923865,40.13749784111211,43667.69527065767,25952.451667186102,25952.451667186102,69620.14693784378,79013.38260489661,104965.83427208272,104965.83427208272,3807.575367081634,132815.15133277827,92849.26451672199,57503.577182483066,39272.98592693214,27849.31706069554,0.0,67122.30298762769,20816.091580548597,1518.8930294954314,101158.25890500109,352469.5187822792,1424512.8420656412,4.041520659678842,1560470.2863320133,4.427248891544342,0.7474542925121451,0.09369561206448906,4.027634451161993,1.2711115785641596,1.0,0.0,4.027634451160776,1.28396188437658,1.2842907876663419,3.136880074222442,19595.093794185897,1998.1434836754547,4632.441516551485,4632.441516551485,5.6023268884149475,5.193039190587746,-2.5682678167367823,7.761307007324529,3.3271889602943014,3.3271889602943014,0.9506254172269433,0.0,0.0,0.00025614947889973145,8.433777712939671e-05,0.00017181170177033473,0.0006919947291629702,0.09369561208277073,0.09369561206448936,0.5521453730965005,22.100008855470435,27849.31706069554,20816.091580548597,0.7474542924481272,1.0372133231286254,0.6505690854902091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461069597765115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15507.882726242664,1518.8930294954314,0.5521453730965005,6.264530734373143,3.3271889602943014
616.0,-29.111477363072716,5.191358700785333,35.07841371469556,24.584010836575203,5.0678825882672545,-25.693413110967203,-39.41083713490514,1.6498183361617382,16.983333471290393,-5.160226817665324,40.136947717287526,43663.154506053375,25951.658776289623,25951.658776289623,69614.813282343,79010.10159132078,104961.7603676104,104961.7603676104,3816.541582031132,132808.81864852575,92847.96945685867,57501.02237159115,39274.38565029725,27847.05828091535,0.0,67121.44393121259,20814.40323692877,1518.8242464381167,101145.21878557927,352446.50888149184,1424212.24827614,4.040931637529777,1560446.4982893325,4.427470435844277,0.7474542921897669,0.09368314021045059,4.027634451161993,1.2711103554209693,1.0,0.0,4.027634451163896,1.2839743757545452,1.2843030435164178,3.136849556514785,19594.820482171817,1998.1156136062589,4632.441516551485,4632.441516551485,5.602155727938633,5.191358700785333,-2.5701413381313625,7.7615000389166955,3.3270045631106493,3.3270045631106493,0.9505727323173284,0.0,0.0,0.0002559635598561706,8.427829002388313e-05,0.00017168526983228746,0.0006914855075335638,0.09368314018409662,0.09368314021045049,0.5522148614247081,22.14356028895571,27847.05828091535,20814.40323692877,0.7474542924481272,1.037147135179119,0.65050976184005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461488986626356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15507.77697936412,1518.8242464381167,0.5522148614247081,6.264636729140572,3.3270045631106493
617.0,-29.118486332275854,5.189677836664453,35.07806144203234,24.5805557462387,5.065188654587131,-25.699955502508324,-39.41714238664133,1.6466578250758663,17.038175388821287,-5.1622354615974215,40.136325536550736,43658.854619786376,25951.703694502587,25951.703694502587,69610.55831428897,79006.99312502258,104958.69681952517,104958.69681952517,3828.3641095366766,132803.30268043067,92846.74516087673,57498.606656678065,39275.70944910963,27844.605860905507,0.0,67120.31531001514,20812.57017540341,1518.7553462422618,101130.33270998849,352418.87900258915,1423822.5333696348,4.04014262062043,1560419.5947458267,4.42774121284905,0.7474542925610147,0.09366889604061095,4.027634451161993,1.2711099251778797,1.0,0.0,4.027634451164114,1.2839895255066416,1.2843179591959684,3.1368125449253594,19594.56210430827,1998.0892663966054,4632.441516551485,4632.441516551485,5.602165424383325,5.189677836664453,-2.5722677470239623,7.761945583688416,3.3268193473379006,3.3268193473379006,0.9505198135251145,0.0,0.0,0.0002557782482628734,8.421847605827928e-05,0.0001715597722045941,0.0006909800489647269,0.0936632994967423,0.09366889604634583,0.552284494213476,22.200410850418734,27844.605860905507,20812.57017540341,0.7474542924481272,1.0371011815539288,0.6504566377278619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461907047846032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15507.671316962354,1518.7553462422618,0.552284494213476,6.2647420775540805,3.3268193473379006
618.0,-29.125467778303882,5.188013776061705,35.07771282168873,24.578321654722117,5.063830247194039,-25.70641178699405,-39.42328359754754,1.644774255884203,17.06711945097601,-5.163409941651788,40.13580134289559,43653.99380845671,25949.687272329735,25949.687272329735,69603.68108078645,79003.42091471785,104953.10818704759,104953.10818704759,3834.4521312355355,132795.27014643225,92845.29431729733,57495.86721103619,39277.14122917905,27842.161959384655,0.0,67119.3031885637,20810.743470932528,1518.662075262743,101118.65605581205,352402.7242431536,1423605.9445224013,4.039713221797147,1560396.928506433,4.427879869140223,0.7474542925686102,0.09365774561781366,4.027634451161993,1.2711075151572007,1.0,0.0,4.027634451161219,1.2839987072199956,1.28432690639784,3.1367901139731544,19594.255915388334,1998.0580438160162,4632.441516551485,4632.441516551485,5.601730141570658,5.188013776061705,-2.5737676357728447,7.76178141183455,3.326631217829411,3.326631217829411,0.9504660622369745,0.0,0.0,0.000255593787207333,8.416025596676106e-05,0.00017143353124057193,0.0006904715965088833,0.09365774563711599,0.09365774561781373,0.552355078418745,22.230529392627773,27842.161959384655,20810.743470932528,0.7474542924481272,1.0370143576318602,0.6503940257814657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462324044439703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15507.56467325044,1518.662075262743,0.552355078418745,6.264809669231659,3.326631217829411
619.0,-29.132427311180898,5.1863519236172655,35.07736700745818,24.575281782913976,5.061556125815315,-25.712903807910664,-39.42951672999186,1.6420326225450623,17.109645204552407,-5.165277088649103,40.13531370447592,43649.61117704863,25949.422293332787,25949.422293332787,69599.03347038142,79000.2939628162,104949.71625614898,104949.71625614898,3843.57233870418,132790.0608398937,92844.05535628217,57493.37257051462,39278.536428630614,27840.344583744707,0.0,67118.88101237532,20809.38506754943,1518.6219234663956,101106.1439174448,352377.0431724685,1423308.051613322,4.039162253020819,1560375.8431461898,4.428142733414318,0.7474542926347082,0.09364577133613466,4.027634451161993,1.2711065211473036,1.0,0.0,4.0276344511607505,1.2840118970491963,1.2843398636359902,3.136757891743799,19593.994442586954,1998.0313810105342,4632.441516551485,4632.441516551485,5.601672940849179,5.1863519236172655,-2.575783908183064,7.762135831800329,3.3264453559420226,3.3264453559420226,0.9504129588405779,0.0,0.0,0.00025541002708720414,8.41012024798366e-05,0.00017130882460736753,0.0006899693237767009,0.09364577134025108,0.09364577133613486,0.5524248399150878,22.274922293201485,27840.344583744707,20809.38506754943,0.7474542924481272,1.0369516359718334,0.6503328201940756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462739426285192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15507.461105648094,1518.6219234663956,0.5524248399150878,6.264924798356574,3.3264453559420226
620.0,-29.139364267283643,5.184697628857845,35.077020545922785,24.57243528859692,5.0595191503168415,-25.7193517905654,-39.4356940180063,1.6395066735986084,17.151502843318383,-5.16688414877994,40.134752481509956,43645.095824433905,25948.515371130467,25948.515371130467,69593.61119556437,78996.9897895928,104945.50516072326,104945.50516072326,3852.5151017080643,132783.4666585279,92842.72607671014,57490.832111551266,39279.88218350986,27837.961497804637,0.0,67117.8436813145,20807.60381678613,1518.5446377503167,101092.9900590152,352354.9405589027,1423006.4921326074,4.038559782574485,1560351.576275541,4.428351632591055,0.7474542925288212,0.09363319603755703,4.027634451161993,1.2711051853606476,1.0,0.0,4.027634451160236,1.2840240778205623,1.2843518124748787,3.1367281351906553,19593.71390877736,1998.0027745231412,4632.441516551485,4632.441516551485,5.601477164561646,5.184697628857845,-2.577605547858857,7.762303176716702,3.326257386748053,3.326257386748053,0.9503592533565867,0.0,0.0,0.0002552269841842204,8.404271585886536e-05,0.00017118426832535505,0.0006894676566041588,0.09363319604337117,0.09363319603755685,0.5524948293010586,22.31838699209834,27837.961497804637,20807.60381678613,0.7474542924481272,1.0368868750612013,0.6502755963327325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463153526929058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15507.355491843904,1518.5446377503167,0.5524948293010586,6.265056850548061,3.326257386748053
621.0,-29.146278773540395,5.183049577176707,35.076675726377196,24.569559143297397,5.057434273271788,-25.72578435500591,-39.44185370402408,1.6369398547373224,17.193544021176592,-5.168548737877803,40.13421200240844,43640.60590020292,25947.76620173656,25947.76620173656,69588.37210193949,78993.75980626185,104941.52600799841,104941.52600799841,3861.5024569492234,132777.24593571475,92841.44253677718,57488.28863071824,39281.28211784326,27835.719927716316,0.0,67117.00204555958,20805.928345929795,1518.476385208226,101080.02355104919,352332.0478711358,1422705.9352435134,4.037969136897428,1560328.2066240122,4.428573035157723,0.7474542925406112,0.09362079776812078,4.027634451161993,1.2711038825428114,1.0,0.0,4.027634451161924,1.2840364483241578,1.2843639520050054,3.136697915716181,19593.443027952337,1997.9751523662349,4632.441516551485,4632.441516551485,5.601315442197484,5.183049577176707,-2.5794692998418,7.762518877018507,3.3260689277016566,3.3260689277016566,0.950305407914759,0.0,0.0,0.0002550446538997054,8.398443332975859e-05,0.0001710602205699468,0.0006889680375908872,0.09362079771344547,0.09362079776812073,0.5525649742830971,22.362092759054406,27835.719927716316,20805.928345929795,0.7474542924481272,1.0368218183330407,0.650216853705404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446356630667122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15507.250789018712,1518.476385208226,0.5525649742830971,6.265150551513718,3.3260689277016566
622.0,-29.153171014072317,5.181407988156834,35.076331953326154,24.566691100504272,5.05536234188128,-25.73219558203036,-39.44799868678672,1.6343869098393224,17.235616861534027,-5.170197836906887,40.133667812135016,43636.152709281385,25946.99068238479,25946.99068238479,69583.14339166618,78990.51019003897,104937.50087242376,104937.50087242376,3870.491550016275,132770.9428077042,92840.13562253687,57485.778141779396,39282.61942306386,27833.44193528047,0.0,67116.06135834433,20804.22564413908,1518.405753298262,101067.00932240748,352309.3693656927,1422404.8331587235,4.037374412493371,1560304.6767732166,4.428791319352168,0.747454292304702,0.09360835528675501,4.027634451161993,1.2711026247823614,1.0,0.0,4.027634451162699,1.2840487527689173,1.2843760263622108,3.136667858192159,19593.16721416692,1997.9470271873595,4632.441516551485,4632.441516551485,5.601148031697212,5.181407988156834,-2.5813207698736966,7.76272875803053,3.325879594825943,3.325879594825943,0.9502513128074124,0.0,0.0,0.0002548630301424012,8.392632714884523e-05,0.00017093670299355595,0.0006884705539448913,0.09360835525973371,0.09360835528675518,0.5526352873432514,22.405814698440906,27833.44193528047,20804.22564413908,0.7474542924481272,1.0367584447506486,0.6501596164336935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463977772848862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15507.146232910585,1518.405753298262,0.5526352873432514,6.265253123080761,3.325879594825943
623.0,-29.16004101552336,5.179772878481513,35.075989382664275,24.563842021767073,5.053300845290895,-25.738585746720233,-39.45412142258135,1.6318455764877893,17.277687367696387,-5.171841014319665,40.13312635263232,43631.70489027021,25946.213161038497,25946.213161038497,69577.9180513087,78987.29530544196,104933.50846648046,104933.50846648046,3879.477865271867,132764.6773867468,92838.85869268444,57483.26827751269,39283.98935019084,27831.168920266326,0.0,67115.15827045716,20802.526666186175,1518.3351787852819,101054.0306012086,352286.7734342609,1422103.962031435,4.0367793209154055,1560281.2652623877,4.429008929435572,0.7474542921924499,0.09359594752176469,4.027634451161993,1.2711013148212809,1.0,0.0,4.027634451159671,1.28406100172743,1.2843880461193635,3.1366379367831203,19592.897728346463,1997.919547281331,4632.441516551485,4632.441516551485,5.600980189028607,5.179772878481513,-2.5831670462870986,7.762939924768611,3.325689464766909,3.325689464766909,0.9501969899334026,0.0,0.0,0.0002546821109847205,8.386846829166263e-05,0.00017081364269305786,0.0006879749120390348,0.09359594746047138,0.09359594752176459,0.5527057649842037,22.44952838201607,27831.168920266326,20802.526666186175,0.7474542924481272,1.0366945388242585,0.650102093396628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464387936205123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15507.041766034803,1518.3351787852819,0.5527057649842037,6.265352327422202,3.325689464766909
624.0,-29.16688880808111,5.178144117752716,35.07564796843165,24.56098770434039,5.051236757193902,-25.74495617893007,-39.46022215588016,1.6293041280428606,17.319838621025667,-5.173485416226199,40.13258581904777,43627.26311200184,25945.451287455726,25945.451287455726,69572.71439945756,78984.06980775902,104929.52109521475,104929.52109521475,3888.4783617792273,132758.4160419404,92837.56114084394,57480.754445086764,39285.34077306353,27828.894946725646,0.0,67114.23571978917,20800.826980313555,1518.2645635539536,101041.04273343552,352264.16180315363,1421802.7443210299,4.0361833490048244,1560257.8940509998,4.429226879238646,0.747454292386877,0.0935835316662462,4.027634451161993,1.2711000065086409,1.0,0.0,4.027634451162106,1.2840732500006045,1.2844000660887898,3.1366080176190083,19592.623890420557,1997.8916235840534,4632.441516551485,4632.441516551485,5.600815724225317,5.178144117752716,-2.5850135039564206,7.763157621709136,3.325498553328449,3.325498553328449,0.9501424438081283,0.0,0.0,0.0002545018944128145,8.381085402666022e-05,0.00017069104038615427,0.0006874811147639581,0.09358353164077074,0.09358353166624635,0.5527764029369012,22.493324037251853,27828.894946725646,20800.826980313555,0.7474542924481272,1.0366312549536116,0.6500448473279417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464796798113815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15506.937540007188,1518.2645635539536,0.5527764029369012,6.265451393094831,3.325498553328449
625.0,-29.173714495512343,5.176521728516643,35.07530769221089,24.55814239745962,5.04917976303072,-25.75130600348992,-39.46630448391659,1.6267712710083153,17.362020252651575,-5.175123746072365,40.13204589357953,43622.84208886151,25944.686708328747,25944.686708328747,69567.52879719026,78980.85214036486,104925.53884869361,104925.53884869361,3897.4821507755114,132752.15297132434,92836.2653734726,57478.25532196914,39286.67783500385,27826.61412263073,0.0,67113.29195763459,20799.12217555791,1518.1933859761168,101028.0566979181,352241.6347998219,1421501.3995648166,4.035585970331567,1560234.5493970276,4.4294438682233155,0.7474542926385885,0.09357111844463686,4.027634451161993,1.2710986943496394,1.0,0.0,4.027634451164576,1.2840854569093765,1.2844120455760442,3.13657820006464,19592.350429092574,1997.8637382890768,4632.441516551485,4632.441516551485,5.600650675379205,5.176521728516643,-2.5868546964157537,7.763376424932396,3.3253068319727306,3.3253068319727306,0.9500876662779231,0.0,0.0,0.00025432237648549325,8.375344999726144e-05,0.0001705689264882318,0.0006869892846217198,0.09357111854788555,0.09357111844463684,0.5528472032543983,22.537143998723934,27826.61412263073,20799.12217555791,0.7474542924481272,1.0365685658975707,0.6499881143723142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465204360160624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15506.833550671712,1518.1933859761168,0.5528472032543983,6.265549420244357,3.3253068319727306
626.0,-29.180508017704064,5.174939474739624,35.074980383821604,24.55776461809876,5.0499849107623405,-25.757319133536292,-39.471902896743245,1.6267960266378192,17.33741565287312,-5.1751066659988645,40.131843122781206,43616.55035161127,25939.87045324328,25939.87045324328,69556.42080485456,78976.03705832284,104915.90751156611,104915.90751156611,3891.7684172629088,132741.17509221536,92834.60508255092,57475.118376014245,39288.318562818524,27825.26758064925,0.0,67113.58614346778,20798.1156909627,1518.1220350458186,101024.1390943032,352241.8696446659,1421657.579293841,4.036026667494069,1560225.782303072,4.4294160256331665,0.7474542924225641,0.09356740510963912,4.027634451161993,1.2710934605496007,1.0,0.0,4.027634451162357,1.2840857097230445,1.2844120691606642,3.1365775825281053,19592.000037988182,1997.8280083400737,4632.441516551485,4632.441516551485,5.59961099574844,5.174939474739624,-2.587445184043665,7.762384658783288,3.3251143180827696,3.3251143180827696,0.9500326623093628,0.0,0.0,0.00025414382032747107,8.370064520308986e-05,0.0001704431751243812,0.0006864828040963945,0.093596777416088,0.09356740511002519,0.5529181641354167,22.51252231887196,27825.26758064925,20798.1156909627,0.7474542924481272,1.0363985118626318,0.6498915176186947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446561062831186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15506.729726697216,1518.1220350458186,0.5529181641354167,6.265646251659069,3.3251143180827696
627.0,-29.187292348999044,5.173313343870598,35.074643134611236,24.551920231338613,5.044397577704083,-25.764006293462817,-39.47852889597414,1.6211115221678685,17.44701371934576,-5.179140297259504,40.13120347320974,43614.570861280445,25945.135704283064,25945.135704283064,69559.70656556351,78974.97040222649,104920.10610650956,104920.10610650956,3915.705455566829,132743.93361118666,92833.92724893281,57473.52770798686,39289.33282327328,27823.827504677094,0.0,67113.16032795038,20797.039306216793,1518.1653487130307,101004.40065094273,352186.41208363674,1420920.71706767,4.034569955896629,1560198.1263562012,4.430034983818988,0.7474542926461458,0.09354846853549689,4.027634451161993,1.2710974893392994,1.0,0.0,4.02763445116192,1.284112642846803,1.2844387802897093,3.1365117955952537,19591.85698663077,1997.8134211612294,4632.441516551485,4632.441516551485,5.600747599636687,5.173313343870598,-2.5910744927992257,7.764387836669824,3.324931207740897,3.324931207740897,0.9499803450688277,0.0,0.0,0.0002539656209730719,8.363818787431136e-05,0.00017032743309876053,0.0006860166375265575,0.09354846862073632,0.09354846853549692,0.5529851305543196,22.626154016605255,27823.827504677094,20797.039306216793,0.7474542924481272,1.0364540460568092,0.6498661461948237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446601500352849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15506.635394413155,1518.1653487130307,0.5529851305543196,6.265911097156521,3.324931207740897
628.0,-29.194051478251833,5.1717142330887675,35.07429894565331,24.549837747495644,5.043258899049904,-25.770204370109838,-39.48439189754424,1.6194117909078931,17.486726313570443,-5.179778885839372,40.13038236482135,43609.53044727706,25941.893293819685,25941.893293819685,69551.42374109675,78971.12355458167,104913.01684840136,104913.01684840136,3924.053223999974,132732.39553225666,92832.34723644546,57470.754129140725,39290.659008116374,27819.3786838553,0.0,67110.03769197167,20793.71401934822,1517.951721519079,100988.96362440138,352177.6328898857,1420604.520214856,4.033772697481421,1560162.625382493,4.430044612941971,0.7474542927666334,0.09353376034458717,4.027634451161993,1.2710944012599068,1.0,0.0,4.027634451161652,1.2841209525765807,1.2844468642856073,3.136491498780212,19591.523537647125,1997.7794188277471,4632.441516551485,4632.441516551485,5.600047664094751,5.1717142330887675,-2.5921679109624898,7.763882144051257,3.3247322240533066,3.3247322240533066,0.949923492586659,0.0,0.0,0.00025378819803370756,8.358295856345494e-05,0.00017020523947025262,0.0006855244862586664,0.09353376044868103,0.09353376034458719,0.5530572723606504,22.666505199409812,27819.3786838553,20793.71401934822,0.7474542924481272,1.0363788508111231,0.6498212778160016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466418853132978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,50.0,15506.520289534368,1517.951721519079,0.5530572723606504,6.265955726463036,3.3247322240533066
629.0,-29.20078967911695,5.170116010543854,35.07396464515016,24.5468353497796,5.040989443105644,-25.776496689358613,-39.49043842786921,1.6166964533473438,17.529964761213193,-5.18165874957948,40.129921433901636,43605.3447741305,25941.786705389597,25941.786705389597,69547.13147952009,78968.13030592729,104909.9170113169,104909.9170113169,3933.3038453450863,132727.55773569335,92831.15457631223,57468.369044515435,39291.98392421866,27817.64072437644,0.0,67109.6246485951,20792.414964462652,1517.9157874615896,100976.61316597181,352151.78987956373,1420304.8440126441,4.0332177340299475,1560142.6971038121,4.430313126158985,0.7474542924210814,0.09352194699074852,4.027634451161993,1.2710936105577275,1.0,0.0,4.027634451163198,1.2841340075033518,1.2844596955304681,3.136459612180686,19591.271836276122,1997.7537524308632,4632.441516551485,4632.441516551485,5.600024654968848,5.170116010543854,-2.594186217567545,7.764302228111399,3.324538681207239,3.324538681207239,0.9498681946306398,0.0,0.0,0.0002536114380922036,8.352603572754065e-05,0.00017008540236466296,0.0006850418262036661,0.09352194691506698,0.09352194699074873,0.5531291845468161,22.711623510792663,27817.64072437644,20792.414964462652,0.7474542924481272,1.0363212705135585,0.6497629066242043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44668212238723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15506.420249175411,1517.9157874615896,0.5531291845468161,6.265907345504458,3.324538681207239
630.0,-29.20750594727333,5.168525208865092,35.073629243643076,24.544055631291144,5.039004054861884,-25.78274085786427,-39.49641339769585,1.6142389654528364,17.572375400279498,-5.183222426094477,40.12936832898876,43600.95823382617,25940.89620145141,25940.89620145141,69541.85443527758,78964.88878971722,104905.78499116864,104905.78499116864,3942.334619830057,132720.9886466741,92829.81980704698,57465.88925115592,39293.25617321229,27815.203655505436,0.0,67108.45982871772,20790.59336891605,1517.8341179889537,100963.45037133858,352130.29471709137,1420000.636363404,4.032600028078417,1560118.7839503794,4.430515656722494,0.7474542924944929,0.09350937201560275,4.027634451161993,1.2710921593802054,1.0,0.0,4.027634451161847,1.2841458561734374,1.284471321092094,3.136430672418896,19590.990143910734,1997.7250278036572,4632.441516551485,4632.441516551485,5.5998324228737415,5.168525208865092,-2.5959681139898128,7.764493322854905,3.3243427411280044,3.3243427411280044,0.9498122117508584,0.0,0.0,0.00025343536634590456,8.34698217724493e-05,0.00016996554457345524,0.0006845590828345576,0.09350937200301489,0.09350937201560271,0.5532012291434389,22.755597826373958,27815.203655505436,20790.59336891605,0.7474542924481272,1.036260623664597,0.6497088197987225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467222369941286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15506.316336690346,1517.8341179889537,0.5532012291434389,6.266037772916549,3.3243427411280044
631.0,-29.21420055523746,5.166940357114145,35.0732955896493,24.541252059303247,5.036967691729113,-25.788970626324126,-39.50237851878626,1.6117377628157858,17.61492055082215,-5.184851325982721,40.128840594479065,43596.625650243055,25940.182210113708,25940.182210113708,69536.80786035676,78961.75722449523,104901.93943460894,104901.93943460894,3951.401381861433,132714.87928993918,92828.5656127654,57463.43403851321,39294.59063805798,27812.939855330253,0.0,67107.53049338824,20788.901283445957,1517.7633700269505,100950.5380527475,352107.904053231,1419698.181127905,4.031997478004008,1560095.9679290757,4.430732596372569,0.7474542925551912,0.09349703376487563,4.027634451161993,1.27109087579418,1.0,0.0,4.027634451159973,1.284157907962646,1.2844831506932446,3.1364012370970427,19590.725456250453,1997.698037173801,4632.441516551485,4632.441516551485,5.599678294357463,5.166940357114145,-2.5977979118727257,7.7647382689868705,3.324146375972485,3.324146375972485,0.94975610742071,0.0,0.0,0.000253259974488408,8.341373536153029e-05,0.00016984623912687772,0.0006840785641077108,0.09349703379648719,0.09349703376487524,0.5532733403448896,22.79977187680487,27812.939855330253,20788.901283445957,0.7474542924481272,1.0361997729481023,0.6496532554500483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467622231349986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15506.213656249587,1517.7633700269505,0.5532733403448896,6.266120576929525,3.324146375972485
632.0,-29.220864052007965,5.165394335789709,35.072974461557216,24.54085227744656,5.037709834033789,-25.794892465643347,-39.507894090469904,1.6117382476635314,17.59310652758819,-5.184868235536068,40.12863526838467,43590.56095627543,25935.52255893319,25935.52255893319,69526.08351520862,78957.10871037707,104892.63126931025,104892.63126931025,3946.3110396917036,132704.17326312055,92826.91517026207,57460.36741613766,39296.164171249344,27811.541993810308,0.0,67107.70616505964,20787.856441324682,1517.6901305442461,100946.32022961855,352107.6716223857,1419834.561504908,4.032387465353482,1560087.0909492725,4.430710310175725,0.7474542923923886,0.09349303822467431,4.027634451161993,1.2710857645282525,1.0,0.0,4.027634451162124,1.2841582657773838,1.28448328454531,3.1364003631778257,19590.377143575897,1997.6625191656578,4632.441516551485,4632.441516551485,5.598672420637551,5.165394335789709,-2.598409774877559,7.763804110667268,3.323949154375724,3.323949154375724,0.949699758393064,0.0,0.0,0.00025308550873964596,8.336190678828628e-05,0.00016972360195135968,0.0006835846263946011,0.09352120158105741,0.09349303822502178,0.5533455462636606,22.777974763124234,27811.541993810308,20787.856441324682,0.7474542924481272,1.0360372524759032,0.649561182274046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468020824120582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15506.110973946183,1517.6901305442461,0.5533455462636606,6.266214600214897,3.323949154375724
633.0,-29.227518137218848,5.163805963157003,35.07264368592026,24.5351335144602,5.032265797492915,-25.801428599976052,-39.514368132781215,1.6061762602501002,17.700546835388423,-5.1888000706233885,40.128004728310316,43588.52163669989,25940.60471592476,25940.60471592476,69529.12635262465,78955.97117039845,104896.5758863232,104896.5758863232,3969.7235554169747,132706.63686400367,92826.25067743115,57458.80114373249,39297.16614855406,27810.060977680463,0.0,67107.22712623453,20786.74945990021,1517.7281961995518,100926.85233090623,352053.6297177977,1419114.0834544806,4.030959955141002,1560059.8306902715,4.43131301313609,0.747454292767752,0.09347436672151165,4.027634451161993,1.2710896559478715,1.0,0.0,4.027634451162563,1.2841846208035066,1.2845094226422922,3.136335995553292,19590.236907684797,1997.6482190844781,4632.441516551485,4632.441516551485,5.5997695002171675,5.163805963157003,-2.601959066458878,7.765765029615881,3.3237610052047097,3.3237610052047097,0.9496460014870599,0.0,0.0,0.0002529113998775523,8.330110965988323e-05,0.0001696102902176691,0.000683128248152268,0.09347436677439337,0.09347436672151146,0.5534138551550319,22.889346906011838,27810.060977680463,20786.74945990021,0.7474542924481272,1.0360899910502086,0.6495354301364008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468417585301696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15506.017098778524,1517.7281961995518,0.5534138551550319,6.266469257357657,3.3237610052047097
