time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
634.0,-29.23414744535465,5.162243749656701,35.07230625720457,24.53306500045585,5.031124209592869,-25.80751010754795,-39.52011438142506,1.6044868717861582,17.740646624460908,-5.1894505296293865,40.127199788271994,43583.5662528845,25937.465620036197,25937.465620036197,69521.03187292069,78952.19319487369,104889.65881490988,104889.65881490988,3978.140348902598,132695.32618983457,92824.68598350837,57456.05904151917,39298.474379988,27805.667374924684,0.0,67104.14175491268,20783.465439960135,1517.5176049151373,100911.51846600728,352044.68997974606,1418797.1995967075,4.030162192414645,1560025.0310875399,4.4313266908735125,0.7474542926706657,0.09345976051660711,4.027634451161993,1.2710865821549668,1.0,0.0,4.027634451162331,1.28419287468498,1.2845174559838728,3.1363158374087656,19589.90669156154,1997.6145464110111,4632.441516551485,4632.441516551485,5.599091867077633,5.162243749656701,-2.603056979000077,7.765300728656778,3.3235575033534928,3.3235575033534928,0.9495878581009979,0.0,0.0,0.0002527380490383073,8.324718150953094e-05,0.00016949086752877636,0.0006826472572162332,0.09345976058529802,0.09345976051660712,0.553487110827973,22.930097154090276,27805.667374924684,20783.465439960135,0.7474542924481272,1.0360170036424179,0.6494914488596936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468813806756733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15505.903838396902,1517.5176049151373,0.553487110827973,6.266509556010231,3.3235575033534928
635.0,-29.240756304903236,5.160682370331304,35.07197840095276,24.530097701959335,5.028884087265969,-25.81368306504365,-39.52604754650963,1.6018108474063908,17.78418494143341,-5.191304238497277,40.12674251980285,43579.477436893816,25937.365519047686,25937.365519047686,69516.84295594151,78949.22404171665,104886.58956076433,104886.58956076433,3987.4360579968343,132690.48279890162,92823.47711419284,57453.73050937012,39299.71844980302,27803.8932381373,0.0,67103.61168794031,20782.139339921996,1517.4788578901564,100899.1535027675,352019.21406849293,1418496.119079317,4.0295985627742406,1560005.2624712598,4.431591231743751,0.7474542921714326,0.09344793834627643,4.027634451161993,1.2710857425490398,1.0,0.0,4.027634451161662,1.2842057389160295,1.2845301016632658,3.1362844200973847,19589.651569372407,1997.588531187756,4632.441516551485,4632.441516551485,5.599070258388532,5.160682370331304,-2.605051633323424,7.765734003654728,3.32335924555283,3.32335924555283,0.9495312130150942,0.0,0.0,0.00025256534185202786,8.319153302487703e-05,0.00016937380882715082,0.0006821757875567579,0.09344793827946209,0.09344793834627654,0.5535601137793132,22.975489179930662,27803.8932381373,20782.139339921996,0.7474542924481272,1.0359627627678778,0.64943564646798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469208573380186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15505.804942347007,1517.4788578901564,0.5535601137793132,6.26646041873627,3.32335924555283
636.0,-29.247343630926924,5.1591284115051135,35.071649572090415,24.527382768597477,5.026940001593951,-25.819807034255216,-39.531905309390254,1.5994034049222379,17.826782344848993,-5.192839057861997,40.12619800319098,43575.16979152547,25936.475059142816,25936.475059142816,69511.6448506683,78946.07824572425,104882.55330486706,104882.55330486706,3996.4899130696867,132683.9998329032,92822.20276667223,57451.294312473336,39301.00939355433,27801.446528036136,0.0,67102.45592159046,20780.310543361687,1517.3956716831394,100886.06339179738,351998.1218179042,1418191.548671334,4.028974760851121,1559981.7221929221,4.431789903128894,0.7474542924378398,0.09343543768191499,4.027634451161993,1.2710843809368093,1.0,0.0,4.02763445116012,1.2842173466223386,1.2845414913579554,3.1362560720388992,19589.382628532403,1997.5611068542678,4632.441516551485,4632.441516551485,5.598878035798848,5.1591284115051135,-2.606807765150785,7.765936176655899,3.323158635705763,3.323158635705763,0.9494738959159322,0.0,0.0,0.00025239330557260504,8.31366254881556e-05,0.00016925668008444943,0.0006817040357974325,0.09343543759772682,0.09343543768191515,0.5536332233213892,23.019621402710982,27801.446528036136,20780.310543361687,0.7474542924481272,1.0359031408908934,0.6493826372382445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469602142720273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15505.702110196129,1517.3956716831394,0.5536332233213892,6.266583847056707,3.323158635705763
637.0,-29.25390976585533,5.157580069042805,35.07132245141412,24.52460074508565,5.024919418945972,-25.82591957797828,-39.53775734463704,1.59692923106896,17.869657892428393,-5.194455306126462,40.12567715491185,43570.93153554528,25935.801095477047,25935.801095477047,69506.73263102233,78942.97054109031,104878.77163656736,104878.77163656736,4005.6095173867507,132677.9448538529,92820.92699097295,57448.88798542802,39302.26556171659,27799.17321728556,0.0,67101.43877900214,20778.61134132216,1517.3238949232796,100873.1621191806,351975.91160323244,1417887.8837991096,4.028366251942362,1559959.2053836754,4.432005583217728,0.7474542922162158,0.09342311438681622,4.027634451161993,1.271083064931445,1.0,0.0,4.027634451162902,1.284229265085685,1.2845531927328013,3.136226965590342,19589.11338628673,1997.5336517859544,4632.441516551485,4632.441516551485,5.598732548011607,5.157580069042805,-2.6086239827566726,7.766204051799477,3.322957662077081,3.322957662077081,0.9494164748791659,0.0,0.0,0.00025222193014489146,8.308180508935639e-05,0.00016914012505553507,0.0006812345947475208,0.09342311430497693,0.09342311438681608,0.5537063719693519,23.064113198554878,27799.17321728556,20778.61134132216,0.7474542924481272,1.0358456375271177,0.6493293188398787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469994449975108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15505.600590830567,1517.3238949232796,0.5537063719693519,6.266662138759633,3.322957662077081
638.0,-29.26045478519492,5.15603792722832,35.07099635413093,24.521860002446942,5.02293448166693,-25.832009549592957,-39.54359079999847,1.594489246064946,17.912414085559078,-5.196038897842725,40.125151881416265,43566.70846859178,25935.057017738207,25935.057017738207,69501.76548632998,78939.88582591598,104874.94284365418,104874.94284365418,4014.6981920014514,132671.79425997377,92819.68011707002,57446.502759745716,39303.530397027,27796.85141631959,0.0,67100.3818133466,20776.87590773844,1517.2486092660151,100860.24465165273,351954.1512163041,1417584.4291653016,4.027753115757632,1559936.4975165087,4.432215082918009,0.7474542924505576,0.09341077739603547,4.027634451161993,1.2710817829938605,1.0,0.0,4.027634451163577,1.2842410225968792,1.2845647339556365,3.1361982527373757,19588.850243533747,1997.5068186928002,4632.441516551485,4632.441516551485,5.598571924777361,5.15603792722832,-2.610415129400948,7.766453056629269,3.322755792786793,3.322755792786793,0.9493587979390837,0.0,0.0,0.00025205121250085056,8.302719199845142e-05,0.00016902402050239914,0.0006807669680493738,0.09341077741201388,0.09341077739603565,0.553779603137605,23.108452983401776,27796.85141631959,20776.87590773844,0.7474542924481272,1.0357879285942564,0.649276610523342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470385515343287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15505.49899094984,1517.2486092660151,0.553779603137605,6.266750817828157,3.322755792786793
639.0,-29.266978699739354,5.154501728081076,35.07067145537694,24.519109725393378,5.020941250841353,-25.838081352848082,-39.54940242748705,1.5920439039500391,17.95524180608578,-5.197630121984954,40.12462950547832,43562.487511620064,25934.343897669263,25934.343897669263,69496.83140928933,78936.79602840828,104871.13992607754,104871.13992607754,4023.7997052052233,132665.68455487327,92818.41628860332,57444.10777181474,39304.78724087619,27794.54462879574,0.0,67099.33186967194,20775.15169718182,1517.174308326335,100847.34022087231,351932.28701460315,1417280.9225370686,4.02714094395738,1559913.9151601212,4.432426272657938,0.7474542927268656,0.09339845308915659,4.027634451161993,1.2710804944625127,1.0,0.0,4.027634451161373,1.2842528040034815,1.284576299918926,3.1361694820571127,19588.58352265584,1997.4796207324462,4632.441516551485,4632.441516551485,5.598417984340899,5.154501728081076,-2.6122112944873797,7.766713022568456,3.322553213454495,3.322553213454495,0.9493009181298557,0.0,0.0,0.0002518811512682821,8.297281625997897e-05,0.00016890833500830314,0.000680301029167853,0.09339845311077061,0.09339845308915648,0.5538529207612872,23.152871928070738,27794.54462879574,20775.15169718182,0.7474542924481272,1.0357306022699913,0.6492238640502733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470775343129574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15505.397568218308,1517.174308326335,0.5538529207612872,6.26683582519541,3.322553213454495
640.0,-29.273481591216783,5.1529715628031685,35.07034768098998,24.51637313878166,5.018958702406565,-25.844133163661418,-39.55519582433624,1.5896102748512055,17.998061284135417,-5.199212275739278,40.1241074021923,43558.28289591179,25933.619833348865,25933.619833348865,69491.90272926065,78933.7185880933,104867.33842144217,104867.33842144217,4032.896010925353,132659.5669587176,92817.1606605543,57441.72496837291,39306.03965797933,27792.228537275416,0.0,67098.26819525474,20773.420519828884,1517.09923270461,100834.44241051681,351910.5485015264,1416977.4988588593,4.0265274936841315,1559891.3448373647,4.432635939671466,0.7474542925540215,0.09338613598553756,4.027634451161993,1.2710791982384402,1.0,0.0,4.027634451162304,1.2842645295194965,1.2845878108124738,3.1361408483880804,19588.318532410423,1997.4525992474928,4632.441516551485,4632.441516551485,5.598261681381043,5.1529715628031685,-2.6139999973759784,7.766971560179147,3.322349856590457,3.322349856590457,0.949242816168702,0.0,0.0,0.00025171174323283574,8.29186438581188e-05,0.00016879309937471693,0.0006798369021600198,0.09338613597847842,0.09338613598553747,0.5539263419115319,23.197273559874702,27792.228537275416,20773.420519828884,0.7474542924481272,1.0356735665224692,0.6491714923127073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447116393378558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15505.296388323317,1517.09923270461,0.5539263419115319,6.2669208302972095,3.322349856590457
641.0,-29.279963542180337,5.151447374378089,35.07002505637041,24.513640987593703,5.0169789919782986,-25.85016584080878,-39.56097102547062,1.5871812906067753,18.040910186752853,-5.200792453517354,40.12358678417555,43554.094779523264,25932.902611009617,25932.902611009617,69486.99739053288,78930.64772835636,104863.55033936597,104863.55033936597,4041.995659672175,132653.46409877233,92815.90431376253,57439.351364929564,39307.28105425885,27789.913759406365,0.0,67097.1948136652,20771.69032270754,1517.0241438121975,100821.5546796938,351888.83819002047,1416674.0799576254,4.025913658541847,1559868.8389679673,4.432845460490667,0.747454292321318,0.0933738291336575,4.027634451161993,1.2710778734413908,1.0,0.0,4.027634451161354,1.284276232189162,1.2845992996847377,3.136112271031081,19588.053390480105,1997.425562294984,4632.441516551485,4632.441516551485,5.59810685539205,5.151447374378089,-2.6157865347234868,7.767233909101575,3.3221457596117565,3.3221457596117565,0.9491845027462161,0.0,0.0,0.00025154298516846276,8.286467413980286e-05,0.0001686783110286599,0.0006793745766628486,0.09337382901775271,0.0933738291336576,0.5539998744453425,23.241702640270205,27789.913759406365,20771.69032270754,0.7474542924481272,1.0356170266656357,0.6491194587266548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471551291989115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15505.195379927885,1517.0241438121975,0.5539998744453425,6.26700452143807,3.3221457596117565
642.0,-29.286424556154785,5.149929139186908,35.06970355499772,24.510913097206526,5.015003096193928,-25.856179289799357,-39.56672429395837,1.5847578298384906,18.083791321990816,-5.202369091709045,40.12306691042044,43549.90738385386,25932.188222941604,25932.188222941604,69482.09560679547,78927.57886746462,104859.76709040623,104859.76709040623,4051.0989360614767,132647.3622647615,92814.64306328668,57436.97157967592,39308.523870678626,27787.59517435527,0.0,67096.11904503389,20769.957282063475,1516.9487285043956,100808.66815434475,351867.1775572333,1416370.5779210813,4.0252989430669475,1559846.3655172302,4.4330544734128035,0.7474542921667341,0.09336152414698222,4.027634451161993,1.271076547545381,1.0,0.0,4.027634451162736,1.2842879079064256,1.2846107624271768,3.136083760009559,19587.787213666525,1997.3984198137514,4632.441516551485,4632.441516551485,5.59795264123404,5.149929139186908,-2.6175697472958985,7.767498886482807,3.3219409153748627,3.3219409153748627,0.9491259758213894,0.0,0.0,0.00025137487591447264,8.281094167063284e-05,0.00016856393424383978,0.0006789139087838939,0.09336152413369979,0.0933615241469821,0.5540735273523082,23.28616041369986,27787.59517435527,20769.957282063475,0.7474542924481272,1.0355605748249037,0.6490674573088769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471937422468686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15505.094542940045,1516.9487285043956,0.5540735273523082,6.267087509052404,3.3219409153748627
643.0,-29.29286477505525,5.148416891394327,35.06938319269028,24.508199211582564,5.013036182184203,-25.862173121654283,-39.57246317351235,1.582344528783246,18.126674044650315,-5.203939383727742,40.122548518946054,43545.751250059555,25931.469735109782,25931.469735109782,69477.22098516933,78924.53035689563,104856.00009200542,104856.00009200542,4060.1997014325316,132641.27524062654,92813.39740977416,57434.618302938325,39309.75456315093,27785.27514862111,0.0,67095.02971177203,20768.22317329809,1516.873026694397,100795.80039057288,351845.605151563,1416067.2054499774,4.024683510939363,1559823.9563871613,4.433262583215279,0.747454292326083,0.09334923786380991,4.027634451161993,1.2710752809932462,1.0,0.0,4.027634451162595,1.2842995350065236,1.284622177363516,3.136055368221818,19587.524328467167,1997.3716129837578,4632.441516551485,4632.441516551485,5.597797542064573,5.148416891394327,-2.6193475178726127,7.76776440926694,3.3217353267161536,3.3217353267161536,0.9490672362046153,0.0,0.0,0.00025120741071736505,8.275737567342732e-05,0.00016845003504393772,0.0006784551644424086,0.0933492378087854,0.09334923786381116,0.5541473079178957,23.330613428378058,27785.27514862111,20768.22317329809,0.7474542924481272,1.0355047353526894,0.6490160513695893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472322325246298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15504.993952829522,1516.873026694397,0.5541473079178957,6.267169424703795,3.3217353267161536
644.0,-29.29928422659625,5.146910641496526,35.069063987331326,24.505499435495608,5.0110775732722095,-25.868147428987744,-39.578180050570495,1.5799407756637112,18.169559093701764,-5.2055044193133435,40.1220321181831,43541.59491141576,25930.749987736144,25930.749987736144,69472.34489915191,78921.50537289915,104852.25536063529,104852.25536063529,4069.2983518636174,132635.21243714838,92812.17026669999,57432.25980521672,39311.0116238703,27782.95707651308,0.0,67093.96870038338,20766.490521001222,1516.7972470633822,100782.95700877167,351824.1059908042,1415764.003303952,4.024067649704925,1559801.6335538565,4.433470040835195,0.7474542923494857,0.09333697560196394,4.027634451161993,1.2710739534487954,1.0,0.0,4.027634451160764,1.2843111163504872,1.2846335473532742,3.136027088675339,19587.2653497476,1997.3452045038418,4632.441516551485,4632.441516551485,5.5976421709992135,5.146910641496526,-2.6211206397697913,7.7680312812663175,3.321529013864036,3.321529013864036,0.9490082896754389,0.0,0.0,0.00025104058780391156,8.270404689013262e-05,0.00016833654091377893,0.0006779980515737764,0.09333697556048637,0.09333697560196393,0.5542212199601986,23.375063513015107,27782.95707651308,20766.490521001222,0.7474542924481272,1.0354484351550206,0.648964366765309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472706008589549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15504.893459201689,1516.7972470633822,0.5542212199601986,6.2672506415192295,3.321529013864036
645.0,-29.30568297745357,5.1454102122006615,35.06874587713774,24.50278471168133,5.009111293575492,-25.87410386946205,-39.58387897638602,1.577532185584002,18.21255095039089,-5.207073350963189,40.1215157705128,43537.454777718645,25930.051515503794,25930.051515503794,69467.50629322244,78918.45111964915,104848.50263515295,104848.50263515295,4078.4161488051177,132629.13793113004,92810.90239720597,57429.90605527556,39312.218157700445,27780.635295977096,0.0,67092.85345367754,20764.75509496724,1516.721364389852,100770.08648634783,351802.55434415845,1415460.2756352704,4.02345081966223,1559779.3132570214,4.433678192487294,0.7474542923060574,0.0933246879551969,4.027634451161993,1.2710726572247224,1.0,0.0,4.02763445116036,1.2843227191895346,1.284644939661018,3.1359987571531955,19586.997776043234,1997.317919579391,4632.441516551485,4632.441516551485,5.597491392574952,5.1454102122006615,-2.6228960110583928,7.768306223259055,3.321321989963857,3.321321989963857,0.9489491399896733,0.0,0.0,0.0002508744043954309,8.265091717889768e-05,0.00016822348721653318,0.0006775427126079181,0.09332468788532143,0.09332468795519692,0.5542952666414611,23.419624301354077,27780.635295977096,20764.75509496724,0.7474542924481272,1.0353935287785072,0.6489134466128783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473088473964146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15504.793215061203,1516.721364389852,0.5542952666414611,6.267331419243816,3.321321989963857
646.0,-29.312061101844854,5.143915686574819,35.06842885499184,24.50008374815809,5.007155395302042,-25.880040704611375,-39.58955967156214,1.5751349980685116,18.255550157105404,-5.208633695653354,40.12099982179871,43533.3294660673,25929.343075101155,25929.343075101155,69462.67254116846,78915.41066128445,104844.75373638561,104844.75373638561,4087.5322126995598,132623.05831325252,92809.6442038623,57427.56300864492,39313.42355024155,27778.304576866918,0.0,67091.72812710846,20763.01299657878,1516.6447379338888,100757.22152368605,351781.1216801498,1415156.5380982016,4.022832525347694,1559757.0104470665,4.433884919683796,0.7474542925801778,0.0933124065349999,4.027634451161993,1.2710713115474208,1.0,0.0,4.0276344511615525,1.284334267611522,1.2846562783517734,3.1359705590135736,19586.732244412924,1997.2908428885426,4632.441516551485,4632.441516551485,5.597338462332853,5.143915686574819,-2.624664291402969,7.768579977977788,3.3211142115287653,3.3211142115287653,0.9488897747225044,0.0,0.0,0.0002507088575260893,8.259798882678203e-05,0.00016811086869930727,0.0006770891263881004,0.09331240653717109,0.09331240653499984,0.5543694573833058,23.464183852758765,27778.304576866918,20763.01299657878,0.7474542924481272,1.0353388484727675,0.6488628431748149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473469725158181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15504.693139981377,1516.6447379338888,0.5543694573833058,6.2674107892156465,3.3211142115287653
647.0,-29.318418673247525,5.142427036390087,35.06811295747245,24.49739210950213,5.005204861522682,-25.885958502286133,-39.595222275797255,1.5727446905613347,18.298574305598947,-5.210190755865122,40.12048569504589,43529.2189973637,25928.638022167834,25928.638022167834,69457.85701953154,78912.3862474354,104841.02426960322,104841.02426960322,4096.650910500015,132617.00009821664,92808.39593480741,57425.22868473582,39314.63027785732,27775.97582861343,0.0,67090.60610647075,20761.272367226,1516.568092090796,100744.3733591032,351759.73515293526,1414852.8352402356,4.022213726722011,1559734.7866343893,4.434091315074081,0.7474542927071087,0.09330014185314574,4.027634451161993,1.2710699900472542,1.0,0.0,4.027634451160899,1.2843457827628764,1.2846675845735416,3.1359424426167943,19586.46880722429,1997.2639797713073,4632.441516551485,4632.441516551485,5.597186263339989,5.142427036390087,-2.6264294293571915,7.7688564657472785,3.3209057133186373,3.3209057133186373,0.9488302038053249,0.0,0.0,0.00025054394425821523,8.254526021462273e-05,0.00016799868404359248,0.0006766372876038517,0.09330014193295665,0.09330014185314567,0.5544437930057676,23.50876506146409,27775.97582861343,20761.272367226,0.7474542924481272,1.0352843870467356,0.6488124273059056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473849766410463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15504.593240157832,1516.568092090796,0.5544437930057676,6.2674889254747095,3.3209057133186373
648.0,-29.32474395817755,5.140975526190839,35.06780913600886,24.49701321255418,5.005908748649562,-25.891581243473734,-39.60045230397952,1.5727460340189683,18.279827513362534,-5.210213889558747,40.12028450954597,43523.4522492254,25924.181223908596,25924.181223908596,69447.63347313399,78907.97872929025,104832.15995319885,104832.15995319885,4092.252520723938,132606.67188104684,92806.82838487021,57422.301905101776,39316.14053307604,27774.511927848012,0.0,67090.65246092406,20760.178166320035,1516.4912273755153,100739.90743247491,351759.417414813,1414966.6795799304,4.022541002537903,1559726.0901887226,4.434070597602259,0.7474542926352891,0.09329591815291763,4.027634451161993,1.2710650425264616,1.0,0.0,4.0276344511614,1.2843461149652902,1.2846677062455123,3.1359416314899207,19586.137988362058,1997.2302456355696,4632.441516551485,4632.441516551485,5.596224179254671,5.140975526190839,-2.627034957117678,7.768010483308517,3.320696496657201,3.320696496657201,0.9487704276163431,0.0,0.0,0.00025037996765406756,8.249658727320354e-05,0.00016788338038086403,0.0006761728865995014,0.09332269617494401,0.0932959181530017,0.5545182755529671,23.490041402921293,27774.511927848012,20760.178166320035,0.7474542924481272,1.0351312876794978,0.648726024457356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474228601917163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15504.493513399633,1516.4912273755153,0.5545182755529671,6.267566544584539,3.320696496657201
649.0,-29.331063051745506,5.139483425506737,35.067496144710084,24.49152652351188,5.000690139498439,-25.897791765652578,-39.60659920759497,1.5674188534055389,18.38518292808692,-5.213987437411266,40.119678097746714,43521.52311356153,25929.052082092323,25929.052082092323,69450.57519565386,78906.86951316486,104835.92159525718,104835.92159525718,4115.085547330789,132608.8847045907,92806.15449970661,57420.80810010328,39317.05155511481,27772.963109333512,0.0,67090.01466444833,20759.020480772182,1516.520695915846,100720.8360479264,351707.59126587,1414265.9099486072,4.021141269252577,1559699.8776502137,4.434649454214291,0.7474542921131743,0.09327764161467472,4.027634451161993,1.2710686938231817,1.0,0.0,4.027634451162671,1.28437135830744,1.2846927456235477,3.1358799969423625,19585.995770294354,1997.215743428628,4632.441516551485,4632.441516551485,5.597275645995551,5.139483425506737,-2.6304557044188606,7.769939129925597,3.320496002807745,3.320496002807745,0.9487131436593558,0.0,0.0,0.0002502162502662433,8.243941539942935e-05,0.000167776834866814,0.0006757437602164967,0.09327764157813495,0.09327764161467395,0.5545890648654827,23.599170365498196,27772.963109333512,20759.020480772182,0.7474542924481272,1.0351849756332876,0.6487034371841331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474605532269191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15504.402263828219,1516.520695915846,0.5545890648654827,6.267800075472204,3.320496002807745
650.0,-29.337355580415725,5.138022129931076,35.06717875687321,24.49019799185919,5.000092161202127,-25.9037465742928,-39.61217582747338,1.5664831551500706,18.418360923732507,-5.21433386874971,40.11896030707422,43517.34048020503,25925.355469098336,25925.355469098336,69442.69594930336,78903.88827737205,104829.2437464704,104829.2437464704,4121.966145210274,132598.03213524196,92804.53630129663,57417.988504416535,39318.386440977876,27768.788388771572,0.0,67087.17482974945,20755.900083476194,1516.312104914134,100707.27760126012,351702.83365597785,1413999.2219057991,4.020437388027753,1559668.8511188072,4.434621225271147,0.7474542926715856,0.09326474714316568,4.027634451161993,1.2710646826168528,1.0,0.0,4.027634451160443,1.2843760692744688,1.284697248493638,3.1358684948382476,19585.654262477503,1997.1809193228578,4632.441516551485,4632.441516551485,5.596477662258297,5.138022129931076,-2.6313126960995845,7.7693348260306605,3.3202808449783587,3.3202808449783587,0.9486516699938168,0.0,0.0,0.00025005331911969223,8.238757937782272e-05,0.00016766573974186951,0.0006752963096639142,0.0932673563936242,0.09326474715511109,0.5546646435001601,23.632694792482198,27768.788388771572,20755.900083476194,0.7474542924481272,1.0351113476686362,0.6486685508913024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474982112332697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15504.292471851353,1516.312104914134,0.5546646435001601,6.267829308732985,3.3202808449783587
651.0,-29.34362122593029,5.136578462961876,35.06687761236189,24.488272319454722,4.99948295032555,-25.909016800271786,-39.61718363044781,1.564878524674043,18.41571391520489,-5.215282603760673,40.118755827046236,43510.912186499154,25923.24003630205,25923.24003630205,69434.1522228012,78898.53488912852,104821.77492543057,104821.77492543057,4121.08543771712,132589.59330706694,92803.20860529189,57415.585902690844,39319.58078066783,27767.81838163636,0.0,67087.39916230418,20755.175047396257,1516.2882062625488,100700.68948771345,351689.8047495702,1414016.7156050364,4.020636073348568,1559660.0125465353,4.434760381118046,0.7474542926686036,0.0932584693621322,4.027634451161993,1.2710622181976219,1.0,0.0,4.02763445116175,1.284383906110587,1.2847048790312527,3.1358493609271436,19585.37406286711,1997.1523469142992,4632.441516551485,4632.441516551485,5.596021006132425,5.136578462961876,-2.6326099345067773,7.769188397468653,3.3200724931888788,3.3200724931888788,0.9485921409111082,0.0,0.0,0.00024989118115611964,8.234105632276597e-05,0.00016755012483335368,0.0006748306550753079,0.09328263043315362,0.09325846936324665,0.5547395396700494,23.63099651896556,27767.81838163636,20755.175047396257,0.7474542924481272,1.0349805341956921,0.648570562129461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475357127824227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15504.1938996619,1516.2882062625488,0.5547395396700494,6.267800858694165,3.3200724931888788
652.0,-29.349878975974274,5.135107577436165,35.06656579270076,24.483716196287446,4.995097538436182,-25.915288105699844,-39.62333119763059,1.5605066681617676,18.51309349738517,-5.218402826114729,40.118105317324705,43509.254617209546,25926.50626308533,25926.50626308533,69435.76088029488,78897.82024941852,104824.32651250386,104824.32651250386,4142.135491956418,132589.9334110906,92802.43492386104,57413.86929165207,39320.6284802322,27765.60689858675,0.0,67086.23537881895,20753.52205086093,1516.263722927558,100682.19102054744,351646.95764301775,1413358.8625947118,4.019255198645895,1559631.8947603337,4.43522078283876,0.7474542921630599,0.09324076680873203,4.027634451161993,1.2710645947000017,1.0,0.0,4.0276344511643725,1.2844046804088907,1.2847254506461305,3.1357986408767946,19585.210783596314,1997.1356970623317,4632.441516551485,4632.441516551485,5.59672608287686,5.135107577436165,-2.635540609450068,7.770648186886233,3.319867023869722,3.319867023869722,0.9485334353913492,0.0,0.0,0.0002497293441653422,8.228397793289097e-05,0.00016744536623245122,0.0006744087257252576,0.09324076675105968,0.09324076680873186,0.5548117753738958,23.731496323499925,27765.60689858675,20753.52205086093,0.7474542924481272,1.035022467548056,0.648557105217245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475730559542794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15504.106536883759,1516.263722927558,0.5548117753738958,6.268028495977525,3.319867023869722
653.0,-29.35611414113488,5.133656575583702,35.06625094153682,24.48155212858694,4.993785185128332,-25.921031898261607,-39.62876679198814,1.55870294225504,18.554801475752413,-5.219263875441513,40.11739907869852,43504.73763488368,25924.12022229561,25924.12022229561,69428.85785717929,78894.34869444217,104818.46891673778,104818.46891673778,4150.871232924779,132580.22805842804,92800.9484970028,57411.33743744407,39321.79006617636,27761.759141690272,0.0,67083.54920786663,20750.646042468623,1516.08721701608,100667.597683813,351635.13437624666,1413042.8262550854,4.018491578668988,1559601.3685684865,4.435283099156202,0.7474542926678969,0.09322687055561532,4.027634451161993,1.2710618857620286,1.0,0.0,4.027634451162754,1.2844134464370656,1.284734011860714,3.1357772392795806,19584.897085110308,1997.103708719115,4632.441516551485,4632.441516551485,5.5962110109042955,5.133656575583702,-2.6367822402402945,7.770438815823996,3.3196509375077357,3.3196509375077357,0.9484716964307817,0.0,0.0,0.0002495681872853597,8.223354047326182e-05,0.0001673346468120979,0.0006739627883734299,0.09322687063168947,0.09322687055561535,0.5548880815894607,23.77406535119394,27761.759141690272,20750.646042468623,0.7474542924481272,1.0349610102179512,0.6485157411704455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476103539001162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15503.996173902546,1516.08721701608,0.5548880815894607,6.268031311442662,3.3196509375077357
654.0,-29.36232983469555,5.132207583498714,35.06594325400469,24.47877845205369,4.9917063917291475,-25.926834809322887,-39.634331642277516,1.5562113663565023,18.598865921502693,-5.220973537650462,40.1169431893421,43500.843307258496,25923.87905019858,25923.87905019858,69424.72235745707,78891.51198582615,104815.39103602472,104815.39103602472,4160.213962937836,132575.1763870945,92799.77876636694,57409.11008779916,39322.965198408645,27759.78535106979,0.0,67082.75054947843,20749.17072563344,1516.0333418137948,100655.17707308689,351611.6595352628,1412738.7912527923,4.017895177651554,1559581.6636188102,4.435523172582396,0.7474542927196598,0.0932150128361567,4.027634451161993,1.2710608988953753,1.0,0.0,4.027634451161665,1.2844254274708364,1.2847457896488799,3.135747988960957,19584.650222826123,1997.0785357717593,4632.441516551485,4632.441516551485,5.596158949351835,5.132207583498714,-2.638656471032846,7.770864054531561,3.3194383979113025,3.3194383979113025,0.9484109708318007,0.0,0.0,0.0002494076290272497,8.218193324094304e-05,0.00016722569578630668,0.0006735239734684637,0.09321501286966137,0.09321501283615649,0.5549641967471416,23.819839459153172,27759.78535106979,20749.17072563344,0.7474542924481272,1.0349116842824038,0.6484654095269013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476475190537386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15503.899869191358,1516.0333418137948,0.5549641967471416,6.2680043006815085,3.3194383979113025
655.0,-29.368525359429995,5.130765072599463,35.06563516414068,24.476162425149255,4.9898246715783126,-25.93259985734769,-39.63984166095031,1.5538991694960036,18.642334174256234,-5.222465511337694,40.11642522913931,43496.809415785116,25923.101307910263,25923.101307910263,69419.91072369539,78888.51587805312,104811.61718596338,104811.61718596338,4169.3989308786695,132568.95493232104,92798.52128469286,57406.81482242472,39324.118291409046,27757.337746357676,0.0,67081.45603776672,20747.34125177603,1515.9483470537673,100642.2182550847,351591.1747129508,1412431.951667997,4.0172565560587445,1559559.2760032625,4.435717925162746,0.7474542926761231,0.0932026509524916,4.027634451161993,1.2710594823351133,1.0,0.0,4.02763445116028,1.2844365687257133,1.2847567282358114,3.1357207893557564,19584.38484138798,1997.0514743962494,4632.441516551485,4632.441516551485,5.595991058988722,5.130765072599463,-2.640367666606344,7.7711327392058065,3.3192240462583045,3.3192240462583045,0.9483497275023727,0.0,0.0,0.00024924768643932375,8.213086400332353e-05,0.00016711682243600022,0.000673085471411956,0.09320265099907751,0.09320265095249235,0.5550403818794034,23.864799685593937,27757.337746357676,20747.34125177603,0.7474542924481272,1.0348599273786203,0.6484177891323125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447684569953899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15503.800793866525,1515.9483470537673,0.5550403818794034,6.268101198195917,3.3192240462583045
656.0,-29.374700944590497,5.129328056892855,35.065328610211566,24.473535327147715,4.9879112198204805,-25.938350129797673,-39.64534172611309,1.5515604050276588,18.685875158577176,-5.224000049752304,40.11592520626036,43492.82164066518,25922.441884792912,25922.441884792912,69415.26352545808,78885.60342923056,104808.04531402347,104808.04531402347,4178.6037070461025,132563.05501522144,92797.32657067465,57404.544782109275,39325.31309840597,27755.009701197967,0.0,67080.32279960393,20745.60114138989,1515.87081706364,100629.44160697737,351570.10645352025,1412126.497900004,4.016628467490867,1559537.6639168933,4.435922267819644,0.7474542925666664,0.09319046147205177,4.027634451161993,1.2710581844625999,1.0,0.0,4.027634451162617,1.2844478331361946,1.2847677907874522,3.135693289565407,19584.132706561002,1997.025763799157,4632.441516551485,4632.441516551485,5.5958487100535,5.129328056892855,-2.6421099499589222,7.771438006851778,3.3190092347761944,3.3190092347761944,0.9482883527931983,0.0,0.0,0.00024908835263463196,8.207991627619348e-05,0.0001670084363584385,0.000672648931911942,0.09319046149073616,0.09319046147205183,0.555116604131923,23.90987520832948,27755.009701197967,20745.60114138989,0.7474542924481272,1.0348081319290838,0.6483692955771223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477215024274361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15503.702631506734,1515.87081706364,0.555116604131923,6.268165621508796,3.3190092347761944
657.0,-29.380856728181197,5.127896674699994,35.065023092948046,24.470911791455023,4.986006207553493,-25.944081733682502,-39.65082747219128,1.549231213054823,18.729428675798772,-5.225523613934779,40.11542253463334,43488.86132083796,25921.76586314325,25921.76586314325,69410.62718398121,78882.67135655064,104804.43721969388,104804.43721969388,4187.806246106586,132557.09294794474,92796.10766048644,57402.29762477388,39326.45559523618,27752.65572825087,0.0,67079.11132348704,20743.841650229984,1515.7915925977313,100616.6309735873,351549.1898438498,1411820.7885065635,4.0159978440959065,1559515.9375739556,4.436124396323192,0.7474542924234004,0.09317824052194557,4.027634451161993,1.2710569080198186,1.0,0.0,4.027634451162668,1.2844590517314165,1.2847788082850344,3.1356659021031845,19583.87546532609,1996.9995324933684,4632.441516551485,4632.441516551485,5.595702778011564,5.127896674699994,-2.6438434108553412,7.771740085555336,3.3187936768257007,3.3187936768257007,0.948226764807343,0.0,0.0,0.00024892962309630735,8.20291302896478e-05,0.00016690049280665957,0.0006722141747440164,0.09317824051640318,0.0931782405219454,0.555192893048775,23.95495228973357,27752.65572825087,20743.841650229984,0.7474542924481272,1.0347577034712119,0.6483219658518463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447758317823717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15503.604484881638,1515.7915925977313,0.555192893048775,6.268237624531155,3.3187936768257007
658.0,-29.386894689685104,5.1264998463683735,35.064729356236995,24.47054183520379,4.98659068354564,-25.949545352813455,-39.655898803006835,1.5492413469106059,18.71716615061166,-5.225627648814089,40.11522426986749,43483.69194821466,25917.619399747025,25917.619399747025,69401.31134796169,78878.78480961609,104796.40420936311,104796.40420936311,4184.841267950178,132547.5137771112,92794.54227284693,57399.4494124035,39327.880956048255,27751.10956774809,0.0,67078.99052379635,20742.685968151236,1515.712282375397,100611.56294141294,351547.7616121376,1411890.4676218422,4.016212366556268,1559507.3682884735,4.436118043069996,0.7474542925036073,0.09317345311017773,4.027634451161993,1.271052000061609,1.0,0.0,4.027634451161888,1.2844593255698846,1.284778882318204,3.135665233599379,19583.54510279947,1996.965844890913,4632.441516551485,4632.441516551485,5.5948076855681075,5.1264998463683735,-2.6445034270957053,7.771003273464078,3.3185774232923424,3.3185774232923424,0.9481649780835264,0.0,0.0,0.0002487740221678508,8.198220671997214e-05,0.00016679181544787864,0.0006717764620697291,0.09319730800377113,0.09317345311095745,0.5552692654420006,23.942793799425772,27751.10956774809,20742.685968151236,0.7474542924481272,1.0346206883262723,0.6482460694274874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447795016948416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15503.506441780031,1515.712282375397,0.5552692654420006,6.268306906869405,3.3185774232923424
659.0,-29.392991959519033,5.125098561895716,35.06443280221717,24.46925196507948,4.985239259854502,-25.95376441424661,-39.65990109192205,1.5482654541804721,18.787587107979903,-5.227660228465637,40.114803185514994,43473.824128530236,25918.323898038157,25918.323898038157,69392.1480265684,78879.01116061943,104797.33505865758,104797.33505865758,4195.6771844122995,132547.65706221215,92793.24428175205,57397.18128142433,39328.95888925302,27750.322003554556,0.0,67079.28089280758,20741.206643155303,1515.7326815669821,100601.65787424528,351519.8584735683,1411420.1835687892,4.015193308559316,1559489.168541236,4.436418401262238,0.7474221971369756,0.09315990923378045,4.027634451161993,1.271048999349587,1.0,0.0,4.027634451162009,1.284464212930513,1.2847835691740233,3.135653302455909,19583.271172172444,1996.937911740752,4632.441516551485,4632.441516551485,5.5949597648309775,5.125098561895716,-2.646603559679223,7.771702121574939,3.318369207870137,3.318369207870137,0.9481054879628962,0.0,0.0,0.0002486169837563762,8.194519220746362e-05,0.0001666717915489126,0.0006712930496792906,0.0931706723791131,0.09316390966961871,0.5553422623763623,24.015247336445555,27750.322003554556,20741.206643155303,0.7474542924481272,1.0344796053710945,0.6480961565166632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478310153706768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15503.416517939317,1515.7326815669821,0.5553422623763623,6.268527841902778,3.318369207870137
660.0,-29.399092490863993,5.123667632652124,35.06413111788906,24.46269808514046,4.97971002353962,-25.961126196839157,-39.66724140392614,1.5417437295147929,18.859881119210513,-5.230800468058692,40.11418693577346,43477.810826913534,25921.711509231165,25921.711509231165,69399.5223361447,78874.84005979211,104796.55156902329,104796.55156902329,4215.460447657606,132544.07558999842,92793.08712304215,57396.05789016367,39330.032480976086,27747.524020975132,0.0,67077.55650195121,20740.005925144807,1515.6753444548597,100581.09112136568,351476.75285959465,1410933.2444114042,4.014300328349265,1559462.5338120547,4.4368867104989365,0.7474542921187077,0.09314430553506887,4.027634451161993,1.2710556370718407,1.0,0.0,4.027634451162123,1.284495032833035,1.2848141950232221,3.1355780662528456,19583.238005085153,1996.9345296390873,4632.441516551485,4632.441516551485,5.595691044692991,5.123667632652124,-2.649546619093209,7.773214251745333,3.318157320131499,3.318157320131499,0.9480449486089997,0.0,0.0,0.0002484599527311188,8.187734668009048e-05,0.00016658260605102832,0.000670933843095468,0.09314430543927667,0.09314430553506875,0.5554176839676305,24.090681587269216,27747.524020975132,20740.005925144807,0.7474542924481272,1.0346161362351645,0.6481722515585195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447867369120006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15503.347841526978,1515.6753444548597,0.5554176839676305,6.2686361974640725,3.318157320131499
661.0,-29.40516905197857,5.122262268058762,35.06382201649575,24.460665718093537,4.978643794536436,-25.96670260738123,-39.672442933637626,1.5401773499390918,18.901528246243743,-5.231355551747796,40.113383240029464,43473.01682636318,25918.643751203388,25918.643751203388,69391.66057756657,78870.90586925107,104789.54962045446,104789.54962045446,4224.110799291608,132532.45949198678,92791.17371307976,57393.28467019187,39330.98782543099,27742.909871532313,0.0,67073.89769696331,20736.557061730633,1515.4496661186065,100565.43882116285,351469.13373775966,1410608.3185685403,4.013462871027054,1559427.7980568474,4.436884062827484,0.7474542922049041,0.09312941690058349,4.027634451161993,1.2710512478230527,1.0,0.0,4.027634451161105,1.2845026801987665,1.2848216434811042,3.135559398395922,19582.83419523405,1996.893352493874,4632.441516551485,4632.441516551485,5.595028811178157,5.122262268058762,-2.650554815462914,7.7728170835216766,3.317934154079508,3.317934154079508,0.9479811868798594,0.0,0.0,0.00024830362953919634,8.182930107118958e-05,0.00016647432846800676,0.0006704977405718017,0.09312941689096711,0.0931294169005834,0.5554952744167526,24.132883797991553,27742.909871532313,20736.557061730633,0.7474542924481272,1.0345553629680924,0.6481361352037749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479037440553273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15503.212159975796,1515.4496661186065,0.5554952744167526,6.26864525852601,3.317934154079508
662.0,-29.411226939414394,5.120857535308374,35.063522936005675,24.457902379240863,4.976548327788498,-25.972365134948515,-39.67787978528065,1.5376865233225687,18.94607527352025,-5.233096235612786,40.1129530465386,43469.28208718477,25918.56793004656,25918.56793004656,69387.85001723134,78868.17942332939,104786.74735337595,104786.74735337595,4233.539706385171,132527.79400214853,92790.04382730206,57391.14649115722,39332.10815127204,27741.04664877258,0.0,67073.15480004462,20735.16440001976,1515.4022711350428,100553.20764699078,351445.24181653775,1410304.205964104,4.012870393904249,1559409.205320966,4.437132787061639,0.7474542926424588,0.09311774332521183,4.027634451161993,1.2710504725063227,1.0,0.0,4.027634451160107,1.2845146494262476,1.2848334156038077,3.135530180960576,19582.595741888123,1996.8690370195861,4632.441516551485,4632.441516551485,5.595012443749326,5.120857535308374,-2.65244716622383,7.773304701532203,3.3177163151482643,3.3177163151482643,0.9479189471852184,0.0,0.0,0.000248147876921481,8.17791096926913e-05,0.0001663687672287897,0.0006700725784880238,0.0931177432879316,0.09311774332521175,0.555572634164559,24.179171509133027,27741.04664877258,20735.16440001976,0.7474542924481272,1.0345100096169202,0.6480876323288115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479399777963968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15503.119080686141,1515.4022711350428,0.555572634164559,6.268558364098538,3.3177163151482643
663.0,-29.41726503932071,5.119459499400185,35.06322295639044,24.455359065346443,4.97472127040763,-25.97798300897195,-39.68324182843787,1.535439240058879,18.989787919031926,-5.234543141262883,40.11244005369164,43465.323506093904,25917.764308982678,25917.764308982678,69383.08781507658,78865.25701910618,104783.02132808886,104783.02132808886,4242.75114253434,132521.5722951744,92788.81866508696,57388.88515207468,39333.25945890253,27738.550967085546,0.0,67071.81042598808,20733.298986606274,1515.3132409824116,100540.27018555452,351425.38314630144,1409996.5106543312,4.012221593189065,1559387.0342595624,4.43732043570221,0.7474542924469387,0.09310540832594681,4.027634451161993,1.2710489982506266,1.0,0.0,4.027634451163099,1.2845254787405802,1.2848440482955112,3.13550374657489,19582.337181213003,1996.8426711683403,4632.441516551485,4632.441516551485,5.594838966963703,5.119459499400185,-2.654119635296061,7.773579134696247,3.3174963245486615,3.3174963245486615,0.947856092728189,0.0,0.0,0.00024799272261124606,8.172963679807951e-05,0.00016626308581316657,0.0006696469323776125,0.09310540828924752,0.09310540832594227,0.5556500853398121,24.224331060294787,27738.550967085546,20733.298986606274,0.7474542924481272,1.034459743585406,0.6480416024263533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447976101907849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15503.021113729468,1515.3132409824116,0.5556500853398121,6.268657025815713,3.3174963245486615
664.0,-29.423283804588475,5.118066608827211,35.06292461014181,24.452767450734996,4.9728318196397066,-25.983589718230107,-39.6886058273725,1.533137733281365,19.033712033292943,-5.2360598549763635,40.11194933648485,43461.457655945116,25917.146868756892,25917.146868756892,69378.60452470201,78862.39182755699,104779.53869631389,104779.53869631389,4252.013634796356,132515.75309559915,92787.6176548233,57386.68348321155,39334.37130179084,27736.214399285265,0.0,67070.58570107611,20731.552514656123,1515.2345411917117,100527.52506151753,351404.5673112876,1409689.930814474,4.011586820286592,1559365.826153001,4.437522932852649,0.7474542926517886,0.09309325440819502,4.027634451161993,1.271047726203688,1.0,0.0,4.027634451161048,1.284536560595397,1.2848549343393927,3.13547669619862,19582.083717613838,1996.8168250741935,4632.441516551485,4632.441516551485,5.59470568082861,5.118066608827211,-2.655843593082472,7.773910201909683,3.317276012941872,3.317276012941872,0.9477931465548206,0.0,0.0,0.0002478381540553962,8.168017354075152e-05,0.00016615798051464469,0.0006692236066562861,0.09309325451122516,0.09309325440819499,0.5557275720737911,24.269771888269304,27736.214399285265,20731.552514656123,0.7474542924481272,1.0344117887073836,0.6479957972880472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480121097314431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15502.92446420774,1515.2345411917117,0.5557275720737911,6.268712862874711,3.317276012941872
