time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
665.0,-29.42918791321014,5.116692812110775,35.06263315557117,24.451460153237008,4.972247413739302,-25.989111770386202,-39.69379373649133,1.532171270601377,19.05317133842584,-5.236890090624285,40.11162227530058,43457.35928637535,25914.855605999604,25914.855605999604,69372.21489237496,78859.44318737529,104774.2987933749,104774.2987933749,4255.96159286148,132508.52173614144,92786.21182450658,57384.12792223554,39335.648780301155,27734.222942766555,0.0,67069.87172306771,20730.063973401735,1515.1529257875816,100518.33720051342,351393.17331753485,1409547.3285484714,4.011311077107182,1559351.6911503035,4.437626594814927,0.7474542919836304,0.09308452887234997,4.027634451161993,1.271044349097647,1.0,0.0,4.027634451160226,1.284541393062448,1.2848595733374382,3.1354649004807813,19581.78702838255,1996.7865711922575,4632.441516551485,4632.441516551485,5.594211068484536,5.116692812110775,-2.6570482235935846,7.77374103570436,3.3170549234513587,3.3170549234513587,0.9477299781289596,0.0,0.0,0.0002476866162343552,8.163236039298379e-05,0.00016605425584137142,0.0006688058415887752,0.09309470395216274,0.0930845289346924,0.5558051344252449,24.290061429050127,27734.222942766555,20730.063973401735,0.7474542924481272,1.034327532022331,0.647941589419036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480480039515582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15502.827596770498,1515.1529257875816,0.5558051344252449,6.268778474650438,3.3170549234513587
666.0,-29.43516946925172,5.115303509550816,35.062336897262014,24.44738148422914,4.968789322860794,-25.99469279474655,-39.699244243651606,1.5283126483556337,19.121870632552884,-5.239388903122272,40.111067040583606,43454.01580543389,25916.716307195107,25916.716307195107,69370.73211262899,78856.90843967082,104773.62474686593,104773.62474686593,4270.634700203911,132505.8861754037,92785.29462911791,57382.40199488087,39336.54737137449,27732.261428537757,0.0,67068.80879991225,20728.597835810677,1515.123382310174,100502.99004666202,351358.88184708724,1409085.6119916325,4.010388479676664,1559327.695115058,4.437991397620862,0.7474542921508741,0.09306984564181006,4.027634451161993,1.2710456689493737,1.0,0.0,4.027634451162908,1.2845597548100263,1.284877742521917,3.1354200815341913,19581.593461640132,1996.7668328777038,4632.441516551485,4632.441516551485,5.594612735982951,5.115303509550816,-2.6595058349531246,7.77480934450394,3.3168372724566124,3.3168372724566124,0.9476677921304607,0.0,0.0,0.00024753317764736,8.158215494255348e-05,0.00016595102270480652,0.0006683900562514448,0.09306984558668673,0.09306984564180996,0.5558812617198076,24.361259535675174,27732.261428537757,20728.597835810677,0.7474542924481272,1.0343218159664072,0.6479020066551524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448083216038469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15502.734078199268,1515.123382310174,0.5558812617198076,6.268925005934141,3.3168372724566124
667.0,-29.44113030418381,5.113929075721429,35.06203847495392,24.44517061756926,4.967343993582134,-26.000202944254326,-39.704480139166094,1.5264166336526197,19.164532021829018,-5.240428331405301,40.110447909053704,43449.87158935481,25914.932059526443,25914.932059526443,69364.80364888125,78853.7869016543,104768.71896118074,104768.71896118074,4279.562139089103,132497.6381442712,92783.99370149318,57380.07838919359,39337.68368033287,27728.919183090442,0.0,67066.60286342331,20726.099660675816,1514.978122969003,100489.15682209164,351344.618435496,1408773.133428671,4.00966190887398,1559300.9379277988,4.43809540863673,0.7474542921714359,0.09305667485908203,4.027634451161993,1.2710436435649175,1.0,0.0,4.027634451164047,1.2845689372774372,1.2848867309444385,3.1353976686516414,19581.318911281993,1996.7388365325564,4632.441516551485,4632.441516551485,5.594227572422378,5.113929075721429,-2.6608715228925113,7.77480059861394,3.3166126542045427,3.3166126542045427,0.9476036154870122,0.0,0.0,0.00024738035770313107,8.153395319302762e-05,0.00016584640451010346,0.0006679686924062404,0.09305667476692786,0.09305667485908206,0.5559593429482123,24.404960353234344,27728.919183090442,20726.099660675816,0.7474542924481272,1.034267439937849,0.6478615247269582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448118891684851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15502.635125983637,1514.978122969003,0.5559593429482123,6.268955908132829,3.3166126542045427
668.0,-29.44707242064989,5.112557596301588,35.061745073869794,24.44253150550651,4.965380917477381,-26.00574802004161,-39.709792694170005,1.524056516869076,19.208875562937976,-5.242032427569909,40.10999103755191,43446.12789536099,25914.577530380873,25914.577530380873,69360.70542574186,78851.02778490259,104765.60531528346,104765.60531528346,4288.914640893432,132492.40188331448,92782.83803405546,57377.93814451361,39338.7776550465,27726.796568031026,0.0,67065.57422307752,20724.513115751768,1514.9130529075414,100476.69067439003,351322.6073385406,1408467.664925999,4.009043641102137,1559281.1934018277,4.438317264050352,0.7474542926335426,0.0930447857737748,4.027634451161993,1.271042556143366,1.0,0.0,4.027634451161933,1.2845802891854248,1.2848978900687174,3.1353699609667744,19581.07501692316,1996.713966229361,4632.441516551485,4632.441516551485,5.594151040609876,5.112557596301588,-2.6626581302697225,7.775215726571311,3.3163902058485957,3.3163902058485957,0.9475400588138845,0.0,0.0,0.0002472281041512868,8.1485072623015e-05,0.00016574303152827182,0.000667552343823296,0.09304478584977699,0.09304478577377498,0.5560373666202251,24.450907990507858,27726.796568031026,20724.513115751768,0.7474542924481272,1.0342221956533189,0.6478156401203378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448154445410426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15502.540291471072,1514.9130529075414,0.5560373666202251,6.26895314211525,3.3163902058485957
669.0,-29.452995279892114,5.111192064068319,35.06145172520304,24.439997202157997,4.963550388683079,-26.011262506220152,-39.71505904393268,1.5218176150111178,19.252849677268955,-5.24348947561175,40.10949226471357,43442.276447105774,25913.863867992382,25913.863867992382,69356.14031509816,78848.15654683544,104762.02041482783,104762.02041482783,4298.166444368253,132486.37221119876,92781.61613719101,57375.73603746132,39339.86677747744,27724.35179637093,0.0,67064.21857384837,20722.685746924086,1514.826836733902,100463.85397045958,351302.6149455924,1408160.1222139178,4.008396357744177,1559259.638249755,4.438508487878018,0.7474542921373782,0.09303254970832013,4.027634451161993,1.271041169804521,1.0,0.0,4.027634451161585,1.284591073191737,1.284908481891776,3.1353436398672776,19580.81714537415,1996.6876706494215,4632.441516551485,4632.441516551485,5.593996983103494,5.111192064068319,-2.6643343686751346,7.775526432743453,3.3161663580164795,3.3161663580164795,0.9474761022904227,0.0,0.0,0.00024707642992401354,8.143664392295723e-05,0.00016563978600105632,0.0006671365085809544,0.09303254961578834,0.09303254970832031,0.5561155096880653,24.496339152880694,27724.35179637093,20722.685746924086,0.7474542924481272,1.0341750308881335,0.6477713059352048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481898891437268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15502.443746683552,1514.826836733902,0.5561155096880653,6.269030237024218,3.3161663580164795
670.0,-29.458899091232134,5.1098317053449405,35.06115969969216,24.43744089631366,4.961690787000821,-26.016762753607612,-39.72031551003454,1.5195544493762956,19.296953255495964,-5.2449793135597735,40.10900473292873,43438.46750619685,25913.24304680535,25913.24304680535,69351.7105530022,78845.3139697592,104758.55701656455,104758.55701656455,4307.447094991265,132480.53983920784,92780.40344603924,57373.55698247689,39340.940515069284,27721.982822643287,0.0,67062.92333771256,20720.915048954124,1514.745515668504,100451.10992157328,351282.173560433,1407853.028149133,4.007755400394471,1559238.569112854,4.438706790353567,0.7474542921954811,0.09302040121441914,4.027634451161993,1.2710398642392828,1.0,0.0,4.027634451160982,1.2846019696700297,1.2849191869475458,3.1353170447002774,19580.561216617083,1996.661573179127,4632.441516551485,4632.441516551485,5.593862967124056,5.1098317053449405,-2.666034487766123,7.775866193111064,3.3159420184532786,3.3159420184532786,0.9474120052723654,0.0,0.0,0.00024692532878502703,8.138833264446213e-05,0.0001655369961405649,0.000666722508597609,0.093020401153712,0.09302040121442488,0.5561937475715152,24.541932569055746,27721.982822643287,20720.915048954124,0.7474542924481272,1.0341289508625184,0.6477270203007898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482252196554715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15502.347950455864,1514.745515668504,0.5561937475715152,6.2690849957848105,3.3159420184532786
671.0,-29.464783978321005,5.108476768723166,35.060868699173604,24.43490760577845,4.959849677291303,-26.022244116908766,-39.72555765705181,1.5173098158790401,19.341019606445002,-5.246453052356272,40.108516133686976,43434.68202007092,25912.592394612926,25912.592394612926,69347.27441468384,78842.48983190942,104755.08222652235,104755.08222652235,4316.715916647299,132474.67537688115,92779.20904527346,57371.40123343493,39342.00867982058,27719.593150358778,0.0,67061.60183017937,20719.128890085056,1514.6626184427691,100438.36630987505,351261.9539829555,1407546.0348503217,4.007112124983,1559217.4540606753,4.438902182205404,0.7474542926261126,0.0930082542791236,4.027634451161993,1.2710385707626122,1.0,0.0,4.027634451161463,1.284612778478737,1.284929805039859,3.1352906639552467,19580.30914789952,1996.6358693233185,4632.441516551485,4632.441516551485,5.593722511558649,5.108476768723166,-2.6677219559971954,7.776198724720361,3.3157169636785073,3.3157169636785073,0.9473477039081449,0.0,0.0,0.00024677479670445345,8.13401793564836e-05,0.00016543461734796984,0.0006663101642454849,0.09300825432598503,0.09300825427912353,0.5562721014382916,24.58747265880129,27719.593150358778,20719.128890085056,0.7474542924481272,1.034083179079028,0.6476833364353705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482604381785165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15502.252176685855,1514.6626184427691,0.5562721014382916,6.269144020817191,3.3157169636785073
672.0,-29.470649903293133,5.107127197531715,35.060578816618495,24.432383814733498,4.958012863102885,-26.02770798172685,-39.730778185743816,1.515070941536583,19.385102718984456,-5.247925245946716,40.10803010446807,43430.889601228526,25911.9485429741,25911.9485429741,69342.83814420263,78839.68685705868,104751.63540003278,104751.63540003278,4325.985955769385,132468.84654111267,92778.02989592923,57369.23264009886,39343.10806203374,27717.211141079886,0.0,67060.31920311363,20717.34843372281,1514.5800517604532,100425.6494442634,351241.75651771214,1407239.2105405952,4.0064690044039,1559196.4502876662,4.43909763390857,0.7474542921462064,0.09299613343643731,4.027634451161993,1.2710372311295943,1.0,0.0,4.027634451162419,1.2846235593532314,1.284940395919019,3.135264351830651,19580.06029787235,1996.610493682588,4632.441516551485,4632.441516551485,5.593583524021186,5.107127197531715,-2.669407626302786,7.776534823834501,3.3154912773065135,3.3154912773065135,0.9472832220875753,0.0,0.0,0.00024662483379105793,8.12922508244127e-05,0.00016533258296664522,0.0006658992070560588,0.09299613336905097,0.09299613343643723,0.5563505752522034,24.63302796493116,27717.211141079886,20717.34843372281,0.7474542924481272,1.0340368040029106,0.6476391719771596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448295545434904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15502.156514559305,1514.5800517604532,0.5563505752522034,6.269201154901,3.3154912773065135
673.0,-29.476496948996136,5.105782838017334,35.06028996414312,24.429845075961225,4.956168763289123,-26.03315558078139,-39.73598100766537,1.5128273950743472,19.429292014646876,-5.24940071810717,40.10754373192187,43427.10632859816,25911.323141725727,25911.323141725727,69338.42947032388,78836.8529250569,104748.17606678262,104748.17606678262,4335.274566979264,132462.9992601494,92776.80922267024,57367.06262621139,39344.16288495428,27714.823193366778,0.0,67058.98607832106,20715.563553395677,1514.4972487180505,100412.90149980335,351221.51498745533,1406931.8519222368,4.005824791150646,1559175.4318918039,4.439293623420232,0.7474542921981804,0.09298398344936082,4.027634451161993,1.271035878309049,1.0,0.0,4.027634451162137,1.284634361086738,1.284951008386489,3.1352379892398416,19579.802684555474,1996.5842244349983,4632.441516551485,4632.441516551485,5.593448519348998,5.105782838017334,-2.671095168777595,7.776878006794929,3.3152649512782975,3.3152649512782975,0.947218557508085,0.0,0.0,0.0002464754370714577,8.124451082895534e-05,0.00016523092624250236,0.0006654897709317088,0.09298398337513573,0.09298398344937424,0.5564291763070106,24.67869273275403,27714.823193366778,20715.563553395677,0.7474542924481272,1.033991617310476,0.647595629881397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448330541183239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15502.061110781637,1514.4972487180505,0.5564291763070106,6.26925822391507,3.3152649512782975
674.0,-29.48232515690265,5.104443871801154,35.06000217758124,24.42733469596135,4.954342892385769,-26.03858439988229,-39.741169510502345,1.5106021353654138,19.473435500455764,-5.250863267459169,40.10705872764634,43423.346183015856,25910.675945941657,25910.675945941657,69334.02212895751,78834.05996319429,104744.73590913595,104744.73590913595,4344.550783640341,132457.16547349154,92775.62929904445,57364.915518865804,39345.23753353183,27712.42956435559,0.0,67057.66709788742,20713.7744232947,1514.4137444506753,100400.18512549561,351201.4516447365,1406624.8430935654,4.005179467528111,1559154.472838438,4.43948755204926,0.7474542921324108,0.09297186458305573,4.027634451161993,1.2710345881292597,1.0,0.0,4.027634451160282,1.2846450763007988,1.2849615350349162,3.1352118382454495,19579.553671122383,1996.558832131501,4632.441516551485,4632.441516551485,5.5933088099146175,5.104443871801154,-2.6727724115739284,7.777216283375083,3.3150379481540124,3.3150379481540124,0.947153699472575,0.0,0.0,0.00024632660463674096,8.119692803312054e-05,0.00016512967660362043,0.0006650819743979801,0.09297186454204441,0.09297186458305559,0.5565079161654142,24.724298767914945,27712.42956435559,20713.7744232947,0.7474542924481272,1.0339462306039844,0.6475522943503035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483654259023508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15501.96588771198,1514.4137444506753,0.5565079161654142,6.269313770230642,3.3150379481540124
675.0,-29.488130468156566,5.103120422410889,35.059718994134855,24.42559377467262,4.953380419227519,-26.043922356609198,-39.746219851635374,1.509172307655538,19.497557862385406,-5.251825846599696,40.10667565153458,43419.11207563632,25908.81392683049,25908.81392683049,69327.92600246682,78830.88687352322,104739.70080035372,104739.70080035372,4349.482761409992,132450.02564763674,92774.34441498338,57362.569616996865,39346.41644220724,27710.32484728303,0.0,67056.74128949028,20712.201253081388,1514.3305635906268,100390.21803894373,351188.2474152976,1406451.0597237428,4.004835213236918,1559137.9186757621,4.439607333533584,0.7474542924787184,0.09296238194129694,4.027634451161993,1.2710320440353828,1.0,0.0,4.027634451161348,1.2846520698592485,1.2849683399652172,3.1351947703655485,19579.282506629886,1996.5311810485628,4632.441516551485,4632.441516551485,5.592906857919218,5.103120422410889,-2.6740709634077087,7.777191385818598,3.3148103314088266,3.3148103314088266,0.9470886661168076,0.0,0.0,0.00024617843920496786,8.115063703521506e-05,0.00016502780216975281,0.0006646716614184423,0.09297089473507908,0.09296238194155636,0.5565867939467587,24.74938370898508,27710.32484728303,20712.201253081388,0.7474542924481272,1.0338695956484318,0.6474980925212562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484001998243359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15501.87077807392,1514.3305635906268,0.5565867939467587,6.269368653447449,3.3148103314088266
676.0,-29.493922104014715,5.101787065285811,35.059433605027905,24.422155622765445,4.9504889691249625,-26.04940872542881,-39.751533524226375,1.50597559053905,19.562030117237157,-5.254013626209085,40.106164004902766,43416.031775992175,25910.00285500936,25910.00285500936,69326.03463100153,78828.6520752864,104738.65493029576,104738.65493029576,4363.1894757346745,132446.84103282535,92773.34164093882,57360.72134164437,39347.35588810494,27708.18610252961,0.0,67055.54199063455,20710.602647458196,1514.2817047574586,100375.46545456108,351158.23788405594,1406017.170203125,4.003941865852962,1559115.8087034894,4.439923773675707,0.7474542927791087,0.0929482981385681,4.027634451161993,1.2710323792183775,1.0,0.0,4.027634451161371,1.2846673269415458,1.2849834110039864,3.13515753588186,19579.070879197403,1996.5096010561613,4632.441516551485,4632.441516551485,5.5931635105233815,5.101787065285811,-2.6762895545191294,7.77807661980494,3.314585163962432,3.314585163962432,0.947024332560695,0.0,0.0,0.0002460307046096736,8.110195870145504e-05,0.00016492874590821858,0.0006642726990068838,0.09294829818611057,0.09294829813856814,0.5566645675241044,24.816043743446244,27708.18610252961,20710.602647458196,0.7474542924481272,1.0338598805253725,0.6474637365850531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484348387151544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,69.0,15501.778263325235,1514.2817047574586,0.5566645675241044,6.269473436645832,3.314585163962432
677.0,-29.499694112384272,5.10046523780387,35.05914679028727,24.419883358664833,4.948945587949129,-26.05475870646001,-39.75662301583213,1.504010182024861,19.605504500775453,-5.255170502474551,40.10559666927593,43412.10627637421,25908.619297832945,25908.619297832945,69320.72557420716,78825.67982873943,104734.29912657238,104734.29912657238,4372.276879353711,132439.43820850278,92772.07412263677,57358.500570271426,39348.41505818371,27705.1390819304,0.0,67053.55414011411,20708.325125415686,1514.1550443020508,100362.02224721867,351142.36995376775,1405705.587986212,4.003235463072402,1559091.2924994314,4.440054592969528,0.7474542922948864,0.09293550036241664,4.027634451161993,1.2710305313160646,1.0,0.0,4.027634451161752,1.284676823783407,1.2849927211290089,3.135134359550835,19578.803379609293,1996.4823236894651,4632.441516551485,4632.441516551485,5.5928648435738975,5.10046523780387,-2.677736624990146,7.778201862794016,3.3143548019337183,3.3143548019337183,0.9469585148382053,0.0,0.0,0.0002458835519329688,8.105535938996701e-05,0.00016482819254300178,0.0006638677068089563,0.09293550034540607,0.0929355003624168,0.5567439966838776,24.86067500324998,27705.1390819304,20708.325125415686,0.7474542924481272,1.0338113536734475,0.6474243883577135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448469397581047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15501.680304824971,1514.1550443020508,0.5567439966838776,6.269512513343544,3.3143548019337183
678.0,-29.505357204703675,5.099160315779651,35.058869399645694,24.41888783304023,4.948298944456944,-26.060421362720167,-39.76191569874061,1.503363104372062,19.632123792435152,-5.2560505229611305,40.10530200438457,43409.49846881907,25906.59064285339,25906.59064285339,69316.08911167245,78824.24644625833,104730.83708911172,104730.83708911172,4377.804312510605,132434.12549128232,92770.63877386776,57355.89080411474,39349.719966392244,27703.288402170587,0.0,67053.00836856283,20706.941810290016,1514.0819636301171,100353.03277660112,351130.29980582016,1405518.4508917204,4.002840118522927,1559078.5592969912,4.4401709569330325,0.7474542916958408,0.09292696835579184,4.027634451161993,1.2710268025426195,1.0,0.0,4.027634451163072,1.2846801483956998,1.284995861173472,3.1351262461646012,19578.500460745017,1996.4514345617533,4632.441516551485,4632.441516551485,5.592426920078844,5.099160315779651,-2.6789701773494476,7.778130493129098,3.3141256957521423,3.3141256957521423,0.9468930559291835,0.0,0.0,0.00024573925477924943,8.100692591566311e-05,0.00016473232886358633,0.0006634816029511274,0.0929333342978144,0.09292696842602192,0.5568234583372866,24.88817431539627,27703.288402170587,20706.941810290016,0.7474542924481272,1.0337506220551715,0.6473907662757634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485038408922977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15501.586660294692,1514.0819636301171,0.5568234583372866,6.26952216961145,3.3141256957521423
679.0,-29.51109352157441,5.097840095876888,35.05858646407592,24.41455767201262,4.944933226641327,-26.065421061899638,-39.76682134727014,1.499260766966561,19.695191479633706,-5.258485670167605,40.10475212734966,43404.96567647918,25908.426388331518,25908.426388331518,69313.3920648107,78820.32062911782,104728.74701744934,104728.74701744934,4391.148185395403,132429.96742535257,92769.6912982633,57354.336345624775,39350.39439182058,27701.22040790324,0.0,67051.61479972381,20705.39609389958,1514.044608766976,100337.59883205393,351096.9016137567,1405096.885175145,4.002020179377426,1559054.7979535905,4.440525651999954,0.7474542922301094,0.09291221452587395,4.027634451161993,1.271028242181055,1.0,0.0,4.027634451159216,1.2846996388349292,1.2850151687194438,3.135078682527366,19578.300503605522,1996.431044608049,4632.441516551485,4632.441516551485,5.592823200414294,5.097840095876888,-2.6813725359151452,7.779212631792033,3.3138994863378426,3.3138994863378426,0.946828424667955,0.0,0.0,0.00024559317137043017,8.096205809412738e-05,0.00016463111327630277,0.0006630739435647896,0.09291221446961839,0.09291221452588685,0.5569019364016196,24.953677149801308,27701.22040790324,20705.39609389958,0.7474542924481272,1.033731883592104,0.6473366197984238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485376357854656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15501.488775515594,1514.044608766976,0.5569019364016196,6.269667342733502,3.3138994863378426
680.0,-29.516810174908354,5.096534609085325,35.05830170534682,24.412467574607604,4.943561103760642,-26.0707040884535,-39.77185132736338,1.497455017305791,19.738205429587424,-5.259477078976236,40.10415263305028,43401.03526930595,25906.658414987563,25906.658414987563,69307.69368429351,78817.3929005998,104724.05131558736,104724.05131558736,4400.114138034289,132421.9322444671,92768.51529678096,57352.1576654871,39351.508479215394,27697.880928879757,0.0,67049.38940809516,20702.899987568602,1513.8977429936047,100323.93717755307,351083.30509592855,1404784.4462621536,4.001285238779201,1559028.892855651,4.440623835501572,0.7474542922878372,0.09289921668583072,4.027634451161993,1.271026512966491,1.0,0.0,4.02763445116309,1.28470838590365,1.2850237309977608,3.135057337022828,19578.0523179094,1996.4057367102325,4632.441516551485,4632.441516551485,5.592441549974101,5.096534609085325,-2.682694129466574,7.7792287385518994,3.3136664871934753,3.3136664871934753,0.9467618534838501,0.0,0.0,0.00024544766830826386,8.091607697121099e-05,0.00016453159133705288,0.0006626731055736203,0.09289921665487055,0.09289921668583058,0.5569819514745834,24.997682508563685,27697.880928879757,20702.899987568602,0.7474542924481272,1.0336812056923175,0.6472994855351503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448571869182914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15501.398467902458,1513.8977429936047,0.5569819514745834,6.269683382347576,3.3136664871934753
681.0,-29.522509779251656,5.09524212133683,35.05802530977316,24.410665325727336,4.942517679730873,-26.075947601957132,-39.77682242458684,1.4959555024798217,19.762450560741513,-5.26053490045892,40.103809459178265,43396.93507075184,25905.098529821167,25905.098529821167,69302.033600573,78814.2997100407,104719.39823986185,104719.39823986185,4405.07412945386,132415.4248257391,92767.26478824652,57349.90014913374,39352.627376791985,27696.02658587724,0.0,67048.65396266922,20701.513964115908,1513.8303161014353,100314.324110408,351068.79822786245,1404614.1113917476,4.000965390493284,1559014.0639156515,4.4407650915868855,0.747454292763859,0.09289007020780193,4.027634451161993,1.2710242392169313,1.0,0.0,4.027634451165664,1.2847156995471916,1.2850308601557998,3.135039489734239,19577.788408096545,1996.3788253987393,4632.441516551485,4632.441516551485,5.592104819297454,5.09524212133683,-2.684059946404832,7.779302067741662,3.3134357321711487,3.3134357321711487,0.9466959234774711,0.0,0.0,0.000245302678241245,8.087065784004881e-05,0.0001644320204011962,0.0006622720702420295,0.09289881674479923,0.09289007020909645,0.5570619356428193,25.02298546120045,27696.02658587724,20701.513964115908,0.7474542924481272,1.0336081264085988,0.647245433068858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486059867653966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15501.305505992044,1513.8303161014353,0.5570619356428193,6.269672948067471,3.3134357321711487
682.0,-29.528190828965517,5.093939938086554,35.05774569019683,24.407275928556942,4.939663106300638,-26.081338123337652,-39.782033977657534,1.4928104006727676,19.827759173858624,-5.262688210099754,40.103295773757445,43393.91455122348,25906.261990033174,25906.261990033174,69300.17654125666,78812.11343966286,104718.37542969604,104718.37542969604,4418.93173940976,132412.1783160783,92766.2509550702,57348.05206663081,39353.554320488205,27693.802886382247,0.0,67047.35720687045,20699.851844448778,1513.7758052912957,100299.44369028628,351039.2693881393,1404175.284639427,4.000051866239642,1558991.8671735753,4.441075409856267,0.7474542925495952,0.09287587104541405,4.027634451161993,1.2710244612069799,1.0,0.0,4.027634451161748,1.2847307098540346,1.2850456885693178,3.135002861120674,19577.574446722854,1996.357007410569,4632.441516551485,4632.441516551485,5.592355974159929,5.093939938086554,-2.6862492477345477,7.780189185821102,3.313206722715495,3.313206722715495,0.9466304922044272,0.0,0.0,0.00024515823869222884,8.082306705577736e-05,0.00016433517163645146,0.0006618819988205911,0.09287587100702241,0.09287587104541391,0.5571407898115402,25.090447383958406,27693.802886382247,20699.851844448778,0.7474542924481272,1.0336004195875352,0.6472129008356624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448640004122188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15501.213556035786,1513.7758052912957,0.5571407898115402,6.26978972074029,3.313206722715495
683.0,-29.533852604705697,5.092649061133893,35.057464848515735,24.4050353410654,4.938139729859329,-26.08658687705483,-39.78702431833369,1.4908740022084652,19.871563580085535,-5.263831319159862,40.102735681564305,43390.059750504086,25904.905234319238,25904.905234319238,69294.96498482332,78809.18900822534,104714.09424254458,104714.09424254458,4428.071513657094,132404.84314726264,92764.99487442971,57345.86561670845,39354.58806413474,27690.74890471805,0.0,67045.33696885279,20697.569132121775,1513.6482141554866,100286.02272888749,351023.5944579493,1403862.6137778996,3.999339747932741,1558967.665431352,4.44120477952119,0.7474542925271064,0.09286309877834405,4.027634451161993,1.271022596270777,1.0,0.0,4.027634451163108,1.2847400651246446,1.2850548612863846,3.1349800325338455,19577.309360961634,1996.3299761857143,4632.441516551485,4632.441516551485,5.592063092812353,5.092649061133893,-2.6876823674688466,7.780331428602739,3.3129726343038897,3.3129726343038897,0.9465636098011113,0.0,0.0,0.00024501436712896785,8.077752060121646e-05,0.00016423684652775138,0.0006614859812253764,0.09286309874195162,0.09286309877834395,0.5572213144934719,25.135394899245398,27690.74890471805,20697.569132121775,0.7474542924481272,1.0335538326403766,0.6471749074907592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486739122529542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,63.0,15501.116623244146,1513.6482141554866,0.5572213144934719,6.269819810734762,3.3129726343038897
684.0,-29.539496487225367,5.091361667063808,35.057187645459045,24.40252185277643,4.936279866648092,-26.091853173368165,-39.79206240093333,1.4886365527908851,19.916473168213486,-5.2653442151989855,40.10228364876186,43386.48137182806,25904.48728841024,25904.48728841024,69290.9686602383,78806.52189307271,104711.00918148295,104711.00918148295,4437.490248211354,132399.5102650426,92763.852665681,57343.81214443624,39355.60057916084,27688.501083559655,0.0,67044.1016627205,20695.888992949476,1513.5735323711363,100273.5189332716,351002.8496533244,1403554.6828220282,3.998698825973292,1558948.1331730422,4.441411614500484,0.7474542926860668,0.09285118686613257,4.027634451161993,1.271021457198076,1.0,0.0,4.027634451161348,1.2847508277338637,1.2850654423676469,3.1349537701923302,19577.06830695135,1996.3053955174653,4632.441516551485,4632.441516551485,5.591972871293635,5.091361667063808,-2.689391094937026,7.780752762000834,3.3127397863199812,3.3127397863199812,0.9464970818057089,0.0,0.0,0.00024487102766065086,8.073156247930538e-05,0.00016413946518134548,0.0006610937647596914,0.09285118686276932,0.09285118686613023,0.5573018546865339,25.181817383412465,27688.501083559655,20695.888992949476,0.7474542924481272,1.033513268755858,0.6471334583628685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487077068492238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15501.023948355709,1513.5735323711363,0.5573018546865339,6.269825141531426,3.3127397863199812
685.0,-29.545124141095574,5.0900931858302725,35.056916009793106,24.4015458150767,4.935791679538869,-26.096678335781135,-39.796578605286754,1.4879984872538674,19.938978598129268,-5.2660963592503,40.101952793496814,43380.80691129172,25902.209136103025,25902.209136103025,69283.01604739475,78804.52596644437,104706.73510254739,104706.73510254739,4442.352733390231,132393.1579834344,92762.45981251246,57341.382774727106,39356.75226420595,27686.422880886985,0.0,67043.17514509293,20694.38955933872,1513.4849778130529,100264.38236915716,350992.53662510886,1403391.9271415076,3.9983526163704575,1558933.8370921458,4.44150138370955,0.7474562404963071,0.09284275783790064,4.027634451161993,1.2710177179845052,1.0,0.0,4.027634451161418,1.284754107561579,1.2850685394613617,3.134945767020205,19576.774356443275,1996.2754209075756,4632.441516551485,4632.441516551485,5.59148108908784,5.0900931858302725,-2.690524777726834,7.780617963557106,3.3125058375440624,3.3125058375440624,0.9464302392983035,0.0,0.0,0.00024472817727288744,8.069038555322372e-05,0.00016403779171966372,0.0006606842612226531,0.09285117778352843,0.09284251582819089,0.5573825267349558,25.205074957379566,27686.422880886985,20694.38955933872,0.7474542924481272,1.0334089323403077,0.6470577626642565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487413961379234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15500.930150692715,1513.4849778130529,0.5573825267349558,6.269883246376765,3.3125058375440624
686.0,-29.550724789342162,5.088834839795164,35.05664978868655,24.399352934584044,4.93461560074517,-26.10216913927204,-39.80182281285522,1.4860599506803955,19.955306122222567,-5.26726039691409,40.10169513942526,43378.27357411301,25901.001524202613,25901.001524202613,69279.27509831561,78800.38896040533,104701.39048460794,104701.39048460794,4445.3234779270715,132386.54103075655,92761.40584496493,57339.29045869413,39357.90598474533,27685.150546148616,0.0,67043.05653089395,20693.384620497978,1513.451181813026,100256.06700668087,350976.5763837689,1403281.7551810648,3.998220535511385,1558922.7040646982,4.441671635545624,0.7474542927264924,0.09283459750915506,4.027634451161993,1.2710165635263548,1.0,0.0,4.027634451161441,1.2847634694821768,1.285077721113368,3.1349229230383777,19576.55192503192,1996.252739215932,4632.441516551485,4632.441516551485,5.591220403249477,5.088834839795164,-2.6919615404998325,7.780796380294997,3.3122754484837182,3.3122754484837182,0.9463644138524909,0.0,0.0,0.00024458608860277933,8.064259534996269e-05,0.00016394349325281663,0.000660304461468888,0.09285609179728391,0.0928345975108446,0.557461929878103,25.22256651913665,27685.150546148616,20693.384620497978,0.7474542924481272,1.0333549614700397,0.6470211207349111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487749900417541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15500.8466400545,1513.451181813026,0.557461929878103,6.270001020948399,3.3122754484837182
687.0,-29.556315999392126,5.087552102367685,35.056372454614376,24.394836380984657,4.9305077614147965,-26.107570374672502,-39.80710672968996,1.4817621366951754,20.050388148317154,-5.270100466048621,40.10101869495738,43375.94661200518,25903.92849129754,25903.92849129754,69279.87510330272,78798.71358282538,104702.64207412292,104702.64207412292,4465.587511332604,132385.0453525874,92760.49589154917,57337.728920729096,39358.629967577865,27682.403278464466,0.0,67041.03324604232,20691.331150653976,1513.3896087947771,100237.05456279032,350937.6382914119,1402646.192259812,3.9968531135297645,1558893.4757233553,4.442081172350285,0.7474542922633746,0.09281643927437461,4.027634451161993,1.2710182833997532,1.0,0.0,4.027634451162361,1.2847838679742618,1.2850979424372162,3.134873149919313,19576.359886649894,1996.2331567507656,4632.441516551485,4632.441516551485,5.5918522443821645,5.087552102367685,-2.6946626385665344,7.782214740934219,3.3120460027395113,3.3120460027395113,0.9462988579255747,0.0,0.0,0.00024444431518410296,8.059446974254382e-05,0.00016384984544155914,0.0006599272823179914,0.09281643922401753,0.09281643927437452,0.5575399835973388,25.320488614365786,27682.403278464466,20691.331150653976,0.7474542924481272,1.0333950977313222,0.6470059381813872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488084242113275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15500.748394545066,1513.3896087947771,0.5575399835973388,6.270154680411025,3.3120460027395113
688.0,-29.561887036528336,5.0862879922012105,35.056093768696016,24.392891849298053,4.929328857301646,-26.112703001477502,-39.81195817524565,1.4801448222508145,20.093552461104366,-5.270873816386898,40.10036148392427,43371.91202887653,25901.693219976893,25901.693219976893,69273.60524885342,78795.59355826177,104697.28677823866,104697.28677823866,4474.531213018898,132375.84762046603,92759.14706403074,57335.4655346454,39359.646143761485,27678.56084222738,0.0,67038.20698598886,20688.459119435254,1513.2098525018766,100222.75556521976,350927.0360429665,1402327.2087011635,3.996064892901175,1558865.0788319495,4.442134457377877,0.7474542927778318,0.09280284806895414,4.027634451161993,1.271015800847672,1.0,0.0,4.027634451162292,1.2847917256920918,1.285105620671088,3.1348539772019364,19576.07522740274,1996.204129585816,4632.441516551485,4632.441516551485,5.591369718847269,5.0862879922012105,-2.6958165456854633,7.782104537886674,3.31180710168188,3.31180710168188,0.9462306004805372,0.0,0.0,0.00024430312857360735,8.055030643885653e-05,0.00016375282213475082,0.0006595365079049246,0.09280284817126666,0.09280284806895414,0.5576218488908509,25.364426277491248,27678.56084222738,20688.459119435254,0.7474542924481272,1.0333451379946925,0.6469730319300062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488418035046144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15500.649178719745,1513.2098525018766,0.5576218488908509,6.270097065663079,3.31180710168188
689.0,-29.56744080691582,5.085025267798238,35.05582184525707,24.39033491481098,4.927401279592026,-26.117894954199503,-39.81693150764329,1.4778554268757162,20.139117144052534,-5.272467246409094,40.099940934850764,43368.45892427246,25901.526928356758,25901.526928356758,69269.98585262922,78793.02516986507,104694.55209822183,104694.55209822183,4484.085842311833,132371.04906979913,92758.0398100596,57333.473564467,39360.62916176956,27676.496971577304,0.0,67037.12613334687,20686.91646110304,1513.146991638973,100210.46625591,350905.1917027342,1402018.7159832877,3.9954345194498964,1558846.9078777744,4.442359203389432,0.7474542924398165,0.09279114094614939,4.027634451161993,1.2710148271685466,1.0,0.0,4.027634451162172,1.2848027266605988,1.2851164435792402,3.134827135392558,19575.84155031837,1996.1803011546626,4632.441516551485,4632.441516551485,5.5913338216601085,5.085025267798238,-2.6975825346430056,7.782607802441243,3.3115716819522736,3.3115716819522736,0.9461633377006496,0.0,0.0,0.00024416245432641343,8.050505680652909e-05,0.00016365739751988436,0.0006591521724385995,0.09279114097949574,0.09279114094614821,0.557703553669633,25.411584390461655,27676.496971577304,20686.91646110304,0.7474542924481272,1.0333078078979827,0.6469319528705051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488750638242942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15500.558450605153,1513.146991638973,0.557703553669633,6.270047242046311,3.3115716819522736
690.0,-29.5729765744844,5.0837683230726425,35.05554948254613,24.387936083972477,4.9256683124489165,-26.12305124014083,-39.82185028782112,1.4757429781053446,20.184089287452423,-5.2738469531733605,40.09946005562071,43364.85810921643,25900.833367071416,25900.833367071416,69265.69147628784,78790.30907854378,104691.1424456152,104691.1424456152,4493.484067015539,132365.11416780206,92756.85637622079,57331.40540689357,39361.61218814136,27673.97172218687,0.0,67035.58391032822,20685.0289593936,1513.0537554816087,100197.65837859966,350886.27815797454,1401707.5585882012,3.9947631065730373,1558826.130393035,4.442539442056001,0.7474542926850621,0.09277894828715476,4.027634451161993,1.2710133798373864,1.0,0.0,4.0276344511604005,1.2848128988876797,1.2851264382219505,3.134802316079561,19575.591796082925,1996.154833310348,4632.441516551485,4632.441516551485,5.5911841033565155,5.0837683230726425,-2.6991883453698136,7.782956668442456,3.3113345734110453,3.3113345734110453,0.9460955924031558,0.0,0.0,0.00024402231033977766,8.046032662907695e-05,0.0001635619837107007,0.0006587678804936149,0.09277894834908719,0.0927789482871548,0.5577853547023639,25.45793624062577,27673.97172218687,20685.0289593936,0.7474542924481272,1.0332675190678249,0.6468931212298306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448908222506271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15500.465118975975,1513.0537554816087,0.5577853547023639,6.270114581217478,3.3113345734110453
691.0,-29.578494607676824,5.082516057993982,35.05527852940954,24.38550686873498,4.923892911553648,-26.12819580579695,-39.82676334036512,1.4735941096737362,20.229215059073624,-5.275275422770494,40.098995663436746,43361.31124196413,25900.27180943921,25900.27180943921,69261.58305140334,78787.64183186399,104687.9136413032,104687.9136413032,4502.918642593228,132359.4748235476,92755.69745252555,57329.36686262547,39362.589544333416,27671.56118224441,0.0,67034.15072657782,20683.227175494034,1512.9679186430951,100184.99499870997,350866.6969969304,1401397.2485446576,3.994101636146214,1558806.065467405,4.44273018445248,0.7474542921259363,0.09276689190732766,4.027634451161993,1.2710120698763059,1.0,0.0,4.027634451162141,1.2848232405809152,1.2851366030409226,3.1347770836873665,19575.34721451702,1996.1298929315333,4632.441516551485,4632.441516551485,5.591062880534771,5.082516057993982,-2.70083004371852,7.783346101712502,3.311097103865155,3.311097103865155,0.9460277439614728,0.0,0.0,0.0002438826890643182,8.041567147295223e-05,0.00016346701759136596,0.0006583853916796891,0.09276689182840848,0.09276689190732756,0.5578672152637189,25.50449048184413,27671.56118224441,20683.227175494034,0.7474542924481272,1.0332283216939808,0.6468540403954453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448941275142205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15500.372714431855,1512.9679186430951,0.5578672152637189,6.2701504195347315,3.311097103865155
692.0,-29.583994926603005,5.0812686923817125,35.05500849614202,24.383085930626862,4.922129711784174,-26.133323205687763,-39.83165865121407,1.4714579908689285,20.274346778513348,-5.276689644599678,40.09852793033516,43357.76785523874,25899.683873472397,25899.683873472397,69257.45172871114,78784.95874202166,104684.64261549406,104684.64261549406,4512.349205803475,132353.76158494176,92754.52047783672,57327.32959105379,39363.54542975881,27669.1189694477,0.0,67032.66439920651,20681.40175088799,1512.8799899209632,100172.29340969058,350847.3119862848,1401086.6519578646,3.9934370425293024,1558785.856388529,4.44291805333673,0.7474542927703784,0.09275480015823846,4.027634451161993,1.2710107769491152,1.0,0.0,4.027634451162859,1.2848335217093798,1.2851467079474939,3.134751999468002,19575.09882343346,1996.104564090027,4632.441516551485,4632.441516551485,5.590935963451262,5.0812686923817125,-2.7024605771022894,7.783729269484002,3.31085895110488,3.31085895110488,0.94595970031568,0.0,0.0,0.00024374358924651778,8.037120036018163e-05,0.00016337238888633615,0.0006580042618472421,0.09275480023817642,0.09275480015824047,0.5579491666275972,25.551036423113032,27669.1189694477,20681.40175088799,0.7474542924481272,1.0331896001664969,0.6468155226088846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489742233211105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15500.280260671992,1512.8799899209632,0.5579491666275972,6.27019321139674,3.31085895110488
693.0,-29.58947754425797,5.080026299424914,35.05473953523945,24.380688880942785,4.9203796061800755,-26.138433362208364,-39.83653608066959,1.469335424130491,20.31943733526964,-5.278096456850318,40.09806304959404,43354.227840782085,25899.08715481577,25899.08715481577,69253.31499559786,78782.31949404,104681.40664885577,104681.40664885577,4521.7690710631,132348.08985102834,92753.38550393749,57325.29385067959,39364.54628139766,27666.683202172557,0.0,67031.22948357022,20679.581121215917,1512.7921574216916,100159.63757779267,350828.02937429043,1400776.5489673894,3.9927726170161075,1558765.7707461726,4.443104997985098,0.7474542925908817,0.09274275276570765,4.027634451161993,1.2710094472067435,1.0,0.0,4.0276344511623074,1.2848437385181144,1.2851567491844573,3.1347270725756116,19574.859296280232,1996.0801391178672,4632.441516551485,4632.441516551485,5.590807150458265,5.080026299424914,-2.704084985428546,7.78411128485346,3.3106201892418348,3.3106201892418348,0.9458914826405243,0.0,0.0,0.00024360500981669637,8.03269143009802e-05,0.00016327809551571618,0.000657624482619217,0.09274275279473561,0.09274275276570752,0.5580312211661247,25.597533792119975,27666.683202172557,20679.581121215917,0.7474542924481272,1.033150003798935,0.6467765573568732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490070671494302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,43.0,15500.187998569003,1512.7921574216916,0.5580312211661247,6.270233033541322,3.3106201892418348
694.0,-29.59494256033513,5.078788692746374,35.05447158248207,24.378277093078964,4.918621038705094,-26.143528520738453,-39.84139981968326,1.4672069991084302,20.364629537961093,-5.2795084527155005,40.09759863308288,43350.707817297545,25898.512801424793,25898.512801424793,69249.22061872233,78779.65489094527,104678.16769237006,104678.16769237006,4531.2067265721125,132342.41520183126,92752.2146472693,57323.26757362167,39365.49674849737,27664.2475094612,0.0,67029.74425795856,20677.760546194644,1512.7044597766787,100146.96096579795,350808.6765490891,1400466.0330080003,3.992107740277146,1558745.7053566428,4.443292910226882,0.7474542923722336,0.09273068592653501,4.027634451161993,1.2710081229591745,1.0,0.0,4.0276344511622915,1.2848539818262077,1.2851668175888737,3.134702081428254,19574.612196355938,1996.0549419379645,4632.441516551485,4632.441516551485,5.590683165430301,5.078788692746374,-2.7057127462789214,7.784501439025296,3.310380848520504,3.310380848520504,0.9458230995772868,0.0,0.0,0.000243466947519135,8.028277501268383e-05,0.00016318417250645116,0.0006572461950713444,0.09273068589652504,0.0927306859265351,0.5581133863282819,25.644137990676597,27664.2475094612,20677.760546194644,0.7474542924481272,1.0331118130515655,0.6467383740935344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490398066911814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15500.0959315129,1512.7044597766787,0.5581133863282819,6.270272990530746,3.310380848520504
695.0,-29.600390069481712,5.077556001070936,35.05420462979696,24.3758839549497,4.916875457785295,-26.148606621598862,-39.84624951900912,1.4650920099024345,20.409806539090653,-5.280910462023851,40.09713481656991,43347.20612172178,25897.923001052695,25897.923001052695,69245.12912277447,78777.01335617628,104674.93635722897,104674.93635722897,4540.638030132657,132336.74026853347,92751.06505268501,57321.257818230384,39366.452482727356,27661.80391130449,0.0,67028.25639403185,20675.934071234362,1512.6160328640585,100134.29832709632,350789.4614288702,1400155.6656752394,3.9914416469981377,1558725.6660852123,4.443479173336785,0.74745429247963,0.09271863330219146,4.027634451161993,1.2710068053053694,1.0,0.0,4.027634451162138,1.2848641613684804,1.2851768228695943,3.134677246248544,19574.369583624197,1996.0302023243614,4632.441516551485,4632.441516551485,5.590555845879693,5.077556001070936,-2.707332479314556,7.784888480385492,3.3101408810048523,3.3101408810048523,0.9457545374299577,0.0,0.0,0.00024332939923369385,8.023878546253513e-05,0.00016309061377115872,0.0006568693746858734,0.09271863331512054,0.09271863330219209,0.5581956774685816,25.69071700111448,27661.80391130449,20675.934071234362,0.7474542924481272,1.0330737042555682,0.6467004880285292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449072442528192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15500.003976141,1512.6160328640585,0.5581956774685816,6.270311889589286,3.3101408810048523
