time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
696.0,-29.60582006243499,5.076328194138455,35.053938717939026,24.3735002813861,4.915134707279864,-26.15366847208161,-39.85108154648913,1.4629831169264476,20.45500525685685,-5.282310066772068,40.09667304975764,43343.70758998775,25897.336831897705,25897.336831897705,69241.04442188545,78774.39056961577,104671.72740151348,104671.72740151348,4550.071379567729,132331.09203910528,92749.92909435603,57319.24611472779,39367.425532920264,27659.36463759181,0.0,67026.79017051207,20674.110820703085,1512.5277375067744,100121.65602194575,350770.28008821915,1399845.398229758,3.9907753811916313,1558705.7155648605,4.443665281941344,0.7474542923015999,0.09270660068243379,4.027634451161993,1.2710054777609185,1.0,0.0,4.027634451161417,1.2848743114838337,1.2851867993732833,3.1346524832539377,19574.12984871495,1996.0057561669837,4632.441516551485,4632.441516551485,5.590429310195887,5.076328194138455,-2.708949839541055,7.78527803367951,3.3099003335040056,3.3099003335040056,0.945685809572573,0.0,0.0,0.0002431923644697677,8.019497836741245e-05,0.00016299738610235523,0.000656493887715199,0.09270660063196336,0.09270660068243336,0.5582780989327816,25.737315323628934,27659.36463759181,20674.110820703085,0.7474542924481272,1.0330353616179508,0.6466624387013611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491049752122944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,65.0,15499.912139906213,1512.5277375067744,0.5582780989327816,6.270349800267718,3.3099003335040056
697.0,-29.61123260345292,5.075105118197998,35.05367377391462,24.371101695019775,4.913386436013463,-26.158715365168806,-39.855896041821666,1.460869197729338,20.500315640637666,-5.283713350515073,40.09621099656558,43340.21272607806,25896.76911285481,25896.76911285481,69236.98183893287,78771.73802267817,104668.50713553297,104668.50713553297,4559.524273227056,132325.4271524185,92748.75328933264,57317.22799273241,39368.36144066692,27656.920016885528,0.0,67025.28145755245,20672.283582896438,1512.4392485326193,100108.98286230591,350751.04915417277,1399534.5845142314,3.9901080492536614,1558685.7528646968,4.443852004501277,0.7474542924618967,0.09269453911145166,4.027634451161993,1.2710041425237435,1.0,0.0,4.027634451161796,1.2848844842168956,1.285196799154237,3.1346276654719927,19573.881704479914,1995.9804524970214,4632.441516551485,4632.441516551485,5.590306757317268,5.075105118197998,-2.710569438858187,7.7856745570561845,3.3096592050811586,3.3096592050811586,0.9456169157374739,0.0,0.0,0.0002430558408851756,8.015135220890703e-05,0.00016290448867626857,0.0006561197308414681,0.09269453911365776,0.0926945391114522,0.558360656880375,25.784028991152752,27656.920016885528,20672.283582896438,0.7474542924481272,1.0329980021461171,0.6466248523480755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491374046748688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15499.82049604076,1512.4392485326193,0.558360656880375,6.270387453110909,3.3096592050811586
698.0,-29.616627756737355,5.0738869898363514,35.0534098443706,24.368736321944766,4.911658943040137,-26.163744528701034,-39.86069649746639,1.4587757150038643,20.54556651806547,-5.2851023854746515,40.09575060709207,43336.73525383521,25896.1754033976,25896.1754033976,69232.91065723282,78769.1358718921,104665.3112752897,104665.3112752897,4568.962236836698,132319.7819654554,92747.62927668919,57315.22865863241,39369.334020063085,27654.47069016569,0.0,67023.80471022878,20670.45282270578,1512.3500702232996,100096.349038453,350732.0143039297,1399224.2117858413,3.989439671091251,1558665.8622365633,4.444036468498393,0.7474542924466994,0.09268251608763906,4.027634451161993,1.2710027940990405,1.0,0.0,4.027634451162481,1.2848945604336066,1.2852067030464611,3.1346030835423635,19573.644490611943,1995.9562634143101,4632.441516551485,4632.441516551485,5.590178593916803,5.0738869898363514,-2.7121777906838194,7.786064780520171,3.3094174574960182,3.3094174574960182,0.9455478449988624,0.0,0.0,0.00024291982614537536,8.010787511435339e-05,0.00016281195103102196,0.0006557470230334434,0.09268251606140222,0.09268251608763894,0.5584433620778284,25.83066890354013,27654.47069016569,20670.45282270578,0.7474542924481272,1.03296002004892,0.646587215410966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491697312864387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15499.729042335079,1512.3500702232996,0.5584433620778284,6.270423679283117,3.3094174574960182
699.0,-29.621993884918837,5.072700589786436,35.05315649302321,24.36836629584434,4.912218342494103,-26.168532252744374,-39.86513254987074,1.4587567103157397,20.53703050668969,-5.285175073103467,40.095563600827965,43331.8715183615,25892.36800599135,25892.36800599135,69224.23952435284,78765.35341637713,104657.72142236847,104657.72142236847,4566.814103849669,132310.49768725078,92746.18490771636,57312.703009684985,39370.53544225709,27652.776264882297,0.0,67023.3117071394,20669.186308017455,1512.2613391583754,100090.9073185188,350731.0182403638,1399266.374390286,3.9895712144608133,1558657.7828884232,4.444026053664407,0.7474542921126633,0.09267739157071433,4.027634451161993,1.270998311438598,1.0,0.0,4.027634451161066,1.2848949285890314,1.2852068975472046,3.1346021853980064,19573.339668105884,1995.9251801691591,4632.441516551485,4632.441516551485,5.589356695271641,5.072700589786436,-2.7127894426616526,7.785490032448088,3.3091751639705853,3.3091751639705853,0.9454786182773101,0.0,0.0,0.0002427846126975232,8.006771775499286e-05,0.00016271689494253035,0.000655364171856642,0.09270008189446804,0.09267739157267965,0.5585262117431369,25.82220557979315,27652.776264882297,20669.186308017455,0.7474542924481272,1.032838243308992,0.6465194036919806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449201955417299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15499.637709407965,1512.2613391583754,0.5585262117431369,6.270459458454951,3.3091751639705853
700.0,-29.62735653622528,5.071478805118445,35.052895081072144,24.363541427906625,4.9076429782665265,-26.173803570609763,-39.87034211223943,1.4540900126510161,20.63676398780575,-5.2884921846462705,40.09501992442472,43330.23486216665,25896.61416015894,25896.61416015894,69226.8490223256,78764.32359663383,104660.93775679276,104660.93775679276,4588.056744760062,132311.93612471892,92745.52134378391,57311.43260931663,39371.20970496364,27650.998367926157,0.0,67022.2080728898,20667.857412092653,1512.2642081015326,100072.8810120327,350685.5650833978,1398619.9065296748,3.9882448717188117,1558634.2942778068,4.444535074910033,0.747454292141089,0.09266015953854992,4.027634451161993,1.2710012736869976,1.0,0.0,4.0276344511623545,1.2849170433613017,1.285228844143354,3.134548235601133,19573.199628251365,1995.9109000781475,4632.441516551485,4632.441516551485,5.59027330785108,5.071478805118445,-2.7158404205062947,7.787319225624739,3.3089404116052545,3.3089404116052545,0.9454115461729299,0.0,0.0,0.00024264955612445392,8.002058195767595e-05,0.00016262897416677795,0.0006550100591112487,0.09266015942651765,0.09266015953855004,0.5586058651463454,25.92525617245201,27650.998367926157,20667.857412092653,0.7474542924481272,1.032894185566643,0.6465056301195417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492340075423622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15499.553516677246,1512.2642081015326,0.5586058651463454,6.270631409769642,3.3089404116052545
701.0,-29.632699273536794,5.070278479112948,35.052628213813705,24.361779272463195,4.906648325168205,-26.178712266440634,-39.87496563987804,1.4526613180720451,20.68004478973984,-5.289080483863386,40.0943334156821,43326.252064843036,25894.039120659694,25894.039120659694,69220.29118550273,78761.19684234638,104655.23596300608,104655.23596300608,4596.965266093292,132302.046817032,92744.1482622962,57309.20348479287,39372.16086389259,27646.81085402592,0.0,67018.97171791851,20664.727445574496,1512.0606697498224,100058.27069691279,350677.5043188274,1398297.6837256164,3.9874176886302872,1558604.6352220275,4.444552661709895,0.7474542924564952,0.09264628626229937,4.027634451161993,1.2709984872723004,1.0,0.0,4.027634451161944,1.2849240062266378,1.2852356358847457,3.1345312498205358,19572.909850398217,1995.881350960646,4632.441516551485,4632.441516551485,5.58971743693721,5.070278479112948,-2.7168486422656466,7.787127121378594,3.308693007546721,3.308693007546721,0.9453408592990631,0.0,0.0,0.0002425150699048223,7.997877005363975e-05,0.00016253629985118256,0.0006546368008450188,0.09264628632193196,0.09264628626229945,0.5586897210752533,25.969125273603197,27646.81085402592,20664.727445574496,0.7474542924481272,1.0328462137087022,0.6464774220530024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492660402501627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15499.453680095161,1512.0606697498224,0.5586897210752533,6.270623515802532,3.308693007546721
702.0,-29.63802558852594,5.069078498919248,35.05236932430323,24.359263444226258,4.904734609227469,-26.183698087283226,-39.87974007669834,1.450407107984752,20.726307599534607,-5.290674552661843,40.0939360060354,43322.967601823955,25893.99762324388,25893.99762324388,69216.96522506783,78758.73981010054,104652.73743334442,104652.73743334442,4606.63184629727,132297.534676537,92743.06620210169,57307.29399382499,39373.08023141856,27644.797243192595,0.0,67017.87747461116,20663.222363480276,1512.00013880926,100046.10558704715,350655.66342072265,1397987.9849605765,3.9867828493710844,1558587.4662330064,4.444780532071392,0.7474542924552828,0.09263470493888873,4.027634451161993,1.270997531726025,1.0,0.0,4.027634451162288,1.2849348309842137,1.2852462910716231,3.1345048433911393,19572.681490258663,1995.8580647069757,4632.441516551485,4632.441516551485,5.589708478936195,5.069078498919248,-2.7186080155152976,7.7876865144345455,3.3084500405435935,3.3084500405435935,0.9452714401553124,0.0,0.0,0.00024238106541420992,7.993561463098691e-05,0.00016244545078322303,0.0006542708940090491,0.09263470497316034,0.09263470493888869,0.5587734173812977,26.016982152196476,27644.797243192595,20663.222363480276,0.7474542924481272,1.0328134496842245,0.6464389687398902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492979553481995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15499.36541009009,1512.00013880926,0.5587734173812977,6.2705422986970065,3.3084500405435935
703.0,-29.643334633557924,5.067884285509621,35.05210962371221,24.356945778150134,4.9030614507764625,-26.188644306347772,-39.88445563064886,1.448371123566293,20.771833734209224,-5.292005856572567,40.09346483080071,43319.51415235153,25893.30560915526,25893.30560915526,69212.81976150679,78756.11119256691,104649.41680172217,104649.41680172217,4616.105443752895,132291.63629100047,92741.90297593971,57305.305935724115,39373.99671135066,27642.219489278308,0.0,67016.21620062896,20661.295606398307,1511.9024200847923,100033.31135796927,350637.4235752182,1397675.0464891344,3.98609775373651,1558567.1105901517,4.444953692331162,0.7474542923158642,0.09262253466885374,4.027634451161993,1.270996151431464,1.0,0.0,4.027634451162182,1.2849446337248454,1.2852559246366204,3.1344809305024577,19572.4360006916,1995.8330317378106,4632.441516551485,4632.441516551485,5.58955909462424,5.067884285509621,-2.7201705092309347,7.788054794740555,3.308205177317016,3.308205177317016,0.9452014792334331,0.0,0.0,0.00024224756329922791,7.989301257285906e-05,0.00016235455072636886,0.0006539047818084506,0.09262253463196128,0.09262253466885093,0.5588572571602837,26.06383959078181,27642.219489278308,20661.295606398307,0.7474542924481272,1.032777194616625,0.6464034618526399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493297736805895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15499.27396275349,1511.9024200847923,0.5588572571602837,6.270604527223754,3.308205177317016
704.0,-29.648626672460093,5.066694503020658,35.051851394255806,24.354593885969393,4.901337032949401,-26.193580343248453,-39.889165736362315,1.446290703737739,20.817542769080205,-5.2933973569981445,40.09301427579612,43316.112381767685,25892.77389867552,25892.77389867552,69208.8862804432,78753.55157989827,104646.3254785738,104646.3254785738,4625.623649038927,132286.11095504576,92740.7811409422,57303.34194281161,39374.93244236732,27639.785476471974,0.0,67014.71791883929,20659.476293152595,1511.8139518469247,100020.70182953487,350618.35978912783,1397363.18059931,3.9854250115131595,1558547.6459673485,4.445139857777855,0.7474542923185391,0.09261053856385026,4.027634451161993,1.270994815095328,1.0,0.0,4.027634451159799,1.284954643521005,1.2852657659408167,3.1344565128972612,19572.19924639837,1995.8088895186809,4632.441516551485,4632.441516551485,5.589444314874115,5.066694503020658,-2.7217774583239125,7.7884719613445705,3.307960053769977,3.307960053769977,0.9451314439342792,0.0,0.0,0.00024211455623812547,7.985048069018566e-05,0.00016226407554793983,0.0006535403808628348,0.09261053852086817,0.09261053856385038,0.5589411829895148,26.110940126078333,27639.785476471974,20659.476293152595,0.7474542924481272,1.032741589157493,0.6463671522758225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493614901712115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15499.183535889155,1511.8139518469247,0.5589411829895148,6.270628564136413,3.307960053769977
705.0,-29.65390178378337,5.065509375730636,35.05159402020152,24.352245276700728,4.899623120662266,-26.198500092105856,-39.893861942086346,1.4442214289847304,20.863285019512205,-5.294774591471357,40.09255926611311,43312.72686462681,25892.215274802627,25892.215274802627,69204.94213942945,78750.96283916771,104643.17811397034,104643.17811397034,4635.142931905531,132280.49139090287,92739.62760085762,57301.39162631661,39375.817749490016,27637.31327693254,0.0,67013.13102642255,20657.62844578059,1511.7230500300532,100008.0351820648,350599.49225011724,1397050.7823124859,3.984748447142164,1558527.9890824896,4.445323006830363,0.7474542926364142,0.0925984891109793,4.027634451161993,1.270993521618657,1.0,0.0,4.027634451161904,1.2849646002986104,1.2852755548437167,3.1344322250013885,19571.955801000386,1995.7840649967509,4632.441516551485,4632.441516551485,5.589323725359732,5.065509375730636,-2.7233732572718092,7.788882633002446,3.3077142765283223,3.3077142765283223,0.9450612218652349,0.0,0.0,0.0002419820415783998,7.980809516327752e-05,0.0001621739464151223,0.0006531773736624455,0.09259848917408328,0.09259848911097923,0.5590252236451014,26.15805961098357,27637.31327693254,20657.62844578059,0.7474542924481272,1.0327071885679047,0.6463319382517596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493931063834808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15499.093060986037,1511.7230500300532,0.5590252236451014,6.27066165962244,3.3077142765283223
706.0,-29.65915989328166,5.064328951242623,35.05133766326763,24.349915771186375,4.897919679624758,-26.203403489521584,-39.8985366691835,1.4421632758646625,20.909012163052182,-5.296145868197181,40.09210666370356,43309.32650231758,25891.650938561583,25891.650938561583,69200.97744087916,78748.40899971763,104640.05993827921,104640.05993827921,4644.6568136093265,132274.90556356282,92738.50634114949,57299.42384374956,39376.75833044437,27634.845625283615,0.0,67011.60395572799,20655.78398634499,1511.6321875653816,99995.40312466989,350580.70712162333,1396738.700663871,3.9840717766004015,1558508.436380194,4.445505427768781,0.7474542925416832,0.09258647334326982,4.027634451161993,1.2709921418735757,1.0,0.0,4.027634451162105,1.2849745041624927,1.2852852914517419,3.1344080665531044,19571.71916811737,1995.7599351580175,4632.441516551485,4632.441516551485,5.589201902722785,5.064328951242623,-2.7249640586946193,7.789293009937243,3.3074679206342004,3.3074679206342004,0.9449908344669143,0.0,0.0,0.000241850020509688,7.976592414871006e-05,0.00016208409636097793,0.0006528154904889349,0.09258647334923521,0.09258647334326983,0.5591093887117391,26.20515803124937,27634.845625283615,20655.78398634499,0.7474542924481272,1.0326715576991352,0.6462959240750363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494246227741483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15499.002707542517,1511.6321875653816,0.5591093887117391,6.270691263853473,3.3074679206342004
707.0,-29.66440108526751,5.063153148738618,35.05108229550188,24.34758598627525,4.896215997816117,-26.208291682608145,-39.90319770583881,1.4401065951567764,20.95479634528988,-5.297517397474331,40.091655237083735,43305.94299852329,25891.0963004807,25891.0963004807,69197.039299004,78745.8551558375,104636.9514563182,104636.9514563182,4654.179584915648,132269.3304926689,92737.37815346043,57297.46599614622,39377.680174793575,27632.379036350685,0.0,67010.05921114425,20653.940319093603,1511.5413654082424,99982.77187140255,350561.9193237628,1396426.47717304,3.983394659256657,1558488.9346573958,4.445688047531618,0.7474542923692211,0.09257445887534829,4.027634451161993,1.2709908264176928,1.0,0.0,4.027634451159643,1.2849844002709516,1.2852950209305587,3.134383927394548,19571.481073139457,1995.7356562270968,4632.441516551485,4632.441516551485,5.589082173616891,5.063153148738618,-2.7265545279402916,7.789707676678909,3.3072210082065343,3.3072210082065343,0.9449202880590098,0.0,0.0,0.00024171849024244493,7.972389714687598e-05,0.00016199459309556896,0.0006524550040536823,0.09257445885650585,0.09257445887534832,0.559193683442286,26.252313742764215,27632.379036350685,20653.940319093603,0.7474542924481272,1.0326365938727007,0.646260330289653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449456038887132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15498.912627847298,1511.5413654082424,0.559193683442286,6.270720814492317,3.3072210082065343
708.0,-29.669625466093905,5.0619819335187515,35.050827879218154,24.345255747344368,4.894513406922184,-26.21316463390978,-39.90784494727848,1.4380525747380146,21.000641276944748,-5.298887028226213,40.091203970255954,43302.57586860813,25890.54582638395,25890.54582638395,69193.12169499208,78743.2950672768,104633.84089366076,104633.84089366076,4663.711518114593,132263.7474114134,92736.2373796495,57295.51818098096,39378.57688740949,27629.906517752635,0.0,67008.48340516211,20652.09221811108,1511.4501550243003,99970.12937554617,350543.15832146315,1396113.9950613654,3.982716427119849,1558469.4400219717,4.445870367245303,0.7474542921396349,0.09256243432572323,4.027634451161993,1.2709894681023437,1.0,0.0,4.027634451161691,1.2849942830716126,1.285304737722183,3.134359821068195,19571.2403219613,1995.7111064391308,4632.441516551485,4632.441516551485,5.588963343385622,5.0619819335187515,-2.728143074685741,7.790125008204493,3.3069735227032306,3.3069735227032306,0.9448495779152087,0.0,0.0,0.00024158744744133117,7.968201491224611e-05,0.00016190543252908506,0.0006520958978844266,0.0925624342054917,0.0925624343257181,0.5592781167785763,26.299528305170952,27629.906517752635,20652.09221811108,0.7474542924481272,1.0326024135872574,0.6462252787722732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494873552137288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15498.822666593027,1511.4501550243003,0.5592781167785763,6.270749699063193,3.3069735227032306
709.0,-29.674833144265353,5.060815296313291,35.05057441491637,24.342929873988055,4.892814382039321,-26.21802219364573,-39.912482200283534,1.436003431419679,21.046531842633044,-5.300253553803302,40.09075330713988,43299.240236993784,25889.996464655276,25889.996464655276,69189.23670164906,78740.73842096195,104630.73488561722,104630.73488561722,4673.2497317067755,132258.1646690566,92735.09475219152,57293.596568223365,39379.442426631285,27627.429783439373,0.0,67006.87221007067,20650.24097272032,1511.3586099234146,99957.48515391044,350524.440638892,1395801.3635549434,3.982037204055876,1558449.971650691,4.446052231936078,0.7474542921505725,0.09255040880637716,4.027634451161993,1.2709881658339874,1.0,0.0,4.0276344511639754,1.2850041421966663,1.285314431451976,3.1343357728613257,19570.999179585782,1995.6865167601356,4632.441516551485,4632.441516551485,5.588844753280013,5.060815296313291,-2.7297287972690047,7.790544093582296,3.306725461359802,3.306725461359802,0.9447787032456577,0.0,0.0,0.00024145688872504733,7.964024297176854e-05,0.0001618166457532788,0.0006517382972073817,0.09255040877895118,0.09255040880637706,0.5593626960068897,26.34678539643636,27627.429783439373,20650.24097272032,0.7474542924481272,1.0325692637127808,0.6461910369618209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449518572377057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15498.732826335021,1511.3586099234146,0.5593626960068897,6.2707774100111235,3.306725461359802
710.0,-29.680024065156786,5.05965331098988,35.050321936063966,24.340622964687668,4.891126595191249,-26.222863545374512,-39.91709804451091,1.43396607540898,21.09241759405927,-5.301612899923471,40.0903044356235,43295.88877813498,25889.43823880936,25889.43823880936,69185.32701694434,78738.21309479416,104627.65133360353,104627.65133360353,4682.784447837199,132252.60439104043,92733.98123310697,57291.65691644789,39380.36035184342,27624.953057436895,0.0,67005.31340928031,20648.389739056965,1511.2668299018865,99944.86688576633,350505.8220737591,1395488.9257155312,3.9813573351197284,1558430.5808581233,4.446233080060431,0.7474542923611676,0.09253840882813748,4.027634451161993,1.2709868080681197,1.0,0.0,4.027634451161154,1.2850139453047946,1.2853240697717552,3.134311861655845,19570.76418029939,1995.6625535018982,4632.441516551485,4632.441516551485,5.588724249687272,5.05965331098988,-2.7313086087660614,7.790961919755942,3.306476829025353,3.306476829025353,0.9447076654358151,0.0,0.0,0.00024132681480699053,7.959868398438358e-05,0.00016172813082260696,0.0006513817914231656,0.09253840879431093,0.09253840882813746,0.5594474260052806,26.39403049398277,27624.953057436895,20648.389739056965,0.7474542924481272,1.0325349363616603,0.6461560520383813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495496910132333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15498.643031270607,1511.2668299018865,0.5594474260052806,6.2708041709729185,3.306476829025353
711.0,-29.68519838683046,5.058495827100474,35.050070410469424,24.338306171726458,4.889432992897144,-26.227690536767483,-39.921704040002055,1.4319251428341302,21.138404345095353,-5.302975939713677,40.08985622457372,43292.56898955382,25888.898066728692,25888.898066728692,69181.46705628252,78735.67135550833,104624.56942223702,104624.56942223702,4692.336902687559,132247.04554843495,92732.8422489034,57289.739882948794,39381.22485106067,27622.476126197944,0.0,67003.70097725862,20646.538348098333,1511.175124338006,99932.23251954946,350487.1536970169,1395176.0761348086,3.9806767849211573,1558411.218778973,4.446414661252211,0.7474542924309587,0.09252639395928293,4.027634451161993,1.2709855079976844,1.0,0.0,4.027634451161136,1.2850237643048288,1.2853337246018055,3.1342879120534084,19570.52380680354,1995.6380422268094,4632.441516551485,4632.441516551485,5.588607643340762,5.058495827100474,-2.732890690128318,7.791386517228792,3.3062276556133123,3.3062276556133123,0.944636473032375,0.0,0.0,0.0002411972210748778,7.955723365592448e-05,0.0001616399874189533,0.0006510267820139674,0.09252639390775128,0.09252639395928289,0.5595323073968421,26.441380284809043,27622.476126197944,20646.538348098333,0.7474542924481272,1.0325021759583557,0.6461220553212058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449580710783675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15498.553510520273,1511.175124338006,0.5595323073968421,6.27083058086924,3.3062276556133123
712.0,-29.69035610041383,5.057343022008934,35.049819861029434,24.336017842311435,4.887757158598495,-26.232500801461406,-39.92629225887356,1.4299018596460507,21.184353599756662,-5.30432681622951,40.08940954672726,43289.248095002426,25888.336610984872,25888.336610984872,69177.5847059873,78733.17289448355,104621.50950546842,104621.50950546842,4701.879019319458,132241.50436144514,92731.74703488265,57287.8222354014,39382.13866609027,27619.994855976736,0.0,67002.13352206702,20644.683712317397,1511.0828098002191,99919.63048614896,350468.6526802446,1394863.5459604096,3.9799951730149017,1558391.9231128902,4.446594327894749,0.7474542924416968,0.09251441089488621,4.027634451161993,1.270984193091281,1.0,0.0,4.027634451162014,1.2850334998609578,1.2853432965818312,3.1342641663410236,19570.292670654286,1995.6144728989295,4632.441516551485,4632.441516551485,5.588486442513548,5.057343022008934,-2.734463114746104,7.791806136755038,3.3059779034916583,3.3059779034916583,0.944565115283331,0.0,0.0,0.0002410681071047097,7.951596314285068e-05,0.000161552143961859,0.0006506729806798653,0.09251441086384068,0.09251441089488233,0.5596173477510641,26.488680415986153,27619.994855976736,20644.683712317397,0.7474542924481272,1.0324683867447864,0.646087606758749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496116326208297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15498.46403321148,1511.0828098002191,0.5596173477510641,6.270856075968167,3.3059779034916583
713.0,-29.695497215515832,5.056194683775443,35.049570272628955,24.333714914415054,4.886071962395975,-26.237297061145288,-39.930863155145175,1.4278718080253945,21.23042335387163,-5.305684336296639,40.08896385905749,43285.92770147834,25887.800588018865,25887.800588018865,69173.7282894972,78730.65336654762,104618.45395456647,104618.45395456647,4711.443060438236,132235.97073286396,92730.62026643363,57285.89460136412,39383.0285167439,27617.516778297497,0.0,67000.5452950414,20642.831461055815,1510.9908335746284,99907.01089412824,350450.06144859997,1394550.539384823,3.9793131541207045,1558372.6704005864,4.446775280788903,0.7474542923887149,0.09250241144995848,4.027634451161993,1.2709828523593028,1.0,0.0,4.027634451162018,1.285043266248343,1.2853529000134385,3.1342403457905252,19570.054875195616,1995.5902245104717,4632.441516551485,4632.441516551485,5.588370731831806,5.056194683775443,-2.736040011506881,7.792234695282324,3.3057276336675443,3.3057276336675443,0.9444936096192984,0.0,0.0,0.00024093947201228203,7.947486812544202e-05,0.00016146460388684,0.0006503204012578614,0.09250241142637006,0.09250241144995847,0.5597025438292563,26.53610769016825,27617.516778297497,20642.831461055815,0.7474542924481272,1.0324353030991917,0.6460533643549593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642456459672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15498.37475849445,1510.9908335746284,0.5597025438292563,6.270881096896956,3.3057276336675443
714.0,-29.700621881483123,5.055050814879714,35.04932158301786,24.331411357875936,4.884388895580163,-26.24207830109769,-39.93542413283137,1.425845315194758,21.276563917256,-5.3070382948839745,40.088517491745165,43282.63791842045,25887.26426748747,25887.26426748747,69169.90218590792,78728.12274600846,104615.38701349593,104615.38701349593,4721.0179470287985,132230.41383203687,92729.47663030264,57283.991802714736,39383.87203065323,27615.026818540948,0.0,66998.89884919417,20640.970331287408,1510.898108384838,99894.36906646713,350431.5197625493,1394237.1351989624,3.9786293657137084,1558353.3885094062,4.446955540886672,0.7474542924372211,0.09249039154570672,4.027634451161993,1.2709815418487418,1.0,0.0,4.027634451163979,1.2850530151445907,1.285362486556976,3.1342165682626053,19569.813519947733,1995.5656131245364,4632.441516551485,4632.441516551485,5.588254956914955,5.055050814879714,-2.7376137670785816,7.792664581958296,3.305476790003789,3.305476790003789,0.9444219400010826,0.0,0.0,0.0002408113114226233,7.943388185303513e-05,0.00016137742956958816,0.0006499692949744414,0.09249039149414297,0.09249039154570554,0.5597879037333878,26.583602212139965,27615.026818540948,20640.970331287408,0.7474542924481272,1.0324035674317633,0.6460201385674121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496731823456601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15498.28567786621,1510.898108384838,0.5597879037333878,6.270905374892788,3.305476790003789
715.0,-29.70573009121079,5.0539115574686635,35.049073871956246,24.329136439505987,4.882722515848343,-26.246843059142122,-39.93996740374712,1.423835483779677,21.322670069420553,-5.308381827456405,40.08807342385593,43279.34651207067,25886.710889326165,25886.710889326165,69166.05740139683,78725.64048455507,104612.35137388123,104612.35137388123,4730.583560839688,132224.88905510044,92728.38146879594,57282.08749631153,39384.77108053823,27612.537681219204,0.0,66997.30876175743,20639.10981147946,1510.8050943556675,99881.76781304154,350413.12161602697,1393924.1010406306,3.977944931434543,1558334.2061261544,4.447134282356395,0.7474542923129172,0.09247841123551327,4.027634451161993,1.2709801912261178,1.0,0.0,4.027634451162131,1.285062685226856,1.2853719948742743,3.13419298331815,19569.582394881152,1995.5420449267745,4632.441516551485,4632.441516551485,5.5881354997865005,5.0539115574686635,-2.73917917497313,7.793090732441794,3.3052253806932037,3.3052253806932037,0.9443501087694868,0.0,0.0,0.00024068362488035324,7.93930741265376e-05,0.00016129055075381565,0.0006496193788629599,0.0924784112104222,0.09247841123551317,0.5598734303961528,26.631051896876954,27612.537681219204,20639.10981147946,0.7474542924481272,1.0323706829381978,0.6459863435107835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497038111594927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15498.196643577088,1510.8050943556675,0.5598734303961528,6.270928073158138,3.3052253806932037
716.0,-29.710821936963217,5.052776640765526,35.04882708324471,24.32683721361684,4.881041517764086,-26.251594548915538,-39.944497228693194,1.4218141297164248,21.36893500534046,-5.309734954857686,40.08762961890004,43276.07071877206,25886.190004376604,25886.190004376604,69162.26072314866,78723.11924909809,104609.3092534747,104609.3092534747,4740.178589114657,132219.3585368434,92727.23481238534,57280.186282059534,39385.60947813979,27610.049283368728,0.0,66995.65876150852,20637.249849687265,1510.71237750325,99869.13066436004,350394.59284567885,1393610.3415816356,3.9772598380118582,1558315.0352791161,4.447314733436628,0.747454292380361,0.09246639698423448,4.027634451161993,1.2709788444498558,1.0,0.0,4.027634451163895,1.2850724084069487,1.285381556905149,3.134169269228094,19569.340402227444,1995.5173685435338,4632.441516551485,4632.441516551485,5.588023056931538,5.052776640765526,-2.7407513048694065,7.793527945634932,3.304973456065669,3.304973456065669,0.9442781303044769,0.0,0.0,0.00024055640945018522,7.9352406467488e-05,0.00016120400298269723,0.000649270796078332,0.09246639704833161,0.09246639698424708,0.5599591194087135,26.678669960198135,27610.049283368728,20637.249849687265,0.7474542924481272,1.0323394381321456,0.6459533575574865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497343428469198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15498.107811981012,1510.71237750325,0.5599591194087135,6.270950687613121,3.304973456065669
717.0,-29.715897377991475,5.051646311762891,35.04858123092292,24.32457113116982,4.879382009651351,-26.256329122856453,-39.94900927701963,1.4198137545163265,21.415150239555658,-5.311072684244337,40.08718682626947,43272.792808479724,25885.639480316153,25885.639480316153,69158.43228879588,78720.64513532016,104606.28461563631,104606.28461563631,4749.76056151434,132213.83630313104,92726.13735836341,57278.28503152299,39386.50258537825,27607.551687494735,0.0,66994.05427287298,20635.383011128015,1510.618702361605,99856.52405412197,350376.27568090125,1393296.9033800182,3.976573187417911,1558295.9083386743,4.447492642903322,0.747454292387511,0.09245441295682678,4.027634451161993,1.2709775174548854,1.0,0.0,4.027634451160431,1.2850820325680807,1.285391020496734,3.134145796991071,19569.108793343876,1995.4937510101693,4632.441516551485,4632.441516551485,5.587904215914663,5.051646311762891,-2.7423113794879397,7.793957691250831,3.3047209421226706,3.3047209421226706,0.9442059834636202,0.0,0.0,0.0002404296655245946,7.931191754796797e-05,0.0001611177479766266,0.0006489233924442968,0.09245441294748596,0.0924544129568268,0.5600449801492015,26.72622292379998,27607.551687494735,20635.383011128015,0.7474542924481272,1.0323070164869734,0.6459198995813216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497647779476874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15498.019098310164,1510.618702361605,0.5600449801492015,6.27097220074323,3.3047209421226706
718.0,-29.720956581993484,5.050520341904879,35.04833632513057,24.322290520090633,4.877712591672406,-26.26105007194806,-39.95351161630822,1.417806081626997,21.46149009048696,-5.312417950586797,40.08674538440555,43269.54542551464,25885.116382961434,25885.116382961434,69154.66180847607,78718.1525492793,104603.26893224074,104603.26893224074,4759.3654722155625,132208.32864056106,92725.01086856195,57276.403744797295,39387.341248627396,27605.05970832031,0.0,66992.4009569477,20633.520367717356,1510.5255180392405,99843.90346002518,350357.856072694,1392982.9993349668,3.9758862979397374,1558276.839922774,4.447672038498417,0.7474542922831753,0.09244241592673096,4.027634451161993,1.2709762195823715,1.0,0.0,4.027634451162147,1.2850916900618419,1.2854005180262973,3.1341222438129477,19568.871056691543,1995.469508618289,4632.441516551485,4632.441516551485,5.58779129547026,5.050520341904879,-2.7438766164635924,7.794396958368472,3.3044679206081513,3.3044679206081513,0.944133691602329,0.0,0.0,0.00024030338829499263,7.927153479051192e-05,0.0001610318535044807,0.0006485774409091176,0.09244241586510536,0.092442415926731,0.5601310060680238,26.773908041073753,27605.05970832031,20633.520367717356,0.7474542924481272,1.032276210743931,0.6458873664390917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449795116206566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15497.930589770098,1510.5255180392405,0.5601310060680238,6.270992990056474,3.3044679206081513
719.0,-29.725999539842167,5.049398799359216,35.048092317577456,24.320019024331145,4.876050662825108,-26.265755648053883,-39.957996423449345,1.4158067710368478,21.507868393213016,-5.313756535825815,40.0863038456711,43266.29617248525,25884.585105479506,25884.585105479506,69150.88127796476,78715.66632195209,104600.25142743159,104600.25142743159,4768.974869149926,132202.80869063275,92723.88721404846,57274.517064581865,39388.18905496288,27602.557263201154,0.0,66990.74631816403,20631.64990693087,1510.4315663404543,99831.27655828166,350339.5286977667,1392668.9014059505,3.9751977362719684,1558257.7674988755,4.447850270539023,0.7474542923758852,0.09243041372155482,4.027634451161993,1.2709748332435264,1.0,0.0,4.027634451162247,1.2851013075941782,1.2854099761816828,3.1340987884465514,19568.633918404033,1995.44532724264,4632.441516551485,4632.441516551485,5.58767660919089,5.049398799359216,-2.7454363720579242,7.794835171417141,3.30421433022059,3.30421433022059,0.9440612372058829,0.0,0.0,0.00024017757737366724,7.923132818217321e-05,0.00016094624919149402,0.0006482326580289644,0.09243041371908804,0.09243041372155493,0.5602172038488122,26.82162492903882,27602.557263201154,20631.64990693087,0.7474542924481272,1.0322452738403813,0.6458548165293976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449825358614382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,80.0,15497.842125332812,1510.4315663404543,0.5602172038488122,6.27101322852564,3.30421433022059
720.0,-29.73101781987465,5.048307704893074,35.04785833753757,24.319687659759097,4.876603646029517,-26.27022111868509,-39.96212842231614,1.4158069448493422,21.501968172162776,-5.313815473983475,40.086122191932596,43261.68998978984,25880.93133593719,25880.93133593719,69142.62132572703,78712.0679695566,104592.9993054938,104592.9993054938,4767.395836841679,132193.7764970001,92722.52357409653,57272.14559436763,39389.30886636545,27600.777191506313,0.0,66990.08605787175,20630.31938694165,1510.3375448894124,99825.60346865212,350338.7217573297,1392692.6962091234,3.975274811825695,1558249.9209517515,4.447838118308572,0.7474542924570361,0.09242507912891183,4.027634451161993,1.270970492898487,1.0,0.0,4.027634451164125,1.2851015652426394,1.2854100730724385,3.1340981600948696,19568.3461331114,1995.4159813097644,4632.441516551485,4632.441516551485,5.586887874021917,5.048307704893074,-2.7460266496664385,7.7943343545595125,3.303960198789156,3.303960198789156,0.9439886282254731,0.0,0.0,0.00024005244234739803,7.919430121173988e-05,0.00016085814113565817,0.000647877790987855,0.09244684570549706,0.09242507912898573,0.5603035728366735,26.815783646146258,27600.777191506313,20630.31938694165,0.7474542924481272,1.0321321466283195,0.645792422962656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449855505105087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15497.753862044905,1510.3375448894124,0.5603035728366735,6.271032192063054,3.303960198789156
721.0,-29.736030572743985,5.047182371994391,35.04761683935883,24.31508257230746,4.872217259332439,-26.275168352433283,-39.96701852940021,1.4113550390217184,21.60113437554054,-5.317004207099162,40.08560616930063,43260.255165643124,25885.039947841928,25885.039947841928,69145.29511348504,78711.16441350974,104596.20436135167,104596.20436135167,4788.374328538543,132195.1310009065,92721.88202206152,57270.97277419468,39389.89916429649,27598.926639554826,0.0,66988.82580385132,20628.936175682735,1510.3322428055953,99807.83003281313,350295.06600673066,1392057.4034497933,3.9739566398090402,1558227.6314775948,4.448328802460651,0.7474542921577721,0.09240810759218471,4.027634451161993,1.270973310633563,1.0,0.0,4.027634451161486,1.2851226607235848,1.2854310130496343,3.134046713404185,19568.21073869158,1995.402174921261,4632.441516551485,4632.441516551485,5.5877747955059895,5.047182371994391,-2.7489717329096743,7.7961541049040655,3.303713383290802,3.303713383290802,0.9439181095116577,0.0,0.0,0.0002399275051090963,7.915050147876802e-05,0.0001607770036303283,0.0006475509987761071,0.09240810748316639,0.09240810759218458,0.5603868614057531,26.9181385826397,27598.926639554826,20628.936175682735,0.7474542924481272,1.032191477963027,0.6457831533323578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498855052602708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15497.672517189189,1510.3322428055953,0.5603868614057531,6.271180593504727,3.303713383290802
722.0,-29.741024572856062,5.046077372490981,35.04736995832811,24.31339721605184,4.8712631605694945,-26.279759075207078,-39.97133105350656,1.4099976629205484,21.645613369633224,-5.317571279289444,40.08494776877571,43256.504624318804,25882.59994040923,25882.59994040923,69139.10456472804,78708.1859764286,104590.78591683783,104590.78591683783,4797.4724796125665,132185.54142056638,92720.53295941514,57268.85160730569,39390.75705789939,27594.755503728535,0.0,66985.51256162793,20625.818445149936,1510.1283911731193,99793.31343722527,350287.30288106547,1391731.998423281,3.9731157452082173,1558199.1923742623,4.448346199129359,0.7474542922608257,0.092394336830531,4.027634451161993,1.2709705396043138,1.0,0.0,4.027634451160628,1.2851292711135698,1.2854374651341023,3.1340305926360474,19567.926029822564,1995.3731426962893,4632.441516551485,4632.441516551485,5.5872480738142025,5.046077372490981,-2.749952935975752,7.796030308466733,3.3034544207078542,3.3034544207078542,0.9438441202022441,0.0,0.0,0.00023980309483080341,7.911189362794905e-05,0.00016069120120285437,0.0006472054179632198,0.09239433680866237,0.09239433683053104,0.5604742456495948,26.963184648922663,27594.755503728535,20625.818445149936,0.7474542924481272,1.0321501160585846,0.6457591047694382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499154735552784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15497.575847165557,1510.1283911731193,0.5604742456495948,6.271160377103469,3.3034544207078542
723.0,-29.74600327742993,5.04497249696671,35.04713069892457,24.310993984714173,4.869429868603029,-26.284423949877038,-39.975794102624036,1.407850541050086,21.692968580373247,-5.319102088535576,40.08456686027237,43253.445546422096,25882.585062912425,25882.585062912425,69136.03060933453,78705.8606209047,104588.44568381712,104588.44568381712,4807.301842804969,132181.1134458619,92719.4748762893,57267.05980180648,39391.57230498091,27592.66776204478,0.0,66984.24006702569,20624.257962802247,1510.0616190360615,99781.14384101215,350266.34702690475,1391418.5366304754,3.9724585260358953,1558182.7395040924,4.448565363844117,0.7474542925918906,0.09238276590846245,4.027634451161993,1.2709696076856924,1.0,0.0,4.027634451162179,1.2851395772600478,1.2854476144250064,3.1340054593517523,19567.702729851357,1995.3503724361894,4632.441516551485,4632.441516551485,5.587244862225509,5.04497249696671,-2.7516544688589866,7.796626965825697,3.3031997164776494,3.3031997164776494,0.9437713475650427,0.0,0.0,0.00023967912475249912,7.907195653521733e-05,0.0001606071682172818,0.0006468669638154936,0.09238276594568065,0.09238276590846238,0.5605614979317445,27.012070668908848,27592.66776204478,20624.257962802247,0.7474542924481272,1.0321238330114026,0.6457257035855283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499453309135963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15497.490585050677,1510.0616190360615,0.5605614979317445,6.271067142865387,3.3031997164776494
724.0,-29.7509658214184,5.0438730248183425,35.04689067385635,24.308794608246558,4.8678346154694845,-26.28905047338178,-39.98019847841931,1.4059192674328693,21.73956964840562,-5.320376937708739,40.08411630267112,43250.21341116427,25881.93665780405,25881.93665780405,69132.15006896833,78703.39686065387,104585.33351845792,104585.33351845792,4816.936558946341,132175.37662945548,92718.36823457445,57265.184785084864,39392.42605498842,27590.04311099755,0.0,66982.46916598597,20622.296144311807,1509.959271772648,99768.39695951158,350248.89586266945,1391102.2931757416,3.9717535432893545,1558163.2783970525,4.4487314501285375,0.7474542921642496,0.0923706551807118,4.027634451161993,1.2709681548597294,1.0,0.0,4.027634451162657,1.2851488722660733,1.2854567529233492,3.133982792250487,19567.46918197877,1995.3265571809711,4632.441516551485,4632.441516551485,5.587104891735636,5.0438730248183425,-2.753164096967262,7.797037121785605,3.302943207981979,3.302943207981979,0.9436980594234227,0.0,0.0,0.00023955561582865317,7.903256274728128e-05,0.0001605230530813719,0.0006465281787962388,0.09237065505589696,0.09237065518071196,0.5606489076324426,27.059946586114336,27590.04311099755,20622.296144311807,0.7474542924481272,1.0320931869151515,0.6456945220097522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499750979928105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15497.40216366727,1509.959271772648,0.5606489076324426,6.2711115965589155,3.302943207981979
725.0,-29.755912522824207,5.042777473973713,35.04665201463488,24.306536802928917,4.866174865459556,-26.2936691858582,-39.98460149215532,1.4039315284935234,21.78644891052795,-5.321719500366277,40.0836845774944,43247.044976233374,25881.46610135553,25881.46610135553,69128.5110775889,78700.95782706702,104582.42392842255,104582.42392842255,4826.634605794519,132169.98023976595,92717.25381627805,57263.34096544419,39393.23650092651,27587.55631134341,0.0,66980.79281226992,20620.437388468017,1509.866091561855,99755.78932262803,350230.5185195115,1390786.5114813051,3.9710603101077946,1558144.630898475,4.448911641067253,0.7474542926438662,0.0923586750531167,4.027634451161993,1.2709668514924126,1.0,0.0,4.027634451162993,1.28515843077625,1.2854661555683953,3.1339594829014636,19567.23399292092,1995.3025745714306,4632.441516551485,4632.441516551485,5.587003313238242,5.042777473973713,-2.754723948467895,7.7975014224416075,3.3026864880455,3.3026864880455,0.9436247108701429,0.0,0.0,0.00023943255955203853,7.899319927809573e-05,0.0001604393602739428,0.0006461910947617228,0.09235867510725677,0.09235867505311675,0.5607364145790908,27.108168410894223,27587.55631134341,20620.437388468017,0.7474542924481272,1.032064688624073,0.64566337841721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450004769609954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15497.31476893778,1509.866091561855,0.5607364145790908,6.2711199741546,3.3026864880455
726.0,-29.760843362429018,5.04168628695057,35.046414156619406,24.304306238796585,4.864540544026832,-26.29827107737262,-39.988986764196284,1.401968258970433,21.833280275742652,-5.323037595919059,40.08324869267055,43243.87211140299,25880.942442777152,25880.942442777152,69124.81455418014,78698.52618265805,104579.4686254352,104579.4686254352,4836.3171461451275,132164.4958529284,92716.15068129015,57261.49661003509,39394.06007917229,27585.027227493214,0.0,66979.0873066655,20618.547014852546,1509.769962642671,99743.15147929007,350212.4768247765,1390470.6052685725,3.9703628433668663,1558125.8039034286,4.4490870743106425,0.7474542926788422,0.0923466675741238,4.027634451161993,1.2709655107604343,1.0,0.0,4.027634451160492,1.2851678739497114,1.2854754434283913,3.133936455152624,19567.001185114976,1995.2788347820078,4632.441516551485,4632.441516551485,5.586890271643111,5.04168628695057,-2.7562650423299235,7.797951329280494,3.3024291185820673,3.3024291185820673,0.9435511767377335,0.0,0.0,0.0002393099558156474,7.895401243810994e-05,0.00016035594337753748,0.0006458551219959518,0.09234666759057712,0.09234666757412625,0.5608240522248368,27.156317871661713,27585.027227493214,20618.547014852546,0.7474542924481272,1.0320357791334236,0.6456324481313068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500343476552893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15497.227254682351,1509.769962642671,0.5608240522248368,6.2711365687259475,3.3024291185820673
