time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
727.0,-29.76575847340711,5.040599352588539,35.04617727471795,24.30208056410777,4.8629066075480045,-26.30285877218882,-39.99336225735021,1.4000069063297043,21.880153327021844,-5.324357705134438,40.08281571147367,43240.72720222592,25880.432123443778,25880.432123443778,69121.1593256697,78696.11296791099,104576.54509135477,104576.54509135477,4846.006262207811,132159.05505312866,92715.05978525302,57259.67401956795,39394.873072983406,27582.509961773885,0.0,66977.3830347573,20616.665469924712,1509.6744876840348,99730.53882914696,350194.4082989113,1390154.795868323,3.9696658853608677,1558107.1024937632,4.449263225139301,0.7474542925388946,0.092334684533778,4.027634451161993,1.2709642277238893,1.0,0.0,4.027634451162104,1.2851773073586161,1.2854847220958014,3.1339134515531257,19566.770960241593,1995.2553583784058,4632.441516551485,4632.441516551485,5.586780109575969,5.040599352588539,-2.757807176333169,7.798406528921708,3.302171239620042,3.302171239620042,0.9434774970342977,0.0,0.0,0.00023918780072732993,7.891493089470156e-05,0.00016027286983262838,0.0006455205321244957,0.09233468456917647,0.0923346845337779,0.5609118221876608,27.20451103215629,27582.509961773885,20616.665469924712,0.7474542924481272,1.0320074657112224,0.6456019217679279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500638320029302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15497.139949085089,1509.6744876840348,0.5609118221876608,6.271149872682551,3.302171239620042
728.0,-29.770657766145916,5.039516668016186,35.04594130906281,24.29985935976731,4.861276247641942,-26.30743187047838,-39.997716586198635,1.3980503519744312,21.92707140702612,-5.325674672042711,40.082383256351115,43237.5633348138,25879.922148682388,25879.922148682388,69117.48548349619,78693.70320383232,104573.6253525147,104573.6253525147,4855.701409806468,132153.61358935447,92713.96740507787,57257.82753605922,39395.710965576276,27579.988236839774,0.0,66975.69920241606,20614.780602186063,1509.578665026559,99717.92394270824,350176.3835114615,1389838.84599672,3.9689679585466098,1558088.4239757315,4.449438903765292,0.7474542927705102,0.09232270001713619,4.027634451161993,1.2709628254501149,1.0,0.0,4.027634451161581,1.2851867175110148,1.2854939780775874,3.1338905050016392,19566.54042215276,1995.2318500357167,4632.441516551485,4632.441516551485,5.5866700218912015,5.039516668016186,-2.7593465009058966,7.798863168922082,3.30191282489908,3.30191282489908,0.9434036642568799,0.0,0.0,0.00023906609593644205,7.887605614442153e-05,0.00016019003979202053,0.0006451869229993525,0.09232270005575342,0.09232270001713463,0.5609997327549043,27.252746079068856,27579.988236839774,20614.780602186063,0.7474542924481272,1.0319785579932081,0.6455709137748585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500932234383035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15497.052693215795,1509.578665026559,0.5609997327549043,6.271163425727094,3.30191282489908
729.0,-29.77554138351226,5.0384381207500555,35.04570622846477,24.297628097143047,4.859640998216503,-26.311991347471544,-40.00206113616002,1.3960909621757889,21.9740903045614,-5.326993867350956,40.081950699237204,43234.4275351837,25879.425671935667,25879.425671935667,69113.85320711936,78691.27274366823,104570.6984156039,104570.6984156039,4865.4136835630925,132148.15990167373,92712.84602423338,57256.00081574885,39396.49467609393,27577.461486069842,0.0,66973.95616216377,20612.89196126137,1509.4826231297923,99705.2847320408,350158.3289549771,1389522.431387728,3.9682689700246745,1558069.741221793,4.449614966668771,0.747454292400101,0.09231069280799702,4.027634451161993,1.270961510543712,1.0,0.0,4.027634451160187,1.285196140149193,1.2855032471192962,3.1338675283404154,19566.303763704887,1995.2077175900934,4632.441516551485,4632.441516551485,5.586562848007851,5.0384381207500555,-2.7608870784699344,7.7993251992199895,3.3016538806407345,3.3016538806407345,0.943329680183067,0.0,0.0,0.00023894483731938803,7.883728634374811e-05,0.0001601075509756399,0.0006448546882006623,0.09231069282915356,0.09231069280800161,0.5610877904755667,27.30108417191235,27577.461486069842,20612.89196126137,0.7474542924481272,1.0319511817365883,0.6455408939931867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501225214146904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15496.965715488317,1509.4826231297923,0.5610877904755667,6.271176040544569,3.3016538806407345
730.0,-29.78040934056905,5.0373638566794785,35.04547206489888,24.295420513395243,4.858020639665116,-26.316535238653454,-40.00639192583037,1.3941465377495268,22.021089235991496,-5.328302773093764,40.08151942310211,43231.30285764671,25878.91168846919,25878.91168846919,69110.2145461159,78688.87783031851,104567.7895187877,104567.7895187877,4875.119129539438,132142.71979702875,92711.75989957475,57254.184926902955,39397.30552519089,27574.930278241038,0.0,66972.23580343192,20610.99999387228,1509.3860222634896,99692.67038924826,350140.415944104,1389206.2396086666,3.9675689419139712,1558051.113963696,4.449789407379985,0.7474542922103454,0.09229871020194072,4.027634451161993,1.2709601819003002,1.0,0.0,4.027634451162915,1.2852054919458622,1.2855124458725335,3.13384472475601,19566.07454579273,1995.18434386796,4632.441516551485,4632.441516551485,5.586451894968369,5.0373638566794785,-2.7624194833782494,7.799783340057727,3.301394379995479,3.301394379995479,0.9432555371415654,0.0,0.0,0.00023882402393255695,7.879865687135698e-05,0.00016002536706119996,0.0006445236814355326,0.09229871018487235,0.09229871020194366,0.5611760043271151,27.34939200908525,27574.930278241038,20610.99999387228,0.7474542924481272,1.0319233592403738,0.6455108201036253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501517267756416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,58.0,15496.878788520247,1509.3860222634896,0.5611760043271151,6.271187402818828,3.301394379995479
731.0,-29.785261687902835,5.036293838576758,35.04523885517952,24.293222464062296,4.8564045896561066,-26.321064647810385,-40.01070532305164,1.3922075495636277,22.06812120530134,-5.329610141601448,40.08109040437406,43228.17406786453,25878.402172326423,25878.402172326423,69106.57624019095,78686.50423866825,104564.90641099468,104564.90641099468,4884.829110333958,132137.31131218752,92710.69054225096,57252.360371447256,39398.14463422634,27572.40490119283,0.0,66970.54953541917,20609.112395512002,1509.2896569524708,99680.07730066072,350122.5246891586,1388890.111196902,3.9668687766660233,1558032.5843723018,4.449963868378748,0.7474542924117735,0.09228674844575724,4.027634451161993,1.2709588543558494,1.0,0.0,4.027634451164473,1.2852148175104878,1.2855216189551104,3.1338219854667417,19565.848866492324,1995.1613309838044,4632.441516551485,4632.441516551485,5.586341906285092,5.036293838576758,-2.7639502552845276,7.800244093861286,3.3011343738687717,3.3011343738687717,0.943181249676792,0.0,0.0,0.00023870365395423519,7.876019992906035e-05,0.00015994345402517483,0.0006441937656696385,0.09228674844204557,0.09228674844575739,0.561264373473257,27.397731346902788,27572.40490119283,20609.112395512002,0.7474542924481272,1.0318950153401696,0.6454803546893721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501808396005254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15496.791992398343,1509.2896569524708,0.561264373473257,6.271198207593231,3.3011343738687717
732.0,-29.790098528460476,5.035227948393864,35.045006534744196,24.291014426294737,4.854783489763248,-26.32558060346806,-40.01500904615966,1.3902655647707962,22.115258578526607,-5.33091998351626,40.080661386103095,43225.072710934815,25877.9068219473,25877.9068219473,69102.97953288212,78684.1107143999,104562.0175363472,104562.0175363472,4894.557223609241,132131.89253269386,92709.59295082922,57250.554947364006,39398.93111496134,27569.87499634666,0.0,66968.806111308,20607.22141690082,1509.193104860923,99667.46031273795,350104.60030550853,1388573.5000896773,3.9661675364390505,1558014.0549671943,4.450138768835482,0.7474542927609038,0.09227476441025186,4.027634451161993,1.270957527910359,1.0,0.0,4.027634451162813,1.2852241563256581,1.2855308058550534,3.1337992141982784,19565.617228611627,1995.1377104935557,4632.441516551485,4632.441516551485,5.586234975549464,5.035227948393864,-2.765482446261065,7.800710394654929,3.3008738581689165,3.3008738581689165,0.9431068166196904,0.0,0.0,0.0002385837242692768,7.87218465318789e-05,0.0001598618777373979,0.0006438652062025902,0.09227476443859635,0.09227476441025192,0.5613529009713374,27.44617856204286,27569.87499634666,20607.22141690082,0.7474542924481272,1.0318681718474558,0.6454508482515123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450209860181217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15496.705400345512,1509.193104860923,0.5613529009713374,6.271208949352467,3.3008738581689165
733.0,-29.79491983912692,5.034166236064026,35.0447751001619,24.28881557369607,4.853169220228738,-26.330081896782595,-40.01929530696941,1.388331277884428,22.162432799062856,-5.332224223409107,40.08023271923857,43221.96678148367,25877.405479580582,25877.405479580582,69099.37226106426,78681.72668648249,104559.13216606308,104559.13216606308,4904.289656364999,132126.47009965844,92708.5013544978,57248.741449499204,39399.73322777622,27567.337933595358,0.0,66967.07116137157,20605.32506360436,1509.0959905296004,99654.84250969808,350086.7532978543,1388256.753243296,3.9654649602299155,1557995.5409057536,4.450312747424091,0.7474542922221505,0.09226278036947282,4.027634451161993,1.270956170693971,1.0,0.0,4.027634451162924,1.2852334583262517,1.285539956495329,3.1337765330254834,19565.38685594674,1995.1142190194146,4632.441516551485,4632.441516551485,5.586126751330134,5.034166236064026,-2.7670099984561434,7.801176234520169,3.3006128043613714,3.3006128043613714,0.9430322298175347,0.0,0.0,0.0002384642348929883,7.868366591526509e-05,0.00015978056897772322,0.0006435377242409433,0.09226278031357996,0.09226278036947275,0.5614415939217515,27.494657022471984,27567.337933595358,20605.32506360436,0.7474542924481272,1.0318410386285888,0.6454211903239884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450238789122844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15496.61885831751,1509.0959905296004,0.5614415939217515,6.271218499622827,3.3006128043613714
734.0,-29.799725676140454,5.033108667353488,35.04454457052146,24.28662129621955,4.851557554683857,-26.334569001019354,-40.0235680170357,1.3864008795627427,22.20966244025402,-5.333526904595124,40.07980523392596,43218.872004593024,25876.908245264527,25876.908245264527,69095.78024985755,78679.35069468354,104556.25893994806,104556.25893994806,4914.030648881308,132121.0595082862,92707.41260472084,57246.93391463034,39400.53187787833,27564.80056833815,0.0,66965.33244621649,20603.428503689713,1508.9987906860488,99642.22829106676,350068.9283322188,1387939.8617936964,3.96476164967297,1557977.0780409572,4.450486609775381,0.747454292390401,0.09225080036795939,4.027634451161993,1.2709548387536782,1.0,0.0,4.027634451162129,1.285242741348175,1.2855490887136156,3.1337538984559012,19565.15708402438,1995.0907888039628,4632.441516551485,4632.441516551485,5.586019413911135,5.033108667353488,-2.768535939417799,7.801644606771287,3.3003512343891934,3.3003512343891934,0.9429574955397696,0.0,0.0,0.00023834518387649028,7.864562304342386e-05,0.00015969956083306642,0.0006432114530466988,0.09225080034624152,0.0922508003679593,0.5615304534277236,27.543189344849168,27564.80056833815,20603.428503689713,0.7474542924481272,1.0318141899071753,0.6453917336900322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450267626276644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15496.532522660113,1508.9987906860488,0.5615304534277236,6.271227034855118,3.3003512343891934
735.0,-29.8045161723959,5.032055163136364,35.044314910943086,24.284421814978145,4.849943673926472,-26.33904251772771,-40.02783101806415,1.3844700192583606,22.256984129472073,-5.334830270785264,40.079377900578955,43215.80385377216,25876.42050605497,25876.42050605497,69092.22435982713,78676.96277406368,104553.38328011865,104553.38328011865,4923.787128036158,132115.64168531983,92706.3048392022,57245.145918910894,39401.287689212564,27562.258405201177,0.0,66963.54609441374,20601.52835440211,1508.9013368541832,99629.5961520825,350051.0947065149,1387622.5584651232,3.9640571889327036,1557958.621904735,4.450660619161718,0.7474542924434113,0.09223880385342562,4.027634451161993,1.2709535139566288,1.0,0.0,4.027634451162893,1.2852520257659543,1.2855582228843747,3.1337312608098773,19564.923298982,1995.0669493641562,4632.441516551485,4632.441516551485,5.585914126190216,5.032055163136364,-2.770061981322977,7.802117144459341,3.3000891448882883,3.3000891448882883,0.9428826128252252,0.0,0.0,0.0002382265673779864,7.860768356511753e-05,0.00015961888381286888,0.0006428865155007341,0.09223880384851216,0.09223880385342548,0.5616194817647404,27.591814400257363,27562.258405201177,20601.52835440211,0.7474542924481272,1.0317886132017575,0.6453631322457297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502963719685207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15496.446315593916,1508.9013368541832,0.5616194817647404,6.271234973404161,3.3000891448882883
736.0,-29.809291299652195,5.031005855511691,35.04408615890456,24.282246082462393,4.848344238182154,-26.3435007554529,-40.032076521869726,1.3825536939828924,22.30429239083611,-5.33612406442337,40.078952133222806,43212.730053511936,25875.916914960675,25875.916914960675,69088.6469684726,78674.61251104885,104550.52942600953,104550.52942600953,4933.538333389399,132110.2429628777,92705.23437759774,57243.35192006094,39402.09161948533,27559.71353686818,0.0,66961.80515635351,20599.626190408515,1508.8034357736492,99616.99109262013,350033.39276496106,1387305.463058223,3.9633517593841825,1557940.2335665526,4.45083316554507,0.7474542927614699,0.09222683403979325,4.027634451161993,1.2709521781699733,1.0,0.0,4.027634451162761,1.285261241368808,1.2855672887803145,3.1337087912746417,19564.697386632004,1995.0439127155557,4632.441516551485,4632.441516551485,5.585805416540564,5.031005855511691,-2.7715803903048397,7.802586245816531,3.2998265188950446,3.2998265188950446,0.9428075768271557,0.0,0.0,0.00023810838555096545,7.856991662413159e-05,0.00015953846892683386,0.0006425626337353532,0.09222683410115522,0.09222683403979329,0.5617086831472785,27.64041645525947,27559.71353686818,20599.626190408515,0.7474542924481272,1.0317620142878912,0.6453340072390775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325026983001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15496.360160608441,1508.8034357736492,0.5617086831472785,6.271241800898933,3.2998265188950446
737.0,-29.81405118971269,5.029960581203849,35.043858300925436,24.280060571059607,4.846738363877505,-26.34794592121187,-40.03631235156206,1.380633095376727,22.351710953948214,-5.337422570739339,40.0785273510962,43209.68273954953,25875.432916941107,25875.432916941107,69085.11565649064,78672.24884793254,104547.68176487365,104547.68176487365,4943.30918590998,132104.8524927803,92704.14176098279,57241.575652600004,39402.85123153643,27557.170727906672,0.0,66960.0219594431,20597.725545385285,1508.7057570634724,99604.37257896367,350015.6270502089,1386987.9448181405,3.962645772439127,1557921.8879426082,4.451006662394328,0.7474542923423675,0.09221485182202405,4.027634451161993,1.2709508693078537,1.0,0.0,4.027634451163565,1.2852704762168081,1.285576374477613,3.1336862751390115,19564.46679864445,1995.0203992846132,4632.441516551485,4632.441516551485,5.585700936426174,5.029960581203849,-2.7731019076609935,7.8030624888648425,3.2995634030334955,3.2995634030334955,0.942732400866713,0.0,0.0,0.0002379906345914505,7.853225246002447e-05,0.00015945838213142602,0.0006422400733990854,0.09221485178418685,0.09221485182202302,0.5617980539875793,27.689133524687577,27557.170727906672,20597.725545385285,0.7474542924481272,1.031736753287427,0.6453056835274207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503535911408534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15496.27421405063,1508.7057570634724,0.5617980539875793,6.271248228702033,3.2995634030334955
738.0,-29.81879581584756,5.0289193955638325,35.04363130914538,24.277884209901117,4.845139438810742,-26.352376652156252,-40.04053078880531,1.378720275119443,22.39917032104273,-5.338715295674795,40.078102798015244,43206.62983004822,25874.942276801885,25874.942276801885,69081.5721068501,78669.8941410278,104544.83641782969,104544.83641782969,4953.085109680585,132099.4562877026,92703.05475471285,57239.79044373337,39403.627012199424,27554.619869872917,0.0,66958.24688207234,20595.818894832424,1508.6074639499261,99591.7513081491,349997.94113745034,1386670.2599862919,3.9619383344935795,1557903.5523738898,4.451179190685792,0.7474542923145545,0.09220286776513832,4.027634451161993,1.2709495230810721,1.0,0.0,4.027634451161697,1.2852796738873673,1.2855854235404243,3.1336638499699374,19564.23739467528,1994.997006589945,4632.441516551485,4632.441516551485,5.585595022484794,5.0289193955638325,-2.7746186677309574,7.8035380632947895,3.2992997550431493,3.2992997550431493,0.9426570728694712,0.0,0.0,0.0002378733146226574,7.849475953603025e-05,0.00015937855508662717,0.0006419185592433191,0.09220286777936272,0.09220286776513842,0.5618875997730021,27.737885616717506,27554.619869872917,20595.818894832424,0.7474542924481272,1.0317111830678212,0.645277196491483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503820652202692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15496.188319780762,1508.6074639499261,0.5618875997730021,6.271253969169552,3.2992997550431493
739.0,-29.823525227444932,5.02788229506906,35.04340521771123,24.275717278383695,4.8435457188673965,-26.356793167156184,-40.044735675305105,1.376813658578648,22.446670672023856,-5.340005033923467,40.07767976046084,43203.5869245083,25874.45205937275,25874.45205937275,69078.03898388105,78667.55657572411,104542.00863509686,104542.00863509686,4962.866835359047,132094.07831308572,92701.98085802012,57238.011206804316,39404.41072357311,27552.069677988868,0.0,66956.48040156197,20593.912739789972,1508.5090934892135,99579.14179973782,349980.29678500694,1386352.5232829188,3.961230206438038,1557885.282419841,4.451351395295406,0.7474542921994092,0.09219089559120194,4.027634451161993,1.2709481653152035,1.0,0.0,4.0276344511626085,1.285288841754723,1.2855944433425057,3.1336414977845135,19564.01075737741,1994.9738960172344,4632.441516551485,4632.441516551485,5.585489199793373,5.02788229506906,-2.776132749535895,7.804015044604955,3.2990355983437505,3.2990355983437505,0.9425815995267859,0.0,0.0,0.0002377564238878071,7.845740351869576e-05,0.00015929902036911133,0.0006415982224749888,0.09219089559470284,0.09219089559120179,0.5619773201172732,27.786675705947346,27552.069677988868,20593.912739789972,0.7474542924481272,1.0316856347525338,0.6452487745084707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504104490511769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15496.1026327453,1508.5090934892135,0.5619773201172732,6.271258644845784,3.2990355983437505
740.0,-29.828239550559054,5.026849283382678,35.04318002741641,24.273559741582744,4.841957431535224,-26.361195556931595,-40.048930782917864,1.3749134379077355,22.494212114297454,-5.34129142696911,40.07725808013017,43200.56921514601,25873.961402365847,25873.961402365847,69074.53061751186,78665.23509325608,104539.19649562193,104539.19649562193,4972.654298439389,132088.71553719268,92700.91915509489,57236.2532769847,39405.18430901132,27549.519041570755,0.0,66954.70335058207,20592.006255055217,1508.4105770734502,99566.54219718254,349962.6988924258,1386034.7200015322,3.9605212909493024,1557867.0712420999,4.4515231942503934,0.7474542921777683,0.09217893354786406,4.027634451161993,1.2709468855755404,1.0,0.0,4.027634451162376,1.2852979789255203,1.2856034329856258,3.1336192207576667,19563.78669347653,1994.9510478579873,4632.441516551485,4632.441516551485,5.585383282210787,5.026849283382678,-2.7776438762670157,7.804493159649693,3.2987709386871007,3.2987709386871007,0.9425059824820288,0.0,0.0,0.00023763995874083018,7.842015075553959e-05,0.0001592198079852906,0.0006412791839489537,0.09217893343975478,0.09217893354786405,0.5620672149151812,27.835503541266576,27549.519041570755,20592.006255055217,0.7474542924481272,1.0316606177138914,0.6452208292066228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504387429189003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15496.017076561824,1508.4105770734502,0.5620672149151812,6.271262903180973,3.2987709386871007
741.0,-29.83293876509907,5.025820142010656,35.042955665495896,24.27137775756421,4.840355799027538,-26.365585681190314,-40.05310881240291,1.373002715118783,22.541919426922902,-5.342585363387592,40.07683558366169,43197.54654943414,25873.49696464258,25873.49696464258,69071.04351407672,78662.86874685467,104536.36571149726,104536.36571149726,4982.471723964554,132083.32771635323,92699.80108915774,57234.47889173732,39405.91355268936,27546.96200485598,0.0,66952.87555754534,20590.094994108345,1508.3119250093932,99553.8939875327,349944.9985070773,1385716.0744908992,3.9598110571735305,1557848.824979037,4.4516962140481375,0.7474542924362665,0.09216692553425224,4.027634451161993,1.270945505280979,1.0,0.0,4.027634451162032,1.2853071645143324,1.285612471603134,3.133596826003751,19563.55073461331,1994.926986750145,4632.441516551485,4632.441516551485,5.585283024555809,5.025820142010656,-2.7791602900775256,7.804980432088182,3.298505783986824,3.298505783986824,0.9424302239962354,0.0,0.0,0.00023752391915134692,7.83830659006404e-05,0.00015914085325070652,0.0006409611831398606,0.09216692550660793,0.092166925534254,0.5621572840926543,27.884504790310473,27546.96200485598,20590.094994108345,0.7474542924481272,1.0316366987809333,0.6451932973708691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504669475675203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15495.931576119168,1508.3119250093932,0.5621572840926543,6.271266668793778,3.298505783986824
742.0,-29.837622904694232,5.024795083909987,35.04273216426862,24.269224132318072,4.838772659833279,-26.36996038633624,-40.05727308159692,1.3711101414752638,22.589599444124588,-5.343865983961549,40.076413899636584,43194.53254626995,25873.006972080384,25873.006972080384,69067.53951835033,78660.54237672381,104533.5493488042,104533.5493488042,4992.2806785388675,132077.945249907,92698.72440327359,57232.71457281949,39406.67758939345,27544.395901102806,0.0,66951.07349049626,20588.176953723614,1508.212383219981,99541.26867026533,349927.4809676388,1385397.628487457,3.9590992529551525,1557830.6139638298,4.451867025864989,0.7474542926134502,0.09215494037523136,4.027634451161993,1.2709441486140713,1.0,0.0,4.027634451160244,1.2853162643799134,1.2856214250201898,3.133574640561388,19563.32350867892,1994.9038161532146,4632.441516551485,4632.441516551485,5.585177250406166,5.024795083909987,-2.7806663008938344,7.805461384803821,3.2982400751452357,3.2982400751452357,0.9423543071843531,0.0,0.0,0.0002374083037644779,7.834611931825945e-05,0.00015906218444621843,0.0006406443339526727,0.09215494040014113,0.09215494037523121,0.5622475358461023,27.93346542808615,27544.395901102806,20588.176953723614,0.7474542924481272,1.031612129836193,0.6451656455127853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504950628668618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15495.846277971417,1508.212383219981,0.5622475358461023,6.271268852736376,3.2982400751452357
743.0,-29.842292096882232,5.023774023369672,35.042509574491554,24.26707532666626,4.837190531190222,-26.37432153545998,-40.061427641753085,1.3692199697679681,22.637339264700415,-5.345147616923122,40.07599452671853,43191.543467500895,25872.52726483782,25872.52726483782,69064.07073233872,78658.23155282083,104530.75881765864,104530.75881765864,5002.099691589261,132072.59593927974,92697.65764124594,57230.96955592601,39407.43120591104,27541.8371216211,0.0,66949.26832753213,20586.264376353844,1508.1132293543958,99528.65912606938,349909.95026902447,1385079.1150869557,3.95838733371844,1557812.502916586,4.4520383079100165,0.747454292371552,0.09214297077227568,4.027634451161993,1.2709428414003927,1.0,0.0,4.027634451163537,1.285325352256203,1.2856303669835571,3.133552484662395,19563.09837709499,1994.880859120596,4632.441516551485,4632.441516551485,5.585073696537032,5.023774023369672,-2.782172639080592,7.805946662450264,3.297973882854884,3.297973882854884,0.9422782522442527,0.0,0.0,0.00023729310891255242,7.830927492190795e-05,0.00015898383399064447,0.0006403287669585388,0.0921429707498936,0.09214297077227672,0.5623379638640793,27.982486881623515,27541.8371216211,20586.264376353844,0.7474542924481272,1.031588133188558,0.6451383942868104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505230890081875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15495.761116220514,1508.1132293543958,0.5623379638640793,6.271270271556147,3.297973882854884
744.0,-29.846946318008452,5.022756951206305,35.04228785500703,24.264930991362803,4.835611673562139,-26.37866888122496,-40.065564949158556,1.3673342367786376,22.685139053431726,-5.346426624281655,40.07557579558316,43188.54789728787,25872.04865960401,25872.04865960401,69060.59655689188,78655.92566898724,104527.97432859126,104527.97432859126,5011.927884188539,132067.2486526111,92696.59110245977,57229.213330760285,39408.19752411054,27539.274324019858,0.0,66947.4718481304,20584.348811175816,1508.0137643267155,99516.04644440272,349892.4561718339,1384760.3845419055,3.957674308536229,1557794.419744143,4.452209221050203,0.7474542926943456,0.09213099885568532,4.027634451161993,1.270941550671123,1.0,0.0,4.027634451163159,1.285334418606034,1.2856392879539091,3.133530381556286,19562.87329262438,1994.8579068921988,4632.441516551485,4632.441516551485,5.584970380557305,5.022756951206305,-2.7836765892775794,7.8064335404838845,3.297707188065073,3.297707188065073,0.9422020537328779,0.0,0.0,0.00023717833466313458,7.827259945017925e-05,0.00015890573521295533,0.0006400142136309243,0.09213099894319685,0.09213099885568676,0.5624285692235942,28.031565677713388,27539.274324019858,20584.348811175816,0.7474542924481272,1.0315639209431997,0.6451109609525004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505510267447232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15495.676010165029,1508.0137643267155,0.5624285692235942,6.271271681004672,3.297707188065073
745.0,-29.851585677904538,5.021743816780324,35.04206699679999,24.262786376662575,4.834033100736599,-26.38300282111281,-40.06969254752619,1.3654502439448604,22.733017383188553,-5.347705044449915,40.0751576098589,43185.57696499158,25871.576131117705,25871.576131117705,69057.15309610928,78653.61745072588,104525.19358184359,104525.19358184359,5021.7689789148135,132061.90168620463,92695.5163478431,57227.4758621088,39408.93387303812,27536.70810436103,0.0,66945.64197739915,20582.430670648424,1507.9140792823841,99503.42460292878,349874.97079231497,1384441.3388793236,3.956960212798774,1557776.3602839566,4.452380108117677,0.74745429238104,0.09211901881933886,4.027634451161993,1.2709401901578534,1.0,0.0,4.02763445116153,1.285343476070456,1.285648200571171,3.133508300423519,19562.64647426853,1994.8347778567127,4632.441516551485,4632.441516551485,5.584868376358307,5.021743816780324,-2.7851796946811755,7.8069235114615,3.2974399946680735,3.2974399946680735,0.9421257127623067,0.0,0.0,0.00023706397779514078,7.823602586960072e-05,0.00015882795192554008,0.000639700930982806,0.09211901881616825,0.0921190188193388,0.56251935261609,28.080722427638477,27536.70810436103,20582.430670648424,0.7474542924481272,1.0315406807126142,0.6450842159310539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505788759251403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15495.59111125431,1507.9140792823841,0.56251935261609,6.2712722482024965,3.2974399946680735
746.0,-29.856210152469977,5.020734582920646,35.04184698303977,24.260641377791785,4.832455187243131,-26.387323295987162,-40.073802893143124,1.3635683307602917,22.78097502617419,-5.348982282229603,40.074739677484196,43182.59937155765,25871.108063161337,25871.108063161337,69053.70743471899,78651.30513929702,104522.41320245835,104522.41320245835,5031.622968658296,132056.54971284245,92694.43176050135,57225.72599276198,39409.673075265964,27534.136510384094,0.0,66943.80958565006,20580.508518936225,1507.8140548361928,99490.79023380006,349857.5022697506,1384121.9499776503,3.9562448739785805,1557758.3119228228,4.452550829456688,0.7474542922809506,0.09210702747812714,4.027634451161993,1.270938837886788,1.0,0.0,4.027634451160988,1.28535252305933,1.2856571032449495,3.1334862451396797,19562.41758079479,1994.811437218091,4632.441516551485,4632.441516551485,5.584767335048947,5.020734582920646,-2.786681526125133,7.8074161090457785,3.2971722940349126,3.2971722940349126,0.9420492268671179,0.0,0.0,0.0002369500383934092,7.819962086207744e-05,0.00015875041753133176,0.0006393886507855426,0.09210702740164993,0.09210702747812838,0.5626103158833672,28.12995730840379,27534.136510384094,20580.508518936225,0.7474542924481272,1.0315174451846734,0.6450573942361085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506066371968982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15495.506268937737,1507.8140548361928,0.5626103158833672,6.271271926478861,3.2971722940349126
747.0,-29.860819852707866,5.019729306144082,35.041627837921304,24.258510523382597,4.830885909790517,-26.391629608086376,-40.077903494797624,1.3616956651690508,22.82895858338702,-5.350253783242147,40.074322969288446,43179.64557578561,25870.633213187615,25870.633213187615,69050.27878897323,78649.01519421261,104519.64840740022,104519.64840740022,5041.4795315768715,132051.21081075392,92693.36707399764,57223.99745557075,39410.41068714098,27531.56240335369,0.0,66941.97309049468,20578.584498127053,1507.7137061158414,99478.16887582335,349840.1128878787,1383802.5539926926,3.9555285486550007,1557740.3165850525,4.452720712116558,0.7474542925184777,0.09209504930765654,4.027634451161993,1.2709375174855815,1.0,0.0,4.027634451162746,1.2853615260160602,1.2856659624065514,3.1334642975082083,19562.192887233563,1994.7885248513574,4632.441516551485,4632.441516551485,5.584664829713041,5.019729306144082,-2.78817864590678,7.807907952050862,3.2969040815152106,3.2969040815152106,0.9419725947186316,0.0,0.0,0.00023683651321717222,7.816331776226026e-05,0.00015867319545491196,0.0006390776284901639,0.09209504930350217,0.09209504930765511,0.5627014605615739,28.179212366629145,27531.56240335369,20578.584498127053,0.7474542924481272,1.0314945257981636,0.6450309661087184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450634310406106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15495.421634664657,1507.7137061158414,0.5627014605615739,6.2712705705067435,3.2969040815152106
748.0,-29.865414828517782,5.018728007489815,35.04140959202256,24.256393988057994,4.829324246630479,-26.395921904505652,-40.08199054570866,1.3598313226183656,22.876967197984015,-5.351521193021192,40.07390825969188,43176.69976789997,25870.155838512102,25870.155838512102,69046.85560641208,78646.75241206019,104516.90825057229,104516.90825057229,5051.338913564236,132045.89925617713,92692.32669140128,57222.274047241066,39411.16960462246,27528.991005604854,0.0,66940.16061022732,20576.662490267627,1507.6133541088013,99465.56933700806,349822.78013405914,1383483.2242642702,3.954811701325144,1557722.4077117818,4.452890138014543,0.7474542923159899,0.09208309263344722,4.027634451161993,1.2709361981833354,1.0,0.0,4.0276344511610915,1.2853704892715545,1.285674782385711,3.1334424469668156,19561.97332281737,1994.7661355118591,4632.441516551485,4632.441516551485,5.584561779372565,5.018728007489815,-2.7896722622383887,7.808400269728204,3.296635380659148,3.296635380659148,0.9418958230454708,0.0,0.0,0.00023672340053627214,7.81271501331462e-05,0.00015859625040312594,0.0006387677219487441,0.09208309266528264,0.09208309263344713,0.5627927844158771,28.228488391005214,27528.991005604854,20576.662490267627,0.7474542924481272,1.031471316724969,0.6450044244635903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506618962073976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,65.0,15495.337058584104,1507.6133541088013,0.5627927844158771,6.271268669101336,3.296635380659148
749.0,-29.869995120024342,5.0177304906425055,35.041192178083016,24.254257894959323,4.827751579593526,-26.400202083193726,-40.08606429034842,1.3579585427629175,22.925126304016374,-5.3527951419899304,40.07349326612265,43173.76292460349,25869.702021677112,25869.702021677112,69043.46494628061,78644.4551014436,104514.1571231207,104514.1571231207,5061.225319020654,132040.57268643577,92691.24140024044,57220.54922340011,39411.880196489255,27526.415563315066,0.0,66938.29575980431,20574.73746780273,1507.5129596372067,99452.93180410005,349805.35863143724,1383163.1754090295,3.9540937303546606,1557704.4867311593,4.4530606758725835,0.7474542924224047,0.09207110013225196,4.027634451161993,1.2709348794305697,1.0,0.0,4.0276344511614575,1.2853794913073233,1.2856836416806248,3.133420502193947,19561.744280808245,1994.742779726843,4632.441516551485,4632.441516551485,5.5844638144369325,5.0177304906425055,-2.791170414259279,7.808900904901785,3.2963662044086846,3.2963662044086846,0.9418189155453385,0.0,0.0,0.00023661069886510687,7.809111565271803e-05,0.00015851958321238884,0.0006384589345300576,0.09207110015538893,0.09207110013225209,0.5628842857197096,28.277921446006303,27526.415563315066,20574.73746780273,0.7474542924481272,1.0314493992202955,0.6449785199121972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506893948898498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15495.25261728339,1507.5129596372067,0.5628842857197096,6.271266615024421,3.2963662044086846
750.0,-29.874560688003196,5.016736863629607,35.04097559201686,24.252135736774676,4.826189025897099,-26.40446799711005,-40.090120712388284,1.3560963350039323,22.973312882869493,-5.354060972303109,40.07307837802473,43170.81822605616,25869.23524154785,25869.23524154785,69040.05346760401,78642.17322994093,104511.40847148879,104511.40847148879,5071.114000232497,132035.23850706997,92690.16970119887,57218.8146973139,39412.6166709833,27523.830035581177,0.0,66936.44670656447,20572.80490725954,1507.4117755289715,99440.29447125629,349788.0488276479,1382843.009792962,3.9533740916183633,1557686.570460943,4.453229822121415,0.7474542925408358,0.09205910869305783,4.027634451161993,1.2709335249615834,1.0,0.0,4.02763445116244,1.2853884431115474,1.2856924512590222,3.133398680178168,19561.518107307056,1994.7197164482322,4632.441516551485,4632.441516551485,5.584363051129378,5.016736863629607,-2.7926620958091006,7.809398959438708,3.2960965001722293,3.2960965001722293,0.9417418571920655,0.0,0.0,0.00023649840867288964,7.805524966831467e-05,0.00015844315900457497,0.0006381511257577637,0.09205910866349404,0.09205910869305782,0.562975971360373,28.327373855172596,27523.830035581177,20572.80490725954,0.7474542924481272,1.0314269260551179,0.6449523443529664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507168066841114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15495.168306316613,1507.4117755289715,0.562975971360373,6.271263266201255,3.2960965001722293
751.0,-29.879111654350183,5.015747173224349,35.04075990470162,24.250032717268937,4.824636552206247,-26.408719759314263,-40.09416735554112,1.354244657170342,23.021507659276494,-5.355321517613772,40.072665935561744,43167.89657580145,25868.762848630937,25868.762848630937,69036.6594244324,78639.9282530876,104508.69110171853,104508.69110171853,5081.00232919275,132029.94015232197,92689.13308549683,57217.10140821078,39413.36853031783,27521.24905060344,0.0,66934.61758092127,20570.875736264188,1507.3106487202026,99427.68877252578,349770.8119627317,1382523.029739608,3.9526540879200542,1557668.7599558707,4.453398358814003,0.7474542924429204,0.09204714813443765,4.027634451161993,1.2709321825811641,1.0,0.0,4.027634451159909,1.2853973448868516,1.2857012113191166,3.1333769804204237,19561.299337863744,1994.6974081734074,4632.441516551485,4632.441516551485,5.5842610761955935,5.015747173224349,-2.794149386713622,7.809896559937971,3.295826306841075,3.295826306841075,0.94166465909745,0.0,0.0,0.0002363865264688993,7.801948532141596e-05,0.00015836704114748334,0.0006378445508541928,0.09204714810566626,0.09204714813443574,0.5630678386000239,28.376829176890283,27521.24905060344,20570.875736264188,0.7474542924481272,1.0314044050669273,0.6449263196822361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507441313459883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,87.0,15495.084206587766,1507.3106487202026,0.5630678386000239,6.271258817646811,3.295826306841075
752.0,-29.883648053495044,5.014761181219028,35.04054503717656,24.247905390244,4.823070058058942,-26.412959810856183,-40.09820076227186,1.3523818154200766,23.069871362148263,-5.3565906920260185,40.072253131773735,43164.98362407653,25868.319040638442,25868.319040638442,69033.30266471497,78637.64161609963,104505.96065673807,104505.96065673807,5090.921333532344,132024.6254261834,92688.04325558987,57215.38526356679,39414.0644355812,27518.664769445324,0.0,66932.72920502652,20568.944095554452,1507.2095801175035,99415.03932320572,349753.45777601696,1382202.23952352,3.9519330225140648,1557650.934001802,4.453568361858271,0.747454292128035,0.09203514619275639,4.027634451161993,1.2709308380028235,1.0,0.0,4.027634451159878,1.285406298219228,1.2857100234692158,3.133355155285752,19561.069337988596,1994.6739547132402,4632.441516551485,4632.441516551485,5.584165271857662,5.014761181219028,-2.79564280177746,7.810403982996489,3.2955556450082053,3.2955556450082053,0.9415873271452015,0.0,0.0,0.00023627505091842904,7.798385303470357e-05,0.00015829119788372548,0.0006375390819121931,0.0920351461406536,0.09203514619275657,0.5631598842638321,28.426462054174294,27518.664769445324,20568.944095554452,0.7474542924481272,1.0313833528773946,0.6449009944276248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507713695956266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,58.0,15495.000167548555,1507.2095801175035,0.5631598842638321,6.2712544462363216,3.2955556450082053
753.0,-29.888169993021464,5.0137791357488055,35.04033102124612,24.245811241585784,4.821524767096881,-26.417184726197412,-40.10222425041718,1.3505395002728326,23.11819161576085,-5.357844960930304,40.071841393473996,43162.092505946835,25867.845456426734,25867.845456426734,69029.93796237357,78635.40357430735,104503.24903073408,104503.24903073408,5100.828768329156,132019.32097918828,92687.00476988658,57213.69370152597,39414.79007595624,27516.071948454195,0.0,66930.86202441044,20567.00609491085,1507.1076025867353,99402.42026240492,349736.30806540354,1381881.7492672058,3.9512104331151763,1557633.1542119011,4.45373590985758,0.7474542926562695,0.0920231742947923,4.027634451161993,1.2709295208984988,1.0,0.0,4.027634451160164,1.2854151547187405,1.2857187392803102,3.133333566495311,19560.850173896495,1994.6516061954385,4632.441516551485,4632.441516551485,5.584063039760394,5.0137791357488055,-2.7971246278903865,7.8109037636391925,3.2952844493753077,3.2952844493753077,0.9415098426786593,0.0,0.0,0.00023616397889363367,7.79483233620005e-05,0.00015821565553163317,0.0006372348249323843,0.09202317431361189,0.09202317429479216,0.5632521164088853,28.476036576691172,27516.071948454195,20567.00609491085,0.7474542924481272,1.0313618542249998,0.6448757897396441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450798521629781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15494.916258790894,1507.1076025867353,0.5632521164088853,6.271248747486133,3.2952844493753077
754.0,-29.892667394348784,5.012825077647797,35.04012638020693,24.24549814257773,4.8220285682561315,-26.421194319839774,-40.105917456652946,1.350555493722494,23.117354037173186,-5.357915341046105,40.0716729683325,43157.93751480301,25864.486972119208,25864.486972119208,69022.42448692222,78632.0803739012,104496.56734602041,104496.56734602041,5100.323160776039,132010.72543477287,92685.65349140795,57211.510632210004,39415.71428799772,27514.15808875247,0.0,66929.8723767502,20565.575573999457,1507.0061297853856,99396.24418524437,349735.3457724856,1381872.2612583856,3.9511941757163407,1557625.8812780196,4.453727368726714,0.7474542927194444,0.09201737948206015,4.027634451161993,1.2709253294626253,1.0,0.0,4.027634451162043,1.2854153079545867,1.2857187506073675,3.1333331929669908,19560.564997393823,1994.6225262851049,4632.441516551485,4632.441516551485,5.583338047486768,5.012825077647797,-2.797708442876006,7.810533520523803,3.2950128009604884,3.2950128009604884,0.9414322288458539,0.0,0.0,0.00023605355731294998,7.791572343895685e-05,0.0001581378338739931,0.0006369213877430266,0.0920375119925303,0.09201737948291422,0.56334452728733,28.47526937821931,27514.15808875247,20565.575573999457,0.7474542924481272,1.0312648453652054,0.6448232453196044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450825588083141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15494.83241428867,1507.0061297853856,0.56334452728733,6.27124243776258,3.2950128009604884
755.0,-29.89716233137814,5.011838703509754,35.03991458324354,24.241198191326134,4.81792425136275,-26.425639156054153,-40.11030918974427,1.3464010760387657,23.215555004638702,-5.3609080731527,40.07118831093318,43156.692009215505,25868.364896565254,25868.364896565254,69025.05690578076,78631.27232509117,104499.63722165642,104499.63722165642,5120.864102212741,132011.801235862,92685.04539687549,57210.46508099984,39416.20035097294,27512.164014205577,0.0,66928.36436517851,20564.085081413592,1506.9867326247013,99378.77311944368,349694.4286823149,1381254.8395872228,3.9498908941498874,1557604.9529470503,4.454188643543074,0.7474542922467158,0.09200072342732331,4.027634451161993,1.2709278389392424,1.0,0.0,4.027634451162675,1.2854349902249882,1.285738295715802,3.133285216125197,19560.436663912005,1994.6094399118972,4632.441516551485,4632.441516551485,5.584175170725601,5.011838703509754,-2.8004937986152894,7.812332502125043,3.294747958659599,3.294747958659599,0.9413565596170282,0.0,0.0,0.00023594324376322885,7.787697402771357e-05,0.00015806626973551528,0.0006366331535534257,0.09200072347225005,0.09200072342732331,0.5634340601377629,28.576463077791402,27512.164014205577,20564.085081413592,0.7474542924481272,1.0313274134291128,0.6448191647675925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508525086171162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15494.755052317763,1506.9867326247013,0.5634340601377629,6.271357316770533,3.294747958659599
756.0,-29.9016404603841,5.010871038317581,35.03969777995248,24.239635979197942,4.81703169770439,-26.429759361229227,-40.114173316955544,1.3451505985495087,23.26216829495405,-5.361446327242794,40.070572889983644,43153.33045031155,25866.119823060762,25866.119823060762,69019.45027337232,78628.54537986661,104494.66520292737,104494.66520292737,5130.30428577312,132002.675556447,92683.76457807835,57208.549648523054,39416.90547728366,27508.010353519647,0.0,66924.91583080331,20560.98040901999,1506.7820986714912,99364.36091715425,349687.0699889901,1380923.4474567343,3.949026332315383,1557578.3783297911,4.454206380518535,0.74745429221453,0.09198707296571816,4.027634451161993,1.2709252300066876,1.0,0.0,4.027634451162459,1.2854410730542263,1.28574423876235,3.1332703891219813,19560.16635736091,1994.5818763146347,4632.441516551485,4632.441516551485,5.583690529204176,5.010871038317581,-2.801438308154992,7.812309346472572,3.294471777590702,3.294471777590702,0.9412776507402006,0.0,0.0,0.00023583338994059985,7.784289455660546e-05,0.0001579904953839944,0.0006363279621647257,0.09198707286436757,0.09198707296571797,0.5635274756821353,28.62361462219684,27508.010353519647,20560.98040901999,0.7474542924481272,1.0312967811250495,0.6448021624623324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879415353078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15494.663573418642,1506.7820986714912,0.5635274756821353,6.2713127333790215,3.294471777590702
757.0,-29.906104954076614,5.009903185802507,35.03948809708935,24.237404751498275,4.815316790656003,-26.43394952820539,-40.11817599004132,1.3431613647847724,23.311511189081614,-5.362887285624323,40.070217490008076,43150.60332835679,25866.142301808864,25866.142301808864,69016.74563016565,78626.43917122661,104492.58147303548,104492.58147303548,5140.437962024036,131998.38669174112,92682.76607899612,57206.930236126085,39417.595380966704,27505.80521870564,0.0,66923.40059967234,20559.33217743828,1506.7057369024244,99352.14351101144,349667.37065189594,1380603.0722502666,3.9483325815513313,1557563.031887201,4.454413430064655,0.7474542924290276,0.0919754794501227,4.027634451161993,1.270924222259783,1.0,0.0,4.027634451162557,1.285450614734998,1.2857536419647635,3.133247131390038,19559.955632125,1994.5603883206802,4632.441516551485,4632.441516551485,5.58369538166654,5.009903185802507,-2.803058437581162,7.81296162338367,3.2941995964302464,3.2941995964302464,0.9411998846943561,0.0,0.0,0.00023572391751555525,7.78076077258906e-05,0.00015791630978966465,0.0006360291697092232,0.09197547940717124,0.09197547945012279,0.5636207862867125,28.674398474705924,27505.80521870564,20559.33217743828,0.7474542924481272,1.0312797169859231,0.6447760117044629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509062224232991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15494.582517832881,1506.7057369024244,0.5636207862867125,6.271201058709764,3.2941995964302464
