time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
758.0,-29.910554998940878,5.008940022364702,35.03927766495335,24.235354328434937,4.813819223332444,-26.43810495497185,-40.12212435537947,1.3413691793634146,23.36018504426704,-5.364091816255536,40.06979627368494,43147.71359303126,25865.57961253656,25865.57961253656,69013.29320556781,78624.18532201684,104489.7649345534,104489.7649345534,5150.39598223519,131992.8612852449,92681.70209490572,57205.23036592035,39418.30192109485,27503.096350691503,0.0,66921.39827178635,20557.307416994256,1506.5960999073013,99339.36895231821,349650.9041862943,1380279.879581804,3.947594194826934,1557544.8435923904,4.45457118784549,0.7474542922319868,0.09196336462893036,4.027634451161993,1.2709228155901662,1.0,0.0,4.027634451160637,1.285459232936245,1.2857621219833155,3.133226124925077,19559.731086802476,1994.537491070088,4632.441516551485,4632.441516551485,5.5835739145589045,5.008940022364702,-2.8045011786763885,7.8134412010410905,3.2939257459853954,3.2939257459853954,0.941121641710113,0.0,0.0,0.0002356148459759665,7.777281415175117e-05,0.00015784203182421535,0.0006357300052166174,0.0919633645763713,0.09196336462893018,0.5637142647338412,28.724276860522593,27503.096350691503,20557.307416994256,0.7474542924481272,1.0312589842382804,0.6447521227484881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509329488107472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15494.498557907194,1506.5960999073013,0.5637142647338412,6.271218407305335,3.2939257459853954
759.0,-29.91499087684723,5.0079803182002935,35.03906851932982,24.23326939987021,4.812272923247734,-26.442252502605722,-40.12607139358295,1.33953454900623,23.40905897164089,-5.365352480193918,40.06939348932535,43144.88018049907,25865.164499729042,25865.164499729042,69010.04468022811,78621.98881105286,104487.1533107819,104487.1533107819,5160.401194546677,131987.66969506058,92680.67000382456,57203.56137327066,39419.009589504334,27500.5163842787,0.0,66919.52597378303,20555.379022759025,1506.494823708433,99326.75211623522,349633.6710055791,1379957.4807260851,3.9468666640635566,1557527.451347515,4.45474100611626,0.7474542926950265,0.09195139839884704,4.027634451161993,1.2709215089259671,1.0,0.0,4.0276344511613145,1.2854680492118848,1.2857708006269013,3.133204635954444,19559.513272244174,1994.5152801664356,4632.441516551485,4632.441516551485,5.583484304618654,5.0079803182002935,-2.8059855947079515,7.813965912908245,3.293651696991328,3.293651696991328,0.9410433419975223,0.0,0.0,0.00023550616794647763,7.773804665027504e-05,0.0001577681212962026,0.0006354323206276897,0.09195139839951119,0.09195139839884701,0.5638078563792669,28.774411451834794,27500.5163842787,20555.379022759025,0.7474542924481272,1.0312392934053967,0.6447278212550681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450959589636571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15494.415552524282,1506.494823708433,0.5638078563792669,6.271201677681782,3.293651696991328
760.0,-29.919412614077604,5.007024260073255,35.03886009349171,24.231183004472427,4.810733784636692,-26.446386605320892,-40.13000495089216,1.337707775879975,23.45799699225597,-5.366601540959395,40.06898618263421,43142.052555638016,25864.72697524466,25864.72697524466,69006.77953088268,78619.75775303079,104484.48472827545,104484.48472827545,5170.413285078335,131982.3841661763,92679.60055879252,57201.895361399635,39419.67244154765,27497.899437900858,0.0,66917.57187944851,20553.422976047565,1506.3912545768774,99314.07144319711,349616.5970969915,1379634.4177289577,3.9461353642379176,1557509.8639774343,4.4549082535270665,0.7474542927347536,0.09193937233016868,4.027634451161993,1.2709201681939883,1.0,0.0,4.027634451162774,1.2854768279978417,1.2857794422745177,3.1331832386548126,19559.287574433645,1994.4922653947726,4632.441516551485,4632.441516551485,5.583389856694632,5.007024260073255,-2.807461013663414,7.814485273736668,3.2933770862723395,3.2933770862723395,0.940964881792097,0.0,0.0,0.00023539788232313056,7.770341219168536e-05,0.0001576944701314452,0.0006351356806591446,0.0919393724034563,0.09193937233016879,0.5639015873787206,28.82459853321535,27497.899437900858,20553.422976047565,0.7474542924481272,1.0312206135512187,0.6447043929411858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986146579287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15494.332442116123,1506.3912545768774,0.5639015873787206,6.271193045194556,3.2933770862723395
761.0,-29.923820171349718,5.006071852810134,35.038652521044554,24.229106108564906,4.809199832991076,-26.450507425208798,-40.133921325299866,1.3358870868501544,23.506967243592555,-5.367847643848262,40.06858033718942,43139.215302751945,25864.288871574558,25864.288871574558,69003.5041743265,78617.54399004653,104481.83286162108,104481.83286162108,5180.429206525689,131977.11637194082,92678.54478670249,57200.216099408026,39420.36520810496,27495.28351031975,0.0,66915.64871842471,20551.46768207227,1506.2876298734661,99301.40365509539,349599.5642730459,1379311.3701323362,3.9454035733724764,1557492.339852776,4.455075174625606,0.7474542924556035,0.09192735915211966,4.027634451161993,1.2709188175713648,1.0,0.0,4.027634451161785,1.2854855775956011,1.285788055230273,3.133161912788912,19559.06476218804,1994.4695448688433,4632.441516551485,4632.441516551485,5.583295283742435,5.006071852810134,-2.8089338790379275,7.8150057318480615,3.2931019759343503,3.2931019759343503,0.9408862788383858,0.0,0.0,0.00023528998960942784,7.766894319949885e-05,0.000157621046409929,0.0006348399567488335,0.09192735917248694,0.09192735915212641,0.5639954664688553,28.874814887440834,27495.28351031975,20551.46768207227,0.7474542924481272,1.031201303370566,0.6446805213572396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510126197874258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15494.249470207273,1506.2876298734661,0.5639954664688553,6.271181020134082,3.2931019759343503
762.0,-29.92821364636528,5.005123076817888,35.03844579175757,24.227033752854936,4.807668632387452,-26.45461529381558,-40.137828095443524,1.3340702798377595,23.555989821204037,-5.369091971416111,40.06817546663285,43136.39955944673,25863.853119069543,25863.853119069543,69000.25267851626,78615.33766525317,104479.19078432271,104479.19078432271,5190.4527586208715,131971.8572342755,92677.49188396707,57198.55377816075,39421.0423397848,27492.66644995277,0.0,66913.70878973757,20549.511556767826,1506.1838717705284,99288.73802570184,349582.55636580987,1378988.19986304,3.9446710791256994,1557474.8579715905,4.455241915279717,0.7474542927356953,0.09191534862073213,4.027634451161993,1.2709174927743154,1.0,0.0,4.027634451160414,1.285494308322904,1.2857966498106945,3.1331406332063585,19558.842555496754,1994.4468860922696,4632.441516551485,4632.441516551485,5.583201218333631,5.005123076817888,-2.810405078549671,7.815528155367559,3.2928263735100973,3.2928263735100973,0.9408075352885993,0.0,0.0,0.0002351824869578897,7.763457282175046e-05,0.00015754791413613922,0.0006345454066834259,0.09191534871411683,0.0919153486207327,0.5640894992654749,28.92508179262012,27492.66644995277,20549.511556767826,0.7474542924481272,1.0311826070698789,0.6446571313958086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510390090170082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15494.166711410639,1506.1838717705284,0.5640894992654749,6.271168598348322,3.2928263735100973
763.0,-29.932593070053393,5.004177953926077,35.03823990882055,24.224970791861438,4.806143139968634,-26.458709943262868,-40.14172145454211,1.3322600131781146,23.60504904249865,-5.370332508233951,40.067771664387315,43133.589347748726,25863.414747017316,25863.414747017316,68997.00409476605,78613.14619887967,104476.56094589698,104476.56094589698,5200.4808451995195,131966.60849197928,92676.45048044948,57196.893629318634,39421.72983458982,27490.04754608229,0.0,66911.77738067211,20547.554046598212,1506.0798834424695,99276.08010069747,349565.6009185008,1378664.9815100976,3.9439377841743797,1557457.4223666505,4.455408135910269,0.7474542927637287,0.09190334609618245,4.027634451161993,1.270916155339219,1.0,0.0,4.027634451160809,1.2855030077315248,1.285805213563092,3.1331194302449723,19558.622775623313,1994.424474782246,4632.441516551485,4632.441516551485,5.583106587446084,5.004177953926077,-2.811873088509636,7.8160510424357135,3.2925502791737866,3.2925502791737866,0.9407286511925105,0.0,0.0,0.00023507537315961625,7.76003344196399e-05,0.00015747503873997636,0.0006342518912271983,0.0919033461461089,0.09190334609618248,0.5641836915716097,28.975381550732607,27490.04754608229,20547.554046598212,0.7474542924481272,1.03116382191181,0.6446337406695183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510653148442532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15494.084014473614,1506.0798834424695,0.5641836915716097,6.271155539366242,3.2925502791737866
764.0,-29.93695854852323,5.0032364288755415,35.038034861601965,24.222907586395763,4.804617605221173,-26.46279204411933,-40.14560527922583,1.330451100817267,23.654182204818994,-5.37157299915021,40.06736859931009,43130.8002954213,25862.983006064223,25862.983006064223,68993.78330148553,78610.95399333391,104473.93699939814,104473.93699939814,5210.520810660193,131961.36397980162,92675.40269338498,57195.24899547223,39422.39299768083,27487.426980403478,0.0,66909.8199780843,20545.595283739473,1505.9757844434876,99263.41618873795,349548.64674415044,1378341.511611864,3.9432036840947373,1557440.0187386991,4.455574447921282,0.7474542924074697,0.09189133841655124,4.027634451161993,1.2709148376854142,1.0,0.0,4.027634451162927,1.285511700115062,1.28581377078288,3.1330982446923605,19558.40164855341,1994.401926096415,4632.441516551485,4632.441516551485,5.583013388006534,5.0032364288755415,-2.8133407303497604,7.816577159225302,3.2922737055627866,3.2922737055627866,0.9406496301607962,0.0,0.0,0.000234968645171072,7.756619377318335e-05,0.00015740245139788864,0.0006339595359474875,0.09189133842630838,0.09189133841655137,0.5642780469897049,29.025755203969197,27487.426980403478,20545.595283739473,0.7474542924481272,1.0311458515967284,0.6446109152520273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510915374456668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15494.001455978854,1505.9757844434876,0.5642780469897049,6.271141892866772,3.2922737055627866
765.0,-29.941310048237916,5.002298565935988,35.03783066049126,24.22085852539169,4.803100780325838,-26.46686069097781,-40.149471851158864,1.328651423065755,23.703337494583423,-5.372807644701189,40.06696666577011,43128.00063537529,25862.543552746338,25862.543552746338,68990.54418812162,78608.7838602991,104471.32741304544,104471.32741304544,5220.562441201226,131956.1310370921,92674.37486405871,57193.591639135026,39423.09247213743,27484.803624046664,0.0,66907.8960961841,20543.634445767875,1505.871344743638,99250.76497184421,349531.7731012196,1378018.0617048056,3.942468661656548,1557422.6641148538,4.455739889671905,0.747454292443774,0.09187934358075914,4.027634451161993,1.2709134645340971,1.0,0.0,4.027634451163072,1.2855203485650488,1.2858222845534168,3.133077166501336,19558.184733404352,1994.379806906982,4632.441516551485,4632.441516551485,5.5829185237073675,5.002298565935988,-2.8148036305761095,7.8171021965120975,3.291996642095752,3.291996642095752,0.9405704691702148,0.0,0.0,0.0002348623033667315,7.753221858142007e-05,0.00015733008478531143,0.0006336680696855577,0.09187934357480924,0.09187934358075904,0.5643725709135111,29.07614513928462,27484.803624046664,20543.634445767875,0.7474542924481272,1.0311270898272396,0.6445876070198981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117677447986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,68.0,15493.918958711569,1505.871344743638,0.5643725709135111,6.271127495326245,3.291996642095752
766.0,-29.945647714671715,5.00136420055092,35.037627271070015,24.21879476113247,4.801575453220559,-26.47091773599937,-40.15333280023185,1.3268454745482456,23.752623642596802,-5.374047582230436,40.06656483384997,43125.23790152159,25862.123846208287,25862.123846208287,68987.36174772988,78606.58881025622,104468.7126564645,104468.7126564645,5230.627073039417,131950.890594917,92673.3130936839,57191.962184949385,39423.72323192724,27482.1779384525,0.0,66905.90117037974,20541.67186258607,1505.766916365675,99238.08558342508,349514.8277775121,1377694.0386360409,3.9417327367668324,1557405.3140248284,4.455906274214534,0.7474542923268314,0.09186732229008743,4.027634451161993,1.2709121452318506,1.0,0.0,4.027634451161253,1.2855290257083736,1.2858308275135266,3.133056018663304,19557.960655268776,1994.3569572961999,4632.441516551485,4632.441516551485,5.582827922123612,5.00136420055092,-2.8162701938043573,7.817634394355277,3.2917191141571127,3.2917191141571127,0.9404911754734607,0.0,0.0,0.00023475634374945864,7.749830652626713e-05,0.0001572580372231915,0.0006333778884422412,0.09186732230796439,0.09186732229008734,0.5644672642121012,29.12667122482725,27482.1779384525,20541.67186258607,0.7474542924481272,1.0311102689140914,0.6445655337890253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511437346418319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15493.836677613566,1505.766916365675,0.5644672642121012,6.271112547072281,3.2917191141571127
767.0,-29.949971509658603,5.00043352870087,35.03742472238646,24.216759530268632,4.800067913647479,-26.474960515848696,-40.15717642670495,1.3250569198375568,23.80188116341833,-5.375275333951781,40.06616426615276,43122.463600810894,25861.680622005966,25861.680622005966,68984.14422281686,78604.43712686836,104466.11774887433,104466.11774887433,5240.683240347513,131945.66431259864,92672.29629339605,57190.322767338585,39424.41502895274,27479.54656372432,0.0,66903.96159267706,20539.705030046545,1505.661808937735,99225.43450852681,349498.0496238398,1377370.2749195,3.940995597548959,1557388.0186661535,4.456070700086452,0.7474542923193994,0.09185532894621491,4.027634451161993,1.2709108154894784,1.0,0.0,4.027634451163745,1.2855376207092344,1.2858392888020336,3.1330350713034263,19557.746067709963,1994.3350754549172,4632.441516551485,4632.441516551485,5.58273224380782,5.00043352870087,-2.8177272503720716,7.818160779072942,3.2914410782091768,3.2914410782091768,0.9404117366311934,0.0,0.0,0.00023465076681284747,7.746456024338531e-05,0.00015718620656946216,0.0006330885808266314,0.09185532892901033,0.09185532894621501,0.5645621348635891,29.177156497370106,27479.54656372432,20539.705030046545,0.7474542924481272,1.0310920695967798,0.6445427531384156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169709889817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15493.754380274462,1505.661808937735,0.5645621348635891,6.271096533428459,3.2914410782091768
768.0,-29.954281539200707,4.999506313530295,35.03722299769624,24.214704951178305,4.798547987915807,-26.47899214331996,-40.161010693386174,1.3232585920350486,23.851289483415542,-5.376511864354434,40.06576436998726,43119.7105228875,25861.265820468943,25861.265820468943,68980.97634335645,78602.25746062113,104463.52328109008,104463.52328109008,5250.766742180975,131940.4411753203,92671.24094123334,57188.69400349972,39425.05215303735,27476.91789423021,0.0,66901.97004726756,20537.740232450116,1505.557078002289,99212.7565389091,349481.15214197466,1377045.8972376091,3.9402579761388457,1557370.7524470724,4.456236746679831,0.7474542927816067,0.09184331024397331,4.027634451161993,1.2709095082757997,1.0,0.0,4.02763445116242,1.2855462608118209,1.2858477956891214,3.133014014305908,19557.523344086658,1994.3123639659475,4632.441516551485,4632.441516551485,5.582642701061181,4.999506313530295,-2.8191905848472274,7.818696898377523,3.291162599201997,3.291162599201997,0.9403321712005706,0.0,0.0,0.00023454556953255782,7.7430909674276e-05,0.0001571146598582818,0.0006328004168278141,0.09184331027326469,0.09184331024397321,0.5646571786054636,29.22780134776997,27476.91789423021,20537.740232450116,0.7474542924481272,1.0310754121981764,0.6445207890353988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511956029549484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15493.672301266473,1505.557078002289,0.5646571786054636,6.271080039208059,3.291162599201997
769.0,-29.9585777453277,4.9985827359839625,35.03702208992884,24.212673981115245,4.7970436527955025,-26.483009768550758,-40.16482767239211,1.3214756760185542,23.900688798586827,-5.377736989629696,40.065365059215495,43116.94582574737,25860.829305559924,25860.829305559924,68977.7751313073,78600.11017953357,104460.93948509349,104460.93948509349,5260.845358771228,131935.21962963985,92670.2187076391,57187.054353853004,39425.73817087344,27474.280144546356,0.0,66900.01831541979,20535.768631718704,1505.4515138592255,99200.09412632226,349464.4111464113,1376721.6245184124,3.9395188196763824,1557353.5116477446,4.4564008865419975,0.7474542926576023,0.09183130732190355,4.027634451161993,1.2709081757860266,1.0,0.0,4.027634451162529,1.2855548280563183,1.2858562301885765,3.1329931351520295,19557.307609872038,1994.2903651983133,4632.441516551485,4632.441516551485,5.582548471073074,4.9985827359839625,-2.8206450150868214,7.819227751070784,3.2908836118400413,3.2908836118400413,0.9402524605257261,0.0,0.0,0.00023444075288987275,7.739742425042509e-05,0.00015704332863944765,0.0006325131207533943,0.0918313073229966,0.09183130732190356,0.5647524041575523,29.27842578821651,27474.280144546356,20535.768631718704,0.7474542924481272,1.03105764195895,0.644498266390001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512214144636242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15493.590281645433,1505.4515138592255,0.5647524041575523,6.271062769930826,3.2908836118400413
770.0,-29.962860232909332,4.99766256884462,35.03682198987979,24.210623662825697,4.795527180046133,-26.487016258768705,-40.16863532653076,1.3196832059055352,23.950241022108457,-5.378970486400471,40.06496621301605,43114.2021543379,25860.420056721036,25860.420056721036,68974.62221105894,78597.93375272398,104458.35380944502,104458.35380944502,5270.95160228567,131929.99747317444,92669.1568788309,57185.425280445044,39426.36844265094,27471.643663729414,0.0,66898.01210638035,20533.79798342404,1505.3462390439236,99187.40220715935,349447.5563927396,1376396.7074187084,3.9387790306130914,1557336.2910509722,4.4565665507207095,0.7474542926797877,0.09181927657497964,4.027634451161993,1.2709068202180789,1.0,0.0,4.027634451163121,1.2855634393814432,1.285864709262709,3.13297214885009,19557.083519404565,1994.2675143300278,4632.441516551485,4632.441516551485,5.5824601269812115,4.99766256884462,-2.822105434390819,7.819768003235439,3.290604176469448,3.290604176469448,0.9401726218484138,0.0,0.0,0.00023433631389495845,7.736403397100902e-05,0.00015697227992394943,0.0006322269624991428,0.09181927658948842,0.0918192765749795,0.5648478076828423,29.329211508508934,27471.643663729414,20533.79798342404,0.7474542924481272,1.0310414321635806,0.6444765815429352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512471440603212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15493.508480545264,1505.3462390439236,0.5648478076828423,6.271044684153877,3.290604176469448
771.0,-29.96712909564048,4.9967460550489875,35.036622718381,24.208606557827466,4.7940316080891305,-26.491008394466913,-40.17243313193319,1.3179109069155643,23.999749792713203,-5.380189581211253,40.06456860113568,43111.47714845232,25859.981655475956,25859.981655475956,68971.45880392828,78595.80739477786,104455.78905025382,104455.78905025382,5281.046413667558,131924.78905120614,92668.14808213033,57183.817835804766,39427.0336070284,27469.000000952336,0.0,66896.03360798073,20531.821963941147,1505.2401417295148,99174.74263658626,349430.899057474,1376072.1104068505,3.938037861329818,1557319.1238904411,4.456729865879134,0.7474542925927161,0.09180727770191872,4.027634451161993,1.2709054976189513,1.0,0.0,4.027634451161705,1.2855719555654874,1.2858730936537077,3.1329513946890266,19556.870620938756,1994.2458047282973,4632.441516551485,4632.441516551485,5.582365489791835,4.9967460550489875,-2.823554689464982,7.82030074451397,3.290324230609053,3.290324230609053,0.9400926373168723,0.0,0.0,0.0002342322498361825,7.733074332449189e-05,0.0001569015065116906,0.0006319419130657028,0.09180727773340695,0.09180727770191884,0.5649433971206307,29.379939373924458,27469.000000952336,20531.821963941147,0.7474542924481272,1.031024637545924,0.6444549074626915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272792364779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15493.426739020637,1505.2401417295148,0.5649433971206307,6.271025722756977,3.290324230609053
772.0,-29.971384376017628,4.995832912126167,35.03642425972611,24.20656542470681,4.792520511250454,-26.49498985645388,-40.1762179453857,1.3161259916867052,24.049430257941992,-5.381419721434264,40.064171658735376,43108.75717972912,25859.577150738525,25859.577150738525,68968.33433046764,78593.6464997864,104453.22365052492,104453.22365052492,5291.172726968114,131919.58385769342,92667.09298265554,57182.203662598135,39427.65480006378,27466.360207168487,0.0,66894.01500723226,20529.848831168903,1505.1345480974767,99162.0509235568,349414.09143296455,1375746.8010546744,3.937296276211038,1557301.9857778214,4.45689519673133,0.7474542923168533,0.09179524840129145,4.027634451161993,1.270904196999036,1.0,0.0,4.027634451163014,1.2855805301814835,1.2858815369687273,3.132930498405586,19556.647950643215,1994.2230986772463,4632.441516551485,4632.441516551485,5.582278169803879,4.995832912126167,-2.825011941597139,7.8208448537233055,3.290043853228778,3.290043853228778,0.9400125294939367,0.0,0.0,0.0002341285592545992,7.72975797392337e-05,0.00015683097951536552,0.000631657856105567,0.09179524838126002,0.09179524840128318,0.5650391656357023,29.430849979376262,27466.360207168487,20529.848831168903,0.7474542924481272,1.0310090420347937,0.6444336937328161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512983599299174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15493.34506787722,1505.1345480974767,0.5650391656357023,6.271006274042171,3.290043853228778
773.0,-29.975626055013763,4.994923334486038,35.03622659685267,24.204547760915034,4.791025378178272,-26.498957478788736,-40.17998924301935,1.3143568019532412,24.099104513677275,-5.382637884959779,40.06377500374161,43106.04040421456,25859.1493168155,25859.1493168155,68965.18972103007,78591.51625411492,104450.66557093042,104450.66557093042,5301.294562767362,131914.3748624801,92666.06950639343,57180.59365649307,39428.30649988929,27463.70929154968,0.0,66892.01579143897,20527.867403940167,1505.0279976708741,99149.37100816306,349397.4480736563,1375421.5573720238,3.936552956969714,1557284.8602164509,4.457058483976565,0.7474542927184419,0.09178323132781094,4.027634451161993,1.2709028705535461,1.0,0.0,4.02763445116098,1.285589030479175,1.2858899064264886,3.1329097835105055,19556.43195417349,1994.2010731670339,4632.441516551485,4632.441516551485,5.582185813770565,4.994923334486038,-2.8264598790748,7.821383213560837,3.289762965205476,3.289762965205476,0.9399322757729932,0.0,0.0,0.00023402524219280865,7.726454766258546e-05,0.0001567606945302232,0.0006313747738780083,0.09178323141596025,0.09178323132781101,0.5651351223174064,29.48174239863704,27463.70929154968,20527.867403940167,0.7474542924481272,1.0309928457837927,0.6444123397120197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513238470020973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15493.263530412354,1505.0279976708741,0.5651351223174064,6.2709860574496155,3.289762965205476
774.0,-29.979854170630286,4.994017219754701,35.036029773070005,24.20253016697245,4.789528725268405,-26.50291304398876,-40.18374726930631,1.3125875986268842,24.14886167390881,-5.383858356408792,40.06338010664603,43103.327738382315,25858.733767760426,25858.733767760426,68962.06150614274,78589.39222582727,104448.12599358769,104448.12599358769,5311.430668539397,131909.18938802325,92665.04615907444,57178.981671629495,39428.96054160549,27461.063394435558,0.0,66890.02393604105,20525.88970489009,1504.9217535431376,99136.69532504829,349380.77380611206,1375096.102409855,3.9358093103685237,1557267.8106936407,4.4572223987283355,0.7474542922853183,0.09177121876630391,4.027634451161993,1.270901497951709,1.0,0.0,4.02763445116196,1.2855975301811746,1.2858982757651543,3.1328890703410055,19556.21598491618,1994.1790504317153,4632.441516551485,4632.441516551485,5.582096109658038,4.994017219754701,-2.827909223018788,7.8219264427734885,3.289481630804247,3.289481630804247,0.9398518945154991,0.0,0.0,0.0002339222973060288,7.72316448094615e-05,0.0001566906524965673,0.0006310926701702264,0.09177121871022284,0.09177121876630401,0.5652312623695244,29.53272003031759,27461.063394435558,20525.88970489009,0.7474542924481272,1.0309767802158798,0.6443909749471294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513492534592245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15493.182137553944,1504.9217535431376,0.5652312623695244,6.270964882740905,3.289481630804247
775.0,-29.9840688205759,4.9931144790428945,35.035833718584776,24.200502514746063,4.788027464631121,-26.506856948811837,-40.187495935801394,1.3108155928670322,24.198738838096858,-5.385080619005017,40.062984662461716,43100.6346787911,25858.328885416813,25858.328885416813,68958.96356420792,78587.24632576686,104445.57521118366,104445.57521118366,5321.5871591632895,131903.9846141922,92663.9936408388,57177.38199386282,39429.56849663998,27458.40940300852,0.0,66887.9778996485,20523.90597747179,1504.815116032358,99123.98805202037,349364.0756937393,1374770.0637612457,3.9350641906479282,1557250.7376918586,4.457386566147633,0.747454292644608,0.09175917663946002,4.027634451161993,1.2709001698577782,1.0,0.0,4.027634451161458,1.2856060423564961,1.285906658053211,3.1328683270493975,19555.993859370494,1994.15639992969,4632.441516551485,4632.441516551485,5.582008708156657,4.9931144790428945,-2.8293596335906543,7.822474112633548,3.289199825084437,3.289199825084437,0.9397713785955535,0.0,0.0,0.00023381972179972418,7.71988368110548e-05,0.00015662088498866937,0.000630811672151845,0.09175917666515851,0.09175917663945946,0.5653275882158064,29.583819457101868,27458.40940300852,20523.90597747179,0.7474542924481272,1.0309620013878504,0.6443704239864246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513745795208157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15493.100884854925,1504.815116032358,0.5653275882158064,6.270943490044908,3.289199825084437
776.0,-29.98827002000284,4.9922152274587415,35.035638468927964,24.198493791651003,4.786538038348038,-26.510787562693103,-40.19123112140221,1.3090555810382734,24.24862908186992,-5.386294769358021,40.06259024181058,43097.94448960332,25857.91019009831,25857.91019009831,68955.85467970163,78585.12916627844,104443.03935637674,104443.03935637674,5331.743476389471,131898.7898748432,92662.9692263489,57175.784549673415,39430.20519630609,27455.750518466466,0.0,66885.95571477256,20521.918570389953,1504.7079605990068,99111.29587998727,349347.4890282362,1374444.065014592,3.934317858811064,1557233.7090212572,4.457549454135029,0.7474542921923447,0.09174714974596493,4.027634451161993,1.2708988719852643,1.0,0.0,4.027634451161784,1.2856144976984762,1.2859149839667976,3.1328477225267113,19555.777664895304,1994.1343542285392,4632.441516551485,4632.441516551485,5.581918324863742,4.9922152274587415,-2.8308036410603004,7.823018868519042,3.2889175270026336,3.2889175270026336,0.9396907220007524,0.0,0.0,0.0002337175148928016,7.716615961251441e-05,0.0001565513552802872,0.0006305316319029857,0.0917471496148619,0.09174714974596487,0.5654241040714105,29.63492385122794,27455.750518466466,20521.918570389953,0.7474542924481272,1.0309466904196738,0.6443496849082867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513998257641039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15493.019694396193,1504.7079605990068,0.5654241040714105,6.270920725348478,3.2889175270026336
777.0,-29.9924577865078,4.991319381028138,35.03544403803953,24.196484963782154,4.785047621388859,-26.51470618397531,-40.19495310550553,1.3072960188563734,24.298603218261803,-5.387510411147037,40.06219717895242,43095.25788084364,25857.501571672496,25857.501571672496,68952.75945251613,78583.0157503741,104440.5173220466,104440.5173220466,5341.9140113912,131893.61129431622,92661.94273377297,57174.184864242634,39430.84207725593,27453.09397226962,0.0,66883.93604952555,20519.932923563058,1504.6009475562055,99098.6033106554,349330.88260740787,1374117.818601444,3.933570969577668,1557216.7391118512,4.4577127778934855,0.7474542921934499,0.09173512298677915,4.027634451161993,1.2708975246595218,1.0,0.0,4.027634451163455,1.2856229502828025,1.2859233075931844,3.132827124994946,19555.5610318567,1994.1122638063664,4632.441516551485,4632.441516551485,5.581830116858447,4.991319381028138,-2.8322484611414884,7.823567842169626,3.288634776906486,3.288634776906486,0.9396099362589959,0.0,0.0,0.00023361567574689622,7.713361062790213e-05,0.00015648206511899407,0.0006302525564622349,0.09173512294128801,0.091735122986779,0.5655208063021089,29.68611362940885,27453.09397226962,20519.932923563058,0.7474542924481272,1.0309315438831033,0.6443289738351058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514249922718754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15492.93864904916,1504.6009475562055,0.5655208063021089,6.270897376805719,3.288634776906486
778.0,-29.996632289275055,4.9904269753415855,35.03525041104355,24.19448549570518,4.783563212436102,-26.51861226507757,-40.19866936197502,1.3055431882385968,24.34862604445948,-5.388721783938201,40.06180487279831,43092.605146135735,25857.08868238631,25857.08868238631,68949.69382852205,78580.9158386539,104438.00452104022,104438.00452104022,5352.091355121491,131888.4377041477,92660.92682526857,57172.61613275027,39431.456325020335,27450.433183107507,0.0,66881.88950812785,20517.944119506315,1504.4935636825915,99085.91316591873,349314.335120218,1373791.430085302,3.932822939008518,1557199.8020113837,4.457875459005903,0.7474542927115876,0.09172309925724251,4.027634451161993,1.2708962454693395,1.0,0.0,4.027634451162143,1.285631370692352,1.285931599502577,3.132806606137021,19555.34663250164,1994.0904011565258,4632.441516551485,4632.441516551485,5.581740986907273,4.9904269753415855,-2.833689764497858,7.824116739839443,3.288351555279018,3.288351555279018,0.9395290157940052,0.0,0.0,0.000233514199841759,7.710112439634875e-05,0.00015641307544541022,0.0006299746912761343,0.09172309933288827,0.09172309925724256,0.5656176968824447,29.737347828397674,27450.433183107507,20517.944119506315,0.7474542924481272,1.0309172533192699,0.6443090268988123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514500791415972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15492.85774366594,1504.4935636825915,0.5656176968824447,6.270873615318171,3.288351555279018
779.0,-30.00079340112038,4.989537888571079,35.03505756542796,24.192476143967383,4.782073188490035,-26.522506853824403,-40.20236487323416,1.3037866411940542,24.398770252521217,-5.38993656465405,40.06141274458559,43089.92475518334,25856.69041246079,25856.69041246079,68946.61516764414,78578.79878530602,104435.48919776682,104435.48919776682,5362.289740969791,131883.25840747257,92659.88609832907,57171.01206820637,39432.08225569188,27447.769209705755,0.0,66879.85146539763,20515.952919020925,1504.386090260578,99073.19945679703,349297.741698376,1373464.5148546258,3.9320738467316905,1557182.8727323406,4.458038764181281,0.7474542926339645,0.09171105354478931,4.027634451161993,1.2708948497893289,1.0,0.0,4.0276344511619975,1.2856398078624611,1.2859399086452095,3.1327860467065385,19555.126995414586,1994.0680044066617,4632.441516551485,4632.441516551485,5.5816550128212326,4.989537888571079,-2.8351333506186362,7.8246712391897155,3.2880678785319546,3.2880678785319546,0.9394479652948442,0.0,0.0,0.0002334130898652148,7.706883205682318e-05,0.0001563442578083916,0.0006296975189904304,0.0917110535649713,0.09171105354479277,0.5657147749638716,29.78870681717524,27447.769209705755,20515.952919020925,0.7474542924481272,1.0309026359503177,0.6442885833482638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514750873789082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15492.77682896018,1504.386090260578,0.5657147749638716,6.2708491424433355,3.2880678785319546
780.0,-30.00494126553516,4.988652303608766,35.03486554004981,24.190495360549562,4.780600478049021,-26.5263877865208,-40.20605448223648,1.3020469990346872,24.448891519021743,-5.391139945480247,40.06102217255957,43087.27748454423,25856.270195477686,25856.270195477686,68943.54768002192,78576.72736369958,104432.99755917727,104432.99755917727,5372.481037772144,131878.09903145026,92658.89266637023,57169.442787215216,39432.72208795002,27445.10147227298,0.0,66877.823560223,20513.95890647563,1504.2780611223998,99060.51652140512,349281.3046046429,1373137.854319579,3.931323652933144,1557166.0107765256,4.458200282259901,0.7474542926066536,0.09169903810021872,4.027634451161993,1.2708935392787684,1.0,0.0,4.027634451161856,1.2856481652029739,1.2859481384033933,3.132765682068331,19554.91733955449,1994.046625458693,4632.441516551485,4632.441516551485,5.581564301048272,4.988652303608766,-2.836568045542802,7.825220349151568,3.2877837156484215,3.2877837156484215,0.939366775899549,0.0,0.0,0.0002333123419285252,7.703660376782073e-05,0.00015627573816070448,0.0006294215468968243,0.09169903814253932,0.09169903810021879,0.5658120447728845,29.840031464501976,27445.10147227298,20513.95890647563,0.7474542924481272,1.030888028494808,0.6442685361275917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500016214057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15492.69620597492,1504.2780611223998,0.5658120447728845,6.270823669294156,3.2877837156484215
781.0,-30.00907591249728,4.987769922412004,35.03467428988192,24.1884856595658,4.779109959074452,-26.53025860236331,-40.209731134213484,1.3002926489404871,24.49920635869711,-5.3923552889164466,40.06063162130406,43084.633997681754,25855.885743611394,25855.885743611394,68940.51974129314,78574.61085154262,104430.496595154,104430.496595154,5382.707722553561,131872.93103429538,92657.84160076837,57167.86474690761,39433.307615400845,27442.434439141383,0.0,66875.74205454224,20511.96542572908,1504.170397255437,99047.78887260045,349264.70472881594,1372810.3283180778,3.9305727424819135,1557149.1498554097,4.458363896416178,0.7474542927748671,0.09168698023572652,4.027634451161993,1.2708921957993882,1.0,0.0,4.027634451161982,1.2856565908027238,1.285956436899085,3.132745151368348,19554.69552057553,1994.0240062177736,4632.441516551485,4632.441516551485,5.581481309851316,4.987769922412004,-2.8380114693557643,7.825781391767768,3.287499127332409,3.287499127332409,0.9392854649521168,0.0,0.0,0.00023321195490552034,7.7004501051996e-05,0.00015620745385352432,0.0006291465226687517,0.09168698028259745,0.09168698023572643,0.5659095001199108,29.89156164761357,27442.434439141383,20511.96542572908,0.7474542924481272,1.030874837771025,0.6442490606316259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524866498892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15492.61557804783,1504.170397255437,0.5659095001199108,6.270797889316033,3.287499127332409
782.0,-30.01319742660968,4.986890981799136,35.0344838157589,24.18650424750524,4.777638311662861,-26.534115709496515,-40.21339807715265,1.2985565945496667,24.549499945451487,-5.393556736284452,40.06024145067679,43082.007424694646,25855.47287354411,25855.47287354411,68937.48029823875,78572.53266952242,104428.00554306654,104428.00554306654,5392.926980640026,131867.7612471773,92656.83120549053,57166.305960662525,39433.91693869778,27439.75570411076,0.0,66873.67264280854,20509.963186747456,1504.0616898206927,99035.07856242651,349248.2952624564,1372482.942072588,3.9298200182800653,1557132.3055045921,4.4585251427911015,0.747454292520354,0.09167493994194195,4.027634451161993,1.2708909155102446,1.0,0.0,4.02763445116121,1.2856649300625893,1.2859646494939623,3.1327248313181553,19554.482284742793,1994.0022622141908,4632.441516551485,4632.441516551485,5.581392184048905,4.986890981799136,-2.839444160720488,7.826335142519624,3.2872140295107335,3.2872140295107335,0.9392040084316381,0.0,0.0,0.00023311192634720685,7.697249543072139e-05,0.00015613943091648545,0.0006288725511440648,0.09167493989414058,0.09167493994194205,0.5660071505829503,29.943056681735925,27439.75570411076,20509.963186747456,0.7474542924481272,1.0308612877664667,0.6442297203386451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515496384052902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15492.535086706179,1504.0616898206927,0.5660071505829503,6.270771034858569,3.2872140295107335
783.0,-30.01730574234206,4.986015398795508,35.0342941806643,24.1845277248882,4.776167405305646,-26.537960861985297,-40.21704801181329,1.2968225249488854,24.599860513052874,-5.39475964548925,40.059853630459585,43079.36775530442,25855.069960435394,25855.069960435394,68934.43771573981,78570.4714134734,104425.54137390878,104425.54137390878,5403.157615394492,131862.62616612,92655.83271017222,57164.72905200303,39434.559620187996,27437.084792211215,0.0,66871.64441239921,20507.966797525653,1503.9534102157097,99022.38375851429,349231.86643658864,1372155.4751123055,3.9290672100263593,1557115.5627615682,4.458686942430838,0.7474542923506003,0.09166291492066492,4.027634451161993,1.2708895615907387,1.0,0.0,4.027634451162346,1.2856732593868705,1.2859728526117034,3.1327045357408667,19554.271560301226,1993.980774301237,4632.441516551485,4632.441516551485,5.5813052076440695,4.986015398795508,-2.840877635139484,7.826893033934992,3.286928498963205,3.286928498963205,0.9391224282752014,0.0,0.0,0.00023301225745088507,7.694065047417906e-05,0.00015607160697670602,0.0006285993811075957,0.09166291488563935,0.09166291492066474,0.5661049893598837,29.994620158542148,27437.084792211215,20507.966797525653,0.7474542924481272,1.0308470551526938,0.6442097862829993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515743324324684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15492.454667313854,1503.9534102157097,0.5661049893598837,6.270743286907925,3.286928498963205
784.0,-30.02140095779034,4.9851430750065475,35.03410531040784,24.182541283685737,4.774691539340481,-26.541794718206862,-40.220688621606655,1.2950852997570124,24.6503432027975,-5.395964891943385,40.05946548992761,43076.74631932144,25854.678854675287,25854.678854675287,68931.42517399673,78568.38996061854,104423.06881529384,104423.06881529384,5413.409091615918,131857.47613665566,92654.80672379452,57163.16308249756,39435.15960144107,27434.407321361818,0.0,66869.56692280289,20505.965516001976,1503.8448333848226,99009.65972367792,349215.40629805933,1371827.4387014427,3.9283130525191443,1557098.8063263283,4.4588491178918,0.747454292553096,0.0916508625619697,4.027634451161993,1.2708882115175952,1.0,0.0,4.02763445116289,1.2856816028618552,1.2859810703406556,3.132684205947028,19554.055034091703,1993.9586947725986,4632.441516551485,4632.441516551485,5.5812207800784535,4.9851430750065475,-2.8423125984651647,7.827455673471713,3.2866425163934427,3.2866425163934427,0.9390407189695551,0.0,0.0,0.00023291294544555688,7.690889900991361e-05,0.00015600404643564326,0.0006283272719448721,0.09165086262777161,0.09165086256198345,0.5662030172701445,30.04630809474088,27434.407321361818,20505.965516001976,0.7474542924481272,1.03083403027829,0.6441905982291032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989481801668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15492.37446642261,1503.8448333848226,0.5662030172701445,6.270715636883932,3.2866425163934427
785.0,-30.02548320318613,4.984274000946199,35.03391719058271,24.180554423388116,4.773216788202945,-26.545616787919734,-40.22432357361538,1.2933503729365248,24.70091379480334,-5.397168243525391,40.059077094054,43074.15793409587,25854.288887241884,25854.288887241884,68928.44682133775,78566.30240480226,104420.59129204415,104420.59129204415,5423.67460152047,131852.3125811908,92653.7698519637,57161.62538125721,39435.71607856277,27431.721289146655,0.0,66867.43736770943,20503.957817979954,1503.7357301994027,98996.91669052368,349198.9726455769,1371498.990470118,3.92755734668823,1557082.0390041324,4.45901093925757,0.7474542921261136,0.09163879275793842,4.027634451161993,1.2708869125461204,1.0,0.0,4.027634451162497,1.2856899349451425,1.2859892771279184,3.132663904173632,19553.836210594465,1993.9363809858073,4632.441516551485,4632.441516551485,5.5811365982421535,4.984274000946199,-2.843745888720454,7.828019889666653,3.2863560577150985,3.2863560577150985,0.9389588736328853,0.0,0.0,0.00023281398678658596,7.68772089765152e-05,0.00015593677781007077,0.000628056338511034,0.0916387926797569,0.0916387927579399,0.566301238413255,30.098082038328755,27431.721289146655,20503.957817979954,0.7474542924481272,1.0308223185269487,0.644172404831781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516234862285435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15492.294330675053,1503.7357301994027,0.566301238413255,6.27068674853441,3.2863560577150985
786.0,-30.029552377690187,4.9834082991486754,35.03372988191632,24.178591451514535,4.771755755649114,-26.54942572000157,-40.227937570866175,1.2916290979604894,24.751481020210804,-5.398363212213524,40.058690585329494,43071.539503022876,25853.884215702812,25853.884215702812,68925.42371872568,78564.2560660585,104418.14028176131,104418.14028176131,5433.937145916905,131847.17529344663,92652.7744762644,57160.05791322867,39436.35173670636,27429.03501168533,0.0,66865.3867483917,20501.949951779712,1503.6263438846129,98984.20313584441,349182.6540754722,1371170.7393903402,3.9268008401527754,1557065.3532869518,4.459171539919644,0.7474542922507286,0.09162675187890049,4.027634451161993,1.270885575111024,1.0,0.0,4.027634451161975,1.285698202443543,1.285997419770584,3.1326437600264536,19553.626144523507,1993.914960207972,4632.441516551485,4632.441516551485,5.581049242246914,4.9834082991486754,-2.8451725808014223,7.828580879950097,3.286069125498571,3.286069125498571,0.9388768929995918,0.0,0.0,0.00023271538353389332,7.684571359858021e-05,0.0001558696699353131,0.0006277860525227159,0.09162675181360821,0.09162675187890071,0.5663996538190508,30.1498442324243,27429.03501168533,20501.949951779712,0.7474542924481272,1.0308087198850089,0.6441530004918258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516479473504167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15492.214186918121,1503.6263438846129,0.5663996538190508,6.270656653636642,3.286069125498571
787.0,-30.033608625791988,4.982545846112305,35.03354337577645,24.176623590197437,4.770290754723145,-26.553223413207274,-40.231546050030715,1.2899055421384427,24.80215251747603,-5.3995617046961675,40.0583053107712,43068.95426226868,25853.49436436448,25853.49436436448,68922.44862663315,78562.20618283779,104415.70054720227,104415.70054720227,5444.217844814979,131842.0520382982,92651.76873329603,57158.51681272715,39436.946578409865,27426.351491095913,0.0,66863.29806950578,20499.944148794162,1503.5171816392706,98971.4827023873,349166.28798555303,1370842.1403072914,3.9260438005515894,1557048.7209836438,4.459332915461952,0.7474542924693998,0.09161470489263415,4.027634451161993,1.270884274491109,1.0,0.0,4.0276344511626245,1.2857064800047004,1.2860055729286948,3.132623591620436,19553.41389052343,1993.893316323457,4632.441516551485,4632.441516551485,5.580965085471933,4.982545846112305,-2.8466016373953975,7.829147483507702,3.2857817621245617,3.2857817621245617,0.9387947891784462,0.0,0.0,0.00023261713180375748,7.68142782126635e-05,0.000155802853591094,0.0006275169407128382,0.09161470488391428,0.09161470489263412,0.5664982584381548,30.2017142221722,27426.351491095913,20499.944148794162,0.7474542924481272,1.0307964251925898,0.6441344580026191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672330934069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15492.134341789773,1503.5171816392706,0.5664982584381548,6.270626428678083,3.2857817621245617
788.0,-30.037651957778564,4.98168653341365,35.03335759495819,24.174640920851402,4.768818687148849,-26.557010186621675,-40.235141397546954,1.2881769159919099,24.852966104359325,-5.4007631582793465,40.05791894457128,43066.37100612056,25853.11752383853,25853.11752383853,68919.48852995908,78560.12470887546,104413.242232714,104413.242232714,5454.522874201415,131836.8997085355,92650.72332668513,57156.969623930105,39437.50411417225,27423.657475821507,0.0,66861.16158999375,20497.930500405444,1503.4075351032814,98958.71935851258,349149.88206459576,1370512.8134542487,3.925285053370552,1557032.0416890082,4.459494680284451,0.7474542926477901,0.09160261752659386,4.027634451161993,1.2708829200221228,1.0,0.0,4.027634451162631,1.2857147806987295,1.2860137496746034,3.1326033671116007,19553.193265829195,1993.8708188656876,4632.441516551485,4632.441516551485,5.580883737326553,4.98168653341365,-2.848032696033404,7.829719229447054,3.285493935957171,3.285493935957171,0.9387125531306203,0.0,0.0,0.00023251923096815447,7.678296904833231e-05,0.00015573626191982216,0.0006272487338034634,0.09160261761713444,0.09160261752659381,0.5665970554756377,30.25372926263867,27423.657475821507,20497.930500405444,0.7474542924481272,1.0307850909409475,0.6441164045311134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966378378746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15492.054486740511,1503.4075351032814,0.5665970554756377,6.270595750595525,3.285493935957171
