time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
789.0,-30.041682452948503,4.980830551454917,35.033172601274515,24.17268674997615,4.767364058265873,-26.560783661095783,-40.23872717572374,1.2864652664131504,24.903759956376973,-5.401953029108905,40.057533987719154,43063.80362322625,25852.717835047864,25852.717835047864,68916.52145827412,78558.08830657676,104410.80614162462,104410.80614162462,5464.821396368017,131831.76490356406,92649.72487125531,57155.44018790468,39438.09409261181,27420.95876193945,0.0,66859.05285455126,20495.913326848116,1503.2972787752315,98945.9847452566,349133.6349033005,1370183.712135256,3.9245250962851395,1557015.4233697194,4.459654607041702,0.7474542923457744,0.09159055848928538,4.027634451161993,1.2708816084126013,1.0,0.0,4.02763445116178,1.2857230012425238,1.2860218466982467,3.1325833381449066,19552.982549805776,1993.8493318111462,4632.441516551485,4632.441516551485,5.58079745695167,4.980830551454917,-2.8494547719428485,7.830285323397765,3.285205619703264,3.285205619703264,0.9386301770580755,0.0,0.0,0.00023242167873086168,7.675175496824879e-05,0.0001556699237626129,0.0006269815479560606,0.09159055844324761,0.09159055848928553,0.5666960498275604,30.305712985485854,27420.95876193945,20495.913326848116,0.7474542924481272,1.0307732239072962,0.6440983200421571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208681160991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15491.974774479299,1503.2972787752315,0.5666960498275604,6.270563453452705,3.285205619703264
790.0,-30.04570004150971,4.9799777611542915,35.03298840939985,24.17072782935577,4.765904950627563,-26.564545965549133,-40.2422960154712,1.2847508746669818,24.954658749923794,-5.403147227702484,40.0571506188293,43061.22235092503,25852.334836075064,25852.334836075064,68913.5571870001,78556.05075529355,104408.38559136861,104408.38559136861,5475.138389059241,131826.65081969692,92648.71824540563,57153.88984103723,39438.698227076005,27418.2652283283,0.0,66856.9634554043,20493.900029521767,1503.1873967439715,98933.24720230937,349117.32924509794,1369854.2932398452,3.9237648162636423,1556998.873734876,4.459815492692958,0.7474542921974384,0.09157849707329715,4.027634451161993,1.2708802478993313,1.0,0.0,4.027634451160613,1.2857312340129268,1.2860299563996527,3.132563279645347,19552.770109480665,1993.8276689267657,4632.441516551485,4632.441516551485,5.580714779389215,4.9799777611542915,-2.8508798299371696,7.830857591091461,3.284916876034736,3.284916876034736,0.9385476788670674,0.0,0.0,0.00023232447640647453,7.672069998603989e-05,0.00015560377642043465,0.0006267151306418508,0.09157849702081812,0.09157849707329715,0.566795234807793,30.3578059776263,27418.2652283283,20493.900029521767,0.7474542924481272,1.0307610998960133,0.6440798403841392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745022236621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15491.895134078935,1503.1873967439715,0.566795234807793,6.270530791659196,3.284916876034736
791.0,-30.04970485858242,4.979128214583701,35.032804988237345,24.168778163753473,4.764452240064086,-26.568296134020187,-40.245859197434015,1.2830435155018751,25.005609028126912,-5.404336552578293,40.056767670352116,43058.673048264616,25851.945588470826,25851.945588470826,68910.61863673544,78554.0249155123,104405.97050398313,104405.97050398313,5485.4624895100715,131821.53575407751,92647.72076701405,57152.3688997666,39439.27985249716,27415.565250094376,0.0,66854.84510259153,20491.88193136699,1503.0770113163562,98920.50801447306,349101.0907271425,1369524.6945924822,3.9230031958361966,1556982.342381534,4.459975587983687,0.7474542926411647,0.09156643483294723,4.027634451161993,1.2708789555216211,1.0,0.0,4.027634451162309,1.285739433222506,1.2860380329760785,3.132543303169409,19552.55959965334,1993.8062028983743,4632.441516551485,4632.441516551485,5.58063075294164,4.979128214583701,-2.85230095776303,7.831429172346731,3.284627668546472,3.284627668546472,0.9384650481561349,0.0,0.0,0.00023222762035357325,7.668970582642333e-05,0.00015553791452714992,0.0006264498630114384,0.09156643491318842,0.09156643483294095,0.5668946135754926,30.409945580705198,27415.565250094376,20491.88193136699,0.7474542924481272,1.0307498062554665,0.6440621166975902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690997738835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15491.815713485834,1503.0770113163562,0.5668946135754926,6.270497858933238,3.284627668546472
792.0,-30.053696959218545,4.978281821062491,35.032622335536225,24.16682350393387,4.762996467816971,-26.572035161966156,-40.24940924774853,1.281334670564596,25.056665743262784,-5.405527939179318,40.05638525234121,43056.124729414485,25851.567222545273,25851.567222545273,68907.69195195976,78551.99129169586,104403.55851424113,104403.55851424113,5495.804718891275,131816.42179358756,92646.70913348497,57150.84257120382,39439.85173586794,27412.863279346428,0.0,66852.71501521437,20489.86232702734,1502.966558947165,98907.75379534985,349084.82465382694,1369194.675177392,3.9222406088123885,1556965.8340600606,4.460136116211983,0.7474542924695116,0.09155435878021817,4.027634451161993,1.270877598305233,1.0,0.0,4.0276344511629905,1.2857476387831435,1.2860461163465038,3.13252331147489,19552.34610249759,1993.78443224726,4632.441516551485,4632.441516551485,5.5805490755099445,4.978281821062491,-2.8537233858262487,7.83200520688874,3.2843380182662676,3.2843380182662676,0.9383822909332193,0.0,0.0,0.0002321311088724831,7.665883740495356e-05,0.00015547227146752953,0.0006261854767630317,0.09155435875376151,0.09155435878021817,0.5669941849295576,30.46219368244209,27412.863279346428,20489.86232702734,0.7474542924481272,1.0307388703103189,0.64404451965213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931015304015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15491.736287275693,1502.966558947165,0.5669941849295576,6.270464072667847,3.2843380182662676
793.0,-30.057676321587486,4.977438595422698,35.03244043678388,24.16487334938722,4.761544203201396,-26.575762372779447,-40.25294609656555,1.2796302543933422,25.10779301359173,-5.406716325414785,40.05600307464583,43053.577074490786,25851.18707677518,25851.18707677518,68904.76415126596,78549.96164575664,104401.14872253183,104401.14872253183,5506.1577414069325,131811.30363000446,92645.69775745629,57149.3131861902,39440.427301406766,27410.15490747265,0.0,66850.58220887941,20487.837951134352,1502.855660605684,98894.9909811249,349068.60013746604,1368864.374097749,3.9214766769588527,1556949.3362447484,4.460296158496092,0.7474542927719423,0.09154227522070137,4.027634451161993,1.270876258122735,1.0,0.0,4.027634451161295,1.2857558229840027,1.2860541787938762,3.1325033720746407,19552.13265968524,1993.7626671376304,4632.441516551485,4632.441516551485,5.580467013865186,4.977438595422698,-2.85514331677464,7.8325819121973375,3.2840479032450087,3.2840479032450087,0.9382994009271454,0.0,0.0,0.0002320349421245654,7.662809519722944e-05,0.00015540684692733596,0.0006259219706309966,0.09154227523397686,0.09154227522070135,0.567093951694702,30.51450933900651,27410.15490747265,20487.837951134352,0.7474542924481272,1.0307279588974725,0.6440269576107328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170278289262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15491.657005363508,1502.855660605684,0.567093951694702,6.270429489363342,3.2840479032450087
794.0,-30.061643026113504,4.976598523652083,35.03225930623953,24.16292776996272,4.760094599205925,-26.57947792356467,-40.2564735855907,1.2779294966570969,25.158991011724254,-5.407903099402594,40.055621765663425,43051.04550700643,25850.808612473847,25850.808612473847,68901.85411948027,78547.93995661147,104398.74856908532,104398.74856908532,5516.521958680474,131806.1929692987,92644.69030736457,57147.79585775973,39440.99383289426,27407.444400213382,0.0,66848.43823310765,20485.811957104033,1502.7445798439946,98882.22661040485,349052.39822323143,1368533.8443982247,3.920711765237604,1556932.876061632,4.460456034643595,0.7474542922704803,0.09153019080328466,4.027634451161993,1.2708749470626932,1.0,0.0,4.0276344511629025,1.2857639894382522,1.2860622239292496,3.132483476163972,19551.92004541045,1993.7409865153188,4632.441516551485,4632.441516551485,5.58038531519722,4.976598523652083,-2.856561790661132,7.833160314313215,3.2837573332121086,3.2837573332121086,0.9382163809177453,0.0,0.0,0.00023193911780204111,7.6597445698234e-05,0.0001553416721038071,0.0006256594702664034,0.09153019074907284,0.09153019080328484,0.5671939137191041,30.566894111126828,27407.444400213382,20485.811957104033,0.7474542924481272,1.0307174848156084,0.6440097427090642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408785314618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,68.0,15491.577869586312,1502.7445798439946,0.5671939137191041,6.270393964611891,3.2837573332121086
795.0,-30.06553337143539,4.975783915828237,35.03208608954752,24.162632203102135,4.760498546501379,-26.582970353054332,-40.25968039697034,1.2779355281180773,25.16500874863351,-5.407989763583848,40.055444426793265,43047.51462702759,25847.75293883551,25847.75293883551,68895.26756586309,78545.09441950917,104392.84735834468,104392.84735834468,5517.441127759332,131798.19109711767,92643.4531907259,57145.873398235235,39441.75532498962,27405.34373877298,0.0,66847.09906376261,20484.241814818408,1502.6332833728884,98875.40623058534,349051.2151014285,1368480.7124265078,3.920572836363999,1556925.2208179154,4.460449221944404,0.7474542924939627,0.09152379549242705,4.027634451161993,1.2708710528956728,1.0,0.0,4.0276344511634985,1.2857641553205688,1.2860622690535581,3.1324830720279464,19551.658961849957,1993.7143634013612,4632.441516551485,4632.441516551485,5.579725690326099,4.975783915828237,-2.857144681869831,7.832928597698068,3.283466309220344,3.283466309220344,0.9381332312058126,0.0,0.0,0.00023184517351560483,7.656959232579997e-05,0.00015527558118980485,0.0006253932802242592,0.09154168865552159,0.09152379549333933,0.567294071021027,30.57299851221734,27405.34373877298,20484.241814818408,0.7474542924481272,1.03063960187931,0.6439698241200623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646541129219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15491.498803421986,1502.6332833728884,0.567294071021027,6.270357815025309,3.283466309220344
796.0,-30.069476758784635,4.9749395436182215,35.03190732863936,24.158698541019135,4.756763384006725,-26.586862502617684,-40.263520705606766,1.2741491278397705,25.26191009175477,-5.41075792962682,40.05501317588017,43046.382072134205,25851.32466520191,25851.32466520191,68897.70673733612,78544.27708955876,104395.60175476068,104395.60175476068,5537.426311832256,131798.76639637898,92642.84080174957,57144.945784325115,39442.10557491606,27403.164641618307,0.0,66845.27021653437,20482.613043922658,1502.5962187194846,98858.17544292842,349013.4263170766,1367885.9993932748,3.919293345897125,1556906.6049905466,4.4608788304210005,0.7474542926627853,0.09150740959250384,4.027634451161993,1.2708731931215151,1.0,0.0,4.02763445116067,1.2857820925235348,1.2860800880162355,3.1324393725667568,19551.52972206015,1993.7011846104583,4632.441516551485,4632.441516551485,5.580496714925899,4.9749395436182215,-2.859750858609618,7.83469040222784,3.283181566732904,3.283181566732904,0.9380518762094011,0.0,0.0,0.00023174998414565094,7.65362489141423e-05,0.00015521373523150864,0.0006251441873119602,0.0915074096568112,0.09150740959250395,0.5673916117923057,30.672668021381583,27403.164641618307,20482.613043922658,0.7474542924481272,1.0307042893858192,0.6439704998228366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887972736068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15491.426043916857,1502.5962187194846,0.5673916117923057,6.270423157886877,3.283181566732904
797.0,-30.073405512758516,4.974111713371959,35.03172376659905,24.157246690616034,4.755909841843039,-26.59048428617977,-40.26691314121706,1.2729886152643133,25.311533614552616,-5.411295019149268,40.05444949370385,43043.455397233105,25849.339629551505,25849.339629551505,68892.79502678462,78541.84114988243,104391.18077943393,104391.18077943393,5547.358924745815,131790.23351483722,92641.64508773541,57143.25933508609,39442.65083627702,27399.05273540331,0.0,66841.70357168032,20479.539581268396,1502.3927596383664,98843.82185468811,349006.09477341006,1367546.0247034784,3.9184015556844325,1556882.2727505807,4.460902821085048,0.7474542926371334,0.09149383839970217,4.027634451161993,1.270870750132017,1.0,0.0,4.027634451163189,1.2857877259057227,1.286085600804585,3.132425648506548,19551.277376192036,1993.675452493159,4632.441516551485,4632.441516551485,5.580068207486935,4.974111713371959,-2.860681249046995,7.834792962418954,3.2828864876425965,3.2828864876425965,0.9379675678978847,0.0,0.0,0.00023165518381872081,7.650680532016106e-05,0.00015514837849855975,0.0006248809542827199,0.09149383848525651,0.0914938383997019,0.5674927396918926,30.72282863370191,27399.05273540331,20479.539581268396,0.7474542924481272,1.0306858046025822,0.6439610766514018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116100218747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15491.340486456305,1502.3927596383664,0.5674927396918926,6.270360346807775,3.2828864876425965
798.0,-30.077322277408477,4.97328347600564,35.03154661327542,24.155196581874065,4.754318163149276,-26.594169090982035,-40.27042047875,1.2711649767228392,25.363658195156063,-5.412643575885702,40.05411952755943,43041.05753561529,25849.388483958326,25849.388483958326,68890.44601957362,78539.97162331658,104389.3601072749,104389.3601072749,5557.926076859949,131786.04807850282,92640.71213194336,57141.798044242176,39443.237875223545,27396.687971227933,0.0,66839.92584645149,20477.77202645386,1502.3043756944508,98831.43403041495,348987.68682473287,1367215.7146071182,3.917661757773579,1556868.0293691657,4.461097305564965,0.747454292575791,0.09148210925229629,4.027634451161993,1.2708697187574582,1.0,0.0,4.027634451162078,1.2857964657240193,1.2860942211650743,3.132404356776694,19551.08048334268,1993.6553750100882,4632.441516551485,4632.441516551485,5.580078753633421,4.97328347600564,-2.8622200291015067,7.835503505107146,3.2825949914243377,3.2825949914243377,0.9378842832640965,0.0,0.0,0.00023156070835859459,7.647637548152752e-05,0.00015508433287706705,0.0006246230019311498,0.09148210926563335,0.09148210925229638,0.5675938002007239,30.776301771041744,27396.687971227933,20477.77202645386,0.7474542924481272,1.0306780737284584,0.6439423292373435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351603240287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15491.263773375089,1502.3043756944508,0.5675938002007239,6.2702297543132355,3.2825949914243377
799.0,-30.08122645955738,4.972459123230914,35.03136877305985,24.153295286837988,4.752914208425921,-26.597823797294037,-40.27388548767192,1.2695115461625726,25.415237391325945,-5.413784000314262,40.05372956006299,43038.5388287961,25848.922332967093,25848.922332967093,68887.4611617632,78537.94447980258,104386.86681276967,104386.86681276967,5568.344926228805,131780.73538929873,92639.6924771379,57140.28682613133,39443.78405667397,27393.86857652906,0.0,66837.65263320303,20475.6646555404,1502.1861125829557,98818.52188654087,348972.12049996253,1366882.5693752067,3.9168818627027067,1556851.196084938,4.461248061462563,0.7474542924938997,0.09146988908158818,4.027634451161993,1.2708683170331647,1.0,0.0,4.027634451160939,1.2858044074410033,1.2861020436735462,3.1323850096125865,19550.865293360785,1993.6334317387473,4632.441516551485,4632.441516551485,5.579978126137195,4.972459123230914,-2.8636025148279676,7.836061638058881,3.2823019926744514,3.2823019926744514,0.9378005693355576,0.0,0.0,0.00023146657172692196,7.644632387695331e-05,0.00015502024784996865,0.0006243648908682046,0.09146988903219047,0.09146988908158551,0.56769504119721,30.829021391640197,27393.86857652906,20475.6646555404,0.7474542924481272,1.030668469759243,0.6439265463882522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586394845099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15491.184645344169,1502.1861125829557,0.56769504119721,6.270215103262024,3.2823019926744514
800.0,-30.08511828254822,4.971637590308791,35.03119206980199,24.151363677252107,4.7514677301551504,-26.601471630860022,-40.27734937900675,1.267821078466954,25.467011864837218,-5.414973387694746,40.05335551470852,43036.06916992378,25848.583950654804,25848.583950654804,68884.65312057859,78535.96695594405,104384.55090659886,104384.55090659886,5578.808588243075,131775.7107316686,92638.70023986537,57138.80245384522,39444.33087335572,27391.159825069735,0.0,66835.49069842545,20473.639981751985,1502.0750464403384,98805.74231835578,348955.88643174444,1366550.0196787068,3.916111098317876,1556835.0502229794,4.461409337846191,0.7474542922791281,0.09145779380751919,4.027634451161993,1.2708670213585722,1.0,0.0,4.02763445116038,1.285812522106594,1.286110039597465,3.1323652413676695,19550.655889629663,1993.612078500779,4632.441516551485,4632.441516551485,5.579905079923641,4.971637590308791,-2.865021514648015,7.836659104956805,3.282008785380752,3.282008785380752,0.937716795823072,0.0,0.0,0.00023137276818852379,7.641629287831608e-05,0.0001549564753102077,0.0006241080383900254,0.09145779379559668,0.091457793807519,0.5677964165192293,30.88198525253199,27391.159825069735,20473.639981751985,0.7474542924481272,1.0306597946800353,0.6439104242401806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198204394072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15491.106248385171,1502.0750464403384,0.5677964165192293,6.270169368291757,3.282008785380752
801.0,-30.088991210951008,4.970841169088672,35.031023727659985,24.151072196569316,4.751904264788593,-26.604920516692044,-40.28051180122418,1.267833570529535,25.473409670278215,-5.415063708347126,40.05319679737522,43032.43135394982,25845.570546413855,25845.570546413855,68878.00190036367,78533.00626865715,104378.576815071,104378.576815071,5579.796000770628,131767.60876887903,92637.45375477635,57136.87884006867,39445.08323856409,27389.031953808015,0.0,66834.1151923721,20472.04949769769,1501.9619579162088,98798.78081430038,348954.65366028063,1366495.1082281363,3.9159675731347785,1556828.1991451108,4.461405465767872,0.747454292368715,0.09145127547085548,4.027634451161993,1.2708630694961176,1.0,0.0,4.027634451162382,1.2858126564185988,1.2861100539508055,3.132364914170505,19550.39282893274,1993.585253775014,4632.441516551485,4632.441516551485,5.579254579700339,4.970841169088672,-2.8656056852902334,7.836446854378906,3.281715054821296,3.281715054821296,0.9376328728060846,0.0,0.0,0.00023127945483143253,7.63888850604409e-05,0.00015489056977099165,0.0006238425949697563,0.09146932286594749,0.09145127547086301,0.5678979492653332,30.88847337862535,27389.031953808015,20472.04949769769,0.7474542924481272,1.0305814882430708,0.6438692459694774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053750246764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15491.02775831487,1501.9619579162088,0.5678979492653332,6.2701305553776026,3.281715054821296
802.0,-30.0928601154181,4.970014875995392,35.03084899522366,24.14714751010763,4.748143356327969,-26.608772801504582,-40.28431907119227,1.2640560424144727,25.571095908060045,-5.417824727696599,40.052754643190475,43031.48555409042,25849.155171193688,25849.155171193688,68880.6407252841,78532.32970321474,104381.48487440843,104381.48487440843,5599.910156517493,131768.32678853028,92636.84203801883,57135.997888894744,39445.382387915655,27386.841914121847,0.0,66832.2243020375,20470.41254572378,1501.924286915944,98781.57471789094,348916.97061916377,1365897.531901896,3.9146778371888,1556809.1135568137,4.461832598151385,0.7474542924632849,0.09143490917207824,4.027634451161993,1.2708652893966068,1.0,0.0,4.027634451161602,1.2858305492298847,1.2861278310783222,3.132321326145379,19550.263731009338,1993.5720894504584,4632.441516551485,4632.441516551485,5.580028388666306,4.970014875995392,-2.8682055847146857,7.838220460710078,3.2814275304037417,3.2814275304037417,0.9375507229724976,0.0,0.0,0.00023118627304589384,7.635590058748483e-05,0.000154830372458409,0.0006236001421997311,0.0914349092210142,0.09143490917207824,0.5679968237320343,30.988920635756642,27386.841914121847,20470.41254572378,0.7474542924481272,1.030650130900763,0.6438733111682252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285935485597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15490.955192212845,1501.924286915944,0.5679968237320343,6.2701989655925505,3.2814275304037417
803.0,-30.096710046836005,4.9692201572995955,35.03067485440851,24.146816180460178,4.748578771157423,-26.612187432608636,-40.287434694450326,1.2640561569332587,25.59024429928536,-5.417608878524511,40.05233930344519,43027.753583262835,25845.366243493056,25845.366243493056,68873.1198267559,78529.21215768487,104374.57840117793,104374.57840117793,5603.460271385222,131757.67880963077,92635.48428436377,57134.025709954505,39446.06508267696,27383.100408452832,0.0,66829.1654911298,20467.615937022532,1501.7178824344805,98771.11812979271,348919.91646428057,1365744.742697788,3.9142068946287885,1556791.1855750398,4.461743546629591,0.7474542923088587,0.091425077089881,4.027634451161993,1.2708610386168586,1.0,0.0,4.027634451161986,1.2858307402536142,1.2861279029557333,3.132320860805981,19549.977187972523,1993.542870192423,4632.441516551485,4632.441516551485,5.579210477055962,4.9692201572995955,-2.868562844198856,7.837783001498451,3.281129667269083,3.281129667269083,0.937465619219738,0.0,0.0,0.00023109358255857853,7.63289180281284e-05,0.00015476466453045014,0.0006233354946853695,0.09143739739508344,0.09142507709017977,0.5680992760879137,31.007853177809864,27383.100408452832,20467.615937022532,0.7474542924481272,1.0305847652084985,0.6438469381900914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517886568924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15490.869602246807,1501.7178824344805,0.5680992760879137,6.270124429175707,3.281129667269083
804.0,-30.100553930103345,4.968402708713588,35.03050242043973,24.14344927472996,4.745427094203015,-26.61596993760557,-40.291136981081195,1.2608431017052033,25.674063373576985,-5.420020711175916,40.05197047265905,43026.481253171114,25848.093830320977,25848.093830320977,68874.57508349209,78528.32744710312,104376.42127742409,104376.42127742409,5620.671094924328,131757.51552664844,92634.84563438199,57132.999440449654,39446.49577103592,27381.094249224356,0.0,66827.59002026028,20466.116435886037,1501.6794276434716,98755.75018249976,348887.00160149497,1365232.7595992687,3.9131086951719176,1556775.265265559,4.462118846845822,0.7474542927175306,0.09141047531264318,4.027634451161993,1.2708624112186953,1.0,0.0,4.027634451163646,1.2858459871368824,1.2861430344019196,3.1322837193979116,19549.8424060078,1993.5291262569583,4632.441516551485,4632.441516551485,5.579799278192075,4.968402708713588,-2.870899642352623,7.839302351066211,3.28083995192251,3.28083995192251,0.9373828434064314,0.0,0.0,0.00023100107184538082,7.629686618868975e-05,0.0001547042056566911,0.0006230919884425391,0.09141047539979516,0.091410475312643,0.5681997124939255,31.09408408475292,27381.094249224356,20466.116435886037,0.7474542924481272,1.0306308376916065,0.6438430779880986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748707195148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15490.79774136086,1501.6794276434716,0.5681997124939255,6.270062146257077,3.28083995192251
805.0,-30.10437788584559,4.967614955351553,35.03033143816679,24.14312674608084,4.745854163806446,-26.61937658925718,-40.29424743549896,1.2608528672000008,25.690414288627153,-5.419888627240949,40.05162251132454,43022.8405817133,25844.53040344417,25844.53040344417,68867.37098515747,78525.27947460848,104369.80987805265,104369.80987805265,5623.659606036206,131747.57147415658,92633.48461753516,57131.04572456715,39447.15432552001,27377.76159610394,0.0,66824.91592162395,20463.625424620506,1501.4967888084514,98746.15027201644,348888.80411976384,1365102.3988037826,3.912714832589414,1556760.2458833982,4.462052744315079,0.747454292520855,0.09140145662032442,4.027634451161993,1.2708581857150425,1.0,0.0,4.027634451164671,1.2858461315073122,1.28614306050522,3.13228336771575,19549.555174300494,1993.4998367740764,4632.441516551485,4632.441516551485,5.579030045193865,4.967614955351553,-2.871318433560004,7.838933388911556,3.2805420551945637,3.2805420551945637,0.9372977300555896,0.0,0.0,0.00023090907458417562,7.626994764327304e-05,0.0001546391269409026,0.000622829875164792,0.09141514377805592,0.09140145662043236,0.5683026315292081,31.11030291586809,27377.76159610394,20463.625424620506,0.7474542924481272,1.0305642743483436,0.6438143615799372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520979172201829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15490.714023797904,1501.4967888084514,0.5683026315292081,6.270022093288061,3.2805420551945637
806.0,-30.10819750334803,4.966802658538289,35.03016007709775,24.139622097741835,4.742556701409489,-26.62313726188951,-40.297938720881916,1.2574964599509526,25.777909382617224,-5.422384082384437,40.051235942955,43021.62810317306,25847.475617591597,25847.475617591597,68869.10372076466,78524.42743451745,104371.90305210905,104371.90305210905,5641.622871533531,131747.59431484263,92632.86880350651,57130.06947216213,39447.55481260487,27375.691262733584,0.0,66823.24607533845,20462.077946915757,1501.4573947401013,98730.28018057552,348854.7504685149,1364568.5331386295,3.9115664364782257,1556743.5601979087,4.462440480191796,0.7474542925887939,0.09138637510535197,4.027634451161993,1.2708598055830227,1.0,0.0,4.027634451162518,1.2858620491436066,1.2861588636928347,3.1322445933017673,19549.425211680824,1993.4865842750405,4632.441516551485,4632.441516551485,5.579665825297489,4.966802658538289,-2.8737178683686224,7.840520526906912,3.2802517541115392,3.2802517541115392,0.9372147868890112,0.0,0.0,0.00023081721539261124,7.623801385476194e-05,0.0001545792015378493,0.0006225885175469548,0.09138637510258694,0.09138637510535191,0.5684033467559116,31.200293465001664,27375.691262733584,20462.077946915757,0.7474542924481272,1.0306159572541516,0.6438123052967113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120844936274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15490.642039197395,1501.4573947401013,0.5684033467559116,6.269991508485595,3.2802517541115392
807.0,-30.112003260927796,4.966004168724286,35.02998433089151,24.13810423985126,4.74160840354824,-26.62665780583176,-40.30123947942627,1.25626294845218,25.828844099491448,-5.423031096098144,40.050712088837386,43018.856076911725,25845.818777680346,25845.818777680346,68864.67485459207,78522.10836810559,104367.92714578594,104367.92714578594,5651.806578029806,131739.72419364814,92631.70196811075,57128.44967691664,39448.05810132678,27371.797047862216,0.0,66819.855149189,20459.16720432575,1501.268286622314,98716.12056775614,348845.9215715949,1364226.1633066726,3.910683998140674,1556720.9489799135,4.46248860232245,0.7474542927726276,0.09137299065460353,4.027634451161993,1.2708575516147542,1.0,0.0,4.027634451162919,1.2858680184427185,1.2861647167165804,3.132230052692155,19549.17896041388,1993.4614736341034,4632.441516551485,4632.441516551485,5.579308165107862,4.966004168724286,-2.8747285135019665,7.840732682226252,3.279952736165124,3.279952736165124,0.9371293531900354,0.0,0.0,0.0002307257230089784,7.62094690345532e-05,0.0001545162539744252,0.0006223349877718912,0.0913729906702907,0.09137299065460361,0.5685067852325325,31.251875195589605,27371.797047862216,20459.16720432575,0.7474542924481272,1.0306019775235609,0.6438034919540506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521437473316463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15490.558314934737,1501.268286622314,0.5685067852325325,6.269940546364592,3.279952736165124
808.0,-30.115797364063056,4.965205672181131,35.029813947765696,24.136097996402555,4.740058112506003,-26.630228058077787,-40.30463428990913,1.254488806520728,25.881817838640643,-5.424339662650473,40.05037868269915,43016.524916769595,25845.81958517858,25845.81958517858,68862.34450194817,78520.24932630421,104366.06891148278,104366.06891148278,5662.507056839269,131735.39502482087,92630.74675264278,57127.02234310806,39448.5826772608,27369.326113338102,0.0,66817.9087905989,20457.320284147296,1501.1729343530972,98703.56185464351,348828.0659187033,1363891.7179603965,3.909925408003898,1556706.558234653,4.4626757716148155,0.747454292423286,0.09136110627932519,4.027634451161993,1.2708564411150292,1.0,0.0,4.027634451162406,1.2858765205706335,1.2861731035552904,3.132209342600524,19548.977369838165,1993.4409171162595,4632.441516551485,4632.441516551485,5.5793083394216065,4.965205672181131,-2.8762354015254963,7.841441073706628,3.2796565295021303,3.2796565295021303,0.9370447227148944,0.0,0.0,0.00023063454406516698,7.618012116544991e-05,0.00015445442289971709,0.0006220859548052444,0.09136110630912234,0.09136110627932771,0.5686101321677948,31.306157501291125,27369.326113338102,20457.320284147296,0.7474542924481272,1.0305971220643309,0.6437873572424928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521665673094817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,39.0,15490.482291183565,1501.1729343530972,0.5686101321677948,6.2698194862192205,3.2796565295021303
809.0,-30.119579284101416,4.964410780196134,35.029643175026266,24.1342288319953,4.7386700468231115,-26.63377112124059,-40.30799099765716,1.2528618839622685,25.934279068535204,-5.425472814383575,40.04999726344303,43014.08862355404,25845.387038199606,25845.387038199606,68859.47566175365,78518.28844172216,104363.67547992177,104363.67547992177,5673.072653001946,131730.16199373963,92629.75045074939,57125.550632581166,39449.110909075804,27366.486513817857,0.0,66815.59742289365,20455.197809446723,1501.0531578475202,98690.60282691983,348812.604415892,1363555.4005909865,3.9091345419536756,1556690.0952316867,4.462826387361946,0.7474542922825883,0.09134884765112,4.027634451161993,1.2708550630183892,1.0,0.0,4.027634451162285,1.2858843322473532,1.2861808002010562,3.132190314600735,19548.767108301363,1993.4194764064553,4632.441516551485,4632.441516551485,5.579214965986147,4.964410780196134,-2.8776105116358095,7.842021291831944,3.279358989992819,3.279358989992819,0.9369597114265197,0.0,0.0,0.00023054369094169415,7.615111296594443e-05,0.00015439257797574972,0.000621836866058844,0.09134884761821553,0.09134884765111999,0.5687136040926809,31.359751882918772,27366.486513817857,20455.197809446723,0.7474542924481272,1.0305898370693858,0.6437731649888042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521893180873566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15490.404273233275,1501.0531578475202,0.5687136040926809,6.269792723935376,3.279358989992819
810.0,-30.123349258659324,4.963618579505927,35.029473502706495,24.13233364876362,4.737245585244429,-26.63730707125547,-40.3113465528935,1.2512033978405868,25.986902788949976,-5.426647840398973,40.04962957083251,43011.69943220551,25845.0640828249,25845.0640828249,68856.76351503041,78516.3697488218,104361.4338316467,104361.4338316467,5683.675039418609,131725.17587050667,92628.77678602248,57124.106469406295,39449.6336851291,27363.742038859964,0.0,66813.37572398907,20453.146437361105,1500.9395618972762,98677.7587922281,348796.57211977144,1363219.6650221045,3.9083516696775207,1556674.2248294177,4.462986018953418,0.7474542921912894,0.09133669737871347,4.027634451161993,1.2708537904219703,1.0,0.0,4.027634451162147,1.285892291268227,1.2861886446347452,3.132170927931833,19548.56162415728,1993.398522855132,4632.441516551485,4632.441516551485,5.579145249968461,4.963618579505927,-2.879016873382607,7.842635452888534,3.2790612070309804,3.2790612070309804,0.9368746305802801,0.0,0.0,0.00023045315760375772,7.612212493419338e-05,0.00015433103266956433,0.0006215889840633443,0.09133669735975002,0.09133669737871512,0.5688171704634094,31.413550629348947,27363.742038859964,20453.146437361105,0.7474542924481272,1.030583513688677,0.6437588127546493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522119964889086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15490.326905447422,1500.9395618972762,0.5688171704634094,6.26974089559466,3.2790612070309804
811.0,-30.127107273973945,4.962829246073006,35.02930451623996,24.130442237388365,4.735829231738682,-26.640831445359055,-40.31468894155694,1.2495534031237672,26.039570420225004,-5.42781248597967,40.04925878849577,43009.307668092355,25844.72001195057,25844.72001195057,68854.02768004293,78514.43350393095,104359.15351588152,104359.15351588152,5694.280450653096,131720.1233398513,92627.78402551281,57122.658189673886,39450.13981759881,27360.969823969765,0.0,66811.10964156858,20451.074347462476,1500.8241935641831,98664.87306522843,348780.6820273271,1362883.5366377085,3.9075660059949255,1556658.2211917609,4.463143463518419,0.7474542927036955,0.09132450825779154,4.027634451161993,1.2708524683723228,1.0,0.0,4.027634451162774,1.2859002099317192,1.2861964491115587,3.13215163980404,19548.352110001153,1993.377158356947,4632.441516551485,4632.441516551485,5.579070975771342,4.962829246073006,-2.8804152984265516,7.843244544499557,3.2787629111230947,3.2787629111230947,0.9367894031780271,0.0,0.0,0.00023036294405945286,7.609326078897304e-05,0.0001542696832704798,0.0006213418911100335,0.0913245082924022,0.0913245082577917,0.568920860518531,31.467382906204648,27360.969823969765,20451.074347462476,0.7474542924481272,1.0305775199578977,0.6437448487060122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346039325773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15490.249448859962,1500.8241935641831,0.568920860518531,6.269694909208377,3.2787629111230947
812.0,-30.130853397925932,4.962042790556216,35.029136320957285,24.12856036042797,4.734417809537768,-26.64434462233098,-40.3180220053531,1.2479090339428047,26.0922687341739,-5.428974616052026,40.04888951392839,43006.928941619786,25844.374662014663,25844.374662014663,68851.30360363444,78512.5159052658,104356.89056728047,104356.89056728047,5704.889151493786,131715.09015018254,92626.80710878727,57121.22014514113,39450.65218182904,27358.19958290209,0.0,66808.85176473114,20449.00371230342,1500.708834808784,98652.00141578668,348764.82682226837,1362547.4700047607,3.906780056978392,1556642.2827557484,4.463300662910649,0.7474542924631388,0.09131233309702036,4.027634451161993,1.2708511490700771,1.0,0.0,4.0276344511635,1.2859081016706886,1.286204227064959,3.1321324174948235,19548.1459395488,1993.3561348216567,4632.441516551485,4632.441516551485,5.578996425464625,4.962042790556216,-2.8818116577040285,7.843854448260245,3.2784641598366733,3.2784641598366733,0.9367040456676209,0.0,0.0,0.00023027304835875227,7.606448724869263e-05,0.00015420856111005965,0.0006210957133909957,0.09131233309266777,0.09131233309702401,0.569024687421177,31.521243350225916,27358.19958290209,20449.00371230342,0.7474542924481272,1.030571575247182,0.6437309997943034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522571403294744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15490.172144191005,1500.708834808784,0.569024687421177,6.269646348008052,3.2784641598366733
813.0,-30.13458769080649,4.961259203616446,35.02896890412641,24.126683128438913,4.733009003577538,-26.647846887932825,-40.32134581413118,1.246268200703858,26.145020296665905,-5.430135191485555,40.048521160569194,43004.5631655528,25844.03043277254,25844.03043277254,68848.59359832533,78510.60652660175,104354.6369593743,104354.6369593743,5715.505278182769,131710.06533550523,92625.83469681646,57119.7913357675,39451.1592900544,27355.42837613095,0.0,66806.58766618534,20446.932358508402,1500.5933596562004,98639.13168119153,348748.99339224724,1362211.306613951,3.9059935151750698,1556626.384203316,4.463457712270833,0.7474542923388993,0.09130016030521963,4.027634451161993,1.2708498610882089,1.0,0.0,4.027634451160565,1.2859159762803731,1.2862119882901848,3.1321132371434453,19547.94071978886,1993.3352082300134,4632.441516551485,4632.441516551485,5.578922117080829,4.961259203616446,-2.8832066703010186,7.844465873917464,3.278164961165897,3.278164961165897,0.9366185603331134,0.0,0.0,0.00023018346873718892,7.603580362300823e-05,0.00015414766511418068,0.0006208504465800558,0.09130016028333517,0.09130016030521983,0.5691286613988352,31.575155488151438,27355.42837613095,20446.932358508402,0.7474542924481272,1.0305659367358104,0.643717403745198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522796060803516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15490.094914917267,1500.5933596562004,0.5691286613988352,6.269597514929718,3.278164961165897
814.0,-30.138310101794218,4.960478452656945,35.0288022470706,24.124805617053084,4.731600395040412,-26.65133843831677,-40.32465278925372,1.244628731562934,26.197847584989063,-5.431295364239507,40.048153210988524,43002.1793278856,25843.690115140056,25843.690115140056,68845.86944302566,78508.69542088917,104352.38553602922,104352.38553602922,5726.132983672986,131705.0393396276,92624.85584276514,57118.33974976157,39451.68454778175,27352.65380359837,0.0,66804.33835138011,20444.858503071227,1500.4776760852528,98626.25255235624,348733.1660199387,1361874.8948135688,3.9052061217937157,1556610.5032009438,4.46361474868136,0.7474542927305142,0.09128797909273305,4.027634451161993,1.2708485044213016,1.0,0.0,4.027634451162483,1.285923843936431,1.2862197429664088,3.1320940739637586,19547.734140479417,1993.314143002903,4632.441516551485,4632.441516551485,5.5788486530918595,4.960478452656945,-2.8846012119514692,7.845079664608415,3.2778653170899927,3.2778653170899927,0.936532947739998,0.0,0.0,0.0002300942060975156,7.60072751927744e-05,0.0001540869309047412,0.0006206058313857533,0.09128797913202062,0.09128797909273287,0.5692327920795628,31.629142949228594,27352.65380359837,20444.858503071227,0.7474542924481272,1.030559857967718,0.6437033939577551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523020015405106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15490.017759950264,1500.4776760852528,0.5692327920795628,6.269548119251702,3.2778653170899927
815.0,-30.142020697897824,4.959700578101202,35.02863635679873,24.122937535308324,4.730197608209081,-26.654818771369104,-40.327954246290005,1.242995681680341,26.25071702432831,-5.432451579750807,40.047786071852535,42999.82385404661,25843.344946689096,25843.344946689096,68843.1688007357,78506.79878936388,104350.14373605297,104350.14373605297,5736.765908281144,131700.0197592876,92623.88905177698,57116.9141164596,39452.194372574864,27349.876023234632,0.0,66802.0703958095,20442.782230109606,1500.3616873871101,98613.37782777182,348717.3931944098,1361538.412381445,3.9044178436559602,1556594.6573000674,4.463771201777328,0.7474542923976247,0.09127580272885491,4.027634451161993,1.270847225231119,1.0,0.0,4.027634451161436,1.285931680951787,1.286227467398645,3.1320749856484795,19547.530106982857,1993.2933373764597,4632.441516551485,4632.441516551485,5.5787741419620955,4.959700578101202,-2.8859925950692342,7.845693173170437,3.277565222556571,3.277565222556571,0.9364472064447346,0.0,0.0,0.00023000525851789172,7.597880423783885e-05,0.00015402645428005287,0.0006203622536486685,0.09127580272403192,0.09127580272885485,0.5693370886337756,31.68316860407913,27349.876023234632,20442.782230109606,0.7474542924481272,1.0305544183411155,0.6436899874400299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523243263989165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15489.940831423868,1500.3616873871101,0.5693370886337756,6.269497903380779,3.277565222556571
816.0,-30.14571958161747,4.958925436230223,35.02847119628605,24.121054785233014,4.728786479203035,-26.658289395736617,-40.33124658800659,1.2413562933221804,26.303723548773235,-5.4336128389106895,40.04741873392383,42997.481545367744,25843.01702451754,25843.01702451754,68840.49856988528,78504.87663110848,104347.89365562602,104347.89365562602,5747.422193652819,131694.98796382957,92622.88863042236,57115.49354468139,39452.66120637885,27347.094308203545,0.0,66799.75551458239,20440.703033871192,1500.245619826792,98600.4714619732,348701.55212835374,1361201.3459776475,3.903628583438602,1556578.8029412096,4.4639285183572905,0.7474542927121665,0.09126359659883626,4.027634451161993,1.270845913621597,1.0,0.0,4.027634451162005,1.2859395471203898,1.286235221391046,3.1320558265597267,19547.31897606675,1993.271808014638,4632.441516551485,4632.441516551485,5.5787033537674935,4.958925436230223,-2.8873876320349594,7.846313068265182,3.2772646944866834,3.2772646944866834,0.9363613412819095,0.0,0.0,0.00022991662322961487,7.595042171118998e-05,0.0001539662015184249,0.0006201195775501581,0.09126359664752762,0.09126359659883615,0.5694415561955063,31.73733638768391,27347.094308203545,20440.703033871192,0.7474542924481272,1.030550157550463,0.6436772292674244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523465810512255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15489.86390321063,1500.245619826792,0.5694415561955063,6.269447072901264,3.2772646944866834
817.0,-30.149347300435856,4.958173071913168,35.02831412974396,24.1207645618357,4.729107645928337,-26.66160145199153,-40.33427689047528,1.241361797379423,26.3169553246438,-5.433784876958444,40.047260950778465,42994.36061750698,25840.283718038074,25840.283718038074,68834.64433554505,78502.38891987641,104342.67263791448,104342.67263791448,5749.826173016569,131687.53433891898,92621.67653212885,57113.6482293358,39453.36478088117,27344.861701004484,0.0,66798.22648188565,20439.034246223924,1500.1289049952622,98592.84646489791,348699.20535652706,1361105.5157978064,3.9033800332471245,1556571.9930349917,4.463939031474065,0.7474542921339082,0.09125645743609147,4.027634451161993,1.2708420749520886,1.0,0.0,4.027634451161484,1.285939700933241,1.2862352634860368,3.132055451930624,19547.06317242767,1993.2457233028274,4632.441516551485,4632.441516551485,5.57811331793656,4.958173071913168,-2.8880307591358734,7.846203831049042,3.276963694319107,3.276963694319107,0.9362753412340306,0.0,0.0,0.00022982972381405882,7.592430682917597e-05,0.00015390541698488285,0.0006198747596687663,0.09127194074311475,0.09125645743883344,0.5695462052028323,31.75074020160224,27344.861701004484,20439.034246223924,0.7474542924481272,1.0304861066066122,0.6436452415269767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523687661060327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15489.78704755906,1500.1289049952622,0.5695462052028323,6.269395122642255,3.276963694319107
818.0,-30.15302446160299,4.95739377106969,35.02815083785606,24.117001855652802,4.725577953029015,-26.665185659021166,-40.337816218938656,1.2377391504471802,26.410196263653575,-5.4363735166811225,40.04682821548752,42993.136834590536,25843.51610121748,25843.51610121748,68836.65293580802,78501.43290600211,104344.94900721959,104344.94900721959,5768.895146461407,131687.53609337765,92621.09451924809,57112.79844783638,39453.66230156856,27342.587086158066,0.0,66796.24938772662,20437.334082846977,1500.0815533633695,98576.05386075818,348663.8952067724,1360539.5561857042,3.9021521152307637,1556553.3163347088,4.464337540345573,0.7474542923991706,0.09124049538587478,4.027634451161993,1.2708440860500563,1.0,0.0,4.027634451162844,1.2859568607469656,1.2862523140056912,3.132013657769582,19546.940343269598,1993.233198214436,4632.441516551485,4632.441516551485,5.5788110888998546,4.95739377106969,-2.8904990420034267,7.847892813073116,3.276668273477179,3.276668273477179,0.9361909352791941,0.0,0.0,0.00022974167092579427,7.58938157170367e-05,0.00015384785520875758,0.0006196429218761741,0.09124049539529215,0.09124049538587478,0.5696485624643293,31.846569780334676,27342.587086158066,20437.334082846977,0.7474542924481272,1.0305466783956332,0.6436459715729226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390524959186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15489.715331682368,1500.0815533633695,0.5696485624643293,6.269447511488403,3.276668273477179
819.0,-30.156688050618687,4.956629842557163,35.027983543516626,24.115601449180417,4.7247353002320915,-26.668567665613626,-40.34098185421897,1.2366149152269987,26.461631730461022,-5.436921195745066,40.04629217142565,42990.4224071198,25841.671421503186,25841.671421503186,68832.09382862298,78499.162213132,104340.83363463519,104340.83363463519,5779.126803396255,131679.33715309025,92619.96145228925,57111.22164627683,39454.15534001381,27338.503518455065,0.0,66792.65885846887,20434.281809663582,1499.879382970292,98561.70683123893,348656.4249905866,1360194.3833972225,3.9012457132661376,1556530.1810996872,4.4643668366120375,0.7474542926561165,0.09122694245979728,4.027634451161993,1.2708417320763696,1.0,0.0,4.02763445116121,1.2859623109149492,1.286257652644988,3.1320003836631667,19546.70121856087,1993.2088142801947,4632.441516551485,4632.441516551485,5.578412879940776,4.956629842557163,-2.8914328358288173,7.848062678385981,3.276363472842585,3.276363472842585,0.9361038493835957,0.0,0.0,0.00022965397394542745,7.586655354257328e-05,0.00015378742040285417,0.0006193995125698682,0.09122694247111218,0.09122694245979726,0.5697540957614377,31.898552926206094,27338.503518455065,20434.281809663582,0.7474542924481272,1.0305338192102158,0.643639932020297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524125810005581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.633317308166,1499.879382970292,0.5697540957614377,6.269361222219286,3.276363472842585
