time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
820.0,-30.160340527929716,4.9558652820113345,35.02782221018973,24.113613401446514,4.723187087777422,-26.67201022553494,-40.3442544984631,1.2348567853826187,26.515542329557036,-5.438236259479815,40.045972323887725,42988.200064720164,25841.747265499438,25841.747265499438,68829.9473302196,78497.36903692766,104339.1163024271,104339.1163024271,5789.97814182243,131675.15941019848,92619.01579112776,57109.84681892026,39454.63219134167,27336.04310777139,0.0,66790.67529911306,20432.442761825983,1499.7845069251332,98549.13816060466,348638.4883374918,1359857.4281490878,3.9004799344836183,1556516.3768583413,4.4645569233640945,0.7474542925350166,0.09121505472868269,4.027634451161993,1.2708407210325823,1.0,0.0,4.027634451161106,1.2859707314074205,1.286265962671292,3.1319798754315196,19546.501644345033,1993.1884633738366,4632.441516551485,4632.441516551485,5.5784292522999275,4.9558652820113345,-2.892942608308784,7.848807890320119,3.2760620106930887,3.2760620106930887,0.9360177173408825,0.0,0.0,0.00022956657365440835,7.583837933534176e-05,0.0001537281943190666,0.000619160971554398,0.09121505476471824,0.09121505472868265,0.5698595737564941,31.953778589036858,27336.04310777139,20432.442761825983,0.7474542924481272,1.030532286460257,0.6436257736907628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524345562711805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15489.558671276449,1499.7845069251332,0.5698595737564941,6.26922178955342,3.2760620106930887
821.0,-30.16398135035235,4.955104338343836,35.02766025895631,24.111789359618,4.721830461126456,-26.675423135858313,-40.34748865580184,1.2332722466324033,26.568850674034593,-5.439345253154842,40.045596474065476,42985.86881246336,25841.313240099844,25841.313240099844,68827.1820525632,78495.4640615382,104336.77730163804,104336.77730163804,5800.671894211875,131669.92928844682,92618.03118573346,57108.435936658534,39455.105832305475,27333.151986808767,0.0,66788.25781911424,20430.281779862216,1499.6610644464524,98536.10540742616,348623.36291518924,1359518.261847529,3.8996762881272065,1556500.1557428981,4.46470409420482,0.7474542924914792,0.09120273324504287,4.027634451161993,1.2708393324958163,1.0,0.0,4.027634451161684,1.2859783377818628,1.286273458789153,3.1319613502270287,19546.293851260703,1993.167274376133,4632.441516551485,4632.441516551485,5.5783355597194495,4.955104338343836,-2.894297534034137,7.849401872377973,3.275759084666026,3.275759084666026,0.9359311670474361,0.0,0.0,0.00022947948275423274,7.581054596634151e-05,0.00015366893678789122,0.0006189223038803452,0.09120273323922787,0.09120273324504351,0.5699652388780352,32.00819592718943,27333.151986808767,20430.281779862216,0.7474542924481272,1.030528184145349,0.6436141653654749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524564655231407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.481775977314,1499.6610644464524,0.5699652388780352,6.269189566684146,3.275759084666026
822.0,-30.167610668179478,4.954345836985308,35.027499408996306,24.109920614305906,4.720422624177659,-26.678830811324655,-40.35071813324464,1.2316427673228643,26.622414618145683,-5.440508910836482,40.0452359995906,42983.56821083458,25841.020163023408,25841.020163023408,68824.58837385799,78493.58564172704,104334.60580475045,104334.60580475045,5811.421968569208,131664.97727523418,92617.04776211937,57107.03033122691,39455.57492321385,27330.371470483722,0.0,66785.94639369757,20428.203462850583,1499.5449839273308,98523.18383618124,348607.49249144207,1359179.3827951313,3.898881728219016,1556484.5983244486,4.464862723404198,0.7474542921933077,0.09119051608814943,4.027634451161993,1.2708379956102003,1.0,0.0,4.027634451161177,1.285986154242489,1.286281165432951,3.131942313589273,19546.086307581623,1993.146110810687,4632.441516551485,4632.441516551485,5.5782722934967905,4.954345836985308,-2.8956933838961265,7.850039220881435,3.2754559754630157,3.2754559754630157,0.9358445644180045,0.0,0.0,0.0002293926973495798,7.578276229748909e-05,0.00015360993505209071,0.0006186846664565568,0.09119051601256235,0.09119051608814958,0.5700710414795086,32.06292352898214,27330.371470483722,20428.203462850583,0.7474542924481272,1.0305250144714997,0.6436019931116951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478305492304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.405542611043,1499.5449839273308,0.5700710414795086,6.269128298645426,3.2754559754630157
823.0,-30.171223046121675,4.953611109256989,35.02734659162744,24.109639890398853,4.720819916005965,-26.682057083575355,-40.35367149682713,1.2316539534762045,26.63271319688147,-5.440620065268304,40.0450821872082,42980.19586298343,25838.16732739767,25838.16732739767,68818.3631903811,78490.82836298866,104328.99569038633,104328.99569038633,5813.19980107728,131657.13493257356,92615.8512795947,57105.21877965656,39456.258333264595,27328.13924218722,0.0,66784.39757545182,20426.534985315466,1499.4265421436407,98515.79588930905,348605.97655301256,1359101.2006921982,3.8986744120995285,1556477.9600993646,4.464863096983281,0.7474542925989798,0.0911836037884421,4.027634451161993,1.270834242110141,1.0,0.0,4.027634451161338,1.2859862802940354,1.2862811804623269,3.1319420065983063,19545.83379952552,1993.1203621548154,4632.441516551485,4632.441516551485,5.577656455041941,4.953611109256989,-2.8962891711642813,7.84990028042127,3.2751523347837663,3.2751523347837663,0.935757809938219,0.0,0.0,0.00022930634704584337,7.575736231870013e-05,0.00015354898472714324,0.0006184391808279888,0.09120054759076719,0.09118360378844884,0.5701770091658143,32.07333326214979,27328.13924218722,20426.534985315466,0.7474542924481272,1.0304557005643624,0.6435664230470175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250007707427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15489.329295193442,1499.4265421436407,0.5701770091658143,6.269073716962407,3.2751523347837663
824.0,-30.17483105013406,4.952847828395182,35.0271876541756,24.105876869894587,4.717213276911541,-26.68565109531404,-40.35721906749529,1.2280333220915318,26.729968402913016,-5.443275709279712,40.044656421594894,42979.306908281746,25841.593703416773,25841.593703416773,68820.90061169851,78490.18267635706,104331.77637977383,104331.77637977383,5833.07372267227,131657.6324753792,92615.25998369692,57104.38421562159,39456.52863119481,27325.85609560537,0.0,66782.38472680017,20424.828433377512,1499.3803937981074,98498.70265710156,348569.7600775539,1358514.0420589068,3.8973950056845106,1556459.5850455046,4.465274281679527,0.7474542924443746,0.09116736080480317,4.027634451161993,1.2708362669451163,1.0,0.0,4.02763445116175,1.2860034280863126,1.28629822130725,3.1319002447415487,19545.70901126104,1993.1076372931673,4632.441516551485,4632.441516551485,5.578396103023867,4.952847828395182,-2.8988071878852835,7.851655016280466,3.2748546016473656,3.2748546016473656,0.9356727433278188,0.0,0.0,0.00022922013119144833,7.57268623536403e-05,0.00015349326883780802,0.0006182147775926251,0.09116736079150674,0.0911673608047998,0.5702804567876902,32.17324411219272,27325.85609560537,20424.828433377512,0.7474542924481272,1.0305247542931821,0.6435725091894464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525217476564871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15489.258471607594,1499.3803937981074,0.5702804567876902,6.269122039069008,3.2748546016473656
825.0,-30.178425523058255,4.95210036677154,35.027024395458135,24.1045169410296,4.716406138033658,-26.68896733579233,-40.3603139106184,1.2269479507677346,26.781845403032094,-5.4437905275328395,40.04411722012759,42976.599183427876,25839.69539483709,25839.69539483709,68816.29457826496,78487.9323366309,104327.62773146799,104327.62773146799,5843.369535501566,131649.32692352182,92614.1337542994,57102.80060109627,39457.03683689237,27321.69919205382,0.0,66778.73602894618,20421.721343770612,1499.1732867403111,98484.25819596642,348562.739560227,1358166.7132217665,3.896477044377525,1556436.3145992383,4.465297457103291,0.7474542926565131,0.09115371986240162,4.027634451161993,1.2708338245050985,1.0,0.0,4.027634451162197,1.2860086926913983,1.2863033766930707,3.1318874235078744,19545.471329564873,1993.0834005052566,4632.441516551485,4632.441516551485,5.5779863172612405,4.95210036677154,-2.899715306473121,7.851815673244661,3.274547030436149,3.274547030436149,0.9355848658388997,0.0,0.0,0.00022913426837170445,7.570026395173854e-05,0.0001534340044199659,0.0006179760821815962,0.09115371990070802,0.0911537198624016,0.5703873250322684,32.22563593056492,27321.69919205382,20421.721343770612,0.7474542924481272,1.0305120861891661,0.6435671253915178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525433926164262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15489.175645627678,1499.1732867403111,0.5703873250322684,6.269033201877895,3.274547030436149
826.0,-30.182009233062164,4.951352070238931,35.02686732453142,24.102547543030255,4.714865259434333,-26.6923472614828,-40.363531339075394,1.225203287854952,26.83628905377759,-5.445104252445778,40.043803463874454,42974.4466096172,25839.795583913026,25839.795583913026,68814.24219353023,78486.18528162263,104325.98086553566,104325.98086553566,5854.309083014508,131645.2149282179,92613.2094321006,57101.47076009507,39457.48741333948,27319.23406268224,0.0,66776.72147602172,20419.878766167272,1499.0779803269809,98471.67178252115,348544.8249477354,1357828.0244154674,3.8957055943064853,1556422.7738668404,4.4654881164861,0.7474542924342301,0.09114181876848423,4.027634451161993,1.270832819505595,1.0,0.0,4.027634451160771,1.2860170468872278,1.286311622745026,3.131867078209252,19545.276258766244,1993.0635088196525,4632.441516551485,4632.441516551485,5.578007944965676,4.951352070238931,-2.901223229502449,7.85257529974138,3.274242959227009,3.274242959227009,0.935497988350574,0.0,0.0,0.00022904869215223007,7.567262115748026e-05,0.0001533760709947498,0.000617742747522322,0.09114181876157139,0.09114181876848426,0.570494113560987,32.28139330622338,27319.23406268224,20419.878766167272,0.7474542924481272,1.0305124401508712,0.6435543054483219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525649570143648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15489.101771037225,1499.0779803269809,0.570494113560987,6.268886148977931,3.274242959227009
827.0,-30.18558147429173,4.950607314634257,35.02670956962039,24.100741557218157,4.7135197325667155,-26.695697328536255,-40.36670270198954,1.2236355868111892,26.890123933640666,-5.446205857200572,40.04343096626296,42972.1528487392,25839.370672560897,25839.370672560897,68811.5235213001,78484.30877311245,104323.67944567335,104323.67944567335,5865.087849509524,131639.9994778193,92612.23011081509,57100.07418644159,39457.95102708166,27316.32003214595,0.0,66774.27105922761,20417.700662567782,1498.9529819073266,98458.59159616382,348529.8034694553,1357486.9265800277,3.894894821237278,1556406.698157888,4.4656344526768414,0.7474542924720516,0.09112945587079405,4.027634451161993,1.2708314287709075,1.0,0.0,4.027634451161135,1.2860245711190876,1.2863190390314478,3.1318487543804703,19545.06958085076,1993.042433537524,4632.441516551485,4632.441516551485,5.577916219824493,4.950607314634257,-2.902571755047013,7.8531790696812696,3.273937390384291,3.273937390384291,0.9354106829669403,0.0,0.0,0.00022896341910499127,7.564538327284677e-05,0.0001533180358321445,0.0006175090031020341,0.09112945588632691,0.09112945587079402,0.5706010774220388,32.33632979084126,27316.32003214595,20417.700662567782,0.7474542924481272,1.0305095425192359,0.6435435710054199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864574512617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15489.02533749248,1498.9529819073266,0.5706010774220388,6.268850947139903,3.273937390384291
828.0,-30.189135549060413,4.94988604954947,35.02656026732408,24.10045227678495,4.713916162557189,-26.69885506163978,-40.36958869602529,1.2236356751214823,26.90032499962507,-5.446321088212188,40.0432830543133,42968.75463245841,25836.55181017418,25836.55181017418,68805.30644263259,78481.52055750354,104318.07236767771,104318.07236767771,5866.839479688773,131632.17745027418,92611.04416762409,57098.27824251789,39458.62880567356,27314.105082596452,0.0,66772.73388827001,20416.04508711692,1498.83549855097,98451.23288798894,348528.23220918106,1357409.867874122,3.894691283027615,1556400.3148243714,4.465636269862479,0.7474542924023997,0.09112257285465059,4.027634451161993,1.2708276780182497,1.0,0.0,4.027634451161567,1.286024746006991,1.2863191048854867,3.1318483284769534,19544.819297036636,1993.0169116912134,4632.441516551485,4632.441516551485,5.577307715134977,4.94988604954947,-2.903169687444952,7.853055736994422,3.2736316425606127,3.2736316425606127,0.9353233264458893,0.0,0.0,0.00022887860873765687,7.562060421428933e-05,0.00015325800452336755,0.0006172672189346557,0.09113973989702742,0.09112257285472769,0.5707081689198179,32.34664608783726,27314.105082596452,20416.04508711692,0.7474542924481272,1.0304401577710396,0.6435074937077984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526078896867265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15488.949719546494,1498.83549855097,0.5707081689198179,6.268785339907109,3.2736316425606127
829.0,-30.192686917368103,4.949136048317807,35.02640479503051,24.09671125877651,4.7103122888266435,-26.702413960037077,-40.37310410114003,1.2200393314956428,26.998641158781822,-5.448976897517341,40.042860624335944,42967.97825902398,25840.00014779956,25840.00014779956,68807.97840682353,78480.95299798054,104320.9531457801,104320.9531457801,5886.9011249816685,131632.7483536822,92610.44390926948,57097.469170313016,39458.860821062735,27311.795207902083,0.0,66770.65602896482,20414.318570724263,1498.7877815644906,98434.05202079844,348492.0198215064,1356818.2714619185,3.893398397348855,1556382.0844155096,4.466047989313129,0.7474542927452025,0.09110625064064905,4.027634451161993,1.2708297567022968,1.0,0.0,4.027634451160967,1.2860417778669475,1.2863360316887666,3.131806851440162,19544.692617317407,1993.003993954858,4632.441516551485,4632.441516551485,5.578052103944436,4.949136048317807,-2.905687408967091,7.854823457284898,3.2733317397844255,3.2733317397844255,0.9352376399384073,0.0,0.0,0.00022879389186606004,7.559043118957375e-05,0.0001532034606764863,0.0006170475362578579,0.09110625069713252,0.09110625064064902,0.5708126921932529,32.44761805629918,27311.795207902083,20414.318570724263,0.7474542924481272,1.0305122414399364,0.6435158917771402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526292135294305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15488.879712778275,1498.7877815644906,0.5708126921932529,6.268831614638704,3.2733317397844255
830.0,-30.196224943205547,4.948401776034747,35.02624495827759,24.09535985151308,4.7095112085929065,-26.70567878390648,-40.37614924656225,1.2189650492938642,27.05098903096001,-5.449487027997448,40.04232346043083,42965.3097624932,25838.11267396718,25838.11267396718,68803.42243646039,78478.71301072858,104316.82568469577,104316.82568469577,5897.273288256547,131624.4416081622,92609.30770517497,57095.9044569396,39459.336942483744,27307.61592346643,0.0,66766.95286595018,20411.194730038795,1498.5792515683415,98419.55239643922,348485.06444845186,1356469.1250146776,3.8924742073568193,1556358.902776706,4.466070605464711,0.7474542921375539,0.09109256028988107,4.027634451161993,1.2708272697543723,1.0,0.0,4.027634451162049,1.2860469877134586,1.2863411342180657,3.1317941643197424,19544.452830541315,1992.9795425085342,4632.441516551485,4632.441516551485,5.577644657066664,4.948401776034747,-2.9065912901636706,7.854993066198418,3.273021966162123,3.273021966162123,0.935149133189178,0.0,0.0,0.0002287095220045156,7.556430344221618e-05,0.00015314521856229943,0.0006168129583122503,0.09109256026188119,0.09109256028988094,0.5709206675421461,32.500476058957474,27307.61592346643,20411.194730038795,0.7474542924481272,1.0305011608751844,0.6435116164243082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452650521731493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15488.797000608305,1498.5792515683415,0.5709206675421461,6.268739456939849,3.273021966162123
831.0,-30.199752321012756,4.94766659752035,35.026091316793426,24.093404004257195,4.707978480116329,-26.709007187213462,-40.379313205461926,1.2172333463170173,27.105887397126367,-5.450795428987806,40.04201239048419,42963.18016276334,25838.221421727623,25838.221421727623,68801.40158449096,78476.98779452831,104315.20921625593,104315.20921625593,5908.286626993591,131620.3405985518,92608.38578806043,57094.57815629549,39459.78625751661,27305.131382295847,0.0,66764.91763981245,20409.337659829085,1498.482655294235,98406.92258926234,348467.22555591253,1356128.7567718786,3.8916967143995698,1556345.4784810909,4.466260710740416,0.7474542925313347,0.09108062097356291,4.027634451161993,1.2708262834372,1.0,0.0,4.02763445116195,1.2860552785709207,1.2863493188251431,3.1317739744729685,19544.258267316458,1992.9597025810506,4632.441516551485,4632.441516551485,5.577668132324808,4.94766659752035,-2.9080946453933736,7.855761242913724,3.272715687437263,3.272715687437263,0.9350616249820751,0.0,0.0,0.00022862543459923912,7.553716510506339e-05,0.00015308826949417574,0.0006165835882835138,0.0910806209704031,0.0910806209735629,0.5710285529521262,32.556682826114184,27305.131382295847,20409.337659829085,0.7474542924481272,1.0305023059515337,0.6434993359018847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526717504728701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15488.723592127339,1498.482655294235,0.5710285529521262,6.268588440155154,3.272715687437263
832.0,-30.20326842012199,4.946934850573837,35.02593698073957,24.09160667974504,4.706638227150713,-26.712306190616342,-40.38243497544897,1.2156759976450988,27.16019101803056,-5.451893606464433,40.041642430283915,42960.92450578917,25837.809633581688,25837.809633581688,68798.73413937085,78475.12533985358,104312.93497343527,104312.93497343527,5919.141685793671,131615.1334486403,92607.39999909772,57093.19916503344,39460.22314896031,27302.198475205012,0.0,66762.42162416532,20407.145451405748,1498.3564524840863,98393.7932876416,348452.2534288358,1355785.9146781303,3.8908800311576166,1556329.5128768687,4.466406796231889,0.7474542927353952,0.09106821433018997,4.027634451161993,1.2708248602831738,1.0,0.0,4.02763445116267,1.286062751649152,1.286356685846948,3.13175577630038,19544.050224449493,1992.9384881126066,4632.441516551485,4632.441516551485,5.577579240075557,4.946934850573837,-2.909440030531633,7.85637488110547,3.272407911545478,3.272407911545478,0.9349736890129937,0.0,0.0,0.00022854164440998118,7.551039746892186e-05,0.00015303124694105932,0.0006163539222840889,0.09106821438365822,0.09106821433019013,0.5711366048080236,32.61208462449497,27302.198475205012,20407.145451405748,0.7474542924481272,1.0305008785731113,0.6434896077861717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526929159146484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15488.647701911526,1498.3564524840863,0.5711366048080236,6.268549606266513,3.272407911545478
833.0,-30.206773461274338,4.946205488128126,35.02578377575424,24.089784069824987,4.705257378097394,-26.715599299789382,-40.38555569769812,1.2140832166124518,27.214671172738065,-5.453040396417849,40.04128914432807,42958.71283265622,25837.523493485285,25837.523493485285,68796.23632614152,78473.32483977983,104310.84833326511,104310.84833326511,5930.0382425380085,131610.22864687996,92606.45526805683,57091.84326093334,39460.68000791499,27299.38031361485,0.0,66760.06032152983,20405.039001436937,1498.237650860384,98380.8100907271,348436.6190771445,1355443.8426771204,3.8900728811658647,1556314.2669639303,4.466563448715359,0.7474542926258462,0.09105594542767843,4.027634451161993,1.2708236052701247,1.0,0.0,4.027634451162461,1.2860703902970696,1.286364218850151,3.1317371751569905,19543.850846528163,1992.9181572227176,4632.441516551485,4632.441516551485,5.577517471331068,4.946205488128126,-2.91082181187215,7.857027300000276,3.2720999455458135,3.2720999455458135,0.9348856987273753,0.0,0.0,0.00022845814589800734,7.548364758282612e-05,0.00015297449831518122,0.0006161253595634461,0.09105594550862595,0.09105594542767845,0.5712447784570608,32.66771156915593,27299.38031361485,20405.039001436937,0.7474542924481272,1.030499912594522,0.6434792393200134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527140142671495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15488.572551414967,1498.237650860384,0.5712447784570608,6.268480299583831,3.2720999455458135
834.0,-30.21026741295474,4.945478767106538,35.025631235098686,24.08797483602541,4.703890379700342,-26.71888104173434,-40.388663358148165,1.2125040084799468,27.269169255761483,-5.454173102649883,40.04093302361438,42956.49493871896,25837.20652259057,25837.20652259057,68793.70146130954,78471.5224874007,104308.72900999126,104308.72900999126,5940.9327175289945,131605.26248767218,92605.50981651175,57090.48226783001,39461.14172075749,27296.53347768093,0.0,66757.67519843842,20402.911120678204,1498.1169185378287,98367.79629246227,348421.177271499,1355101.5136213694,3.8892627716639576,1556298.898832397,4.4667172960605885,0.7474542925884963,0.09104364839052048,4.027634451161993,1.2708222661865873,1.0,0.0,4.027634451161161,1.2860779648066656,1.2863716880748595,3.131718730417298,19543.65131655019,1992.8978108273661,4632.441516551485,4632.441516551485,5.5774490471764215,4.945478767106538,-2.9121928997071875,7.857671666813726,3.271791479292314,3.271791479292314,0.9347975655120898,0.0,0.0,0.00022837493953900526,7.545701836569916e-05,0.00015291792117330612,0.0006158974875176817,0.09104364838075257,0.09104364839052059,0.5713531001340163,32.723342358411344,27296.53347768093,20402.911120678204,0.7474542924481272,1.0304987592335861,0.6434690065378998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527350468493814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15488.49731784909,1498.1169185378287,0.5713531001340163,6.268418348673486,3.271791479292314
835.0,-30.213750328975962,4.9447544827433285,35.02547941363207,24.086146288923942,4.702511311993758,-26.72215405686609,-40.39176207790149,1.21091503988384,27.323818821309203,-5.455314088696271,40.040577122341055,42954.28786616383,25836.914123585128,25836.914123585128,68791.20198974895,78469.69084747466,104306.60497105979,104306.60497105979,5951.853278855968,131600.29213546007,92604.52573798368,57089.122756672616,39461.55886812341,27293.687164400275,0.0,66755.24603252369,20400.783629408434,1497.996436464102,98354.75169220382,348405.6231331156,1354758.6017031628,3.8884521711222475,1556283.5402852376,4.466872624758491,0.7474542925082545,0.09103132224141985,4.027634451161993,1.270820949082263,1.0,0.0,4.027634451162433,1.2860855845556545,1.2863792029217818,3.131700175734067,19543.44363465676,1992.876633167979,4632.441516551485,4632.441516551485,5.577385927328195,4.9447544827433285,-2.9135701518875785,7.8583246346309075,3.2714825942643486,3.2714825942643486,0.9347093126469568,0.0,0.0,0.00022829202377765292,7.543047440934388e-05,0.00015286154936830905,0.0006156704424938013,0.09103132228930517,0.0910313222414197,0.571461577551175,32.7791329100055,27293.687164400275,20400.783629408434,0.7474542924481272,1.0304988158718391,0.6434593596619531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527560134667483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15488.422241930515,1497.996436464102,0.571461577551175,6.268353991160014,3.2714825942643486
836.0,-30.217222253759072,4.944032891060706,35.02532833613584,24.08435105988758,4.701152984776519,-26.725415104220755,-40.39485136801375,1.209345835238204,27.378421236195038,-5.456440941090512,40.04022239151672,42952.089454667446,25836.59100191466,25836.59100191466,68788.68045658211,78467.91020287824,104304.5012047929,104304.5012047929,5962.761667583429,131595.33528974807,92603.59661535875,57087.77586714798,39462.02305356752,27290.834084955168,0.0,66752.8571385227,20398.651073903115,1497.8751651585042,98341.73953720948,348390.2622024452,1354416.0561637955,3.8876403938545256,1556268.232361567,4.467025635341206,0.7474542921774765,0.09101902797717015,4.027634451161993,1.2708196715405213,1.0,0.0,4.027634451160151,1.2860931111490523,1.2863866249626348,3.1316818481078146,19543.247550766635,1992.8566381757926,4632.441516551485,4632.441516551485,5.577316175412424,4.944032891060706,-2.914936633418958,7.858969524479664,3.2711732330932914,3.2711732330932914,0.9346209237409404,0.0,0.0,0.00022820939728481106,7.540401982275443e-05,0.00015280537746205662,0.0006154442025889916,0.09101902791313202,0.09101902797717101,0.5715702263399376,32.83486217728557,27290.834084955168,20398.651073903115,0.7474542924481272,1.0304979203187477,0.6434494536396411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527769144367093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15488.347241535215,1497.8751651585042,0.5715702263399376,6.268288754752078,3.2711732330932914
837.0,-30.220683315737507,4.94331375388369,35.025177998189065,24.08253669217231,4.699781619731981,-26.72866767720519,-40.397935489285715,1.2077659811996844,27.433181357160265,-5.4575776297262255,40.039868582150675,42949.91694443991,25836.296461241844,25836.296461241844,68786.21340568174,78466.10482589832,104302.40128714016,104302.40128714016,5973.697846163603,131590.38727496658,92602.63309860656,57086.445217148146,39462.43097939823,27287.985987826418,0.0,66750.41696722465,20396.52225741863,1497.7544216219871,98328.70344097656,348374.76772565267,1354072.9533063534,3.8868284352117444,1556252.9643155206,4.467180486334991,0.7474542923951158,0.0910067110989092,4.027634451161993,1.2708183890534563,1.0,0.0,4.027634451162178,1.2861006871584326,1.2863940967972711,3.1316634003678403,19543.044208271356,1992.8359030118702,4632.441516551485,4632.441516551485,5.577252593244842,4.94331375388369,-2.916310425807787,7.859624179691478,3.270863477073606,3.270863477073606,0.9345324220210303,0.0,0.0,0.0002281270567353802,7.537761805592287e-05,0.00015274943867945733,0.0006152189016210386,0.09100671108939964,0.09100671109890913,0.5716790457017693,32.89075898688651,27287.985987826418,20396.52225741863,0.7474542924481272,1.0304986325322387,0.6434404292265155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452797750020415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,46.0,15488.2723267564,1497.7544216219871,0.5716790457017693,6.268223118205235,3.270863477073606
838.0,-30.224125846970608,4.942617871829781,35.025035578217846,24.082242242898815,4.7001760604199045,-26.731715374353154,-40.40071733817456,1.2077655877840703,27.4445180283617,-5.457687072546038,40.03971972684916,42946.57127701998,25833.505846468433,25833.505846468433,68780.07712348842,78463.30415066311,104296.80999713155,104296.80999713155,5975.667286557058,131582.51028259264,92601.42866577822,57084.69579206076,39463.036526352735,27285.700285461084,0.0,66748.73681181381,20394.813801892313,1497.6328518245905,98321.1427105745,348373.27591274946,1353989.0536298421,3.8866042467877198,1556246.5407500493,4.46718117706541,0.7474542924873908,0.0909996415322061,4.027634451161993,1.270814599287696,1.0,0.0,4.027634451162716,1.286100858242255,1.2863941626183009,3.1316629837776935,19542.79002236732,1992.8099832631246,4632.441516551485,4632.441516551485,5.576650186336211,4.942617871829781,-2.9169027986417553,7.859520670471536,3.2705532588436403,3.2705532588436403,0.9344437882410401,0.0,0.0,0.0002280451841970607,7.535381123832557e-05,0.00015269137295873512,0.0006149850341238263,0.09101660491498015,0.09099964153222356,0.5717880488391354,32.902205100907736,27285.700285461084,20394.813801892313,0.7474542924481272,1.030432640506765,0.6434065021799619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528185209832527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15488.197412550348,1497.6328518245905,0.5717880488391354,6.268156959583741,3.2705532588436403
839.0,-30.227503964186365,4.941939297180308,35.024903010999374,24.08197094863283,4.700499414484395,-26.734757918168377,-40.40350910564882,1.2077533684401933,27.44860523373103,-5.458056490242265,40.03975500418912,42943.5455013547,25831.428957947202,25831.428957947202,68774.97445930191,78460.8850893561,104292.31404730331,104292.31404730331,5976.228886107769,131576.93408643856,92600.36598553808,57083.02639743048,39463.71065345289,27284.620039135254,0.0,66748.33069258815,20394.006362893964,1497.5820019099785,98316.08516119554,348368.24042450613,1353963.1618370777,3.8865861026458615,1556248.0630742863,4.467250117800381,0.7474542923318027,0.09099494121367285,4.027634451161993,1.2708112254785373,1.0,0.0,4.027634451160767,1.2861010815411893,1.2863942826704957,3.1316624400435993,19542.565752211958,1992.7871140717737,4632.441516551485,4632.441516551485,5.576201850720139,4.941939297180308,-2.917681027514872,7.859620324695181,3.2702488573471835,3.2702488573471835,0.9343568163849095,0.0,0.0,0.00022796486991363975,7.532992652794573e-05,0.00015263494338569402,0.0006147577564313816,0.09103166797634087,0.09099494122483545,0.5718945395859367,32.906661723973286,27284.620039135254,20394.006362893964,0.7474542924481272,1.0303624636853848,0.6433650857746953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528391813002122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15488.128451063661,1497.5820019099785,0.5718945395859367,6.268192864507563,3.2702488573471835
840.0,-30.230867104886286,4.941278644905931,35.024775678671205,24.08171516088771,4.700868965966471,-26.737770421804434,-40.40626612314952,1.20777228270534,27.45101832133082,-5.458371266898391,40.0397810213527,42940.44044592572,25829.278272893796,25829.278272893796,68769.71871881952,78458.34198679852,104287.62025969231,104287.62025969231,5976.441218925029,131571.13389589248,92599.2402555706,57081.3387139718,39464.33504622089,27283.51363620018,0.0,66747.84868242107,20393.17937874183,1497.528380386888,98311.17904076728,348363.9497868089,1353946.368781683,3.8865857664384285,1556249.1857945414,4.467308361691649,0.7474542923857083,0.09099038225165001,4.027634451161993,1.270807711002417,1.0,0.0,4.0276344511618225,1.2861011581062636,1.2863942564466113,3.131662253607279,19542.328175916504,1992.7628880317443,4632.441516551485,4632.441516551485,5.575737584728714,4.941278644905931,-2.9184091350013746,7.859687779907306,3.269948517114309,3.269948517114309,0.9342710048898025,0.0,0.0,0.00022788493758396037,7.530634598778592e-05,0.00015257859159617445,0.0006145307920225279,0.0910471005078283,0.09099038225991127,0.571998604021911,32.9093895882292,27283.51363620018,20393.17937874183,0.7474542924481272,1.030291164079584,0.643323212561226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452859455583114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15488.059198146351,1497.528380386888,0.571998604021911,6.268320933744736,3.269948517114309
841.0,-30.234289585531503,4.940540557460763,35.024621020929274,24.074420215934538,4.693187823697574,-26.741574587258302,-40.41025835378093,1.2004728254243702,27.650227408161584,-5.463363583508097,40.03888688251512,42942.20073042351,25838.570493420135,25838.570493420135,68780.77122384365,78459.89366347768,104298.46415689781,104298.46415689781,6017.233866055365,131578.2824329504,92599.24465165308,57081.55171859879,39464.1032589492,27279.818276052596,0.0,66743.9215350018,20390.417273511124,1497.4766888830525,98281.23029084245,348295.90638092544,1352757.4265153366,3.8839314552145447,1556210.6013174457,4.46807031839026,0.7474542926633317,0.0909618334017586,4.027634451161993,1.270815594946034,1.0,0.0,4.0276344511619415,1.2861355446231422,1.2864285462110179,3.131578524518699,19542.329103674507,1992.762982636732,4632.441516551485,4632.441516551485,5.577743486042986,4.940540557460763,-2.922686731956794,7.863227289417557,3.2696524525068393,3.2696524525068393,0.9341864150019541,0.0,0.0,0.00022780362142322855,7.52722128694595e-05,0.00015253140855376907,0.0006143407559754254,0.09096183349452265,0.09096183340175847,0.5721006255022714,33.113590991669696,27279.818276052596,20390.417273511124,0.7474542924481272,1.0305173810887585,0.6433874387782832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452879640519492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15487.990548327929,1497.4766888830525,0.5721006255022714,6.2684444451636185,3.2696524525068393
842.0,-30.237694028356,4.939842403671569,35.024460541255706,24.074000177811854,4.693511299131196,-26.744592053200734,-40.41297489367423,1.2004093238269198,27.69950646602075,-5.462687513160359,40.038035906144415,42938.74987120349,25833.77845470367,25833.77845470367,68772.52832590716,78456.87194965202,104290.65040435569,104290.65040435569,6026.745610228361,131563.7689651536,92597.7873980015,57079.665318949716,39464.58008783531,27273.118560797924,0.0,66737.69864863323,20385.4095357344,1497.1012627086739,98263.90479412733,348305.1203556742,1352394.601295992,3.8827870228120247,1556173.8800874734,4.467846692860489,0.7474542924121689,0.0909455075045924,4.027634451161993,1.2708110221708195,1.0,0.0,4.027634451161588,1.2861360094676444,1.2864289071576729,3.1315773926811254,19542.021561960166,1992.7316221095039,4632.441516551485,4632.441516551485,5.576709033972874,4.939842403671569,-2.9226973341430984,7.862539737814667,3.2693319272023897,3.2693319272023897,0.93409483634354,0.0,0.0,0.00022772276035498156,7.524899494127932e-05,0.00015247376541370223,0.000614108590478619,0.09094604063689171,0.09094550750510283,0.5722132371647605,33.1621939791811,27273.118560797924,20385.4095357344,0.7474542924481272,1.030489958726133,0.6433957229671847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45290018215345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15487.897061172538,1497.1012627086739,0.5722132371647605,6.268105394862927,3.2693319272023897
843.0,-30.241082766652056,4.939161914776041,35.024325084329064,24.07371865063908,4.693856212635074,-26.74762178915423,-40.41575356442479,1.2003952351321228,27.703890213593922,-5.463051049130572,40.038071423839476,42935.624634972584,25831.658667463325,25831.658667463325,68767.28330243591,78454.32434572348,104285.98301318681,104285.98301318681,6027.353806886007,131557.94686623046,92596.69101540651,57077.9913046349,39465.221900857345,27271.963853043657,0.0,66737.185753901,20384.546446708926,1497.0460931258256,98258.6292063008,348300.1658012528,1352366.5319278364,3.8827616656936197,1556175.412729683,4.467914648130454,0.7474542924943753,0.090940606110847,4.027634451161993,1.2708076362730933,1.0,0.0,4.027634451160606,1.2861362418426294,1.2864290360953576,3.131576826877732,19541.790179192678,1992.7080276335628,4632.441516551485,4632.441516551485,5.576251437858004,4.939161914776041,-2.9234775032087263,7.862639417984767,3.2690222184050843,3.2690222184050843,0.9340063481157383,0.0,0.0,0.0002276422985585111,7.522525283925893e-05,0.00015241704571925218,0.0006138801442831926,0.09096171265159411,0.09094060611086763,0.5723250174699885,33.16694126272449,27271.963853043657,20384.546446708926,0.7474542924481272,1.0304192861236474,0.6433538386425421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529206160757862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15487.82899728058,1497.0460931258256,0.5723250174699885,6.267785561972419,3.2690222184050843
844.0,-30.244470261073694,4.938447820381561,35.02417792080312,24.06967714140194,4.689875541452216,-26.751069836335464,-40.41918305503202,1.1964751167139724,27.814287885276315,-5.465918668869295,40.03760503044826,42935.203498412564,25835.69132733766,25835.69132733766,68770.89482575022,78454.06632373006,104289.75765106772,104289.75765106772,6049.801876442783,131559.17604783172,92596.18575705597,57077.32293173846,39465.40313924167,27269.41839676399,0.0,66734.82153600566,20382.643833256614,1496.991857713233,98239.95577462493,348261.0855614539,1351708.443454613,3.8813077300193837,1556155.287241007,4.468358228230495,0.7474542924492802,0.09092286629797801,4.027634451161993,1.270810227622278,1.0,0.0,4.0276344511615925,1.2861547855726816,1.2864474806269168,3.131531675923923,19541.683548463607,1992.6971543252394,4632.441516551485,4632.441516551485,5.577121963661712,4.938447820381561,-2.9261541338878985,7.864601954269459,3.2687166749277194,3.2687166749277194,0.9339190499793484,0.0,0.0,0.00022756189247713897,7.519595941532955e-05,0.0001523659330618094,0.0006136742811831857,0.09092286624961889,0.09092286629797809,0.5724335045120255,33.28020655414559,27269.41839676399,20382.643833256614,0.7474542924481272,1.030509908363897,0.6433703201745672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452940956283094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,57.0,15487.759598149118,1496.991857713233,0.5724335045120255,6.2679090747750585,3.2687166749277194
845.0,-30.24784463052918,4.937751296577561,35.02402639971843,24.068431450892263,4.689185376636539,-26.75417625384133,-40.422067302837945,1.195516999948741,27.86817797816815,-5.4663152994332185,40.03704414615844,42932.578493089444,25833.58285647992,25833.58285647992,68766.16134956936,78451.80594525326,104285.38880173318,104285.38880173318,6060.411641593062,131550.3238721664,92595.00801648926,57075.78056432555,39465.8082801819,27264.935070433203,0.0,66730.7433506151,20379.292746318035,1496.7637143195748,98224.97716014012,348255.68050717714,1351350.0432955232,3.880338839922163,1556131.0846062147,4.468358082027451,0.74745429225019,0.09090873433820805,4.027634451161993,1.270807616491802,1.0,0.0,4.027634451161398,1.2861594428226275,1.2864520359504745,3.1315203364855586,19541.434995747655,1992.6718090018157,4632.441516551485,4632.441516551485,5.576666810401773,4.937751296577561,-2.926971097408141,7.864722393985702,3.2683998596433446,3.2683998596433446,0.9338285313266699,0.0,0.0,0.00022748182394820475,7.517133141681256e-05,0.0001523104925313922,0.0006134509869928867,0.09090873423307674,0.09090873433820808,0.5725459435341763,33.33449327760138,27264.935070433203,20379.292746318035,0.7474542924481272,1.0305019530242578,0.6433703018639265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529612895684256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15487.677068304169,1496.7637143195748,0.5725459435341763,6.267780336497363,3.2683998596433446
846.0,-30.251209060649416,4.937052971931358,35.02388210367618,24.06649470739069,4.68764672888155,-26.757358571927753,-40.42509481133891,1.1937962401598965,27.924916408373008,-5.467642868112648,40.03674963351408,42930.59077879044,25833.798957544383,25833.798957544383,68764.38973633482,78450.182665928,104283.98162347238,104283.98162347238,6071.747025553937,131546.42758635158,92594.11988122034,57074.527994082906,39466.21320793048,27262.445962879206,0.0,66728.65917080968,20377.432253143485,1496.6670378106446,98212.23459791845,348237.58964033483,1351002.7992753447,3.8795432758154607,1556118.3762486926,4.468553718901729,0.7474542922850569,0.09089669675990306,4.027634451161993,1.2708066768804565,1.0,0.0,4.027634451163132,1.2861676749469337,1.2864601672972147,3.1315002931699167,19541.24756191081,1992.6526960695867,4632.441516551485,4632.441516551485,5.576713459898305,4.937052971931358,-2.928487749004944,7.865540720936302,3.268087154663107,3.268087154663107,0.9337391870466021,0.0,0.0,0.00022740201710770474,7.51454881678506e-05,0.00015225652893985413,0.0006132336413724995,0.09089669671470829,0.09089669675990154,0.5726580416174895,33.392559276485656,27262.445962879206,20377.432253143485,0.7474542924481272,1.0305075898545204,0.6433606086538952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529815446126253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15487.605347173652,1496.6670378106446,0.5726580416174895,6.267602794758449,3.268087154663107
847.0,-30.25456274606688,4.9363579213367235,35.02373694238862,24.064742924552434,4.686332781311331,-26.76050874839362,-40.428072203043826,1.1922787836380715,27.980874780027364,-5.468724959747674,40.036386515600064,42928.441697275746,25833.40607135616,25833.40607135616,68761.84776863191,78448.39875558093,104281.80482693709,104281.80482693709,6082.880464499278,131541.24332627087,92593.15774185128,57073.20068354623,39466.618953672274,27259.43849933378,0.0,66726.05745300605,20375.184314175465,1496.5360800624187,98198.92436243781,348222.84445135057,1350653.1826487428,3.878703549093085,1556102.7076498612,4.468697939968901,0.7474542923792592,0.0908841279961702,4.027634451161993,1.270805283947848,1.0,0.0,4.027634451161426,1.2861749534649318,1.2864673451803965,3.1314825718784363,19541.044510101216,1992.6319905473547,4632.441516551485,4632.441516551485,5.576628647993648,4.9363579213367235,-2.929819951038224,7.866177872374948,3.2677727455557988,3.2677727455557988,0.9336493558730854,0.0,0.0,0.0002273224908140559,7.512008073545697e-05,0.00015220241007859892,0.0006130156703824504,0.09088412791828276,0.09088412799617028,0.572770132416924,33.44959973977501,27259.43849933378,20375.184314175465,0.7474542924481272,1.0305096748307006,0.6433534864173485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001740532306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15487.530659912285,1496.5360800624187,0.572770132416924,6.2675576207515835,3.2677727455557988
848.0,-30.257905975723038,4.935664920527626,35.023593019502094,24.06295681083577,4.6849692550124695,-26.763654470949728,-40.43105256333945,1.1907177502391524,28.03698932802331,-5.469864585452748,40.03604227789689,42926.35053335589,25833.16009709172,25833.16009709172,68759.51063044762,78446.67639799508,104279.8364950868,104279.8364950868,6094.052268223895,131536.40189780723,92592.23286524444,57071.90700060547,39467.028738487745,27256.56540272042,0.0,66723.59414120816,20373.036816624885,1496.4138183332348,98185.7842268629,348207.31580077263,1350304.7317155288,3.877875824091266,1556087.8538453917,4.4688545680519525,0.7474542927771632,0.09087171926463787,4.027634451161993,1.270804055859335,1.0,0.0,4.027634451163179,1.2861824357982008,1.2864747272757275,3.131464354559045,19540.849322299207,1992.6120869307265,4632.441516551485,4632.441516551485,5.5765755498026515,4.935664920527626,-2.9311953885853903,7.866860309113016,3.267458160246303,3.267458160246303,0.9335594743560865,0.0,0.0,0.00022724323796499444,7.50946559258322e-05,0.00015214858203916224,0.0006127988707163766,0.0908717193383162,0.09087171926463788,0.5728821938840956,33.50685391347605,27256.56540272042,20373.036816624885,0.7474542924481272,1.030512692180982,0.643345897142624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530218724881059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15487.456875740449,1496.4138183332348,0.5728821938840956,6.267477135449021,3.267458160246303
849.0,-30.261238709792572,4.934974225829213,35.02344975652407,24.06117411972957,4.683615889316646,-26.766789729873505,-40.43401996660975,1.1891669093975805,28.09311248644002,-5.4709905606694464,40.035693492106105,42924.251126516436,25832.883363809528,25832.883363809528,68757.13449032596,78444.9269572986,104277.81032110812,104277.81032110812,6105.218386140943,131531.46675403952,92591.28078311069,57070.60495232852,39467.41758975797,27253.656432931406,0.0,66721.07402268937,20370.862483497058,1496.289270449061,98172.59193496717,348191.97368704935,1349956.008465848,3.8770451661219845,1556072.8039009238,4.469008252612689,0.747454292367256,0.09085926169995331,4.027634451161993,1.270802709632553,1.0,0.0,4.027634451161047,1.286189869863967,1.2864820614440213,3.1314462549669844,19540.64839298859,1992.5915978431567,4632.441516551485,4632.441516551485,5.576515811696687,4.934974225829213,-2.9325605841499143,7.8675348099791265,3.2671430348711197,3.2671430348711197,0.9334694385346056,0.0,0.0,0.00022716425925779592,7.506934955476519e-05,0.00015209490970303073,0.000612582698166299,0.09085926169462048,0.09085926169995479,0.5729942828775305,33.564103047109484,27253.656432931406,20370.862483497058,0.7474542924481272,1.0305160025892899,0.6433387315066225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530419422094936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15487.382932851455,1496.289270449061,0.5729942828775305,6.267405134036037,3.2671430348711197
850.0,-30.264560983448458,4.93428585811219,35.02330728807624,24.059400997962825,4.6822674081822795,-26.76991508442653,-40.43697825456036,1.1876215091603561,28.149238407197743,-5.472114105111012,40.035346257484065,42922.15933386349,25832.604126042657,25832.604126042657,68754.76345990616,78443.19647738493,104275.80060342759,104275.80060342759,6116.381841535418,131526.55172651482,92590.3454176821,57069.30827416066,39467.819048357145,27250.751123087248,0.0,66718.57017144439,20368.690905490326,1496.164828241076,98159.41876189217,348176.6652231783,1349607.5520368614,3.876214826665005,1556057.8209979397,4.469161711341338,0.7474542926720894,0.09084682276363142,4.027634451161993,1.2708014518721025,1.0,0.0,4.027634451162773,1.286197277941744,1.28648936996848,3.1314282188555658,19540.45099160474,1992.5714685039989,4632.441516551485,4632.441516551485,5.576455532950397,4.93428585811219,-2.9339239263247627,7.868209784436953,3.266827450171311,3.266827450171311,0.9333792714775174,0.0,0.0,0.00022708555361296572,7.50441287694449e-05,0.00015204142484352083,0.0006123672807035215,0.09084682286612379,0.0908468227636314,0.5731064317556612,33.62135251230876,27250.751123087248,20368.690905490326,0.7474542924481272,1.0305191385731054,0.6433315225966011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45306194945244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15487.309150189525,1496.164828241076,0.5731064317556612,6.267329889729829,3.266827450171311
