time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
851.0,-30.267819130885798,4.933618995908583,35.023172412118186,24.05911259064453,4.682563156208765,-26.772872507306978,-40.43967321105299,1.18761653251778,28.166289464362194,-5.4722898780858715,40.03519363887262,42919.253075918285,25830.023464436825,25830.023464436825,68749.27654035512,78440.82059063112,104270.84405506795,104270.84405506795,6119.520551087364,131519.22217995868,92589.18491489274,57067.61739972601,39468.40835018526,27248.37812489074,0.0,66716.78647507599,20366.917183076792,1496.0402817530753,98151.32350398059,348174.27033746993,1349490.3962016604,3.8759050026690915,1556051.2356584393,4.469173538154407,0.7474542921316885,0.09083925120775374,4.027634451161993,1.2707977835414934,1.0,0.0,4.0276344511603135,1.2861974607889142,1.2864894536063456,3.13142777368847,19540.206076783667,1992.5464941426142,4632.441516551485,4632.441516551485,5.5758984483986325,4.933618995908583,-2.934565929718014,7.868184925626597,3.266511416286391,3.266511416286391,0.933288976081826,0.0,0.0,0.00022700839154039955,7.502115982755931e-05,0.00015198723171284023,0.000612149010583376,0.09085420115070328,0.09083925121065553,0.5732186667277526,33.638579342448054,27248.37812489074,20366.917183076792,0.7474542924481272,1.0304644478948102,0.6433051611673777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530818944231578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15487.235451224391,1496.0402817530753,0.5732186667277526,6.2672544564673744,3.266511416286391
852.0,-30.271122242584006,4.932925793652824,35.02303190193502,24.055537219997518,4.679176111418341,-26.77613025534585,-40.44289259528739,1.18418412418019,28.261995495929057,-5.4747958647040065,40.03478774137542,42918.32692552645,25833.18427069106,25833.18427069106,68751.51119621751,78440.04684875137,104273.23111944244,104273.23111944244,6138.875055681798,131519.1830147805,92588.59276777794,57066.87284455312,39468.57769247202,27245.951895338054,0.0,66714.52958781007,20365.103695122256,1495.9815701532923,98134.35606376064,348140.1279768661,1348922.1302334024,3.874652824632265,1556033.7216924024,4.469561526086992,0.7474542924157055,0.0908231494762612,4.027634451161993,1.2707996413344516,1.0,0.0,4.027634451162283,1.286213715072956,1.2865056109903419,3.131388200858626,19540.081108876653,1992.5337509625258,4632.441516551485,4632.441516551485,5.576580768130665,4.932925793652824,-2.9369705014084624,7.869896295061286,3.26620072261849,3.26620072261849,0.9332002064624257,0.0,0.0,0.00022693018924879445,7.499372974239266e-05,0.0001519364595064018,0.000611944518695563,0.09082314944959274,0.09082314947626133,0.5733285807014623,33.73679136063305,27245.951895338054,20365.103695122256,0.7474542924481272,1.0305328032887702,0.6433130412624297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453101454926314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15487.166929056533,1495.9815701532923,0.5733285807014623,6.2672759072696325,3.26620072261849
853.0,-30.274410156270545,4.932253500770652,35.02289007818861,24.054855317249917,4.678964678286225,-26.779232155129133,-40.445737483073,1.183786677360469,28.30516764597911,-5.475012488271301,40.03435161629628,42915.91411494062,25830.675145866004,25830.675145866004,68746.58926080662,78438.13086089067,104268.80600675667,104268.80600675667,6147.295671772998,131510.7902580975,92587.42776931562,57065.2110242385,39469.12971675235,27241.98425134083,0.0,66711.11396809318,20362.138061330945,1495.7747941642126,98121.51033498367,348137.17675176566,1348633.761390399,3.873857351213092,1556014.9036102945,4.469545361769247,0.747454292369644,0.09081106027597642,4.027634451161993,1.2707963334629313,1.0,0.0,4.027634451163708,1.286215739374764,1.2865075356558309,3.1313832725448116,19539.8352452798,1992.5086798529364,4632.441516551485,4632.441516551485,5.576039126144233,4.932253500770652,-2.9376488464878436,7.8699023472584955,3.2658809715978503,3.2658809715978503,0.9331088490279572,0.0,0.0,0.0002268523714268988,7.496949819368216e-05,0.00015188287323321663,0.000611728692775573,0.09081513994206587,0.09081106028752808,0.5734415624624283,33.78018013425043,27241.98425134083,20362.138061330945,0.7474542924481272,1.0305117868918658,0.6433098109479417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453121285889337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15487.087811021032,1495.7747941642126,0.5734415624624283,6.267169591135962,3.2658809715978503
854.0,-30.27769164644485,4.931570231576872,35.02275150020628,24.052202409971528,4.676729105992923,-26.782288328838494,-40.44869657428933,1.1813257883865684,28.37377973063451,-5.476772857995153,40.0340243567094,42914.00263885653,25831.992303253526,25831.992303253526,68745.99494211006,78436.43016965628,104268.4224729098,104268.4224729098,6161.036873044315,131507.99638494395,92586.6371795581,57064.209648758355,39469.36392311083,27239.57391203416,0.0,66708.93783514499,20360.336450848747,1495.6949956563249,98107.38559986549,348113.194644959,1348221.9050474865,3.8729411173929775,1556000.7830086409,4.469812713061932,0.7474542926625501,0.0907976907239487,4.027634451161993,1.2707965642446655,1.0,0.0,4.0276344511603535,1.2862274378814433,1.2865191369469444,3.1313547919611677,19539.668397642054,1992.491666128806,4632.441516551485,4632.441516551485,5.57632345944511,4.931570231576872,-2.9394916282913566,7.871061859868229,3.26556637290115,3.26556637290115,0.9330189636860429,0.0,0.0,0.0002267747301513576,7.494430158992752e-05,0.0001518304285614301,0.0006115174648087056,0.09079769076613231,0.09079769072394861,0.5735537379843744,33.85055258862968,27239.57391203416,20360.336450848747,0.7474542924481272,1.0305364944049802,0.6433021425840735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531410261216722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15487.016088084914,1495.6949956563249,0.5735537379843744,6.267046949752771,3.26556637290115
855.0,-30.280962009899817,4.930894577102509,35.02261072770671,24.050641909148567,4.6756255793313715,-26.785342461361104,-40.45156831908969,1.1800060307926457,28.429496208211674,-5.4776345465419345,40.03360834235667,42911.7773396079,25831.078536923527,25831.078536923527,68742.85587653142,78434.56900682126,104265.64754374478,104265.64754374478,6172.05653451971,131501.7603318502,92585.64934424948,57062.85767703602,39469.76851912607,27236.112788105434,0.0,66705.8813072315,20357.749416671846,1495.5337347881468,98093.59100922507,348101.45604592434,1347869.4611848458,3.87205924529952,1555982.8329547995,4.469911877500224,0.7474542925803453,0.09078467258060802,4.027634451161993,1.2707948553608732,1.0,0.0,4.027634451161373,1.286233785630497,1.2865253866355204,3.1313393382741013,19539.45992291017,1992.4704076223961,4632.441516551485,4632.441516551485,5.576126205723344,4.930894577102509,-2.9406578696639403,7.871552446766449,3.2652473425289776,3.2652473425289776,0.9329278121511365,0.0,0.0,0.00022669737649841053,7.491985622625613e-05,0.0001517775202721544,0.0006113043695600668,0.09078467258941904,0.09078467258060777,0.5736669344509197,33.90713075475361,27236.112788105434,20357.749416671846,0.7474542924481272,1.0305366562794982,0.6432982594438175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531607282993073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15486.941982443808,1495.5337347881468,0.5736669344509197,6.266977832061304,3.2652473425289776
856.0,-30.284222384112322,4.930219885855508,35.02247293563836,24.04884846126663,4.674232799110535,-26.788416527122944,-40.45448445305226,1.178426942121196,28.48624679635094,-5.478814982781194,40.033284521489534,42909.77944554005,25830.962949640085,25830.962949640085,68740.74239518013,78432.93571073234,104263.89866037243,104263.89866037243,6183.334647028954,131497.23397433644,92584.76824911486,57061.611983922674,39470.17362799132,27233.33531396401,0.0,66703.50894195533,20355.673387044404,1495.4175105170916,98080.56401334348,348085.3757196503,1347520.6843081107,3.871236134302323,1555968.860944218,4.470078232178887,0.7474542927765057,0.090772373800877,4.027634451161993,1.2707937382673844,1.0,0.0,4.02763445116349,1.2862413488244309,1.2865328523785047,3.131320925767996,19539.273974837295,1992.451446195928,4632.441516551485,4632.441516551485,5.576101254024974,4.930219885855508,-2.94206370511778,7.872283590973288,3.2649294704818392,3.2649294704818392,0.9328369915662398,0.0,0.0,0.00022662028332091176,7.489504055013067e-05,0.0001517252427707811,0.000611093814894515,0.09077237382638799,0.09077237380087692,0.5737801577346265,33.96506177913216,27233.33531396401,20355.673387044404,0.7474542924481272,1.0305416234548859,0.6432911870180574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531803641799592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15486.869528006195,1495.4175105170916,0.5737801577346265,6.266863181391485,3.2649294704818392
857.0,-30.2874724727233,4.929547702647854,35.02233527497506,24.04709217315542,4.67290247562272,-26.79147508872101,-40.457375546079106,1.1769050916204338,28.54289901435351,-5.479919775236091,40.032935829552436,42907.72232775439,25830.661984918475,25830.661984918475,68738.38431267286,78431.2003393408,104261.86232425927,104261.86232425927,6194.572991110181,131492.23552163175,92583.80621140868,57060.328199822274,39470.531123984896,27230.373197372486,0.0,66700.90432135738,20353.45933990388,1495.2894065969494,98067.28933314909,348070.3263685331,1347170.26394493,3.8703967614825077,1555953.8159190337,4.470228278728957,0.7474542927626062,0.09075984251025569,4.027634451161993,1.2707924162177369,1.0,0.0,4.0276344511617665,1.2862486431777849,1.2865400495626047,3.1313031679562244,19539.070944482835,1992.430742861511,4632.441516551485,4632.441516551485,5.576036285105122,4.929547702647854,-2.94341268844185,7.872960391089704,3.2646107629174983,3.2646107629174983,0.9327459322621424,0.0,0.0,0.00022654345739416663,7.487044546980759e-05,0.00015167301192435903,0.0006108834481380522,0.09075984252347107,0.0907598425102555,0.5738935222642408,34.02281878958962,27230.373197372486,20353.45933990388,0.7474542924481272,1.030546512255653,0.6432854661314614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531999405883664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15486.796088580872,1495.2894065969494,0.5738935222642408,6.266793727962054,3.2646107629174983
858.0,-30.290733423920265,4.928897599864864,35.02220541038986,24.046813370101177,4.673253128470483,-26.79438582830629,-40.460029675718374,1.1769055328345155,28.5581650118649,-5.480056691929798,40.032790399773326,42904.63600438896,25828.012333961542,25828.012333961542,68732.6483383505,78428.64091499682,104256.65324895836,104256.65324895836,6197.326590154335,131484.65073750578,92582.66250638576,57058.65759568872,39471.11656744116,27227.997488547415,0.0,66699.11405598858,20351.68359457061,1495.1635053186865,98059.32665880403,348068.46134123264,1347063.9977258118,3.870112197281796,1555947.5410869308,4.470234203614159,0.7474542923375432,0.09075240042104664,4.027634451161993,1.2707887484366078,1.0,0.0,4.027634451160733,1.286248800416404,1.2865401077151817,3.1313027851673065,19538.829574695865,1992.4061299930013,4632.441516551485,4632.441516551485,5.575464307898831,4.928897599864864,-2.944024681832637,7.872922281697501,3.264291687459615,3.264291687459615,0.9326547678456043,0.0,0.0,0.00022646639881467783,7.484787285756271e-05,0.0001516185259571151,0.0006106639985792757,0.09076830730444832,0.0907524004212126,0.5740070278544195,34.038221703794704,27227.997488547415,20351.68359457061,0.7474542924481272,1.0304881753100188,0.6432564601738778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532194557404097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15486.723053604495,1495.1635053186865,0.5740070278544195,6.266710870408928,3.264291687459615
859.0,-30.293964633570567,4.928220114271686,35.022069788686785,24.043242434877925,4.669814673419907,-26.797627710817853,-40.46323086423797,1.1734777506671574,28.656805430536906,-5.48260359639426,40.03238761788959,42903.9465377022,25831.298271181273,25831.298271181273,68735.24480888346,78428.09355332688,104259.39182450814,104259.39182450814,6217.244347701504,131484.94678858586,92582.06993910133,57057.92292347632,39471.27446180557,27225.55496407772,0.0,66696.82942588329,20349.857925910674,1495.1049210167014,98042.14747680664,348033.7698045216,1346481.6141811176,3.8688246112938676,1555930.1624304354,4.470629856707144,0.7474542925850707,0.09073610094265747,4.027634451161993,1.2707906249118968,1.0,0.0,4.027634451161703,1.2862650304195566,1.2865562432058546,3.131263274605429,19538.704518115417,1992.393377770739,4632.441516551485,4632.441516551485,5.5761736395132715,4.928220114271686,-2.9464601524350806,7.874680266706767,3.263978152624493,3.263978152624493,0.9325651864641408,0.0,0.0,0.00022639006687107674,7.482065603797539e-05,0.00015156941083310137,0.0006104661808137248,0.09073610098389219,0.09073610094265741,0.5741181153158839,34.13940902693116,27225.55496407772,20349.857925910674,0.7474542924481272,1.0305624030489389,0.6432681569275961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532390366205086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15486.654669424883,1495.1049210167014,0.5741181153158839,6.266729239963188,3.263978152624493
860.0,-30.29717793250872,4.9275709492043545,35.02193476598477,24.042937368527078,4.670186813898142,-26.800469188607973,-40.46580634368581,1.173478070001446,28.683043538610036,-5.482444523578104,40.03200999808774,42900.740440120084,25827.8998080807,25827.8998080807,68728.64024820078,78425.34094771059,104253.24075579128,104253.24075579128,6222.145547473614,131474.958954472,92580.82056319872,57056.22005562469,39471.778341748926,27221.718198680734,0.0,66693.49654042965,20346.990113006414,1494.8940082976608,98031.09520831767,348035.93646529387,1346293.20045189,3.8682591634790633,1555913.8695646913,4.4705552115301375,0.7474542923595655,0.09072573066084018,4.027634451161993,1.2707866884348915,1.0,0.0,4.027634451162809,1.2862651858061025,1.2865563010138492,3.131262896334922,19538.440847335434,1992.3664908338153,4632.441516551485,4632.441516551485,5.575440017062037,4.9275709492043545,-2.94685224750739,7.874423196711744,3.263655273803659,3.263655273803659,0.932472935372474,0.0,0.0,0.00022631418154774413,7.479876570154953e-05,0.0001515154158461946,0.0006102487087442691,0.09073685325942711,0.0907257306610485,0.5742324827971281,34.16548806218816,27221.718198680734,20346.990113006414,0.7474542924481272,1.0305148749629198,0.6432522309594852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532584394106018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15486.57523736138,1494.8940082976608,0.5742324827971281,6.266617814626569,3.263655273803659
861.0,-30.300388480713625,4.926900411756307,35.02180129040971,24.039851885195844,4.667271879180625,-26.803664340581516,-40.468928672466404,1.1705477390485375,28.76973261451593,-5.484697498679503,40.03167332654317,42899.81366141305,25830.464493765758,25830.464493765758,68730.2781551788,78424.6396315933,104255.10412535905,104255.10412535905,6239.6050524327875,131474.55074420755,92580.17958904797,57055.353618867586,39472.02885575598,27219.446618848502,0.0,66691.4754746045,20345.292208972423,1494.8356020976562,98015.49907292626,348005.2506708374,1345782.0614452674,3.8671314839389663,1555899.3435700487,4.470907667544661,0.7474542922883682,0.09071095078260541,4.027634451161993,1.2707878511352466,1.0,0.0,4.027634451163101,1.2862790825759183,1.286570103427752,3.1312290666316387,19538.30557487346,1992.3526968815509,4632.441516551485,4632.441516551485,5.575993652909546,4.926900411756307,-2.949065997783849,7.8759664095401565,3.2633398091988,3.2633398091988,0.9323828026282286,0.0,0.0,0.00022623838459328427,7.477223535026325e-05,0.00015146614924302102,0.0006100502808760355,0.0907109507520243,0.09071095078260533,0.5743449851829472,34.25443011319544,27219.446618848502,20345.292208972423,0.7474542924481272,1.0305706638826828,0.643257828022547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532777351416213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15486.508233629997,1494.8356020976562,0.5743449851829472,6.266517921386997,3.2633398091988
862.0,-30.30358745912136,4.926241404109331,35.02166384752988,24.038445122446888,4.66635145953872,-26.806635905567155,-40.471704479400046,1.169399905984522,28.825556301814515,-5.485360746712184,40.031204683023155,42897.50030243093,25829.080917637097,25829.080917637097,68726.58122006804,78422.65983066737,104251.74074830447,104251.74074830447,6250.584840508527,131467.28022359917,92579.11843183252,57053.958903596074,39472.399475818274,27215.53947529471,0.0,66687.93895111298,20342.371807548523,1494.6450651265511,98001.15590779594,347996.2175568318,1345424.7802620307,3.866205183802917,1555879.1236972264,4.470965617444199,0.7474542926483084,0.09069742187000007,4.027634451161993,1.2707857444277035,1.0,0.0,4.027634451162749,1.286284620836743,1.2865755458213677,3.1312155847295835,19538.081626140258,1992.3298604661386,4632.441516551485,4632.441516551485,5.575694981868863,4.926241404109331,-2.9500827100832394,7.87632411419257,3.263016815317313,3.263016815317313,0.9322905186620895,0.0,0.0,0.00022616288405162454,7.47486566929396e-05,0.00015141422735868494,0.0006098411585059142,0.09069742195036802,0.09069742187000021,0.5744598265680716,34.310917048526676,27215.53947529471,20342.371807548523,0.7474542924481272,1.0305698796666893,0.643257251268147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532970148439228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15486.430188834333,1494.6450651265511,0.5744598265680716,6.266437567077334,3.263016815317313
863.0,-30.306776851883104,4.925582162030942,35.02153103801922,24.03662031227725,4.664916384990764,-26.809650306925402,-40.47456578174604,1.1677898400330742,28.883192713006167,-5.4865892716537115,40.03089794061004,42895.583194956984,25829.109049406656,25829.109049406656,68724.69224436364,78421.07111818598,104250.18016759264,104250.18016759264,6262.0212161767995,131463.01914014263,92578.2361530619,57052.748229833116,39472.76435914309,27212.83897254998,0.0,66685.60333169307,20340.353307239133,1494.5341042207726,97988.15895141584,347979.4861339501,1345073.8706051884,3.8653826567449436,1555865.8892409233,4.471142556495452,0.7474542927239884,0.09068515400543328,4.027634451161993,1.2707846817327666,1.0,0.0,4.0276344511635855,1.286292326062118,1.2865831559893959,3.1311968279343443,19537.895428270487,1992.310873567476,4632.441516551485,4632.441516551485,5.575701054642681,4.925582162030942,-2.951524557516274,7.877106719547216,3.2626961820300693,3.2626961820300693,0.9321989091514483,0.0,0.0,0.00022608763285702105,7.472435900423741e-05,0.00015136327385278364,0.0006096359364101386,0.09068515406255861,0.09068515400543328,0.5745746295036567,34.36978198465988,27212.83897254998,20340.353307239133,0.7474542924481272,1.0305776481098654,0.6432510324844041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533162255547936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15486.35898194871,1494.5341042207726,0.5745746295036567,6.266289924992391,3.2626961820300693
864.0,-30.30995610264678,4.924925761068778,35.021397958443174,24.034910194482677,4.663618841503735,-26.81264182605411,-40.47738964492453,1.1663045649110597,28.94041134412612,-5.487668331169843,40.03054994446332,42893.55475385581,25828.768115459694,25828.768115459694,68722.32286931551,78419.39009237917,104248.15820783886,104248.15820783886,6273.344643902063,131457.9806293652,92577.31314299244,57051.47780446887,39473.150376137295,27209.82242152634,0.0,66682.97279766363,20338.098567721372,1494.4022382132969,97974.8135639368,347964.7908189597,1344721.2871790347,3.864532627034299,1555850.8749879135,4.471288233864434,0.747454292521638,0.09067256039549779,4.027634451161993,1.270783308581449,1.0,0.0,4.027634451164461,1.2862994456775418,1.2865901807513052,3.131179496886503,19537.70063438625,1992.2910101192813,4632.441516551485,4632.441516551485,5.575627457610588,4.924925761068778,-2.9528539755718635,7.877779736640641,3.2623743796766043,3.2623743796766043,0.9321069656218869,0.0,0.0,0.000226012643915647,7.470038640298171e-05,0.0001513122575126653,0.0006094304612411059,0.09067256040077509,0.09067256039549779,0.5746895836029492,34.428079675295976,27209.82242152634,20338.098567721372,0.7474542924481272,1.0305827707747806,0.643245988507559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533353791847923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15486.285969778095,1494.4022382132969,0.5746895836029492,6.266222381398638,3.2623743796766043
865.0,-30.31312548720699,4.924271303297055,35.021265839525604,24.033159214910143,4.662279655892175,-26.8156286283059,-40.48021651161832,1.1647827969911009,28.99786900978137,-5.488789419859484,40.03021244142029,42891.58151270313,25828.53493260669,25828.53493260669,68720.11644530982,78417.7121359542,104246.2470685609,104246.2470685609,6284.717460668835,131453.12951274164,92576.37236314715,57050.2417398963,39473.47847027872,27206.882444180745,0.0,66680.36091445947,20335.901064908976,1494.2755851052607,97961.52960789207,347949.52364020294,1344368.680346693,3.863688808313578,1555836.3135632356,4.471442573871857,0.747454292370003,0.09066002418924368,4.027634451161993,1.2707820738991726,1.0,0.0,4.027634451162123,1.2863067359624718,1.2865973765489163,3.1311617505822498,19537.502090333106,1992.2707642602834,4632.441516551485,4632.441516551485,5.575577120687355,4.924271303297055,-2.9542150342439286,7.878486337540984,3.262052335656403,3.262052335656403,0.9320149530446865,0.0,0.0,0.0002259379104995693,7.467639542671733e-05,0.00015126151507285196,0.0006092260892423776,0.09066002417985077,0.09066002418924385,0.5748046634636049,34.48665842964084,27206.882444180745,20335.901064908976,0.7474542924481272,1.030590049347019,0.6432415920442657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533544723883391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15486.213612262058,1494.2755851052607,0.5748046634636049,6.26613324428212,3.262052335656403
866.0,-30.316284872831982,4.9236191499558295,35.02113437430409,24.031436105165653,4.660962397641301,-26.818604237335034,-40.483026509731985,1.1632817621443583,29.055293035692728,-5.489891726385767,40.029872917960176,42889.581763351525,25828.25840094707,25828.25840094707,68717.8401642986,78416.05838241427,104244.31678336134,104244.31678336134,6296.078459115321,131448.2325696556,92575.4606275,57048.98400843736,39473.8629100696,27203.915786294274,0.0,66677.77869636388,20333.683634387467,1494.1469687154413,97948.23832424602,347934.5127529837,1344016.1303811464,3.8628422335766714,1555821.6650724479,4.471593383370405,0.7474542927614807,0.09064748215547952,4.027634451161993,1.2707807326177138,1.0,0.0,4.027634451161303,1.2863139285721783,1.2866044749805974,3.1311442422400795,19537.309675825414,1992.2511434409728,4632.441516551485,4632.441516551485,5.575517426105431,4.9236191499558295,-2.955561930689099,7.879181080644928,3.261729783830381,3.261729783830381,0.9319227953801088,0.0,0.0,0.00022586343551815203,7.465255467118735e-05,0.0001512108808469647,0.0006090221530897862,0.09064748219984035,0.09064748215547945,0.5749198998496766,34.54518476207852,27203.915786294274,20333.683634387467,0.7474542924481272,1.0305958222937317,0.6432365115020008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533735068172338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15486.141100446825,1494.1469687154413,0.5749198998496766,6.266048416208996,3.261729783830381
867.0,-30.319434446937567,4.922969095819071,35.02100363918692,24.029698746185773,4.659634569847259,-26.821572071492245,-40.48583525056017,1.161772194401926,29.112856047448417,-5.491002666507691,40.029534710832586,42887.61945091155,25828.00649641101,25828.00649641101,68715.62594732257,78414.38967820023,104242.39617461123,104242.39617461123,6307.463331384977,131443.3520299855,92574.52570281576,57047.75547552708,39474.18914143187,27200.955855374254,0.0,66675.14499680612,20331.471214310244,1494.018936695993,97934.93284322626,347919.3848104398,1343663.1722335545,3.86199571192515,1555807.0734774915,4.471745873904545,0.7474542925039612,0.09063492680183527,4.027634451161993,1.2707794820005076,1.0,0.0,4.027634451161069,1.2863211607489435,1.2866116133136822,3.1311266377806892,19537.11236745713,1992.2310235867633,4632.441516551485,4632.441516551485,5.575463047753289,4.922969095819071,-2.9569153346469847,7.879884430466056,3.261406836411273,3.261406836411273,0.9318305246889352,0.0,0.0,0.00022578921433447002,7.462873161595908e-05,0.00015116048271851095,0.0006088191678513518,0.09063492679767189,0.09063492680183519,0.5750352973283216,34.60385871395613,27200.955855374254,20331.471214310244,0.7474542924481272,1.0306033222817017,0.6432324887027386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533924816698676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15486.06883233659,1494.018936695993,0.5750352973283216,6.265961634806606,3.261406836411273
868.0,-30.322568662698604,4.922340991254668,35.020880458444054,24.029434017743938,4.659991911278874,-26.82435900391908,-40.48837168430907,1.1617822524843415,29.129034010312296,-5.491132059625147,40.02939163205334,42884.59475864055,25825.372547728155,25825.372547728155,68709.96730636871,78411.86065183459,104237.23319956275,104237.23319956275,6310.3861042471835,131435.76671979728,92573.40062278898,57046.13472953409,39474.73988139432,27198.53352023452,0.0,66673.27340162885,20329.66062010672,1493.8901868219752,97926.84709531556,347917.6228663857,1343551.9650481185,3.861695633520974,1555800.9005234218,4.471750777398568,0.7474542921581541,0.09062737277196775,4.027634451161993,1.2707758823549375,1.0,0.0,4.027634451161042,1.286321266239802,1.2866116238453797,3.1311263809978422,19536.87492832646,1992.206811533649,4632.441516551485,4632.441516551485,5.57489446017945,4.922340991254668,-2.9575212130658675,7.879862204320535,3.261083435329944,3.261083435329944,0.9317381243799839,0.0,0.0,0.00022571537738657764,7.460722424350674e-05,0.0001511081531430709,0.0006086084034504948,0.09064317922956187,0.09062737277196693,0.5751508716541596,34.620166069937454,27198.53352023452,20329.66062010672,0.7474542924481272,1.030547381294318,0.6432051790874403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534113980674035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15485.996495747371,1493.8901868219752,0.5751508716541596,6.2658745721062346,3.261083435329944
869.0,-30.3257000666276,4.921685613251073,35.020751619853904,24.025912500824802,4.656585455796902,-26.827516904572473,-40.49148779651148,1.1584022937417724,29.22851793144298,-5.493660978492925,40.02899588013583,42883.98538816962,25828.645360431383,25828.645360431383,68712.630748601,78411.38415812723,104240.02951855861,104240.02951855861,6330.408420917214,131436.08436811494,92572.81493164325,57045.41616168553,39474.88752217525,27196.054849556334,0.0,66670.9423717316,20327.80793478803,1493.8289231261908,97909.6210976414,347883.188024279,1342968.6355588287,3.860401082288294,1555783.826400843,4.472144328780452,0.747454292441966,0.09061103550964775,4.027634451161993,1.2707777489395813,1.0,0.0,4.0276344511630455,1.2863372684399657,1.286627534787308,3.1310874293851385,19536.75132290002,1992.194207287914,4632.441516551485,4632.441516551485,5.5756009586191,4.921685613251073,-2.9599434298573293,7.881629043108402,3.2607655722793805,3.2607655722793805,0.9316473063655373,0.0,0.0,0.00022564162889946704,7.458080940577372e-05,0.00015106081949369332,0.0006084177608135624,0.090611035468037,0.09061103550964789,0.5752640563335688,34.722178909935906,27196.054849556334,20327.80793478803,0.7474542924481272,1.0306233616061062,0.6432185276317975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534302226898947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15485.929520751946,1493.8289231261908,0.5752640563335688,6.265884676138982,3.2607655722793805
870.0,-30.328815694662524,4.92105783230704,35.02062320364477,24.025612708088033,4.656925126021417,-26.83029282163762,-40.493999783042796,1.158402252992259,29.257084179061906,-5.493523415716539,40.028620301006924,42880.93988442832,25825.333713283842,25825.333713283842,68706.27359771216,78408.7849204525,104234.11863373633,104234.11863373633,6335.764520611527,131426.2970030405,92571.58899770887,57043.74396166742,39475.38337337939,27192.178369304158,0.0,66667.56174268355,20324.91045169063,1493.6163505637558,97898.3541131248,347885.06106911815,1342767.8478506124,3.8598031307352687,1555767.622733927,4.472073672703139,0.7474542927621558,0.09060046585665876,4.027634451161993,1.2707738185068593,1.0,0.0,4.027634451160822,1.2863374202922873,1.2866275923098174,3.1310870597598073,19536.492599359724,1992.167824829042,4632.441516551485,4632.441516551485,5.57488607703113,4.92105783230704,-2.960351364348796,7.881409196655836,3.2604384349003874,3.2604384349003874,0.9315538385429678,0.0,0.0,0.00022556827398953537,7.455952195056122e-05,0.00015100875203897415,0.0006082080521391511,0.09061092526386756,0.09060046585666237,0.575380539633436,34.750607594778444,27192.178369304158,20324.91045169063,0.7474542924481272,1.030580267250472,0.6432054624996736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45344903088975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15485.850848317044,1493.6163505637558,0.575380539633436,6.265767344291716,3.2604384349003874
871.0,-30.331927135164513,4.920409412095888,35.020496427681756,24.02258579330521,4.654082202244243,-26.83337245058961,-40.49701349632812,1.155527517669363,29.3432649762388,-5.49572826551941,40.02829021983679,42879.992702588956,25827.810425338295,25827.810425338295,68707.80312792725,78408.02952311937,104235.83994845767,104235.83994845767,6353.054146986411,131425.69704452116,92570.96046123137,57042.923640701076,39475.596467255884,27189.85709606351,0.0,66665.4535633194,20323.175388637883,1493.5536985118522,97882.78580147125,347855.0409468564,1342262.8001342092,3.8586843429969835,1555753.3820976024,4.4724186772250425,0.7474542921220512,0.09058571973335804,4.027634451161993,1.27077493889723,1.0,0.0,4.027634451163108,1.2863510525849406,1.2866411334676062,3.131053877608608,19536.359951769096,1992.1542985391645,4632.441516551485,4632.441516551485,5.575420722108807,4.920409412095888,-2.962529081369263,7.882938493465151,3.260118530337689,3.260118530337689,0.9314624372393397,0.0,0.0,0.00022549503960080425,7.453399010031688e-05,0.0001509610495004874,0.000608015923751734,0.09058571962171737,0.09058571973335802,0.5754952657328168,34.8389932417582,27189.85709606351,20323.175388637883,0.7474542924481272,1.0306358009350076,0.6432115947709136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534677447966078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15485.78417466268,1493.5536985118522,0.5754952657328168,6.265659055563393,3.260118530337689
872.0,-30.335022592463158,4.919787014663364,35.02037098111209,24.022291309107118,4.654432142281471,-26.83611799569562,-40.49950190875677,1.1555275455061642,29.36851882099893,-5.49566167354284,40.027978800736534,42876.937071407425,25824.687691902815,25824.687691902815,68701.62476331025,78405.41002888457,104230.09772078738,104230.09772078738,6357.752023704699,131416.4603484326,92569.75558058727,57041.28262307884,39476.08106389825,27186.36262764521,0.0,66662.44369154346,20320.563440016773,1493.3631109390417,97872.34569708268,347855.9475998154,1342086.248317659,3.8581667428082556,1555739.946686135,4.4723683968051855,0.7474542923720602,0.09057593540838654,4.027634451161993,1.270771142537706,1.0,0.0,4.027634451163447,1.2863512030453652,1.2866411902638277,3.1310535113791564,19536.10567135713,1992.1283691532922,4632.441516551485,4632.441516551485,5.57474662111383,4.919787014663364,-2.962989480415049,7.882776495078414,3.2597913532945038,3.2597913532945038,0.9313689580841439,0.0,0.0,0.00022542220315079008,7.451291463526833e-05,0.00015090928851552176,0.0006078074494254603,0.09058796342222164,0.09057593540839932,0.5756122424133014,34.864180494541756,27186.36262764521,20320.563440016773,0.7474542924481272,1.030589653766705,0.643194799005645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534864340111273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15485.707366016126,1493.3631109390417,0.5756122424133014,6.265572598922318,3.2597913532945038
873.0,-30.338114774854944,4.91914207296169,35.02024520650309,24.019139748439216,4.651432311885516,-26.83920716834152,-40.50253196675328,1.1525247053720806,29.458902735695858,-5.497956470007326,40.027632320897084,42876.14108031562,25827.39300420093,25827.39300420093,68703.53408451655,78404.78527893123,104232.17828313216,104232.17828313216,6375.8896532129,131416.16725643273,92569.1411081436,57040.49690952787,39476.271331795244,27183.988973300577,0.0,66660.26030509581,20318.78924727308,1493.3003156832601,97856.28862991926,347824.7049054467,1341557.4853513911,3.856993095749431,1555724.998768322,4.472727143378827,0.7474542925701477,0.09056072212465911,4.027634451161993,1.2707724448060618,1.0,0.0,4.02763445116237,1.286365435356896,1.2866553322116092,3.13101886948987,19535.975991868225,1992.1151455255592,4632.441516551485,4632.441516551485,5.575330613871957,4.91914207296169,-2.965235158596451,7.88437723155814,3.259470945755852,3.259470945755852,0.9312774130731006,0.0,0.0,0.00022534946540336384,7.448725917445263e-05,0.0001508622062289112,0.0006076178191858682,0.09056072211383348,0.09056072212465895,0.5757272444465192,34.95685920570321,27183.988973300577,20318.78924727308,0.7474542924481272,1.0306520522132516,0.6432039251583597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535050276768569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15485.640980439624,1493.3003156832601,0.5757272444465192,6.265494608263124,3.259470945755852
874.0,-30.341195634890944,4.918509077041916,35.02011546690996,24.01777730500328,4.650550757369902,-26.84206852300676,-40.505195945128776,1.1514236454857203,29.51581863293086,-5.4985838193564796,40.027161303138534,42873.87660657471,25825.95951037276,25825.95951037276,68699.83611694747,78402.82808300173,104228.7875933745,104228.7875933745,6387.034487536424,131408.76230028222,92568.07061959742,57039.11914317029,39476.6127515857,27179.97470690773,0.0,66656.58745849344,20315.788764197903,1493.102862981174,97841.75310583807,347816.1641898635,1341195.7754636642,3.856047859614545,1555704.6781792874,4.472778548986786,0.7474542924808053,0.09054701835014133,4.027634451161993,1.2707702567754318,1.0,0.0,4.027634451160843,1.2863707486873568,1.286660553537201,3.131005936874643,19535.750073832394,1992.0921082971652,4632.441516551485,4632.441516551485,5.5750211671529755,4.918509077041916,-2.9662245829354643,7.88473365997738,3.259142700033619,3.259142700033619,0.931183628581034,0.0,0.0,0.0002252770155006846,7.446471005240698e-05,0.00015081230544827762,0.0006074168370826485,0.09054701837178279,0.09054701835014123,0.5758447780352336,35.01440245228736,27179.97470690773,20315.788764197903,0.7474542924481272,1.0306533643014104,0.6432053941146021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535236021252418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15485.563660949832,1493.102862981174,0.5758447780352336,6.265398124790335,3.259142700033619
875.0,-30.344259271040034,4.917896555357263,35.019997834642204,24.0175039152615,4.65090849880923,-26.844773804129936,-40.50765921184791,1.1514230318701575,29.53000701206281,-5.498773525472701,40.02706870206129,42870.85485356323,25823.502602159177,25823.502602159177,68694.3574557224,78400.26274705687,104223.76534921605,104223.76534921605,6389.555691766363,131401.58978348342,92566.95409621236,57037.54620260124,39477.11988179013,27177.824434267382,0.0,66654.94431605752,20314.181527381243,1492.9899454132983,97834.20965744968,347813.58156880323,1341100.1854142058,3.8558016606631966,1555700.6832188275,4.472800274796297,0.7474542922489388,0.09053998171158019,4.027634451161993,1.2707667879061777,1.0,0.0,4.027634451161088,1.2863709004776553,1.2866606127078344,3.1310055674195145,19535.514440512437,1992.0680803854975,4632.441516551485,4632.441516551485,5.574490797108409,4.917896555357263,-2.9668750039110683,7.884771559268332,3.2588169830527565,3.2588169830527565,0.9310905665865018,0.0,0.0,0.00022520499191999455,7.444386546150515e-05,0.00015076112645848942,0.0006072107068202018,0.09055701319411674,0.09053998171163966,0.575962267102635,35.02878053753551,27177.824434267382,20314.181527381243,0.7474542924481272,1.030596577052028,0.6431759158072753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535421090128244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15485.493574253182,1492.9899454132983,0.575962267102635,6.265238063975334,3.2588169830527565
876.0,-30.347322937216987,4.9172554478424315,35.01987315782436,24.013935319986217,4.647406659071099,-26.847898348406122,-40.51075087683273,1.1479820702602135,29.633426978339855,-5.501357808087122,40.02666547143397,42870.43783772739,25826.932901779834,25826.932901779834,68697.37073950723,78399.98202915321,104226.91493093304,104226.91493093304,6410.336438230777,131402.19540538237,92566.42504257483,57036.8808511489,39477.27132380659,27175.280474449333,0.0,66652.55179825592,20312.28004717014,1492.926679181718,97816.57849270226,347778.4011626341,1340496.8078589675,3.854456755731939,1555683.2872868346,4.473202712089471,0.7474542927447647,0.0905232620181592,4.027634451161993,1.2707687852671374,1.0,0.0,4.027634451160804,1.2863871863729628,1.2866768096423506,3.130965928320635,19535.402787978586,1992.0566949955987,4632.441516551485,4632.441516551485,5.57523129207384,4.9172554478424315,-2.969339362292731,7.886594810135163,3.258496387472956,3.258496387472956,0.930998967849416,0.0,0.0,0.0002251329888511559,7.441771089074906e-05,0.00015071527796040683,0.0006070260458297904,0.09052326205398457,0.09052326201815931,0.576077140228696,35.13478478642696,27175.280474449333,20312.28004717014,0.7474542924481272,1.030678779522809,0.6431927462805582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535605128825602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15485.427419680767,1492.926679181718,0.576077140228696,6.265266954275773,3.258496387472956
877.0,-30.350374994495866,4.916629201174744,35.01974425536303,24.01268285410481,4.646657474595291,-26.850720539544458,-40.51337102483956,1.1470030196438905,29.690243282202914,-5.501841052371667,40.026154807256844,42868.11663643213,25825.149600122433,25825.149600122433,68693.26623655457,78397.93417999047,104223.0837801129,104223.0837801129,6421.423828834901,131394.03058356146,92565.30586225665,57035.4883186982,39477.57504839828,27170.946803448576,0.0,66648.52185184686,20309.040818641588,1492.708251516431,97801.659951278,347771.8229622575,1340132.158248363,3.8534811326385205,1555661.2567325614,4.473223976231657,0.7474542924674209,0.09050920082539674,4.027634451161993,1.2707663785433398,1.0,0.0,4.027634451161751,1.2863919261506536,1.2866814582363137,3.1309543921144787,19535.16659393417,1992.0326099059484,4632.441516551485,4632.441516551485,5.574846332727666,4.916629201174744,-2.9702203652471324,7.886849566421876,3.2581661476315773,3.2581661476315773,0.9309046136090221,0.0,0.0,0.00022506127970940346,7.43955518660209e-05,0.00015066572784338256,0.0006068264760714044,0.09050920079152663,0.09050920082539353,0.5761954888410027,35.19208433457459,27170.946803448576,20309.040818641588,0.7474542924481272,1.0306795158826323,0.6431968098515937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535789173783984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15485.34859408754,1492.708251516431,0.5761954888410027,6.265139409716095,3.2581661476315773
878.0,-30.35341802595185,4.916001615269704,35.01962145209686,24.01085898689928,4.645200198557024,-26.853605414306763,-40.51610607476903,1.1453875869119265,29.749532757919894,-5.503104029863581,40.02586803958212,42866.31096111917,25825.310308604785,25825.310308604785,68691.62126972395,78396.43973230975,104221.75004091454,104221.75004091454,6433.1386731437815,131390.03117514262,92564.44979369354,57034.32102250284,39477.920856878554,27168.281134228066,0.0,66646.20199110662,20307.048347270622,1492.5997635761976,97788.61136777076,347754.63104432507,1339776.422082316,3.8526486852494193,1555648.8853967378,4.4734095437494075,0.7474542922660907,0.090496891256311,4.027634451161993,1.2707654026662931,1.0,0.0,4.027634451161383,1.2863996499995574,1.2866890918719995,3.130935593120986,19534.985927518817,1992.014187058661,4632.441516551485,4632.441516551485,5.574881024689081,4.916001615269704,-2.9716882415693187,7.887689856839023,3.257839322299896,3.257839322299896,0.9308112349428274,0.0,0.0,0.00022498980358533075,7.437242760511119e-05,0.00015061737598021956,0.0006066317324415511,0.09049689119045251,0.09049689125631094,0.5763137337599599,35.2526367877835,27168.281134228066,20307.048347270622,0.7474542924481272,1.0306907103106984,0.6431921051831179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453597252578809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15485.279111495605,1492.5997635761976,0.5763137337599599,6.264956729869912,3.257839322299896
879.0,-30.356451941028467,4.915395829864549,35.01950450681451,24.010571627318882,4.645535237945531,-26.85629350254513,-40.51855146009473,1.145376799464515,29.768080101382168,-5.503227535703781,40.02570986949129,42863.343921095155,25822.69424861928,25822.69424861928,68686.03816971443,78393.90981146255,104216.60406008182,104216.60406008182,6436.516217822791,131382.30994456616,92563.31798780557,57032.75209744773,39478.40654484204,27165.705884484327,0.0,66644.11242932637,20305.12347320627,1492.462628134346,97780.08784225903,347752.94989240885,1339650.89894603,3.852306355303396,1555642.0618724707,4.473411547921506,0.7474542925388707,0.09048892672864159,4.027634451161993,1.270761870057322,1.0,0.0,4.027634451161939,1.2863998478892715,1.2866891981568354,3.1309351114822865,19534.747068948993,1991.9898302630352,4632.441516551485,4632.441516551485,5.5743162987284505,4.915395829864549,-2.972289812553444,7.887685642417993,3.2575110492204997,3.2575110492204997,0.9307174426344285,0.0,0.0,0.00022491856241331783,7.435175802410591e-05,0.0001505668043892119,0.0006064280485593587,0.0905041830421499,0.09048892672980847,0.5764321312668433,35.271307637085954,27165.705884484327,20305.12347320627,0.7474542924481272,1.0306392517801697,0.6431677511880761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453615533997121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15485.207239696887,1492.462628134346,0.5764321312668433,6.264885201698056,3.2575110492204997
880.0,-30.359477435902676,4.914763603069115,35.019382589724856,24.007158202026062,4.642219103340584,-26.859357826428287,-40.521573450509436,1.1420994938662077,29.867507979703987,-5.505703651135146,40.02532639434772,42862.80358730019,25825.86721545208,25825.86721545208,68688.67080275227,78393.50571574004,104219.37293119212,104219.37293119212,6456.451301434121,131382.55741681578,92562.75484148454,57032.05271304465,39478.55792048876,27163.184485623657,0.0,66641.74240611242,20303.23884302717,1492.397259762763,97762.921629758,347719.24654762534,1339072.135855102,3.8510152922228196,1555625.518687336,4.473797565514596,0.7474542925470624,0.09047265577156907,4.027634451161993,1.2707636086130516,1.0,0.0,4.027634451161293,1.2864153649414676,1.2867046273297686,3.130897345388324,19534.628221427283,1991.9777111885592,4632.441516551485,4632.441516551485,5.575001243551059,4.914763603069115,-2.9746728969416294,7.889436500010745,3.257188306648728,3.257188306648728,0.9306252304710652,0.0,0.0,0.0002248475396602344,7.432622203570164e-05,0.00015052131762453277,0.0006062448444988651,0.09047265578127535,0.09047265577156913,0.5765481503950663,35.37321163083914,27163.184485623657,20303.23884302717,0.7474542924481272,1.0307154093325763,0.6431825165388952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536337610853935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15485.1410796774,1492.397259762763,0.5765481503950663,6.264877532956781,3.257188306648728
881.0,-30.362491576017625,4.914145222255854,35.01925662042476,24.005889531131857,4.641435347157353,-26.86214934371312,-40.524166043009586,1.1410931148528438,29.924805920160225,-5.50623111571285,40.0248330279681,42860.532624035855,25824.205697591373,25824.205697591373,68684.73832162723,78391.53232461632,104215.73802220769,104215.73802220769,6467.628068841761,131374.6857859014,92561.68082136808,57030.681120787376,39478.88855620078,27158.947763693734,0.0,66637.83631989452,20300.072086115375,1492.185107512641,97748.10995336593,347712.06735889096,1338707.1532157685,3.850045134712055,1555604.234970524,4.473828724974642,0.7474542925132265,0.09045869685221875,4.027634451161993,1.270761239253916,1.0,0.0,4.0276344511622195,1.286420231078381,1.2867094035603641,3.1308855021548485,19534.401558081823,1991.954597959734,4632.441516551485,4632.441516551485,5.574642573537684,4.914145222255854,-2.975587238258387,7.8897324605142405,3.2568565779485463,3.2568565779485463,0.9305304508424418,0.0,0.0,0.00022477680400604812,7.4304320946952e-05,0.0001504724830590961,0.0006060481567207049,0.09045869685756246,0.09045869685221873,0.5766673287450238,35.43103703587309,27158.947763693734,20300.072086115375,0.7474542924481272,1.0307168136718392,0.6431861385517401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453651938022333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15485.063286823119,1492.185107512641,0.5766673287450238,6.264756146480409,3.2568565779485463
