time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
882.0,-30.36549684403872,4.913525640609259,35.019136281493516,24.004073871206515,4.639988203920671,-26.864999212561255,-40.526869136933215,1.139490572443236,29.98447637684336,-5.5074830117445055,40.02454434383163,42858.75821547986,25824.34979759139,25824.34979759139,68683.10801307125,78390.0303716608,104214.3801692522,104214.3801692522,6479.39982496656,131370.62149999035,92560.80610919431,57029.53395301335,39479.19128464551,27156.241330738165,0.0,66635.43261538367,20298.04914628435,1492.0740762313467,97734.98034428564,347695.02858033386,1338349.8427478848,3.8492061511850557,1555591.7813026041,4.474012146950181,0.7474542923327528,0.09044631278289107,4.027634451161993,1.2707602782128382,1.0,0.0,4.027634451161337,1.286427892800704,1.2867169762980217,3.1308668551902756,19534.216957081728,1991.935773896461,4632.441516551485,4632.441516551485,5.574673680244481,4.913525640609259,-2.977046976324685,7.8905726169339445,3.2565279724083274,3.2565279724083274,0.9304365635452364,0.0,0.0,0.00022470629697581476,7.42814927446962e-05,0.00015042480423111857,0.0006058561238305515,0.09044631272103086,0.090446312782891,0.5767864283073157,35.49195938858787,27156.241330738165,20298.04914628435,0.7474542924481272,1.030729528080153,0.6431827112590148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453670047173111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15484.993995507379,1492.0740762313467,0.5767864283073157,6.264578443923843,3.2565279724083274
883.0,-30.36849265560048,4.912908940419548,35.01901537970962,24.00242305537688,4.638727638149441,-26.867821911733813,-40.529534163046605,1.1380568942827856,30.043519601915477,-5.508536906616214,40.02420347026543,42856.86691776978,25824.00402276526,25824.00402276526,68680.87094053504,78388.44026217623,104212.44428494149,104212.44428494149,6491.010281640032,131365.576267573,92559.91495362,57028.34160921367,39479.52593822926,27153.1319826315,0.0,66632.65792086076,20295.725049814682,1491.9361878805285,97721.43400330146,347680.6851807142,1337990.8291181338,3.8483323524937414,1555577.0763096625,4.4741544256366135,0.7474542923003078,0.09043353971348579,4.027634451161993,1.2707589693507182,1.0,0.0,4.02763445116289,1.286434762123467,1.2867237567685448,3.1308501369426116,19534.028885833617,1991.9165959663717,4632.441516551485,4632.441516551485,5.574599038217185,4.912908940419548,-2.978357682840443,7.891266623259991,3.256197973982031,3.256197973982031,0.9303422782805802,0.0,0.0,0.00022463603208760613,7.425899238200671e-05,0.00015037703970559942,0.0006056637457820272,0.09043353970132624,0.09043353971348594,0.5769056912712379,35.55205650853168,27153.1319826315,20295.725049814682,0.7474542924481272,1.0307388761544967,0.6431811105099642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536881034494191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15484.922404060038,1491.9361878805285,0.5769056912712379,6.264502280588473,3.256197973982031
884.0,-30.371479202000998,4.91229385187852,35.01889548959327,24.000708187837176,4.637405513853957,-26.870642426662403,-40.53219877006484,1.1365687385153638,30.102899669453166,-5.509651088802606,40.02387624706395,42855.01408504245,25823.810624923393,25823.810624923393,68678.82470996585,78386.84024088806,104210.65086581146,104210.65086581146,6502.690881342816,131360.7775797402,92558.9852272021,57027.15907135645,39479.80683982849,27150.12671392876,0.0,66629.93355375725,20293.47875242028,1491.8054825026013,97707.95998446865,347665.52178223006,1337631.6639734022,3.8474671204562667,1555562.9602805653,4.474308963127311,0.7474542924327926,0.09042083375411605,4.027634451161993,1.270757689611055,1.0,0.0,4.0276344511627675,1.2864418865345348,1.2867307926891887,3.1308327980611583,19533.832674517816,1991.8965879803825,4632.441516551485,4632.441516551485,5.574557289640073,4.91229385187852,-2.9797138823383134,7.892007734216833,3.2558678121591504,3.2558678121591504,0.9302479463311858,0.0,0.0,0.00022456600465952284,7.42365018583566e-05,0.00015032950280116625,0.0006054722845080305,0.09042083372920609,0.0904208337541145,0.5770250755072446,35.61255075825579,27150.12671392876,20293.47875242028,0.7474542924481272,1.0307503106626326,0.6431796011092655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537061033363643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15484.851485134699,1491.8054825026013,0.5770250755072446,6.26439907566722,3.2558678121591504
885.0,-30.374477884769817,4.911699834486735,35.01878277409631,24.00044873300942,4.637725982478139,-26.873330668859598,-40.53463999936355,1.136578766556566,30.122498171890413,-5.509802805612205,40.023732784076685,42852.183162037036,25821.282087013908,25821.282087013908,68673.46524905095,78384.48231926457,104205.76440627848,104205.76440627848,6506.282133962479,131353.37303354294,92557.88219260296,57025.58303532953,39480.33239697048,27147.608627264468,0.0,66627.94102423495,20291.59660295365,1491.672020978305,97699.482272316,347663.4570411902,1337501.541466686,3.847115693002565,1555556.7714843396,4.47431773452118,0.7474542926250494,0.09041291529605967,4.027634451161993,1.2707541372207927,1.0,0.0,4.027634451160424,1.2864419848418722,1.2867308005876255,3.130832558809144,19533.599887898123,1991.8728503513557,4632.441516551485,4632.441516551485,5.574011456972686,4.911699834486735,-2.9803367601814053,7.892036594668141,3.2555371086833063,3.2555371086833063,0.9301534596238018,0.0,0.0,0.00022449571290024395,7.42159022753703e-05,0.00015027981062487367,0.0006052721425868413,0.09042786782951434,0.09041291529633627,0.5771446209182055,35.63230097750261,27147.608627264468,20291.59660295365,0.7474542924481272,1.0307006969354187,0.6431563470714211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453724047979356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15484.780485771029,1491.672020978305,0.5771446209182055,6.264301786974994,3.2555371086833063
886.0,-30.377392913491423,4.911121748168767,35.0186793197615,24.00018236311155,4.638005706176426,-26.8759554135518,-40.537033312115796,1.136568206076399,30.133482226820263,-5.510178246920561,40.02376439510005,42849.51506636125,25819.370358138673,25819.370358138673,68668.88542449992,78382.26175697261,104201.63211511128,104201.63211511128,6508.202203664172,131347.8542059292,92556.83497148797,57024.088280227224,39480.82965695639,27146.22209081793,0.0,66627.05174777433,20290.560223263696,1491.6043343860454,97693.4299114471,347658.3476350553,1337434.6087230612,3.8469797081558816,1555558.1351388711,4.474387414312211,0.7474542923645672,0.09040729302011383,4.027634451161993,1.2707508716592568,1.0,0.0,4.02763445116249,1.2864421756175297,1.2867309035228702,3.130832094515722,19533.37888026733,1991.8503138449248,4632.441516551485,4632.441516551485,5.573598774185781,4.911121748168767,-2.9811193281926194,7.892241076361386,3.2552117365232487,3.2552117365232487,0.9300604961494996,0.0,0.0,0.00022442740149848406,7.419571215279786e-05,0.00015023168934568618,0.0006050783276649518,0.09044058852181575,0.09040729303191647,0.5772618637941141,35.64366047374085,27146.22209081793,20290.560223263696,0.7474542924481272,1.0306457155639308,0.6431248860984253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537420659699671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15484.71387258744,1491.6043343860454,0.5772618637941141,6.264295979881574,3.2552117365232487
887.0,-30.380354624497365,4.9104944004760815,35.0185583678845,23.99504390722143,4.632761514378702,-26.879095925957706,-40.54024724811313,1.1315028158390048,30.280664541085116,-5.513754073910711,40.023151076555536,42850.04689247217,25825.281723122163,25825.281723122163,68675.32861559434,78382.67976509732,104207.96148821947,104207.96148821947,6537.784822859889,131350.9727348251,92556.52733244079,57023.89445981529,39480.70319180611,27143.011246605634,0.0,66623.71443841174,20288.16027353205,1491.5350801575714,97670.17666535958,347609.68691879313,1336582.861966346,3.845067937587688,1555531.6776115524,4.474937656081339,0.7474542927166632,0.09038519439688457,4.027634451161993,1.2707554284995424,1.0,0.0,4.027634451162521,1.2864660769110299,1.286754720913696,3.1307739266882653,19533.313955509813,1991.8436933621383,4632.441516551485,4632.441516551485,5.574874853972728,4.9104944004760815,-2.984333477497574,7.894827877973656,3.254890180208139,3.254890180208139,0.9299686229166112,0.0,0.0,0.0002243580157499918,7.416860719533921e-05,0.00015018940855465257,0.0006049080360943624,0.09038519446079864,0.09038519439688446,0.5773767687715978,35.794418614995834,27143.011246605634,20288.16027353205,0.7474542924481272,1.0307940527554815,0.6431650839894792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453759581723441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15484.648137957687,1491.5350801575714,0.5773767687715978,6.264377797601868,3.254890180208139
888.0,-30.383301489822845,4.909899307376086,35.01843513042109,23.99472368359568,4.633094499019325,-26.88170657993063,-40.54258967572821,1.131499589156904,30.321989592560385,-5.513377081321071,40.02257578040063,42847.03066821573,25821.411172000036,25821.411172000036,68668.44184021576,78380.02534510667,104201.4365171067,104201.4365171067,6545.5940586312645,131339.20483282086,92555.23215765132,57022.23748088118,39481.10519641126,27137.76831571415,0.0,66618.87351212541,20284.241407184338,1491.2437039333022,97655.84245847544,347614.8168726966,1336295.350872734,3.844184096911242,1555506.8606150998,4.474800224596747,0.7474542921585312,0.09037172672842259,4.027634451161993,1.2707512788241733,1.0,0.0,4.027634451162055,1.2864662347551212,1.286754789998827,3.1307735425552408,19533.04061924149,1991.8158208196978,4632.441516551485,4632.441516551485,5.574039322405132,4.909899307376086,-2.9845636248527545,7.894462932228841,3.254552799901127,3.254552799901127,0.9298722285431792,0.0,0.0,0.0002242889974181733,7.414885793442383e-05,0.00015014013948374947,0.0006047095982870163,0.09037746351953523,0.09037172672847925,0.57749826785447,35.83536667388148,27137.76831571415,20284.241407184338,0.7474542924481272,1.0307655806836378,0.6431665443940158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537773783937724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15484.565883731833,1491.2437039333022,0.57749826785447,6.264135446875597,3.254552799901127
889.0,-30.386242620519393,4.909289381191353,35.0183200392633,23.992191755119734,4.630776299791793,-26.88459445386301,-40.54538842812178,1.129128133135392,30.39825409840222,-5.5152807473761465,40.02231174786427,42845.930763853416,25823.19114216787,25823.19114216787,68669.12190602129,78379.15009765176,104202.34123981962,104202.34123981962,6560.760225240025,131337.86032025385,92554.57069864408,57021.351364845614,39481.35481533163,27135.51908043423,0.0,66616.87389576586,20282.560210476324,1491.1754887631537,97641.5810145796,347588.91320706485,1335853.5021380014,3.843199398429057,1555495.4709389673,4.475100936295776,0.7474542923006342,0.09035824628749321,4.027634451161993,1.2707517315959556,1.0,0.0,4.027634451162195,1.2864775001167645,1.2867659692900375,3.130746127154523,19532.901023614588,1991.8015860272967,4632.441516551485,4632.441516551485,5.574423562586355,4.909289381191353,-2.9865151891292956,7.895804570320649,3.2542241041500883,3.2542241041500883,0.9297783154714538,0.0,0.0,0.00022422013290346188,7.412526772565736e-05,0.00015009486517780454,0.0006045272499326401,0.09035824628319847,0.09035824628749312,0.5776184809154168,35.91353484577837,27135.51908043423,20282.560210476324,0.7474542924481272,1.0308067294401497,0.6431693392111677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45379508627133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15484.500981592704,1491.1754887631537,0.5776184809154168,6.263910509299257,3.2542241041500883
890.0,-30.389173640053055,4.908687228747108,35.01820136340403,23.99072020724418,4.6297371563379315,-26.887336688835074,-40.547954093757994,1.127900205119979,30.457527453142063,-5.516091221207349,40.02190228822357,42843.90850875444,25822.25829330949,25822.25829330949,68666.16680206393,78377.38979095408,104199.64808426358,104199.64808426358,6572.342445201488,131331.49152374966,92553.57283237341,57020.09155017413,39481.6458691103,27131.84343948608,0.0,66613.48930859638,20279.812837940553,1491.000711082895,97627.30563906209,347577.8853446014,1335487.5823721224,3.842268563916462,1555477.8080408836,4.475192104062449,0.747454292339993,0.09034479301316374,4.027634451161993,1.2707499293005093,1.0,0.0,4.0276344511617,1.2864834014744113,1.2867717837028108,3.1307317657934854,19532.690431928488,1991.7801116516332,4632.441516551485,4632.441516551485,5.574222189540403,4.908687228747108,-2.987642949936435,7.896330178683543,3.253889941929988,3.253889941929988,0.9296828405514251,0.0,0.0,0.00022415152451692438,7.410364826266682e-05,0.00015004787625425757,0.0006043379957253394,0.09034479303190456,0.09034479301316366,0.5777399504777185,35.97361867434944,27131.84343948608,20279.812837940553,0.7474542924481272,1.030814742100631,0.6431716601764245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538127601006219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15484.426859666259,1491.000711082895,0.5777399504777185,6.263840470108479,3.253889941929988
891.0,-30.39209583233326,4.9080853105679,35.018085888113504,23.988980193994962,4.628367633160071,-26.89010401544897,-40.5505724606104,1.126375816275807,30.517983392655708,-5.517264503090138,40.02159666136487,42842.14305850217,25822.230181504907,25822.230181504907,68664.37324000709,78375.88003344416,104198.11021494906,104198.11021494906,6584.220392971896,131327.0501486078,92552.6882101162,57018.951235174434,39481.92997215752,27128.939933658767,0.0,66610.86990581629,20277.642606250804,1490.8768647128159,97613.88982197717,347561.92135382205,1335125.7464346383,3.8414039755392677,1555464.624285837,4.475359723605498,0.7474542925686681,0.09033214487267316,4.027634451161993,1.2707488308893518,1.0,0.0,4.027634451160426,1.286490692963014,1.2867789888478616,3.1307140216348115,19532.503739484633,1991.7610743204493,4632.441516551485,4632.441516551485,5.574216121076402,4.9080853105679,-2.989044052713559,7.89712936328146,3.253557108244626,3.253557108244626,0.9295877452127502,0.0,0.0,0.00022408314201270282,7.408159072685015e-05,0.00015000155128585266,0.0006041514156866427,0.09033214496373079,0.09033214487267321,0.5778613802363906,36.03524789574584,27128.939933658767,20277.642606250804,0.7474542924481272,1.030828351845492,0.6431704482928741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538303735788984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15484.357313952773,1490.8768647128159,0.5778613802363906,6.26369657997764,3.253557108244626
892.0,-30.395008872124166,4.907485589974123,35.01797045272103,23.987310379184805,4.627084948819533,-26.89285441973504,-40.55316561190409,1.124930496430424,30.578191105356325,-5.5183422304841185,40.02126421027081,42840.31263223664,25821.966471253272,25821.966471253272,68662.27910348991,78374.30292985946,104196.26940111273,104196.26940111273,6596.027284282187,131322.1007743674,92551.76770170269,57017.77740407985,39482.211441803156,27125.831373254667,0.0,66608.04281505782,20275.319104002192,1490.7394988152923,97600.24211683054,347547.25801056327,1334762.811071054,3.8405217716621594,1555450.2835158566,4.47550728041877,0.7474542927371106,0.09031927988897223,4.027634451161993,1.2707474868604915,1.0,0.0,4.027634451161832,1.2864976131738355,1.2867858229311273,3.130697181183007,19532.309473554848,1991.7412647086262,4632.441516551485,4632.441516551485,5.574159194237566,4.907485589974123,-2.9903733265934167,7.8978589165675395,3.25322334164181,3.25322334164181,0.9294923833262315,0.0,0.0,0.00022401499281932247,7.405975159460028e-05,0.00014995524122472217,0.0006039648956889981,0.09031927995335573,0.09031927988897229,0.5779829119618757,36.096533335840434,27125.831373254667,20275.319104002192,0.7474542924481272,1.0308406643043968,0.6431702662572739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453847934417664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15484.286626936067,1490.7394988152923,0.5779829119618757,6.263603757274301,3.25322334164181
893.0,-30.39791293145168,4.906887686162524,35.01785590703719,23.985642135981493,4.6257914167215795,-26.895597825048753,-40.5557576106861,1.1234763103186693,30.638460157438033,-5.519437312589578,40.020940106619705,42838.51651532766,25821.748457391797,25821.748457391797,68660.26497271945,78372.77610789171,104194.5245652835,104194.5245652835,6607.847553893647,131317.2990088037,92550.88945925568,57016.629866691634,39482.51065840449,27122.774443520204,0.0,66605.2851019247,20273.034182997537,1490.6053214302974,97586.67701138985,347532.3590401128,1334400.468154974,3.8396438013444243,1555436.3029213748,4.4756589205606705,0.7474542925250366,0.09030649326219975,4.027634451161993,1.2707462400896472,1.0,0.0,4.027634451160251,1.2865045745719117,1.2867926985046865,3.1306802406841037,19532.124127518855,1991.7223646728348,4632.441516551485,4632.441516551485,5.574112131827669,4.906887686162524,-2.9917157376615067,7.8986034238240315,3.2528892347803007,3.2528892347803007,0.9293969242229431,0.0,0.0,0.0002239470727290922,7.403792811793907e-05,0.00014990914461115312,0.0006037792353801055,0.09030649322183706,0.09030649326219958,0.5781045454908934,36.15789747002759,27122.774443520204,20273.034182997537,0.7474542924481272,1.030853105240073,0.6431699293798196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538654406586957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,82.0,15484.21635779216,1490.6053214302974,0.5781045454908934,6.263496598978023,3.2528892347803007
894.0,-30.400808022030308,4.9062916112956385,35.0177420149979,23.98396854931491,4.624497067570206,-26.898333238881897,-40.55834080846978,1.1220222844217844,30.69881906777215,-5.520530893943912,40.02061470474009,42836.72272141346,25821.528984026263,25821.528984026263,68658.25170543973,78371.23122212738,104192.76020615365,104192.76020615365,6619.67983258146,131312.46507588774,92549.98920265913,57015.48070194532,39482.78722301534,27119.70486973411,0.0,66602.49209274945,20270.739823052045,1490.4704226834285,97573.08037357219,347517.4809883719,1334037.7551267403,3.8387644596542696,1555422.2664218105,4.475810143415075,0.7474542927520725,0.09029367712408935,4.027634451161993,1.2707450367277486,1.0,0.0,4.027634451162622,1.2865115348195308,1.2867995732207593,3.1306633031681144,19531.934135572876,1991.7029908860698,4632.441516551485,4632.441516551485,5.574064754356253,4.9062916112956385,-2.9930571227165546,7.899348734012193,3.252554676447092,3.252554676447092,0.9293013361277406,0.0,0.0,0.0002238793812872597,7.401618465802142e-05,0.00014986319662923828,0.000603594173705184,0.09029367716472547,0.09029367712408949,0.5782263060938055,36.219349961716034,27119.70486973411,20270.739823052045,0.7474542924481272,1.0308661064788307,0.6431699682011868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538828933320556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,86.0,15484.146025298527,1490.4704226834285,0.5782263060938055,6.263392714115303,3.252554676447092
895.0,-30.40369415308422,4.9056974258412325,35.01762881319784,23.982304462138586,4.623208524538693,-26.90106000722976,-40.56091510048134,1.1205743786842828,30.759219056951792,-5.521620561989701,40.02028993258187,42834.93081261299,25821.302254528735,25821.302254528735,68656.23306714173,78369.70107424207,104191.0033287708,104191.0033287708,6631.516260494478,131307.63503370018,92549.10241847111,57014.33215684217,39483.07806847661,27116.63170492936,0.0,66599.70977340596,20268.442773311966,1490.3352036212782,97559.48706827633,347502.6566741899,1333675.0300759836,3.8378844145827786,1555408.2571812957,4.475960765501741,0.747454292769979,0.09028086475272294,4.027634451161993,1.2707437350088733,1.0,0.0,4.027634451160932,1.2865184659612228,1.286806419117115,3.1306464366624884,19531.74698687084,1991.6839070294993,4632.441516551485,4632.441516551485,5.574015810511692,4.9056974258412325,-2.994395632087975,7.900093057929208,3.2522196733391855,3.2522196733391855,0.929205620954053,0.0,0.0,0.00022381191809821247,7.399452203456817e-05,0.0001498173960636443,0.0006034097057693149,0.09028086477139084,0.0902808647527229,0.578348214625611,36.28083961894151,27116.63170492936,20268.442773311966,0.7474542924481272,1.0308788626967405,0.6431699320965731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539002925044482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15484.075782718268,1490.3352036212782,0.578348214625611,6.2632872762442195,3.2522196733391855
896.0,-30.40657133584096,4.9051050949525035,35.01751629954987,23.980640270188474,4.6219194995331625,-26.903778768999366,-40.563480521645374,1.119126932691572,30.81970388550144,-5.522710933451801,40.0199658343224,42833.14112757947,25821.07970664748,25821.07970664748,68654.22083422694,78368.1725824698,104189.25228911727,104189.25228911727,6643.365280587241,131302.80976555057,92548.21348393692,57013.182029046795,39483.36828321125,27113.557476433292,0.0,66596.92575964454,20266.14492705677,1490.1999304610263,97545.88700853003,347487.8232874437,1333312.1026173797,3.8370038121147547,1555394.2771048693,4.476111601235129,0.7474542927342458,0.09026804641014591,4.027634451161993,1.2707424723031,1.0,0.0,4.0276344511604085,1.2865253945485124,1.2868132627506614,3.1306295765544787,19531.559384355463,1991.664776896847,4632.441516551485,4632.441516551485,5.573967769347985,4.9051050949525035,-2.9957347486672985,7.900839843619802,3.2518842467459326,3.2518842467459326,0.9291097847845522,0.0,0.0,0.00022374468272040026,7.397293989150421e-05,0.00014977174282889604,0.0006032258312282359,0.09026804646007024,0.0902680464101461,0.5784702847235682,36.342414818953216,27113.557476433292,20266.14492705677,0.7474542924481272,1.0308917423907435,0.643169945744476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453917638227627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15484.005632443717,1490.1999304610263,0.5784702847235682,6.263181251088946,3.2518842467459326
897.0,-30.409439583107307,4.904514514628226,35.017404417919884,23.97896140990781,4.620622684083597,-26.906490266553934,-40.566037281509466,1.1176733675301862,30.88033721265907,-5.523805477614533,40.01964089616972,42831.35406103979,25820.86963891333,25820.86963891333,68652.22369995312,78366.61616142807,104187.4858003414,104187.4858003414,6655.238003662045,131297.9612390127,92547.28986026633,57012.02775987806,39483.62455598697,27110.47543867129,0.0,66594.09999465826,20263.84124382603,1490.0643515718123,97532.24779667935,347472.9336353988,1332948.5642651957,3.836121997530462,1555380.2608947293,4.4762630706850395,0.7474542927019646,0.09025519117624158,4.027634451161993,1.27074121454265,1.0,0.0,4.027634451161733,1.2865323514426192,1.2868201349889126,3.1306126477470317,19531.364460975616,1991.644900243775,4632.441516551485,4632.441516551485,5.573922422259759,4.904514514628226,-2.9970771348832375,7.901591649511463,3.2515483893042343,3.2515483893042343,0.9290138255154955,0.0,0.0,0.00022367767467630222,7.39514364048507e-05,0.00014972623827145152,0.0006030425555049874,0.09025519126719417,0.09025519117624156,0.5785925302571473,36.4041426902736,27110.47543867129,20263.84124382603,0.7474542924481272,1.0309054962145288,0.6431704019496538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539349305654037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15483.935574072078,1490.0643515718123,0.5785925302571473,6.263074662610108,3.2515483893042343
898.0,-30.41225223562895,4.903944214923545,35.01729952578743,23.978688718657963,4.620896751751872,-26.90902439191852,-40.56833692649377,1.1176689081480402,30.902631667396406,-5.523982572069026,40.01949645870039,42828.74162945816,25818.43596455764,25818.43596455764,68647.17759401581,78364.39323244122,104182.82919699885,104182.82919699885,6659.352114198933,131290.7248566177,92546.19274320314,57010.541140651556,39484.05733616842,27107.895659618825,0.0,66591.95299578724,20261.91297032838,1489.928172883626,97523.47708279992,347470.5245747506,1332803.9966246798,3.835732536611048,1555374.0306138347,4.476276174842077,0.7474542924595753,0.0902469992564829,4.027634451161993,1.2707377616083249,1.0,0.0,4.0276344511591695,1.2865325081983603,1.2868202072613495,3.130612266301944,19531.132923204495,1991.6212899618622,4632.441516551485,4632.441516551485,5.573397067682268,4.903944214923545,-2.9977199828239876,7.901664197747532,3.251212072731332,3.251212072731332,0.9289177350660948,0.0,0.0,0.00022361198339495628,7.393210030614757e-05,0.00014967988308880873,0.0006028558537743854,0.09026126779678559,0.09024699925959885,0.5787149664514166,36.42661423946544,27107.895659618825,20261.91297032838,0.7474542924481272,1.030862957245879,0.6431519080416158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539521695910984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15483.86560370111,1489.928172883626,0.5787149664514166,6.262966751578683,3.251212072731332
899.0,-30.41509870297762,4.903389444599864,35.017203754686804,23.97841903092342,4.621169798901541,-26.91157627365903,-40.57066220613194,1.1176473695160947,30.915811017898193,-5.524365453605546,40.019526160445785,42826.089474916735,25816.572438843526,25816.572438843526,68642.66191376027,78362.1865246053,104178.75896344884,104178.75896344884,6661.69449850767,131285.16331663317,92545.17683586007,57009.07978590089,39484.55227773242,27106.40435318434,0.0,66590.95663091677,20260.798292387015,1489.8548904240797,97517.06446494117,347465.31618521374,1332724.4986306778,3.8355612389245755,1555375.3117910475,4.476346959942231,0.7474542926607993,0.09024104238186081,4.027634451161993,1.270734585612081,1.0,0.0,4.027634451160835,1.2865327466650252,1.2868203602701291,3.130611686023931,19530.918524094526,1991.5994273370138,4632.441516551485,4632.441516551485,5.572994790458161,4.903389444599864,-2.9985093484900864,7.90189879308995,3.2508808898448,3.2508808898448,0.9288231113842286,0.0,0.0,0.00022354552044593674,7.391255341717884e-05,0.0001496329670287579,0.0006026668930346119,0.09027321604200432,0.09024104238353944,0.5788352147759432,36.44017647150372,27106.40435318434,20260.798292387015,0.7474542924481272,1.0308105692821798,0.643121703631353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539690748554999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15483.800698972904,1489.8548904240797,0.5788352147759432,6.262948689673741,3.2508808898448
900.0,-30.417943340142862,4.902786642463691,35.017090962517656,23.9733918797225,4.616036143755316,-26.914603466815983,-40.57375631583852,1.1126962704284455,31.0620922464592,-5.527870851080294,40.01892764027343,42826.6320217506,25822.3362563408,25822.3362563408,68648.9682780914,78362.60810526612,104184.94436160692,104184.94436160692,6690.961040560738,131288.10690921335,92544.85764876299,57008.88156524761,39484.417870572644,27103.162547606444,0.0,66587.58041817909,20258.375189671147,1489.7816278209334,97493.98332104618,347417.6346369588,1331885.728814497,3.833673354567272,1555349.4949299619,4.47688700821205,0.7474542926157605,0.0902191173367601,4.027634451161993,1.2707389144180343,1.0,0.0,4.027634451162617,1.2865561089749384,1.2868436423684686,3.1305548378849988,19530.85116221355,1991.5925583367969,4632.441516551485,4632.441516551485,5.574239019333299,4.902786642463691,-3.0016725171431804,7.904459159606871,3.2505534411553625,3.2505534411553625,0.9287295546158179,0.0,0.0,0.00022347911841547744,7.388655095806701e-05,0.00014959256745741042,0.0006025041783292406,0.09021911733610201,0.09021911733676026,0.5789531872871345,36.58996309753951,27103.162547606444,20258.375189671147,0.7474542924481272,1.0309575426373283,0.6431624599181035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539861837446069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15483.7352040423,1489.7816278209334,0.5789531872871345,6.263017779881012,3.2505534411553625
901.0,-30.42077549196989,4.902208391741189,35.01697348934238,23.972570697683864,4.615759150689982,-26.91718049266919,-40.57610401706768,1.1121641513892604,31.119918535664738,-5.527860634399762,40.01829587704832,42824.134967674654,25819.390086700343,25819.390086700343,68643.525054375,78360.39544504748,104179.78553174782,104179.78553174782,6702.065491149391,131277.51784183324,92543.67605690905,57007.41557953613,39484.73386374769,27097.732310085397,0.0,66582.46617383309,20254.316325540112,1489.4909563136966,97477.72004059843,347417.77360008087,1331507.3249052716,3.8325826313019746,1555322.244498169,4.47680678043988,0.747454292254623,0.09020380867330838,4.027634451161993,1.2707356708357112,1.0,0.0,4.027634451161992,1.28655874180066,1.2868461907462514,3.130548431488592,19530.601796714265,1991.5671301325392,4632.441516551485,4632.441516551485,5.573603032968455,4.902208391741189,-3.0021826595824317,7.90439105132362,3.25021057825195,3.25021057825195,0.9286315937862714,0.0,0.0,0.00022341302588404257,7.386682685418408e-05,0.00014954619902985848,0.0006023174232529863,0.09020380862250577,0.09020380867330832,0.579077612469048,36.647779170064496,27097.732310085397,20254.316325540112,0.7474542924481272,1.030954979576168,0.6431743584845546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540032820180977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15483.654229373336,1489.4909563136966,0.579077612469048,6.262771096573372,3.25021057825195
902.0,-30.423599919847494,4.901625828273566,35.016866199741976,23.970700066443555,4.614207720199958,-26.91987800745439,-40.57867341963572,1.110485807806794,31.182261745580718,-5.529242785939646,40.018056903517014,42822.59018108,25819.9076161147,25819.9076161147,68642.4977971947,78359.09372067954,104179.00133679423,104179.00133679423,6714.310925019119,131274.24251994508,92542.88637353158,57006.3828339319,39485.00393288853,27095.241183150865,0.0,66580.2451160394,20252.454326528874,1489.3944897356812,97464.69041177511,347398.97453496314,1331143.70173022,3.8317433248388886,1555311.9367242549,4.477019366007726,0.7474542924210187,0.09019152698582078,4.027634451161993,1.270734991678037,1.0,0.0,4.027634451160576,1.2865667511888499,1.2868541171420504,3.1305289425832465,19530.435140360765,1991.5501359139732,4632.441516551485,4632.441516551485,5.573714751467761,4.901625828273566,-3.003742022663346,7.905367850936912,3.2498741170214345,3.2498741170214345,0.9285354620061241,0.0,0.0,0.00022334713154005577,7.384524571690596e-05,0.00014950188582314982,0.000602138945855005,0.0901915269494713,0.09019152698582097,0.579201720098377,36.71150453152035,27095.241183150865,20252.454326528874,0.7474542924481272,1.0309739424593751,0.6431726123333826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540203056281031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15483.588104617214,1489.3944897356812,0.579201720098377,6.262506036841504,3.2498741170214345
903.0,-30.42641535992526,4.901046495246919,35.01675709810735,23.969097446557157,4.612987803284668,-26.9225342811078,-40.58117241421712,1.1091067244672093,31.243497048500842,-5.530260144434809,40.01771426032367,42820.79261734331,25819.519963197636,25819.519963197636,68640.31258054095,78357.53492407197,104177.0548872696,104177.0548872696,6726.265342980187,131269.02670483082,92541.97019191919,57005.227885190536,39485.2692296985,27091.971817561214,0.0,66577.24104725971,20250.010631942092,1489.246700898347,97450.78954428941,347385.1376417681,1330776.0530065529,3.8308376174080343,1555297.1574011117,4.4771551482003,0.7474542926704171,0.09017842977565296,4.027634451161993,1.2707336097350348,1.0,0.0,4.027634451160137,1.2865733563472364,1.2868606392861595,3.130512870713425,19530.241787567713,1991.5304194161833,4632.441516551485,4632.441516551485,5.573631069263535,4.901046495246919,-3.005026696301879,7.906073191548797,3.2495353910282705,3.2495353910282705,0.9284386831509345,0.0,0.0,0.00022328146470597073,7.382426154913228e-05,0.00014945720315683844,0.0006019589804087995,0.09017842980031268,0.09017842977565302,0.5793259707265486,36.77375719293565,27091.971817561214,20250.010631942092,0.7474542924481272,1.0309876393318367,0.643174633610111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540372831904993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15483.517460187562,1489.246700898347,0.5793259707265486,6.262436708141178,3.2495353910282705
904.0,-30.429222232868256,4.900468465705665,35.01664932600795,23.96742895888167,4.611684739840403,-26.92519115760222,-40.5836827592924,1.1076536645743762,31.305072343762333,-5.531369742064586,40.01739879208565,42819.07919077834,25819.36354495046,25819.36354495046,68638.44273572881,78356.04624482278,104175.40978977324,104175.40978977324,6738.29980437491,131264.30960041407,92541.08701126477,57004.119957220326,39485.51894893827,27088.899810640833,0.0,66574.4187595791,20247.714445706395,1489.1119015113543,97437.10998539833,347370.04671557905,1330409.4505389293,3.829948676110946,1555283.5503166425,4.47731047919075,0.7474542926159319,0.0901655401883609,4.027634451161993,1.2707323909876869,1.0,0.0,4.027634451161997,1.2865803081563278,1.286867508437369,3.130495955540934,19530.055399362587,1991.511413108716,4632.441516551485,4632.441516551485,5.5735973034304145,4.900468465705665,-3.006381017469083,7.906849483174748,3.2491966686123543,3.2491966686123543,0.9283419053178156,0.0,0.0,0.00022321601539945278,7.380318762230296e-05,0.0001494128277771498,0.0006017802526007821,0.09016554022848984,0.0901655401883607,0.579450288893566,36.836442085826945,27088.899810640833,20247.714445706395,0.7474542924481272,1.031003259429174,0.6431761626851198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540542071049656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15483.448140617824,1489.1119015113543,0.579450288893566,6.262314592823183,3.2491966686123543
905.0,-30.432020381030288,4.899892264127143,35.01654206804315,23.965782718174182,4.610406445920728,-26.92783770361134,-40.586176375485934,1.106223768501761,31.36662038336044,-5.532453220435395,40.017076896442354,42817.33427897612,25819.14418942271,25819.14418942271,68636.47846839883,78354.5472301595,104173.6914195822,104173.6914195822,6750.320019023871,131259.46492373213,92540.20000107342,57002.987049890035,39485.79216798154,27085.773504149933,0.0,66571.56567213147,20245.37766482041,1488.973486693548,97423.37140055833,347355.31151741307,1330042.5497917088,3.8290548775012274,1555269.6660917848,4.477460440428067,0.7474542922585735,0.09015259578524562,4.027634451161993,1.2707311145449056,1.0,0.0,4.0276344511625695,1.2865871509162157,1.2868742687985257,3.1304793058859626,19529.868202964357,1991.4923243884873,4632.441516551485,4632.441516551485,5.573549951396512,4.899892264127143,-3.0077157898468228,7.9076080539739655,3.2488573738594875,3.2488573738594875,0.9282449639598536,0.0,0.0,0.000223150787128695,7.378225963893572e-05,0.00014936852748975927,0.0006016018272370917,0.09015259576204798,0.09015259578524554,0.5795747288154773,36.89907360379584,27085.773504149933,20245.37766482041,0.7474542924481272,1.03101793949743,0.643177516506879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540710798966567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15483.378510360038,1488.973486693548,0.5795747288154773,6.262205188682189,3.2488573738594875
906.0,-30.434806113026763,4.899326954577946,35.016438687228295,23.964807483740174,4.609904646553845,-26.930393103292346,-40.58854311062021,1.1054916368004886,31.408609960775834,-5.5330871510832,40.01684706616665,42815.11730603497,25817.83714590313,25817.83714590313,68632.9544519381,78352.62123458476,104170.4583804879,104170.4583804879,6758.386944946076,131253.3707942096,92539.20473382085,57001.70080519433,39486.11547625169,27082.9124137217,0.0,66569.0278899734,20243.23913264655,1488.83577859141,97412.07143554182,347346.6903511899,1329787.033532283,3.82841429174921,1555259.7529511666,4.4775430316572145,0.7474542923378583,0.09014198688811403,4.027634451161993,1.2707288539828734,1.0,0.0,4.027634451161426,1.2865907197437858,1.286877754890921,3.130470622362381,19529.658159780214,1991.4709059444576,4632.441516551485,4632.441516551485,5.573267801365062,4.899326954577946,-3.0087076713785286,7.908034625956475,3.2485176671594758,3.2485176671594758,0.9281479049027074,0.0,0.0,0.00022308586574111555,7.376240159646725e-05,0.00014932346414464831,0.0006014203285558381,0.09014931824275906,0.09014198688816702,0.5796993046931538,36.941697111859014,27082.9124137217,20243.23913264655,0.7474542924481272,1.0310043067682466,0.6431687327145686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454087900614479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15483.309131559348,1488.83577859141,0.5796993046931538,6.262091676683991,3.2485176671594758
907.0,-30.43758780598535,4.898749601228545,35.01633303795826,23.96232207482683,4.607646958294254,-26.933125096840822,-40.59118138449264,1.1031842491497217,31.490170603114223,-5.5348413268178795,40.01650061651189,42814.043193138736,25819.282401928147,25819.282401928147,68633.32559506688,78351.69004487622,104170.97244680437,104170.97244680437,6774.478023661504,131250.98923964117,92538.47303597804,57000.82618424045,39486.27427970843,27080.016792836817,0.0,66566.29107254525,20241.074798154594,1488.7290187604133,97396.49442314287,347322.835240975,1329313.6742380261,3.827314358169796,1555244.8098224078,4.477807538175162,0.7474542926985461,0.09012727016423398,4.027634451161993,1.2707290336629375,1.0,0.0,4.02763445116227,1.2866016783025387,1.2868886325056441,3.1304439587517097,19529.50374080949,1991.4551595916537,4632.441516551485,4632.441516551485,5.573579787176401,4.898749601228545,-3.0105491443673795,7.909298745595924,3.2481802858856805,3.2481802858856805,0.9280515102530515,0.0,0.0,0.00022302105584939326,7.374027103902711e-05,0.00014928078481036614,0.0006012484317987306,0.09012727018006798,0.09012727016423411,0.57982281727052,37.02501192993208,27080.016792836817,20241.074798154594,0.7474542924481272,1.0310522711903678,0.6431790400711849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541046470639338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15483.242211488672,1488.7290187604133,0.57982281727052,6.262023558952157,3.2481802858856805
908.0,-30.440360005877643,4.898179839927953,35.01622580147182,23.96090197088199,4.606630739183418,-26.935722078601092,-40.59361080927772,1.1019928119068663,31.55107811680051,-5.535643921364303,40.016103319276915,42812.14458047536,25818.371356071035,25818.371356071035,68630.51593654639,78350.04565477716,104168.41701084819,104168.41701084819,6786.309393532676,131244.7176001742,92537.5362694728,56999.635195171104,39486.5567492241,27076.300589325998,0.0,66562.8573385501,20238.297094309444,1488.551521665206,97382.10761731552,347311.92115263944,1328943.2382282685,3.8263680492677756,1555227.6736602485,4.477898911442042,0.7474542922709232,0.09011372073097042,4.027634451161993,1.2707272753259167,1.0,0.0,4.027634451163297,1.2866074012364566,1.2868942736335265,3.1304300342834592,19529.306043739634,1991.4350001009147,4632.441516551485,4632.441516551485,5.573383120720093,4.898179839927953,-3.0116725428825504,7.909852382810503,3.2478383292162407,3.2478383292162407,0.9279538083474973,0.0,0.0,0.00022295648439466737,7.371989779441214e-05,0.00014923658660025523,0.0006010704175650083,0.0901137207049159,0.0901137207309705,0.5799479762294506,37.086722038164794,27076.300589325998,20238.297094309444,0.7474542924481272,1.031063248794742,0.6431836957167487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541213696009323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15483.16977270077,1488.551521665206,0.5799479762294506,6.261896169170645,3.2478383292162407
909.0,-30.443123908674195,4.897610212487865,35.01612163847769,23.95920306388291,4.605282877655317,-26.93834475542973,-40.59608926819635,1.1005037244108238,31.61325998695196,-5.536805853202625,40.01580593088989,42810.485162613935,25818.35529281058,25818.35529281058,68628.8404554245,78348.6151914589,104166.97048426948,104166.97048426948,6798.452026624611,131240.30066159373,92536.67582789251,56998.5457990473,39486.81114316134,27073.33017732427,0.0,66560.14132048562,20236.076851463087,1488.4234575094802,97368.51845764487,347296.1210904065,1328576.0973361423,3.825484987176962,1555214.8468442673,4.478065697829724,0.7474542924317511,0.09010091778565339,4.027634451161993,1.2707261879043656,1.0,0.0,4.027634451161518,1.2866145201752326,1.2869013113474326,3.1304127133692248,19529.124454434022,1991.4164831450112,4632.441516551485,4632.441516551485,5.573379653161917,4.897610212487865,-3.013066909644159,7.910677122132023,3.247497700559277,3.247497700559277,0.9278564858740791,0.0,0.0,0.00022289212334973533,7.369911871135596e-05,0.00014919300463837935,0.0006008948853539077,0.09010091779496007,0.09010091778565346,0.5800731971511145,37.15006584015458,27073.33017732427,20236.076851463087,0.7474542924481272,1.0310801493791628,0.6431850100269828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541380354351516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,38.0,15483.10142991379,1488.4234575094802,0.5800731971511145,6.261742251995593,3.247497700559277
910.0,-30.445873332907244,4.897061061955442,35.01602384632176,23.958934877906017,4.605587123967606,-26.940789856667074,-40.59829964591188,1.100503647728404,31.636094979359086,-5.536962401761431,40.015662845961394,42807.77742489937,25815.89806389082,25815.89806389082,68623.67548879019,78346.28850227625,104162.18656616707,104162.18656616707,6802.639369509619,131232.84953114393,92535.57941955148,56997.06834217862,39487.23453041428,27070.66296497685,0.0,66557.89749539114,20234.083232046694,1488.2818281322795,97359.54719665746,347293.99237100943,1328429.021558307,3.8250849445710093,1555208.6754009456,4.478075375803038,0.7474542924281129,0.09009254309715595,4.027634451161993,1.2707227107929069,1.0,0.0,4.027634451160469,1.2866146528983267,1.286901361743599,3.1304123904457604,19528.893066233035,1991.3928881150073,4632.441516551485,4632.441516551485,5.572849213886864,4.897061061955442,-3.0136951422914424,7.910756204246885,3.2471561626813967,3.2471561626813967,0.9277589036232562,0.0,0.0,0.00022282811644243428,7.368059175577132e-05,0.00014914752468666296,0.0006007117087335375,0.09010708555991435,0.09009254309716998,0.5801986078937917,37.17305738112054,27070.66296497685,20234.083232046694,0.7474542924481272,1.0310373084357434,0.6431660108834362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454154651752991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15483.03202382884,1488.2818281322795,0.5801986078937917,6.2616374631656635,3.2471561626813967
911.0,-30.44857055119809,4.89652710198145,35.01593527981075,23.958696412760787,4.605847873069777,-26.943236382148346,-40.600524831656344,1.1005137041037918,31.65120429030128,-5.537350999868384,40.01569868049297,42805.35661112716,25814.075196892187,25814.075196892187,68619.43180801935,78344.25858148669,104158.33377837887,104158.33377837887,6805.359663092502,131227.46531014855,92534.56270545094,56995.66073543049,39487.66885557828,27069.13153176967,0.0,66556.80038734796,20232.938548381266,1488.2063506789862,97352.97411528637,347288.70832750096,1328339.2123787487,3.824884542822784,1555210.2209902275,4.4781479607555505,0.7474542921569127,0.0900864399448262,4.027634451161993,1.2707195172132923,1.0,0.0,4.027634451161962,1.2866147355360282,1.2869013636281554,3.130412189383175,19528.678496863366,1991.3710081285012,4632.441516551485,4632.441516551485,5.572455713614467,4.89652710198145,-3.014489870923876,7.911016972905326,3.246819852624929,3.246819852624929,0.9276628150356939,0.0,0.0,0.00022276534135294693,7.366194503226768e-05,0.00014910339632067925,0.0006005339758064281,0.09011844787984613,0.09008643995627198,0.5803217646853123,37.18855529016969,27069.13153176967,20232.938548381266,0.7474542924481272,1.0309905435457725,0.6431402405465422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541711813875897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15482.967905688696,1488.2063506789862,0.5803217646853123,6.261609428606864,3.246819852624929
912.0,-30.45131188821129,4.895945157233858,35.015829576549734,23.953705513291084,4.600738072978793,-26.94616953637082,-40.60352855650706,1.0955957211383431,31.799024285082965,-5.540845565608142,40.01510289857466,42805.97200964762,25819.833369710974,25819.833369710974,68625.8053793586,78344.73063875819,104164.56400846917,104164.56400846917,6834.81297654385,131230.39121615025,92534.25657316986,56995.49794405929,39487.50958790063,27065.827207681068,0.0,66553.33679558171,20230.46872605856,1488.129191281533,97329.75103192532,347241.19308000436,1327498.9376826682,3.822988067480843,1555184.5243031576,4.47868673214944,0.7474542924857406,0.09006438732111025,4.027634451161993,1.2707238504150884,1.0,0.0,4.027634451162403,1.2866379400084023,1.2869244911972055,3.130355732503653,19528.61389009677,1991.3644200717647,4632.441516551485,4632.441516551485,5.573698723979133,4.895945157233858,-3.017647235707049,7.913592392940908,3.2464872098027002,3.2464872098027002,0.9275677742293429,0.0,0.0,0.00022270155614174565,7.363678118829755e-05,0.00014906477495344811,0.000600378423057217,0.09006438735899833,0.0900643873211102,0.5804426790299317,37.339869850691116,27065.827207681068,20230.46872605856,0.7474542924481272,1.0311399650800752,0.6431829577700362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541873975076232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15482.903417215115,1488.129191281533,0.5804426790299317,6.261670953318464,3.2464872098027002
