time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
913.0,-30.45404117623068,4.895387550420228,35.01571926389773,23.952902492042654,4.600467649669011,-26.94865331297126,-40.60578978443516,1.0950797864095783,31.85819412990935,-5.540834952163347,40.01447718340747,42803.56223095947,25816.912817635646,25816.912817635646,68620.47504859511,78342.56536563089,104159.47818326653,104159.47818326653,6846.1300550623855,131219.833285249,92533.0835127605,56994.08037808919,39487.7812607459,27060.355101982488,0.0,66548.13636272839,20226.378573690992,1487.8360744052222,97313.34812820415,347241.33738218324,1327116.073801971,3.8218838914944944,1555157.5369097493,4.478607151538818,0.7474542923573524,0.09004895287980456,4.027634451161993,1.2707207035413015,1.0,0.0,4.0276344511617,1.2866404918416752,1.286926961908144,3.1303495239737917,19528.36632509055,1991.3391754667036,4632.441516551485,4632.441516551485,5.573068267649596,4.895387550420228,-3.0181580092794587,7.913545559699687,3.2461392016404793,3.2461392016404793,0.9274683433258513,0.0,0.0,0.00022263806800415552,7.361784289129017e-05,0.00014902022511286534,0.0006001989925844921,0.09004895291371212,0.09004895287980455,0.5805700492924923,37.39902908207267,27060.355101982488,20226.378573690992,0.7474542924481272,1.0311404465869818,0.6431970085180696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542038792312588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15482.823257835247,1487.8360744052222,0.5805700492924923,6.261415014855351,3.2461392016404793
914.0,-30.456763086428182,4.894825423189689,35.01561906505798,23.951040172856324,4.598918784920107,-26.951258290303727,-40.608269011694915,1.0934139887956211,31.9219462696459,-5.54221761904426,40.01424223104944,42802.08794219503,25817.455267664645,25817.455267664645,68619.54320985968,78341.28725294379,104158.74252060843,104158.74252060843,6858.600604127263,131216.55168106465,92532.27710560361,56993.07779485485,39487.99923416529,27057.80916045622,0.0,66545.8083946215,20224.475608392208,1487.7364725060909,97300.14191648117,347222.5388074895,1326747.5315689002,3.821029407035378,1555147.4033939617,4.478820438140341,0.7474542927130026,0.09003651015746034,4.027634451161993,1.2707200029538943,1.0,0.0,4.027634451162116,1.2866484380031042,1.2869348283898179,3.1303301913714177,19528.196139317322,1991.321821347486,4632.441516551485,4632.441516551485,5.57318536573428,4.894825423189689,-3.0197193683662147,7.914544791555903,3.2457975655137576,3.2457975655137576,0.9273707330039308,0.0,0.0,0.00022257476809814042,7.359708397653216e-05,0.00014897768412160827,0.0006000276530225185,0.09003651023922238,0.09003651015746003,0.5806970944091452,37.464163888690166,27057.80916045622,20224.475608392208,0.7474542924481272,1.0311625159460198,0.6431973549464682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542202888679285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15482.757873019567,1487.7364725060909,0.5806970944091452,6.261142371670111,3.2457975655137576
915.0,-30.459476283956988,4.894266469061926,35.015517056693774,23.949465073552005,4.597712917520877,-26.953821125852798,-40.610673919413216,1.0920577594166934,31.984506252986478,-5.543228072459737,40.01390436130392,42800.34348748731,25817.074495331504,25817.074495331504,68617.41798281882,78339.78337633856,104156.85787167006,104156.85787167006,6870.764072786973,131211.34372739596,92531.3802679493,56991.940379098065,39488.26654316803,27054.4858557259,0.0,66542.75239889394,20221.991576581622,1487.585388757228,97286.09379888308,347208.80130824796,1326375.3989575752,3.8201088047305416,1555132.8311297165,4.478955675288564,0.7474542922168219,0.09002328007828429,4.027634451161993,1.2707185682607816,1.0,0.0,4.027634451161073,1.2866549314123852,1.2869412420770177,3.1303143934176534,19528.00686891172,1991.302521137363,4632.441516551485,4632.441516551485,5.573103168834051,4.894266469061926,-3.021000306175662,7.915266775237589,3.245453636383245,3.245453636383245,0.92727246753807,0.0,0.0,0.0002225116873154859,7.357695252158332e-05,0.00014893473479390257,0.0005998546688305967,0.09002328007932087,0.09002328007828357,0.5808242813667903,37.527734325446204,27054.4858557259,20221.991576581622,0.7474542924481272,1.0311779346229653,0.6432006784287861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542366544989282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15482.688045576346,1487.585388757228,0.5808242813667903,6.261064457244009,3.245453636383245
916.0,-30.462181328447357,4.8937086172481985,35.01541637083877,23.947809892147802,4.596414261198578,-26.956385901203983,-40.613097965810425,1.090618833955168,32.047465504745674,-5.544337984336235,40.013593845729346,42798.71352070549,25816.942217647294,25816.942217647294,68615.65573835278,78338.33100746073,104155.27322510802,104155.27322510802,6883.018921377836,131206.6379960659,92530.49408544677,56990.876598691306,39488.46387417274,27051.364770957873,0.0,66539.82864513062,20219.658717993658,1487.4477569318187,97272.25430373018,347193.7121251727,1326004.0917047216,3.8192053755474156,1555119.438737184,4.479111759306636,0.7474542925723777,0.0900102452889837,4.027634451161993,1.2707173912739385,1.0,0.0,4.0276344511613145,1.2866618124472324,1.2869480437402034,3.130297652575409,19527.819847190593,1991.2834502292417,4632.441516551485,4632.441516551485,5.573074614197424,4.8937086172481985,-3.022356439233947,7.916065056482145,3.245109727593353,3.245109727593353,0.9271742078838151,0.0,0.0,0.00022244881248745073,7.355666600997572e-05,0.000148892146477475,0.0005996831386601362,0.09001024529152464,0.09001024528898385,0.5809515303153286,37.59180348908188,27051.364770957873,20219.658717993658,0.7474542924481272,1.0311967604288994,0.6432044444983327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542529680953107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15482.619624360363,1487.4477569318187,0.5809515303153286,6.260934145597096,3.245109727593353
917.0,-30.46487269207107,4.893170842940235,35.015322521989745,23.947546909935795,4.596705102773534,-26.958786504434226,-40.61526720235122,1.090618915140446,32.07137090522633,-5.544508336728874,40.013456907523285,42796.08697603845,25814.532916955533,25814.532916955533,68610.61989299399,78336.07997666356,104150.6128936191,104150.6128936191,6887.409466560042,131199.3056620356,92529.4184683678,56989.4254677581,39488.88111178856,27048.6927684165,0.0,66537.57388020506,20217.661517021526,1487.3061249591933,97263.20342705905,347191.3962405466,1325851.9582358175,3.8187926676536073,1555113.5326836433,4.479124625560148,0.7474542925279092,0.09000179841599353,4.027634451161993,1.2707139998814094,1.0,0.0,4.02763445116141,1.2866619414022473,1.2869480922511207,3.130297338842977,19527.59284681898,1991.2603026333134,4632.441516551485,4632.441516551485,5.5725545211356655,4.893170842940235,-3.022995864169713,7.916166707109948,3.2447652197446484,3.2447652197446484,0.9270757770698995,0.0,0.0,0.00022238627189839183,7.353851635238113e-05,0.0001488477555460107,0.0005995043482152513,0.09001619959044199,0.09000179841599387,0.5810789014929703,37.61587924195521,27048.6927684165,20217.661517021526,0.7474542924481272,1.0311560204542662,0.6431867662185725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542692330187048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15482.550739569255,1487.3061249591933,0.5810789014929703,6.260816648492389,3.2447652197446484
918.0,-30.467562544529308,4.8926073297169355,35.01522356770318,23.94425544133412,4.593496310775609,-26.96152152531413,-40.61796928346155,1.0874552915604494,32.173661895763985,-5.5469185706276845,40.01308993482505,42795.675092411846,25817.621586796053,25817.621586796053,68613.2966792079,78335.73621151205,104153.3577983081,104153.3577983081,6907.644323076514,131199.34310139844,92528.89021113113,56988.82909203093,39488.956799000225,27045.98530309033,0.0,66534.94210209056,20215.63780789772,1487.2281375339192,97245.71347523159,347158.63120499963,1325272.0931933706,3.8174827703211793,1555097.7054793919,4.479501777275691,0.7474542924338512,0.08998524432563412,4.027634451161993,1.2707156972261147,1.0,0.0,4.027634451161489,1.2866769136609588,1.2869629874319242,3.1302609135204245,19527.481362359154,1991.2489343821953,4632.441516551485,4632.441516551485,5.5732212688602685,4.8926073297169355,-3.025334698911378,7.917942028628314,3.2444258388571594,3.2444258388571594,0.9269788111020455,0.0,0.0,0.00022232378261350573,7.351591426068563e-05,0.00014880786835282008,0.0005993436971817967,0.0899852443108644,0.08998524432563412,0.5812039868997505,37.72058046639165,27045.98530309033,20215.63780789772,0.7474542924481272,1.0312370389370495,0.6432060168737591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542854160271226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15482.48687866739,1487.2281375339192,0.5812039868997505,6.260785559688034,3.2444258388571594
919.0,-30.47024228757425,4.892056863479809,35.01512072504914,23.943046281952434,4.5927311251407765,-26.964010179608806,-40.62027228120712,1.0864990171753364,32.23507727817736,-5.547449196360382,40.012618802944175,42793.65320371883,25816.05594845522,25816.05594845522,68609.70915217405,78333.92987293267,104149.98582138789,104149.98582138789,6919.475468618693,131191.62328136148,92527.85580317352,56987.57913395967,39489.196299126495,27041.637459973572,0.0,66530.83375910006,20212.38799781569,1487.0094517008408,97230.5103527692,347151.41813534574,1324893.7332070256,3.8164721905024233,1555077.3861612296,4.479536320243241,0.7474542925787544,0.08997093472230348,4.027634451161993,1.2707134630391375,1.0,0.0,4.027634451161666,1.2866815290711495,1.2869675237831935,3.1302496850712753,19527.263058842625,1991.2266736186798,4632.441516551485,4632.441516551485,5.572883296252254,4.892056863479809,-3.026254430433097,7.918311293912906,3.2440777971063643,3.2440777971063643,0.9268793706018184,0.0,0.0,0.00022226154427435306,7.349665545144342e-05,0.00014876488882290966,0.0005991705913464346,0.0899709348022506,0.08997093472230347,0.5813321510189519,37.78252647453775,27041.637459973572,20212.38799781569,0.7474542924481272,1.0312467960434908,0.6432153452137601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543015902933414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,64.0,15482.412270804765,1487.0094517008408,0.5813321510189519,6.2606384342689845,3.2440777971063643
920.0,-30.47291437436312,4.8915049013227385,35.01502330892822,23.94130794508385,4.591323341066011,-26.96655620080873,-40.62268567560238,1.0849651675116074,32.298844219034606,-5.548681856326288,40.012345511292494,42792.121937929754,25816.23545884845,25816.23545884845,68608.3573967782,78332.58269128388,104148.81815013233,104148.81815013233,6931.894981129473,131187.58390100923,92527.01733038138,56986.55657702713,39489.400837060275,27038.765750876904,0.0,66528.16658793719,20210.24153066066,1486.8883400810346,97216.92316900285,347134.6624059657,1324522.5298946837,3.8155870713529794,1555065.5995322128,4.479718587461603,0.7474542927317315,0.08995813777396537,4.027634451161993,1.2707124717766418,1.0,0.0,4.027634451162875,1.2866888540447512,1.2869747705487748,3.1302318649151144,19527.08610587384,1991.2086294375595,4632.441516551485,4632.441516551485,5.572922046961264,4.8915049013227385,-3.0277037512910696,7.919208652613808,3.243732752007693,3.243732752007693,0.9267807862879123,0.0,0.0,0.00022219949974166514,7.34764784567975e-05,0.00014872302128486766,0.0005990019642078314,0.08995813778610064,0.08995813777396527,0.5814602540924514,37.84752607536092,27038.765750876904,20210.24153066066,0.7474542924481272,1.031267821067809,0.643218115463425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543177041132975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15482.345567842844,1486.8883400810346,0.5814602540924514,6.2604379205589495,3.243732752007693
921.0,-30.475534519277076,4.890972672328105,35.014931306636186,23.94104042267429,4.591564369923261,-26.968931236703572,-40.62482781065626,1.0849610872993463,32.3258216852098,-5.5488670763415175,40.012191451452104,42789.69091807579,25813.867479350218,25813.867479350218,68603.55839742601,78330.51524534808,104144.3827246983,104144.3827246983,6936.894431780747,131180.3645044536,92525.94053688386,56985.11620940734,39489.80480830725,27035.981779755304,0.0,66525.78658806256,20208.16063767581,1486.7412116827252,97207.48829291755,347132.1447377612,1324352.5815177811,3.815125166579589,1555058.9552090475,4.479731937195869,0.7474542926644445,0.08994932732212949,4.027634451161993,1.270709059503861,1.0,0.0,4.027634451161944,1.2866889989753068,1.2869748372472138,3.1302315123308895,19526.85885722852,1991.1854565247581,4632.441516551485,4632.441516551485,5.572410873859616,4.890972672328105,-3.0283553384835886,7.919328010811693,3.2433863381961094,3.2433863381961094,0.9266818109131741,0.0,0.0,0.00022213867677085358,7.345857359556508e-05,0.0001486801031752885,0.0005988291057511116,0.08996257058720329,0.08994932732482097,0.5815885348780173,37.87468876155134,27035.981779755304,20208.16063767581,0.7474542924481272,1.0312325778608122,0.6432045844573899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543337722349214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15482.276576501448,1486.7412116827252,0.5815885348780173,6.260335567820032,3.2433863381961094
922.0,-30.47819161964553,4.890415956764174,35.01483478155498,23.93780182991179,4.588453776591845,-26.971593397874624,-40.62745843604205,1.0818555548209565,32.42581851251026,-5.551214110356344,40.01183136210586,42789.12467626875,25816.805867671734,25816.805867671734,68605.93054394049,78329.9880582486,104146.79392592033,104146.79392592033,6956.629198642026,131180.0455746407,92525.39124254521,56984.52786056549,39489.8482021997,27033.25164872039,0.0,66523.09985092009,20206.119981734646,1486.6600893636648,97190.1647272783,347100.2430943215,1323786.8902845976,3.8138460477104013,1555043.4252884225,4.48009892308215,0.7474542923766663,0.08993293615187078,4.027634451161993,1.2707106738770384,1.0,0.0,4.027634451161773,1.2867036975856532,1.2869894597739246,3.1301957542512477,19526.74293305677,1991.1736355490173,4632.441516551485,4632.441516551485,5.573045180479787,4.890415956764174,-3.030647237173407,7.921063193937581,3.2430449572849334,3.2430449572849334,0.926584273509981,0.0,0.0,0.00022207701159894681,7.343659124717355e-05,0.00014864042035177326,0.0005986692778440023,0.0899329360839128,0.08993293615187084,0.5817147057268158,37.9770326228666,27033.25164872039,20206.119981734646,0.7474542924481272,1.03130988630548,0.643222050267655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454349528343182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15482.212938942379,1486.6600893636648,0.5817147057268158,6.26029240304276,3.2430449572849334
923.0,-30.48083883367257,4.889871733830537,35.01473453445246,23.93658449817451,4.587670101500567,-26.974054620259412,-40.62973820893092,1.0808858880874204,32.487723018692975,-5.551768670247733,40.011369774057286,42787.147385444616,25815.306752036337,25815.306752036337,68602.45413748095,78328.22367522896,104143.5304272653,104143.5304272653,6968.543685484416,131172.4761755942,92524.37817693224,56983.301887148016,39490.08476642691,27028.94574832889,0.0,66519.0305147558,20202.90151707078,1486.4442109140955,97174.98674178089,347092.7056736244,1323407.6129968963,3.812836142518399,1555023.5181067763,4.480138858259338,0.747454292342122,0.08991865182869521,4.027634451161993,1.2707085215626286,1.0,0.0,4.02763445116204,1.2867083743290026,1.2869940585221225,3.130184377063947,19526.52913367118,1991.1518340790365,4632.441516551485,4632.441516551485,5.572721568054237,4.889871733830537,-3.031585570510128,7.921457304340665,3.242695302543694,3.242695302543694,0.9264843721553412,0.0,0.0,0.00022201559155204527,7.341754565478201e-05,0.00014859804589726326,0.0005984986090311685,0.08991865177371687,0.08991865182869532,0.5818437677259488,38.0394916889407,27028.94574832889,20202.90151707078,0.7474542924481272,1.031320715389305,0.6432316745198687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45436550701483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15482.139443889158,1486.4442109140955,0.5818437677259488,6.260145223264376,3.242695302543694
924.0,-30.483478448627924,4.889326096545303,35.014639466961285,23.93485492737966,4.586269670585838,-26.97657067678549,-40.63212041566146,1.0793618987434104,32.551914129757904,-5.552994754587481,40.01109611844328,42785.62759493529,25815.476474228108,25815.476474228108,68601.1040691634,78326.88238286694,104142.35885709505,104142.35885709505,6981.027117302641,131168.4025997783,92523.53546490989,56982.280676978124,39490.28309770196,27026.043742683243,0.0,66516.32684038521,20200.732395583724,1486.321235044111,97161.33173979241,347076.04153934866,1323034.9110413408,3.8119453741993476,1555011.7160896838,4.480319958683721,0.7474542921604153,0.08990579283438578,4.027634451161993,1.2707075055735189,1.0,0.0,4.027634451162204,1.28671565164866,1.2870012586702226,3.130166673578123,19526.351286046807,1991.133698668435,4632.441516551485,4632.441516551485,5.5727582057950835,4.889326096545303,-3.033030602178891,7.922356698724194,3.2423484885533207,3.2423484885533207,0.9263852824438059,0.0,0.0,0.00022195436340265978,7.339764919344541e-05,0.00014855671420921439,0.0005983321401004583,0.08990579280279318,0.08990579283438589,0.5819727911970123,38.10490888434538,27026.043742683243,20200.732395583724,0.7474542924481272,1.031342338457457,0.6432349714319779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454381426568344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15482.072889893447,1486.321235044111,0.5819727911970123,6.259946011945805,3.2423484885533207
925.0,-30.48610986250686,4.888782770194846,35.01454384488949,23.933266975823813,4.585036449389372,-26.979062630500458,-40.63446500860152,1.0779892173829821,32.61557623640755,-5.554040202785019,40.010773090328584,42783.98737809185,25815.199162054825,25815.199162054825,68599.18654014668,78325.43742340391,104140.63658545873,104140.63658545873,6993.369018478959,131163.40125227487,92522.65346442282,56981.20341911086,39490.50005034662,27022.764666816118,0.0,66513.26471716273,20198.281451760504,1486.1732777343186,97147.26756697978,347061.8329892611,1322660.3539474993,3.8110222105247327,1554997.7848589881,4.480463240413715,0.7474542927343011,0.08989255146987549,4.027634451161993,1.2707062022062021,1.0,0.0,4.0276344511642534,1.2867222186617755,1.2870077486179854,3.130150698222059,19526.16514690655,1991.114717758516,4632.441516551485,4632.441516551485,5.572698342724543,4.888782770194846,-3.0343395723982045,7.92312234259305,3.2420003408619924,3.2420003408619924,0.926285811674855,0.0,0.0,0.0002218933409714961,7.337807175537257e-05,0.0001485152692161235,0.0005981652148184573,0.08989255147919088,0.08989255146987538,0.5821020049448435,38.169616439192566,27022.764666816118,20198.281451760504,0.7474542924481272,1.0313609898995937,0.6432399245477436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454397300755388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15482.00420781401,1486.1732777343186,0.5821020049448435,6.259840006690031,3.2420003408619924
926.0,-30.488733313231513,4.888240793024592,35.014449196919216,23.931648465245985,4.583762665274781,-26.981551472434205,-40.636812849529065,1.0765808244774768,32.67946058283832,-5.555131501858322,40.01046406683985,42782.39509938026,25815.037260430403,25815.037260430403,68597.43235981066,78324.03317893419,104139.07043936459,104139.07043936459,7005.759110810948,131158.65358426058,92521.79254474926,56980.15446519545,39490.70897728201,27019.58314489599,0.0,66510.292122178,20195.90339629124,1486.031734764102,97133.31132855364,347047.0017731227,1322286.1788254818,3.810106907910729,1554984.457693956,4.48061631349435,0.7474542922438184,0.08987941161896729,4.027634451161993,1.2707050246698781,1.0,0.0,4.027634451161129,1.2867289528929977,1.2870144060775794,3.1301343162493716,19525.98345670318,1991.0961905139045,4632.441516551485,4632.441516551485,5.572663393200874,4.888240793024592,-3.0356833020122247,7.923924095036817,3.24165198090718,3.24165198090718,0.9261862802591943,0.0,0.0,0.0002218325185951074,7.335847203529426e-05,0.00014847404655981314,0.0005979991850277331,0.08987941158875784,0.08987941161896601,0.5822313714740256,38.23459208469666,27019.58314489599,20195.90339629124,0.7474542924481272,1.031380710729681,0.6432447330225208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544131259526474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15481.936199857286,1486.031734764102,0.5822313714740256,6.259708417883597,3.24165198090718
927.0,-30.491348716697654,4.8877003996174615,35.01435510363597,23.9300386159681,4.582499702219228,-26.984031988583467,-40.639148047752656,1.0751829741050256,32.74340215364339,-5.556210850955865,40.010151879512634,42780.78529700827,25814.847208855652,25814.847208855652,68595.63250586392,78322.6202076302,104137.46741648586,104137.46741648586,7018.153324914136,131153.8395985867,92520.92403095045,56979.08912032831,39490.927678469045,27016.37218210083,0.0,66507.29986056988,20193.503345839046,1485.888286214024,97119.31409157172,347032.33345173154,1321911.6089531998,3.8091886015487475,1554970.9941706494,4.480766903487767,0.7474542921502191,0.08986623368672932,4.027634451161993,1.27070377020631,1.0,0.0,4.027634451160196,1.2867356373076397,1.2870210139684801,3.1301180556321566,19525.800163820488,1991.077499841484,4632.441516551485,4632.441516551485,5.572622366978725,4.8877003996174615,-3.0370181975380115,7.924718597155473,3.241303122411145,3.241303122411145,0.9260866064031843,0.0,0.0,0.00022177189807918911,7.333898265824348e-05,0.00014843291542094563,0.0005978335238358149,0.08986623360429952,0.0898662336867292,0.5823609196308246,38.29961300459928,27016.37218210083,20193.503345839046,0.7474542924481272,1.0314000515683563,0.6432494686552697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544289035879518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15481.868048679447,1485.888286214024,0.5823609196308246,6.259582972991564,3.241303122411145
928.0,-30.493956144171545,4.887161470248551,35.01426164101957,23.92841923227536,4.581229997028767,-26.98650599938279,-40.64147846130652,1.0737798522400106,32.807483236628116,-5.557295441615993,40.009840251742894,42779.19009760726,25814.6715242693,25814.6715242693,68593.86162187655,78321.19574419832,104135.86726846763,104135.86726846763,7030.570034262681,131149.02885685308,92520.03807671052,56978.03243011957,39491.11738510105,27013.16158838544,0.0,66504.2789734865,20191.10358263529,1485.7449898478508,97105.29723420495,347017.5943880305,1321536.6108643548,3.808269759909147,1554957.554866921,4.4809184894763225,0.7474542924778061,0.08985303741875837,4.027634451161993,1.270702554206364,1.0,0.0,4.027634451161539,1.2867423461121512,1.2870276465112929,3.1301017358536116,19525.61319027235,1991.0584338456406,4632.441516551485,4632.441516551485,5.572584442142391,4.887161470248551,-3.038357251557446,7.925518721805997,3.2409538383883683,3.2409538383883683,0.9259868109681052,0.0,0.0,0.00022171147762811764,7.331953798695127e-05,0.00014839193964116636,0.0005976684883735126,0.08985303741888732,0.08985303741875825,0.582490659153461,38.364778678244136,27013.16158838544,20191.10358263529,0.7474542924481272,1.0314202737123594,0.643254701169863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544446331525063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15481.800072515747,1485.7449898478508,0.582490659153461,6.259455078993268,3.2409538383883683
929.0,-30.49655559107659,4.8866240876311355,35.01416879159385,23.926809208374493,4.579966551625851,-26.988972200545962,-40.64380003893746,1.0723831610952244,32.87163159305169,-5.558375422664874,40.00952874308668,42777.59306427826,25814.485914089866,25814.485914089866,68592.07897836812,78319.78395601125,104134.26987010111,104134.26987010111,7042.995340609326,131144.21326832997,92519.1641108823,56976.9732191494,39491.32321303655,27009.94339822887,0.0,66501.26661126543,20188.69813764687,1485.6011416395718,97091.27452949178,347002.91845513566,1321161.4396586416,3.8073496486441103,1554944.1207878345,4.481069288150309,0.7474542926650749,0.08983983627410945,4.027634451161993,1.270701322271489,1.0,0.0,4.027634451162236,1.2867490243964195,1.2870342487836859,3.130085490487356,19525.4287467825,1991.039625843943,4632.441516551485,4632.441516551485,5.5725443746793095,4.8866240876311355,-3.0396930063566767,7.926317093987812,3.2406040953614426,3.2406040953614426,0.9258868843889836,0.0,0.0,0.00022165125720521013,7.330017178170948e-05,0.00014835108542350065,0.0005975039425189669,0.08983983629420396,0.08983983627411046,0.5826206038977743,38.43000701571657,27009.94339822887,20188.69813764687,0.7474542924481272,1.0314401886406854,0.6432598241223825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544603150719424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15481.73211436499,1485.6011416395718,0.5826206038977743,6.259326599141017,3.2406040953614426
930.0,-30.499147116156212,4.886088307223698,35.014076603464666,23.925213643256598,4.578710322851026,-26.99143054926982,-40.646116657275684,1.0709937559646436,32.93582996528386,-5.559452013576166,40.009218938986145,42776.00958210517,25814.293648892475,25814.293648892475,68590.30323099764,78318.40164875591,104132.69529764839,104132.69529764839,7055.427223588369,131139.4222230535,92518.31935019376,56975.92728354326,39491.546740722784,27006.72692540511,0.0,66498.27366612789,20186.29395787865,1485.45726305715,97077.26807406002,346988.28907611093,1320786.2961388752,3.8064290286441462,1554930.7603061807,4.481219710458617,0.7474542921707958,0.08982665123751067,4.027634451161993,1.2707000667089599,1.0,0.0,4.027634451164107,1.2867556681492303,1.287040816771632,3.130069329288466,19525.250466803533,1991.0214463454424,4632.441516551485,4632.441516551485,5.572502870604902,4.886088307223698,-3.041026343572151,7.927114650795849,3.24025392072227,3.24025392072227,0.9257868344920771,0.0,0.0,0.0002215912353078195,7.328085166108e-05,0.0001483103836467395,0.0005973400106406603,0.08982665118827991,0.08982665123751069,0.5827507600648171,38.49528197886002,27006.72692540511,20186.29395787865,0.7474542924481272,1.031459907897359,0.6432649634917352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544759493157777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15481.66425554677,1485.45726305715,0.5827507600648171,6.259197313543708,3.24025392072227
931.0,-30.501730794931255,4.885553988607468,35.01398502880917,23.92360361935573,4.577445031414396,-26.993882741429992,-40.648428490944184,1.0695969779131236,33.000197816969205,-5.5605348325413955,40.00890909237892,42774.44035681562,25814.11823394768,25814.11823394768,68588.5585907633,78316.99745364815,104131.11568759583,104131.11568759583,7067.886842992841,131134.623255599,92517.44586630222,56974.88876946969,39491.730107591706,27003.507568003166,0.0,66495.23767559486,20183.887635946812,1485.3133939779016,97063.22884460299,346973.5755549674,1320410.5354803836,3.8055074752261784,1554917.3980781813,4.481371227163816,0.7474542921921367,0.0898134353577787,4.027634451161993,1.270698883128353,1.0,0.0,4.02763445116139,1.2867623461597857,1.287047419277152,3.130053084924398,19525.066125022568,1991.0026487151645,4632.441516551485,4632.441516551485,5.572465003975789,4.885553988607468,-3.042364575266777,7.927918563874245,3.239903333778745,3.239903333778745,0.9256866667939272,0.0,0.0,0.00022153141004670212,7.326157613797975e-05,0.00014826983390872238,0.0005971766911188369,0.0898134352489626,0.08981343535777864,0.5828811316842258,38.56073264951061,27003.507568003166,20183.887635946812,0.7474542924481272,1.0314807644628772,0.6432707341463452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544915362343838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15481.596418693793,1485.3133939779016,0.5828811316842258,6.259068019657289,3.239903333778745
932.0,-30.504306537551837,4.885021284481389,35.01389407843212,23.922012629359983,4.576191585455181,-26.99632660537711,-40.650727681908734,1.0682116532804313,33.0646020699744,-5.5616095641950665,40.00859980632601,42772.85312658015,25813.92449512952,25813.92449512952,68586.77762170967,78315.62231424505,104129.54680937456,104129.54680937456,7080.349647588315,131129.82762999678,92516.6030303448,56973.833842679785,39491.96576407224,27000.280820622236,0.0,66492.24658469448,20181.475794672435,1485.1688812163063,97049.19716178624,346958.9724099654,1320034.7568101292,3.8045845814022674,1554904.060110802,4.481521400961302,0.7474542923738132,0.08980022749110325,4.027634451161993,1.2706976495450366,1.0,0.0,4.027634451163032,1.2867689700825269,1.2870539679376152,3.130036972296341,19524.888251242686,1990.9845106374437,4632.441516551485,4632.441516551485,5.572423181792505,4.885021284481389,-3.0436968445572994,7.928718129038688,3.239552294841555,3.239552294841555,0.92558636995473,0.0,0.0,0.00022147178336257676,7.32424106768404e-05,0.00014822937268573638,0.0005970137281032024,0.08980022745311766,0.08980022749110338,0.5830117298417582,38.626211634169465,27000.280820622236,20181.475794672435,0.7474542924481272,1.0315003800382543,0.6432758001656365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545070762790806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15481.528600473088,1485.1688812163063,0.5830117298417582,6.258937843832508,3.239552294841555
933.0,-30.506874493256426,4.884490000796282,35.01380373471087,23.920402430836134,4.5749257279755025,-26.9987647010987,-40.65302599975837,1.0668159358177567,33.12920010147428,-5.562693156188014,40.00829063016569,42771.295796093094,25813.75404221284,25813.75404221284,68585.04983830593,78314.21971056907,104127.97375278191,104127.97375278191,7092.844881358134,131125.02704017755,92515.72456307258,56972.80064859662,39492.13768275107,26997.053287395633,0.0,66489.19097014671,20179.063355436956,1485.024563730261,97035.12887142377,346944.2493618052,1319658.2666188767,3.8036608736024684,1554890.7269689676,4.481673150165043,0.7474542921637357,0.08978698505788757,4.027634451161993,1.2706964022247123,1.0,0.0,4.027634451160768,1.2867756424378054,1.2870605652914628,3.130020742024314,19524.70285775913,1990.9656057633474,4632.441516551485,4632.441516551485,5.5723863863108845,4.884490000796282,-3.045036007468143,7.929526008264425,3.2392008524112,3.2392008524112,0.9254859578317715,0.0,0.0,0.00022141235166189854,7.322325712742364e-05,0.00014818909453447488,0.0005968515024335525,0.08978698500195073,0.08978698505788729,0.5831425545812864,38.69189325766229,26997.053287395633,20179.063355436956,0.7474542924481272,1.0315217983190719,0.6432819405983926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545225689065502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15481.460958466763,1485.024563730261,0.5831425545812864,6.258807089156958,3.2392008524112
934.0,-30.509420584481163,4.883971028697905,35.01371850022173,23.92002447685229,4.574837571122119,-27.00090227717217,-40.65495872693134,1.0666925328665895,33.17165251922512,-5.563229584665428,40.008109635841436,42768.318218933724,25812.259747397005,25812.259747397005,68580.57796633073,78313.0381367196,104125.2978841166,104125.2978841166,7101.389460448598,131119.42217684403,92514.68412398362,56971.47527113289,39492.454280945254,26994.124292727443,0.0,66486.5785736727,20176.965892355907,1484.8794684817349,97023.908423668,346936.9609491569,1319405.4095815849,3.8030119534451727,1554882.9216757126,4.481744802922795,0.7474576938875486,0.08977688847019281,4.027634451161993,1.270693253153004,1.0,0.0,4.027634451160909,1.2867763433535648,1.2870611905529763,3.1300190370808894,19524.483281420627,1990.9432152081117,4632.441516551485,4632.441516551485,5.572063814550292,4.883971028697905,-3.0459574539489567,7.9299284826468615,3.238848950640328,3.238848950640328,0.9253854144686652,0.0,0.0,0.00022135344049257328,7.320715389549352e-05,0.00014814628659707977,0.0005966790877101166,0.08978449226642639,0.08977647994593163,0.5832736165324903,38.73488210389053,26994.124292727443,20176.965892355907,0.7474542924481272,1.0314950691941187,0.6432624318537138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454538015011556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15481.393257312142,1484.8794684817349,0.5832736165324903,6.258675530605036,3.238848950640328
935.0,-30.511974193768406,4.88343612857246,35.01362996076271,23.916991834435635,4.5721304769039595,-27.003634650664846,-40.657643939461536,1.0637909338003633,33.259040327824266,-5.565162342428893,40.00777035849402,42768.426461138726,25814.18801505339,25814.18801505339,68582.61447619212,78311.71155692653,104125.89957197991,104125.89957197991,7118.013072866306,131117.2014000142,92514.1433847168,56970.85828892877,39492.53899532002,26991.30182803428,0.0,66483.8408233543,20174.76441439105,1484.781461667849,97007.8864991136,346910.70171436056,1318911.8873801522,3.801877200277662,1554868.2905829283,4.482041871003381,0.7474542926060983,0.08976134053780549,4.027634451161993,1.2706947213644164,1.0,0.0,4.027634451161073,1.2867900815771112,1.287074855802247,3.1299856198966483,19524.369162728282,1990.931578340033,4632.441516551485,4632.441516551485,5.572480067545499,4.88343612857246,-3.047939567400638,7.931375695973098,3.2384998773919786,3.2384998773919786,0.9252856792548511,0.0,0.0,0.00022129436987884326,7.318478648863887e-05,0.0001481095833902044,0.0005965312606096374,0.08976134062539802,0.08976134053780543,0.5834035353456297,38.82420267025316,26991.30182803428,20174.76441439105,0.7474542924481272,1.0315681769712162,0.6432905489737459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545533299129505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15481.332803546815,1484.781461667849,0.5834035353456297,6.258607560209135,3.2384998773919786
936.0,-30.514518467657908,4.8829110863562,35.01353837259042,23.915674827899807,4.571234352432803,-27.00601445677267,-40.65984272221101,1.0627303415475682,33.32279641772686,-5.5658361410389094,40.00734296283016,42766.5593992117,25813.005065951093,25813.005065951093,68579.5644651628,78309.99933653948,104123.00440249057,104123.00440249057,7130.247853735767,131110.1782896204,92513.09541494279,56969.65547761523,39492.71104147506,26987.173887129844,0.0,66479.88492860491,20171.67895916559,1484.5780957828792,96992.7565487548,346901.54757867724,1318528.9980892716,3.8008737847738465,1554849.8595989097,4.482107014083787,0.7474542923068148,0.08974710475318379,4.027634451161993,1.2706925542140382,1.0,0.0,4.02763445116132,1.2867951802836999,1.287079879917957,3.1299732178620845,19524.147997099004,1990.9090257222401,4632.441516551485,4632.441516551485,5.572224705637945,4.8829110863562,-3.0489700031060654,7.931881089462266,3.238145134235299,3.238145134235299,0.9251843240672283,0.0,0.0,0.00022123552965970264,7.316647567310865e-05,0.000148069053986594,0.000596368022987371,0.08974710475072782,0.08974710475318377,0.5835353790985699,38.88863255876578,26987.173887129844,20171.67895916559,0.7474542924481272,1.0315836818732886,0.6433007434525528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545686903459973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15481.257210567259,1484.5780957828792,0.5835353790985699,6.258459505864578,3.238145134235299
937.0,-30.517055403341725,4.882385421045921,35.01345099075869,23.91401381408798,4.569887783903942,-27.008432700923464,-40.66213024836031,1.0612650814857045,33.388177928943946,-5.567016114496969,40.00706556949321,42765.09173978349,25813.07983723356,25813.07983723356,68578.17157701706,78308.71777594938,104121.79761318293,104121.79761318293,7142.89938665212,131105.94466577432,92512.29279865905,56968.666762493274,39492.91781796197,26984.147052591397,0.0,66477.06487055337,20169.416541927807,1484.4469695490181,96978.89822653082,346885.51707772334,1318152.1573510936,3.7999630784693377,1554837.8973942678,4.482279659562408,0.7474542924265177,0.08973406112845882,4.027634451161993,1.2706915338290856,1.0,0.0,4.02763445116235,1.2868021776470866,1.287086803346689,3.1299561977168153,19523.978611359198,1990.8917531837274,4632.441516551485,4632.441516551485,5.572240846431564,4.882385421045921,-3.0503825885234033,7.932768009569324,3.237792473381015,3.237792473381015,0.9250835638231472,0.0,0.0,0.00022117687350204222,7.314743032506174e-05,0.00014802944317698048,0.0005962084851259332,0.0897340611472838,0.08973406112845868,0.5836673123159386,38.95519404344094,26984.147052591397,20169.416541927807,0.7474542924481272,1.0316064903069209,0.6433059555661382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545839949336923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15481.191272890559,1484.4469695490181,0.5836673123159386,6.258266205151619,3.237792473381015
938.0,-30.519584507310597,4.881861704852769,35.01336331429796,23.912435012776427,4.568651455331586,-27.01083287162672,-40.6643885775469,1.0598998196477585,33.45330555385874,-5.568071220081661,40.00675087045603,42763.5370546055,25812.84594317823,25812.84594317823,68576.38299778373,78307.32305140024,104120.16899457846,104120.16899457846,7155.470224355944,131101.00856932258,92511.41848393223,56967.632487137584,39493.09555199405,26980.83957474414,0.0,66473.93512673819,20166.9443497511,1484.2975263153978,96964.69877022252,346871.1834588566,1317773.3128047143,3.799027926345514,1554824.3265170292,4.482425755327847,0.747454292290767,0.08972069798367568,4.027634451161993,1.270690333764069,1.0,0.0,4.02763445116352,1.2868087054107058,1.2870932573223683,3.129940319976704,19523.7940942371,1990.8729376736296,4632.441516551485,4632.441516551485,5.572190355981874,4.881861704852769,-3.05170115501806,7.933562859870829,3.2374387494896744,3.2374387494896744,0.9249824998541927,0.0,0.0,0.00022111841268449397,7.3128632560287e-05,0.00014798978012420697,0.0005960487368481444,0.08972069796906483,0.08972069798367568,0.583799489374943,39.0213767739404,26980.83957474414,20166.9443497511,0.7474542924481272,1.0316281542086692,0.6433128559799144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545992556867393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15481.123484094991,1484.2975263153978,0.583799489374943,6.258147135065069,3.2374387494896744
939.0,-30.52210604471167,4.881339345186867,35.01327647177951,23.910843952931486,4.567392459170972,-27.013228498036156,-40.66664617331696,1.0585149124954374,33.51860486829327,-5.569154413022016,40.006446037231306,42762.01206364191,25812.68315990822,25812.68315990822,68574.69522355014,78305.97028047526,104118.65344038348,104118.65344038348,7168.07675162275,131096.24945050478,92510.57389294726,56966.61567611393,39493.286907592585,26977.596010121284,0.0,66470.88291771387,20164.519945851927,1484.152217940355,96950.57668876073,346856.46875681856,1317394.6849006917,3.7980974943970804,1554811.1811720454,4.48257801489101,0.7474542927504263,0.08970740798813724,4.027634451161993,1.2706890935869892,1.0,0.0,4.027634451161742,1.2868153250404968,1.2870998034270862,3.129924218951341,19523.615850072703,1990.8547618271994,4632.441516551485,4632.441516551485,5.572155216138353,4.881339345186867,-3.053041103161832,7.9343804483486995,3.2370847374731504,3.2370847374731504,0.9248813535637572,0.0,0.0,0.00022106014094490004,7.310984536520256e-05,0.00014795029557969748,0.0005958897075363896,0.08970740804163099,0.08970740798813709,0.5839318829038258,39.0877592813153,26977.596010121284,20164.519945851927,0.7474542924481272,1.0316501333138697,0.6433194533699541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454614469633733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15481.056203961038,1484.152217940355,0.5839318829038258,6.258008537964415,3.2370847374731504
940.0,-30.524619866410763,4.8808183964959335,35.013190164307346,23.909247444849484,4.566133633929851,-27.01561716210586,-40.668891301006056,1.0571309296249756,33.58404089589362,-5.570234518359814,40.00613890482985,42760.46894730893,25812.513842912027,25812.513842912027,68572.98279022097,78304.59489513561,104117.10873804764,104117.10873804764,7180.702972728512,131091.44060424843,92509.70364274137,56965.577694914915,39493.473275362725,26974.331866200795,0.0,66467.80514156353,20162.08014007821,1484.0057230848574,96936.40576531913,346841.79648656916,1317015.3870290965,3.7971645873426203,1554797.9367644493,4.482729453353688,0.7474542924765292,0.08969407220539315,4.027634451161993,1.2706878380244602,1.0,0.0,4.027634451162557,1.286821940001705,1.2871063451090057,3.12990812944692,19523.432190735202,1990.836033786788,4632.441516551485,4632.441516551485,5.5721186658666255,4.8808183964959335,-3.05437894726624,7.935197343762173,3.2367302618153575,3.2367302618153575,0.9247800748043878,0.0,0.0,0.0002210020615979073,7.309116635294868e-05,0.00014791089524495864,0.000595731017390808,0.08969407223040507,0.08969407220539298,0.5840645058502287,39.15427541425345,26974.331866200795,20162.08014007821,0.7474542924481272,1.0316721402816569,0.6433260261300554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45462963836691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15480.988863242223,1484.0057230848574,0.5840645058502287,6.257874027011028,3.2367302618153575
941.0,-30.527126115358207,4.880298844256506,35.01310443953269,23.907650831993692,4.564874614607863,-27.017999029011953,-40.67113538095725,1.0557475282616062,33.64959725027802,-5.5713148689241505,40.00583198233329,42758.954181452245,25812.346268731228,25812.346268731228,68571.30045018348,78303.21990772618,104115.5661764574,104115.5661764574,7193.347785138525,131086.62895971964,92508.8306555972,56964.5649293235,39493.62858474855,26971.062783262252,0.0,66464.6913680108,20159.636657258314,1483.8589553271968,96922.21839131888,346827.12137265224,1316635.697617514,3.796230503562149,1554784.7014937166,4.482880967729052,0.7474542927455204,0.08968072133125876,4.027634451161993,1.2706866198265927,1.0,0.0,4.027634451162222,1.286828551909914,1.2871128839796533,3.12989204753358,19523.24795378879,1990.8172468466591,4632.441516551485,4632.441516551485,5.572082491814519,4.880298844256506,-3.0557172007837097,7.9360160450402155,3.2363753412022374,3.2363753412022374,0.924678668914925,0.0,0.0,0.00022094417120939623,7.307250046767995e-05,0.00014787167074171629,0.0005955730354302194,0.0896807213789218,0.08968072133125901,0.5841973646922702,39.22091211920218,26971.062783262252,20159.636657258314,0.7474542924481272,1.0316951608261975,0.6433333744784673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454644760986387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15480.921697047437,1483.8589553271968,0.5841973646922702,6.257737513323714,3.2363753412022374
942.0,-30.529624694769172,4.879780801688735,35.013019335471874,23.906073462590598,4.563626188346611,-27.02037293294116,-40.67336688805369,1.0543744265186052,33.71519659965918,-5.572389148549131,40.00552648102619,42757.42048349407,25812.16510813256,25812.16510813256,68569.58559162663,78301.87986915682,104114.04497728939,104114.04497728939,7205.997652624021,131081.83698700482,92507.99381011049,56963.53442444771,39493.84376184754,26967.792009715435,0.0,66461.63577156297,20157.19188894709,1483.71190002423,96908.04732466537,346812.5292077663,1316256.0336206094,3.7952955062706946,1554771.5275928124,4.483031599649589,0.7474542922047621,0.08966738674403445,4.027634451161993,1.2706854120688518,1.0,0.0,4.027634451164177,1.286835115153788,1.2871193744203302,3.1298760841482443,19523.071344249784,1990.79923768563,4632.441516551485,4632.441516551485,5.572043384877494,4.879780801688735,-3.0570510429075797,7.936831844596314,3.2360199736041704,3.2360199736041704,0.9245771353154772,0.0,0.0,0.0002208864718843841,7.305394353239179e-05,0.00014783252835199231,0.0005954153841928664,0.08966738673957304,0.08966738674403443,0.5843304639096132,39.2875857482083,26967.792009715435,20157.19188894709,0.7474542924481272,1.0317167911320893,0.643339875510388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546598383493903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15480.854477004745,1483.71190002423,0.5843304639096132,6.2576002520263625,3.2360199736041704
943.0,-30.532115748595164,4.879264143054828,35.012934835539795,23.90448652384805,4.562370811864711,-27.022740757763763,-40.67559741726143,1.052995821033254,33.780957145756474,-5.573469030054281,40.00522160004934,42755.91536826101,25811.999036068868,25811.999036068868,68567.91440432987,78300.52934492168,104112.52838099055,104112.52838099055,7218.674069721776,131077.04972413712,92507.14062816539,56962.526651504726,39494.01552962296,26964.521343146553,0.0,66458.5368727695,20154.747221684782,1483.5649910156349,96893.85431126878,346797.8614372326,1315875.843092374,3.7943597392411723,1554758.380526045,4.483183299004982,0.7474542924459299,0.08965403166185035,4.027634451161993,1.2706842048605904,1.0,0.0,4.027634451161707,1.2868417039045823,1.287125890614239,3.129860058887738,19522.89128703205,1990.7808769592114,4632.441516551485,4632.441516551485,5.572007535085736,4.879264143054828,-3.0583893273237943,7.937653470378622,3.23566419550332,3.23566419550332,0.92447548442952,0.0,0.0,0.00022082896016889522,7.30353990840811e-05,0.00014779356108481412,0.0005952584382851119,0.08965403165617104,0.08965403166185015,0.5844638020917267,39.35442617581077,26964.521343146553,20154.747221684782,0.7474542924481272,1.031739752796524,0.6433472264084658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546748698709535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15480.787434035577,1483.5649910156349,0.5844638020917267,6.257462852708994,3.23566419550332
