time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
944.0,-30.534599260302805,4.8787489151668035,35.01285091294229,23.902904195152246,4.561118825378918,-27.025101454597017,-40.677819250244625,1.0516210196731193,33.846822058190924,-5.574546145575541,40.00491657459866,42754.406943777765,25811.827346562935,25811.827346562935,68566.2342903407,78299.18369760248,104111.01104416541,104111.01104416541,7231.365805212758,131072.25303129735,92506.29065149697,56961.51389767226,39494.19639313856,26961.24198713193,0.0,66455.4383802705,20152.2960541817,1483.4175250256624,96879.64523895265,346783.2317216384,1315495.292810522,3.7934224393711893,1554745.2273133616,4.4833345014829025,0.7474542924914215,0.08964066197860468,4.027634451161993,1.270682982816361,1.0,0.0,4.02763445116022,1.2868482744800493,1.287132388869814,3.129844077996963,19522.711906262288,1990.7625852112892,4632.441516551485,4632.441516551485,5.5719704726629695,4.8787489151668035,-3.0597257281913706,7.938474643358174,3.235307971484906,3.235307971484906,0.9243737061385445,0.0,0.0,0.00022077163631641422,7.301693126317627e-05,0.00014775470505323796,0.0005951019403937002,0.08964066201282656,0.08964066197860465,0.5845973860138575,39.42136820376646,26961.24198713193,20152.2960541817,0.7474542924481272,1.0317625759684532,0.6433545242622435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546898564143933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15480.72033627321,1483.4175250256624,0.5845973860138575,6.2573249166651514,3.235307971484906
945.0,-30.537075294146405,4.8782349922112065,35.012767549268496,23.901307337824278,4.5598580989559565,-27.0274562942471,-40.68003640333188,1.0502390990566612,33.91287167487707,-5.575628981723353,40.004611165532026,42752.911368368324,25811.670754671653,25811.670754671653,68564.58212303997,78297.8146732669,104109.48542793855,104109.48542793855,7244.087691471155,131067.44257264952,92505.41074178333,56960.50743688499,39494.3370054426,26957.95714471098,0.0,66452.29415015358,20149.840776789242,1483.2699164163146,96865.39773646739,346768.5247952075,1315114.0307303285,3.7924838521806463,1554732.0576427695,4.483486667542719,0.7474542922011634,0.08962725612798347,4.027634451161993,1.270681782201864,1.0,0.0,4.027634451161042,1.2868548781477207,1.2871389204638366,3.129828016784075,19522.526208363022,1990.7436492954296,4632.441516551485,4632.441516551485,5.571936669345492,4.8782349922112065,-3.0610667028512992,7.939301695062506,3.2349513179771097,3.2349513179771097,0.924271805136317,0.0,0.0,0.0002207144987164431,7.299850664610263e-05,0.00014771599207034046,0.000594946018650075,0.08962725606760381,0.08962725612798343,0.584731217252042,39.48850065660042,26957.95714471098,20149.840776789242,0.7474542924481272,1.0317865319760597,0.6433624589659034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547047978775718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15480.653338374235,1483.2699164163146,0.584731217252042,6.257186061091475,3.2349513179771097
946.0,-30.539543829409833,4.87772255551371,35.01268477790774,23.899734333995752,4.558611712898207,-27.029802950084868,-40.682244720496215,1.0488708335732644,33.978950655084645,-5.576702493917825,40.00430667467849,42751.4116546453,25811.492403699547,25811.492403699547,68562.90405834485,78296.48432054355,104107.9767242431,104107.9767242431,7256.811713035189,131062.64260720814,92504.5722824326,56959.499616534595,39494.525184331105,26954.665882965033,0.0,66449.19106729614,20147.38072272185,1483.121678048053,96851.16501120791,346753.94498883834,1314732.8065451814,3.7915439046771375,1554718.9276507562,4.4836373172360044,0.7474542927076202,0.08961386523700479,4.027634451161993,1.2706805431237447,1.0,0.0,4.0276344511618145,1.2868614174101738,1.28714538787782,3.1298121123777745,19522.349258230937,1990.725605403572,4632.441516551485,4632.441516551485,5.571898168919426,4.87772255551371,-3.0624008217201233,7.940123377233833,3.234594199410783,3.234594199410783,0.9241697712602237,0.0,0.0,0.00022065754772042023,7.298015972937714e-05,0.00014767738799104308,0.0005947905355303415,0.08961386525509744,0.08961386523700474,0.5848653025235308,39.55565314900247,26954.665882965033,20147.38072272185,0.7474542924481272,1.03180946159161,0.6433699337490654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547196946444065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15480.586360168076,1483.121678048053,0.5848653025235308,6.257046165351302,3.234594199410783
947.0,-30.54200485216744,4.877211462175589,35.01260260703311,23.89815190052616,4.55735782255567,-27.03214359399554,-40.68444451605899,1.047496564383772,34.045195174738296,-5.5777824826388045,40.00400317562866,42749.90918012558,25811.331200574543,25811.331200574543,68561.24038070012,78295.14608215562,104106.47728273016,104106.47728273016,7269.563349150558,131057.85441081677,92503.71986760235,56958.48296557241,39494.70766892216,26951.377128086606,0.0,66446.08479700876,20144.922518867697,1482.9737363197205,96836.9139335796,346739.2777078429,1314351.0649749176,3.7906033422679313,1554705.8405098424,4.483789234341699,0.7474542923401952,0.08960045724988701,4.027634451161993,1.2706793122878302,1.0,0.0,4.027634451162936,1.2868679845282298,1.2871518833932045,3.1297961403854004,19522.16936290665,1990.7072611856904,4632.441516551485,4632.441516551485,5.571863370180051,4.877211462175589,-3.0637400564893795,7.940951518664969,3.2342366726607232,3.2342366726607232,0.9240676207602067,0.0,0.0,0.00022060078352316342,7.2961887850398e-05,0.0001476388956727654,0.0005946355025431413,0.08960045723736924,0.08960045724988716,0.5849996369923651,39.62297765737708,26951.377128086606,20144.922518867697,0.7474542924481272,1.0318326593681646,0.6433773985438804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547345465876236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15480.519485069803,1482.9737363197205,0.5849996369923651,6.256905882909752,3.2342366726607232
948.0,-30.544458456656088,4.876701760570893,35.01252100116945,23.89657407710331,4.556107345314581,-27.034477219086373,-40.68663945710284,1.0461261077448556,34.11154852448527,-5.5788596757900235,40.0036994879837,42748.41859171235,25811.164192563578,25811.164192563578,68559.58278427593,78293.81262063283,104104.97681319641,104104.97681319641,7282.3310794975405,131053.05610245922,92502.87061734156,56957.47658842108,39494.88225435608,26948.07928926281,0.0,66442.96154361889,20142.457537357936,1482.825215777698,96822.64573369887,346724.648878639,1313968.9414669615,3.7896611784496423,1554692.74531988,4.483940643816344,0.7474542924245995,0.0895870336626237,4.027634451161993,1.2706781083764507,1.0,0.0,4.027634451161617,1.2868745334372171,1.287158360932199,3.12978021284193,19521.990135439402,1990.6889850702742,4632.441516551485,4632.441516551485,5.571827318346399,4.876701760570893,-3.0650773987472157,7.941779159318109,3.2338786970962463,3.2338786970962463,0.9239653420274989,0.0,0.0,0.0002205442038256898,7.29436605102402e-05,0.0001476005433154496,0.0005944810332675328,0.0895870336467321,0.0895870336626216,0.5851342260230401,39.69040820027527,26948.07928926281,20142.457537357936,0.7474542924481272,1.0318562145859123,0.6433852073804476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547493536208027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15480.452707077042,1482.825215777698,0.5851342260230401,6.256765253317139,3.2338786970962463
949.0,-30.546904712140332,4.87619338757525,35.01243996562997,23.894991364236944,4.5548534658019655,-27.03680456923785,-40.6888333504088,1.0447533228995014,34.17805046325128,-5.579939527042878,40.00339604601479,42746.9557059272,25811.004759477215,25811.004759477215,68557.96046540441,78292.47333178006,104103.47809125728,104103.47809125728,7295.122652463557,131048.2557939698,92502.01119644019,56956.49357058744,39495.01958428083,26944.777702712523,0.0,66439.79728699336,20139.989751237234,1482.676553875902,96808.35543879372,346709.9844374994,1313586.3087533163,3.7887178556004732,1554679.660806878,4.484092557441582,0.7474542923844477,0.08957358955760512,4.027634451161993,1.2706769418297337,1.0,0.0,4.027634451162181,1.2868810929606271,1.2871648493224428,3.1297642596457207,19521.8087615399,1990.670490079681,4632.441516551485,4632.441516551485,5.571792901703295,4.87619338757525,-3.0664169877120457,7.942610375287296,3.2335202895491224,3.2335202895491224,0.9238629398711778,0.0,0.0,0.0002204878069071566,7.292544607855109e-05,0.0001475623608286055,0.0005943272481680885,0.08957358954466986,0.08957358955760511,0.5852690700189541,39.75798999029416,26944.777702712523,20139.989751237234,0.7474542924481272,1.0318809398117432,0.6433938309787045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454764116308317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15480.385953009958,1482.676553875902,0.5852690700189541,6.256623685850171,3.2335202895491224
950.0,-30.549343556832685,4.875686373627061,35.01235949545256,23.893413331266515,4.55360243836128,-27.039124963403776,-40.69101488040758,1.043383844932361,34.24466288414504,-5.58101748823617,40.003092809484485,42745.47338660109,25810.841673782754,25810.841673782754,68556.31506038384,78291.14145212462,104101.98312590737,104101.98312590737,7307.930918118043,131043.4527969368,92501.1573483363,56955.48928281278,39495.186739470584,26941.469671029437,0.0,66436.65641050003,20137.517144190377,1482.5274772433536,96794.05220778933,346695.3461492194,1313203.3196504512,3.7877731392599716,1554666.5852355931,4.484244171441682,0.7474542922149695,0.08956013380486443,4.027634451161993,1.2706757219834253,1.0,0.0,4.027634451160951,1.2868876366486262,1.2871713221099477,3.129748345124326,19521.628563734692,1990.6521150173294,4632.441516551485,4632.441516551485,5.571757696575746,4.875686373627061,-3.0677553802130273,7.943441753840088,3.233161433296388,3.233161433296388,0.9237604095132538,0.0,0.0,0.00022043159406889395,7.290733846156353e-05,0.00014752425560733042,0.0005941737742661119,0.08956013377330206,0.0895601338048641,0.5854041721164134,39.825680372381214,26941.469671029437,20137.517144190377,0.7474542924481272,1.0319049567574086,0.6434019364623736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547788350643347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,59.0,15480.319146767855,1482.5274772433536,0.5854041721164134,6.256481398326868,3.233161433296388
951.0,-30.551775046209045,4.875180784729795,35.012279629957725,23.891849792003654,4.55235881672477,-27.04143799615582,-40.69319141618905,1.0420217666715528,34.311346147192125,-5.582091744385096,40.00279100532584,42744.0024733555,25810.67066767189,25810.67066767189,68554.6731410274,78289.83820395125,104100.50887162314,104100.50887162314,7320.7494419571885,131038.66988168602,92500.33216110384,56954.49643050809,39495.37303399528,26938.161010062882,0.0,66433.53404405816,20135.04406937378,1482.3782366875841,96779.75942966595,346680.7586567896,1312820.2407655162,3.786827529315507,1554653.5715107587,4.484395319585214,0.747454292141629,0.08954668871062366,4.027634451161993,1.2706745180720462,1.0,0.0,4.027634451160739,1.2868941452943394,1.2871777600818088,3.129732515987777,19521.45441457689,1990.6343567453605,4632.441516551485,4632.441516551485,5.571720781676712,4.875180784729795,-3.069091169051412,7.944271953781207,3.232802139734643,3.232802139734643,0.9236577542098979,0.0,0.0,0.0002203755639094625,7.28892764421691e-05,0.0001474862874672934,0.0005940208524772522,0.08954668869278568,0.08954668871062378,0.5855395323375542,39.89343789157721,26938.161010062882,20135.04406937378,0.7474542924481272,1.0319287409211515,0.6434100351338833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454793509514521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15480.25251507423,1482.3782366875841,0.5855395323375542,6.256338371199171,3.232802139734643
952.0,-30.55419302841913,4.87469382663052,35.01220642405984,23.891577834170334,4.552590967023565,-27.043615337340494,-40.69515141947193,1.0420132759752345,34.34111778458487,-5.582311693111871,40.00266235577473,42741.692587177036,25808.43497191221,25808.43497191221,68550.12755908925,78287.78931356991,104096.22428548212,104096.22428548212,7326.224192505018,131031.55487979643,92499.25596498331,56953.1592387132,39495.66302918902,26935.330594314313,0.0,66430.99362350334,20132.92847289618,1482.2290160036182,96770.0000929771,346677.7719980361,1312639.51564267,3.78633884738969,1554648.0241971898,4.4844179516822225,0.7474542925100006,0.08953758632518952,4.027634451161993,1.2706712184427307,1.0,0.0,4.027634451160729,1.2868943003673476,1.2871778434976664,3.129732138849549,19521.227292003197,1990.611196688288,4632.441516551485,4632.441516551485,5.571238164518633,4.87469382663052,-3.0697739700195332,7.944467796650054,3.2324424310400133,3.2324424310400133,0.9235549802971467,0.0,0.0,0.00022031985801778742,7.287301486230584e-05,0.0001474468431554816,0.0005938619852080966,0.08955095095074168,0.08953758632537712,0.5856751482575463,39.92342947769674,26935.330594314313,20132.92847289618,0.7474542924481272,1.031899777799442,0.6433998688837163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548081399901098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15480.185910713757,1482.2290160036182,0.5856751482575463,6.25619522191242,3.2324424310400133
953.0,-30.556611280871078,4.874182171010518,35.012128106937354,23.888389183580898,4.5494849675248386,-27.046078647873433,-40.6975880037993,1.038952334527195,34.44560200626432,-5.584654711040063,40.002307944042514,42741.35638695144,25811.398674400232,25811.398674400232,68552.75506135167,78287.44673932578,104098.84541372601,104098.84541372601,7346.624658890782,131031.28972642432,92498.72952261027,56952.63917023592,39495.65594708262,26932.444312698302,0.0,66428.10025978091,20130.771100590035,1482.1388777860197,96752.22075483523,346645.95767793467,1312062.0631734547,3.785020520540668,1554632.7421923892,4.484785435279136,0.7474542921861211,0.08952077905624194,4.027634451161993,1.2706728339148685,1.0,0.0,4.027634451162494,1.2869087819771963,1.2871922566148235,3.1296969199122007,19521.116190555807,1990.599867493569,4632.441516551485,4632.441516551485,5.571877935679787,4.874182171010518,-3.072070446134868,7.946252617145386,3.2320874999879483,3.2320874999879483,0.9234535714251281,0.0,0.0,0.00022026415887802886,7.285280390508462e-05,0.00014741135497294423,0.0005937190517814999,0.08952077902262463,0.08952077905623436,0.5858087227750257,40.03025671730438,26932.444312698302,20130.771100590035,0.7474542924481272,1.0319842776364498,0.6434228319009947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548226894712906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15480.123571669814,1482.1388777860197,0.5858087227750257,6.256138292569574,3.2320874999879483
954.0,-30.559020498066655,4.8736828240963765,35.01204604864206,23.887216904573165,4.548722397111644,-27.048323528417576,-40.699659870564915,1.038025427462538,34.51109810936174,-5.585200895142269,40.001856201608994,42739.54803786497,25809.92162969698,25809.92162969698,68549.46966756195,78285.78014875458,104095.70177845156,104095.70177845156,7359.092066335812,131023.69505940273,92497.72673800045,56951.494627110595,39495.81345654428,26927.993280951174,0.0,66423.80673749546,20127.444159341554,1481.9145233544093,96736.60971211575,346638.54172793037,1311671.288998853,3.7839741722325773,1554613.2635152477,4.484825189275786,0.7474542922431461,0.08950610101131083,4.027634451161993,1.2706706651160493,1.0,0.0,4.027634451162287,1.2869132471934663,1.2871966514154154,3.1296860607702675,19520.904560893607,1990.5782872737998,4632.441516551485,4632.441516551485,5.57155908768182,4.8736828240963765,-3.0730080506191757,7.946690874715552,3.2317243069202988,3.2317243069202988,0.9233498019772283,0.0,0.0,0.00022020868074871212,7.283562228153079e-05,0.00014737305846718133,0.0005935648074555302,0.08950610092366573,0.08950610101131068,0.5859453455278638,40.09629900450403,26927.993280951174,20127.444159341554,0.7474542924481272,1.032001522262448,0.6434371972502293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548372408571948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15480.051619785503,1481.9145233544093,0.5859453455278638,6.255967497659139,3.2317243069202988
955.0,-30.561422943635062,4.873181847027986,35.01196916437655,23.885542654339247,4.5473446633882935,-27.050623828465188,-40.701834275946,1.0365455482184125,34.57891315123669,-5.586421566278355,40.00159509376544,42738.193920553225,25810.117248206843,25810.117248206843,68548.31116876006,78284.57181317323,104094.68906138008,104094.68906138008,7372.13889186125,131019.64755245023,92496.9304515804,56950.5525589603,39495.97543624455,26924.958491070152,0.0,66420.9339273147,20125.17579319444,1481.7837366261288,96722.55016951883,346621.9682134096,1311287.134327205,3.783046819236415,1554602.0048930652,4.4850071474290445,0.7474542922645209,0.08949287534572638,4.027634451161993,1.270669746384956,1.0,0.0,4.027634451160359,1.2869203075125188,1.2872036421068302,3.129668890645595,19520.73651102085,1990.5611509558157,4632.441516551485,4632.441516551485,5.571601315632063,4.873181847027986,-3.074455407573195,7.947637254601181,3.23136397421955,3.23136397421955,0.9232468497770142,0.0,0.0,0.0002201533713747265,7.281759435330425e-05,0.00014733577702142226,0.0005934146514202019,0.08949287532035681,0.08949287534572625,0.586082003800036,40.165334717515066,26924.958491070152,20125.17579319444,0.7474542924481272,1.0320287161841684,0.6434446400184946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548517381522086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15479.986893190202,1481.7837366261288,0.586082003800036,6.255746782557959,3.23136397421955
956.0,-30.563818081505563,4.87268286054116,35.011891640171285,23.88399556456136,4.5461258392727935,-27.052901659924554,-40.7039750838652,1.0352094176917817,34.646277291193485,-5.5874666846161745,40.00128381689156,42736.73219673398,25809.87837841914,25809.87837841914,68546.61057515311,78283.23493675611,104093.11331517526,104093.11331517526,7385.057348828865,131014.658159741,92496.06700305827,56949.564263036016,39496.11415558028,26921.544844565746,0.0,66417.65900014603,20122.624254069295,1481.628037202392,96708.0559663464,346607.77874018933,1310900.7342420062,3.7820868850858442,1554588.5831296844,4.485152032017651,0.7474542924727869,0.08947924298430199,4.027634451161993,1.2706684803823012,1.0,0.0,4.0276344511615285,1.2869266928283534,1.2872099578785936,3.1296533622363736,19520.55428712424,1990.5425692896392,4632.441516551485,4632.441516551485,5.571549751076558,4.87268286054116,-3.07577043648041,7.948453297021571,3.2310023175107463,3.2310023175107463,0.9231435192887847,0.0,0.0,0.00022009824298231974,7.27998490118001e-05,0.00014729839397051964,0.0005932640861564969,0.08947924301222944,0.08947924298430202,0.5862189161170328,40.23374397580966,26921.544844565746,20122.624254069295,0.7474542924481272,1.0320539989975017,0.643454358977633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548661949748505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15479.920043342412,1481.628037202392,0.5862189161170328,6.255620659452196,3.2310023175107463
957.0,-30.566205978462754,4.872184997122558,35.01181502135078,23.882427520025544,4.544872500039293,-27.05517642495084,-40.70611159605903,1.0338429465273822,34.71385414837653,-5.5885534408862965,40.00098645576701,42735.28399255197,25809.74361023233,25809.74361023233,68545.0276027843,78281.95303330454,104091.69664353687,104091.69664353687,7398.022200798587,131009.9215765404,92495.24163306317,56948.5725923107,39496.298934169405,26918.224933003534,0.0,66414.52386717295,20120.14276497432,1481.478423313166,96693.67444273828,346593.02443642635,1310514.738702739,3.78113420151397,1554575.7614730615,4.485305969446044,0.7474542922147027,0.08946571685818942,4.027634451161993,1.2706672588875518,1.0,0.0,4.027634451161352,1.2869332202449604,1.2872164160124875,3.129637488412457,19520.380099395847,1990.5248070845648,4632.441516551485,4632.441516551485,5.5715206588179,4.872184997122558,-3.077117164851632,7.94930216197419,3.230640426332267,3.230640426332267,0.9230401218092191,0.0,0.0,0.00022004329391573198,7.27821432648903e-05,0.00014726115065084167,0.0005931140836790863,0.08946571677615439,0.08946571685818952,0.5863560396887784,40.30240758926283,26918.224933003534,20120.14276497432,0.7474542924481272,1.0320788829243481,0.6434629280490102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548806080968837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15479.853794083596,1481.478423313166,0.5863560396887784,6.255468587173288,3.230640426332267
958.0,-30.568586765235167,4.8716884299404315,35.01173890518632,23.880863526742928,4.543626234092909,-27.05744408247312,-40.70824702559037,1.0324835513308483,34.78153025735185,-5.589631511756642,40.000686250373654,42733.861955780274,25809.58806185512,25809.58806185512,68543.45001763539,78280.65875705084,104090.24681890596,104090.24681890596,7410.998923430685,131005.12531330314,92494.4038839556,56947.607082685056,39496.440890300604,26914.87849439719,0.0,66411.3193846978,20117.64146047707,1481.3271502993903,96679.24789547527,346578.3885369345,1310128.2069618977,3.780178598245974,1554562.8172579478,4.485458033954358,0.7474542924154353,0.08945214876575647,4.027634451161993,1.2706660994840786,1.0,0.0,4.02763445116189,1.2869397141494672,1.2872228408529631,3.1296216962453745,19520.2032991549,1990.5067784773496,4632.441516551485,4632.441516551485,5.571487080762646,4.8716884299404315,-3.078457599222821,7.950146029163252,3.2302780423018906,3.2302780423018906,0.9229365835148259,0.0,0.0,0.00021998852105007953,7.276445046934693e-05,0.0001472240705807326,0.0005929647387112635,0.08945214873919154,0.08945214876575665,0.5864933933013748,40.37116176910848,26914.87849439719,20117.64146047707,0.7474542924481272,1.0321049280859322,0.6434725638898664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548949779177143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15479.787559522214,1481.3271502993903,0.5864933933013748,6.255322646765924,3.2302780423018906
959.0,-30.5709604213585,4.871193021404443,35.011663341638446,23.87928507467734,4.542370764299537,-27.059706241747403,-40.71037396844474,1.0311165846884252,34.849388245468504,-5.59071605368296,40.00038597560347,42732.43582742945,25809.449024318532,25809.449024318532,68541.88485174798,78279.34330340949,104088.79232772802,104088.79232772802,7424.005120724527,131000.32130581014,92493.5383537554,56946.63087777536,39496.56386220005,26911.528978082122,0.0,66408.09284028217,20115.13785712741,1481.1758832691112,96664.7872070035,346563.66527602496,1309741.0296156548,3.779222004050815,1554549.8701329427,4.4856112336381315,0.747454292675456,0.08943854853771431,4.027634451161993,1.270664885682054,1.0,0.0,4.027634451159879,1.2869462432918928,1.2872293011656268,3.1296058185458207,19520.0206359368,1990.4881520128483,4632.441516551485,4632.441516551485,5.5714570668842,4.871193021404443,-3.0798032307588477,7.950996252163291,3.2299152195304868,3.2299152195304868,0.9228329198658534,0.0,0.0,0.0002199339247408028,7.274683194254984e-05,0.00014718709279825295,0.0005928158057206209,0.089438548568212,0.08943854853771425,0.5866309822167556,40.44010429915147,26911.528978082122,20115.13785712741,0.7474542924481272,1.0321315056675062,0.6434823528241513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549093052215973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15479.721275433098,1481.1758832691112,0.5866309822167556,6.255174450320283,3.2299152195304868
960.0,-30.573326919717548,4.870698958690777,35.01158835506897,23.877730476111196,4.541129709883001,-27.061960516497347,-40.71249214522538,1.0297633066628498,34.91727317172547,-5.591791153053449,40.00008653949626,42731.00427362964,25809.2875256399,25809.2875256399,68540.29179926953,78278.06619233215,104087.35371797204,104087.35371797204,7437.012758472993,130995.52646866813,92492.71411274189,56945.65219403948,39496.7354652249,26908.172750696096,0.0,66404.908215921,20112.62922996918,1481.0239690916649,96650.34095949905,346549.0706878247,1309353.9097462823,3.7782640915686168,1554536.9592502175,4.485762885368006,0.7474542926534795,0.08942496293375629,4.027634451161993,1.2706636740779502,1.0,0.0,4.027634451161466,1.286952707881164,1.2872356971381143,3.129590097986647,19519.846686470933,1990.4704141037903,4632.441516551485,4632.441516551485,5.5714222043439925,4.870698958690777,-3.081141964383544,7.951840923074322,3.229551918672031,3.229551918672031,0.9227291196205804,0.0,0.0,0.00021987950549622634,7.272928995007221e-05,0.00014715021554615414,0.0005926672776296035,0.08942496297680876,0.08942496293375632,0.5867688166370622,40.50906432477893,26908.172750696096,20112.62922996918,0.7474542924481272,1.0321570143039,0.6434916547838042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549235898829684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15479.655090179425,1481.0239690916649,0.5867688166370622,6.255025385089645,3.229551918672031
961.0,-30.57568639552531,4.870206038442361,35.01151393326203,23.87615677379074,4.539875751781222,-27.064209760278217,-40.7146095187403,1.0283991165341455,34.9853635105747,-5.592875907032514,39.999787456357424,42729.59977076073,25809.150429809983,25809.150429809983,68538.7502005707,78276.7639772736,104085.91440708359,104085.91440708359,7450.054576429509,130990.73173689637,92491.8567099438,56944.69250343106,39496.849118347476,26904.81732981278,0.0,66401.66644816025,20110.121194597727,1480.8723557394221,96635.85983065408,346534.3455264301,1308966.0793438698,3.7773054712813026,1554524.0636674426,4.485916284303425,0.7474542922212684,0.08941134439409232,4.027634451161993,1.2706625036848709,1.0,0.0,4.027634451162055,1.2869592233947258,1.287242144269122,3.129574253749817,19519.665738475967,1990.451962543373,4632.441516551485,4632.441516551485,5.571392609619608,4.870206038442361,-3.082488298561657,7.952694337004018,3.2291881981224155,3.2291881981224155,0.9226251994635473,0.0,0.0,0.00021982526009291196,7.271175851940271e-05,0.00014711350157350925,0.0005925194071685399,0.08941134433540193,0.08941134439409237,0.5869068944843949,40.57823941760722,26904.81732981278,20110.121194597727,0.7474542924481272,1.0321841885410945,0.6435019187977716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549378317362334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15479.589009641335,1480.8723557394221,0.5869068944843949,6.2548759074235285,3.2291881981224155
962.0,-30.578038744055334,4.869714399613719,35.01144005759582,23.874597215931885,4.538631273801779,-27.06645164049248,-40.716714424174256,1.0270441702389435,35.05352408485646,-5.593953630473151,39.99948825197981,42728.17436569613,25808.996659437034,25808.996659437034,68537.17102513317,78275.48067806593,104084.47733750296,104084.47733750296,7463.105113461788,130985.9283710244,92491.01918408083,56943.712871710915,39497.00701374435,26901.451033521444,0.0,66398.4580472658,20107.605047407844,1480.7199475824134,96621.37222404117,346519.71628872346,1308578.0484706287,3.7763451456260264,1554511.1629381082,4.486068439588802,0.7474542924228176,0.0893977205139356,4.027634451161993,1.270661272299476,1.0,0.0,4.027634451162026,1.2869656952189665,1.2872485479271916,3.129558515914229,19519.488985349002,1990.4339387404468,4632.441516551485,4632.441516551485,5.571359415380154,4.869714399613719,-3.0838295844177313,7.95354398403145,3.228823998778628,3.228823998778628,0.9225211425081794,0.0,0.0,0.0002197711908250761,7.269433419541617e-05,0.00014707685662965995,0.0005923718147302316,0.08939772048659693,0.08939772051393524,0.5870452260941093,40.647477715329615,26901.451033521444,20107.605047407844,0.7474542924481272,1.0322102807921372,0.6435115456337863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549520315927302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15479.522874589442,1480.7199475824134,0.5870452260941093,6.254725775455104,3.228823998778628
963.0,-30.58038409872365,4.869223923462699,35.01136674191952,23.873028123658173,4.537379878617792,-27.068687916927562,-40.7188184215687,1.0256836968216902,35.12185413806401,-5.5950369015541614,39.99918954912001,42726.77553928646,25808.857138122366,25808.857138122366,68535.63267740882,78274.1867741001,104083.04391222246,104083.04391222246,7476.183270475594,130981.1279565538,92490.16543061544,56942.754195801805,39497.12359423737,26898.08404433133,0.0,66395.2076385687,20105.08838014614,1480.5676420796362,96606.86064174687,346505.01223492465,1308189.4643272997,3.775383957333261,1554498.2839133167,4.486221639008767,0.7474542925440525,0.08938407422064631,4.027634451161993,1.2706600887188686,1.0,0.0,4.027634451161153,1.286972192693566,1.2872549774631574,3.1295427158626974,19519.30880751649,1990.4155657147435,4632.441516551485,4632.441516551485,5.571329297069072,4.869223923462699,-3.08517536261196,7.9543992860746595,3.2284593644627253,3.2284593644627253,0.9224169612750643,0.0,0.0,0.00021971729451321798,7.267692124688197e-05,0.000147040373266336,0.0005922248730792138,0.08938407432236917,0.08938407422064615,0.5871838106648876,40.71689103961819,26898.08404433133,20105.08838014614,0.7474542924481272,1.0322376435734912,0.6435219808615622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549661888198144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15479.456918735654,1480.5676420796362,0.5871838106648876,6.254574751744021,3.2284593644627253
964.0,-30.582722432159116,4.868734689842469,35.01129397485756,23.87146846102553,4.536134447985621,-27.070917276800834,-40.7209137576632,1.0243292926273162,35.19027757403819,-5.596116039038763,39.998891004785904,42725.371288388,25808.708034427596,25808.708034427596,68534.0793228156,78272.90699482457,104081.61502925216,104081.61502925216,7489.274672382162,130976.3241989201,92489.32538258897,56941.78967615252,39497.2618960405,26894.70916966795,0.0,66391.97106570845,20102.565815246144,1480.4147818008582,96592.34035687,346490.36477669445,1307800.6047470327,3.774421276014073,1554485.4118041804,4.4863741385882765,0.7474542925311854,0.0893704203805737,4.027634451161993,1.2706588952476157,1.0,0.0,4.027634451163764,1.2869786613847998,1.2872613784320022,3.129526985962786,19519.131522107113,1990.397487634117,4632.441516551485,4632.441516551485,5.571297110220248,4.868734689842469,-3.0865182927844437,7.955252982626913,3.228094261489857,3.228094261489857,0.9223126461399591,0.0,0.0,0.00021966357167463603,7.265958381369991e-05,0.0001470039878609361,0.0005920783259669057,0.0893704203198656,0.08937042038057369,0.5873226543816606,40.78639361307694,26894.70916966795,20102.565815246144,0.7474542924481272,1.0322645678795572,0.6435322012973903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454980304218064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,62.0,15479.39091090941,1480.4147818008582,0.5873226543816606,6.254423149061675,3.228094261489857
965.0,-30.585053794245127,4.8682467533318015,35.011221807431845,23.869923396874242,4.534895987109703,-27.073139664496136,-40.723004239238776,1.0229818573607328,35.25877301324272,-5.597192171792921,39.998594180142334,42723.97702620061,25808.552381280162,25808.552381280162,68532.52940748078,78271.65791838818,104080.21029966834,104080.21029966834,7502.3765970493405,130971.54597408396,92488.51604519869,56940.83515301136,39497.42321354148,26891.335674415623,0.0,66388.7588879571,20100.044275779233,1480.2618833417905,96577.833702619,346475.7585867562,1307411.688453509,3.773457900161111,1554472.6139214972,4.486526330909998,0.747454292309563,0.08935678019109537,4.027634451161993,1.2706577243050563,1.0,0.0,4.027634451161062,1.2869850970711407,1.2872677466096614,3.129511336477704,19518.960717931586,1990.3800704554142,4632.441516551485,4632.441516551485,5.571263509548363,4.8682467533318015,-3.087859191001999,7.9561059443338005,3.2277287158868586,3.2277287158868586,0.9222082045391025,0.0,0.0,0.0002196100210521224,7.26422903596278e-05,0.00014696773069249462,0.0005919322953461891,0.08935678015421024,0.08935678019109544,0.5874617571052286,40.85596518503564,26891.335674415623,20100.044275779233,0.7474542924481272,1.0322911672914639,0.6435423367125294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549943776204068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15479.325006464627,1480.2618833417905,0.5874617571052286,6.25427079635236,3.2277287158868586
966.0,-30.587372206980383,4.8677774219783405,35.0111562617686,23.869656642805808,4.535135507831656,-27.07521030591428,-40.724860691092886,1.0229736067435389,35.289703899966185,-5.597408347078913,39.99846973553163,42721.669043981616,25806.3197624147,25806.3197624147,68527.98880639632,78269.60067176278,104075.92043417747,104075.92043417747,7508.036968713379,130964.362599397,92487.4604205516,56939.52879268129,39497.70180874478,26888.442165219534,0.0,66386.14397396431,20097.881513149536,1480.1089884594448,96567.8834654641,346472.82453004585,1307226.3205661094,3.7729548409438034,1554467.248394979,4.486548838291866,0.7474542924300146,0.0893475036986785,4.027634451161993,1.2706544213788589,1.0,0.0,4.027634451162389,1.2869852459328104,1.2872678269797535,3.1295109744966445,19518.737936802634,1990.3573531025004,4632.441516551485,4632.441516551485,5.5707815565960175,4.8677774219783405,-3.0885423757187964,7.956319797697137,3.227362746189211,3.227362746189211,0.922103641768346,0.0,0.0,0.00021955677980187459,7.262693610120577e-05,0.0001469298437006688,0.0005917797003926606,0.08936100936871397,0.08934750369873337,0.5876011175551906,40.88711224704508,26888.442165219534,20097.881513149536,0.7474542924481272,1.0322634318581903,0.6435329194709131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550084093247388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15479.259129427504,1480.1089884594448,0.5876011175551906,6.254118478975415,3.227362746189211
967.0,-30.589691082243508,4.8672830980557995,35.01108562269261,23.866490099485986,4.532026642437377,-27.077600785084964,-40.72722896290941,1.019936345278851,35.39669200169419,-5.599762757209787,39.99812060637291,42721.479666519175,25809.318870704938,25809.318870704938,68530.79853722411,78269.35959266778,104078.67846337272,104078.67846337272,7528.826029692922,130964.16703857566,92486.92807516975,56939.04814902126,39497.64436238721,26885.48857520294,0.0,66383.13293759016,20095.673848101353,1480.0152660678411,96549.8524336798,346440.8703697929,1306641.6511638402,3.771615195889341,1554452.195493531,4.486919207408468,0.7474542927457164,0.08933046601965122,4.027634451161993,1.2706560588302094,1.0,0.0,4.0276344511602895,1.2869996133191564,1.2872821289973273,3.1294760382831606,19518.625589572504,1990.3458968732957,4632.441516551485,4632.441516551485,5.571428970768332,4.8672830980557995,-3.090851937154025,7.958135035209825,3.2270015758198034,3.2270015758198034,0.9220004502342295,0.0,0.0,0.0002195035398277276,7.260735306153018e-05,0.0001468961867661974,0.0005916441425638632,0.08933046606554941,0.08933046601965144,0.5877383994803788,40.99645475890395,26885.48857520294,20095.673848101353,0.7474542924481272,1.0323525797080573,0.6435592563352442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550223633481214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15479.197871103082,1480.0152660678411,0.5877383994803788,6.254052005935428,3.2270015758198034
968.0,-30.592001201080222,4.866801002575806,35.01101119098987,23.865336086042248,4.531270635734669,-27.079755806504966,-40.7292110734619,1.0190252411594052,35.46399986572817,-5.600308569633408,39.99767285641834,42719.72836964974,25807.851457599227,25807.851457599227,68527.57982724896,78267.74066208863,104075.59211968786,104075.59211968786,7541.5740516977385,130956.55915360054,92485.93561139087,56937.92331895197,39497.79143604322,26880.967033912675,0.0,66378.7584699559,20092.294196958963,1479.7869173726115,96534.01806799012,346433.4629094513,1306245.0238570315,3.7705509533830743,1554432.8906618436,4.486959422473954,0.7474542925338508,0.08931558400728408,4.027634451161993,1.2706539043178786,1.0,0.0,4.027634451162165,1.2870039999001406,1.2872864482915858,3.129465371882682,19518.416138039036,1990.3245387608447,4632.441516551485,4632.441516551485,5.571112201932619,4.866801002575806,-3.0917928251939113,7.958593827769717,3.226632083806468,3.226632083806468,0.9218948810875622,0.0,0.0,0.00021945051272514012,7.259096691037106e-05,0.00014685954581476906,0.000591496566205567,0.08931558403149946,0.08931558400728418,0.5878787832077468,41.06430843536157,26880.967033912675,20092.294196958963,0.7474542924481272,1.0323721233542755,0.6435752845390349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550363204116779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15479.126297437018,1479.7869173726115,0.5878787832077468,6.253872220818215,3.226632083806468
969.0,-30.59430490578656,4.866317180871534,35.01094195948013,23.863685235288017,4.529900290377762,-27.081966486719395,-40.73129956433547,1.017561871310576,35.53362752500823,-5.601530302292419,39.997417146678046,42718.4455474387,25808.058604512622,25808.058604512622,68526.50415195132,78266.59743169423,104074.65603620686,104074.65603620686,7554.9038288671,130952.52483237255,92485.16756962573,56937.01568537007,39497.94653806184,26877.868796165698,0.0,66375.81533422755,20089.97839665839,1479.6525150235555,96519.75220733976,346416.8826892199,1305855.1251341985,3.769605900835142,1554421.8657649166,4.4871423520066465,0.7474542921916619,0.08930217047188097,4.027634451161993,1.2706529888836666,1.0,0.0,4.027634451163255,1.287010978649397,1.2872933605270247,3.129448402521504,19518.254048974526,1990.3080102761419,4632.441516551485,4632.441516551485,5.571156918506518,4.866317180871534,-3.093244934082934,7.959562114954468,3.226265456833429,3.226265456833429,0.9217901305238368,0.0,0.0,0.00021939764460967426,7.257370501074428e-05,0.00014682393959893,0.000591353157383978,0.08930217042959833,0.08930217047188083,0.5880192042825189,41.135157827300645,26877.868796165698,20089.97839665839,0.7474542924481272,1.0324016934013425,0.6435844943272642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550502250261395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,54.0,15479.062380925883,1479.6525150235555,0.5880192042825189,6.253641881553204,3.226265456833429
970.0,-30.59660481628739,4.865847530988509,35.01087626220551,23.863205790426605,4.529758012535626,-27.084042278917078,-40.73317927597088,1.0173282678361373,35.57798058696892,-5.601965333543494,39.99722998884949,42716.31409059106,25806.354963454047,25806.354963454047,68522.66905404511,78265.22489669388,104071.57986014793,104071.57986014793,7563.288002886664,130946.31171158582,92484.16334849507,56935.790110671376,39498.192486470776,26874.73185143788,0.0,66372.92433790865,20087.647260398935,1479.493234607141,96508.29185726127,346410.9789998201,1305596.7067306577,3.7689241562154296,1554413.7965134718,4.4871955300073765,0.7474547977424447,0.08929151201676416,4.027634451161993,1.2706500909244638,1.0,0.0,4.027634451161138,1.2870121844022482,1.2872944986261174,3.1294454706601127,19518.042116146113,1990.2863991420224,4632.441516551485,4632.441516551485,5.570789155405248,4.865847530988509,-3.0940969784082317,7.95994450939674,3.2258975056236006,3.2258975056236006,0.921685001606743,0.0,0.0,0.0002193448752757957,7.255817196946092e-05,0.00014678670330633476,0.0005912031832090879,0.08930002603697798,0.0892914516351418,0.5881598822110711,41.17994592051241,26874.73185143788,20087.647260398935,0.7474542924481272,1.0323888805198935,0.6435804134999337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550640912872967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15478.996267191964,1479.493234607141,0.5881598822110711,6.253506852090496,3.2258975056236006
971.0,-30.598895768013456,4.8653601531228166,35.010807674018146,23.86036264887082,4.527156697681732,-27.08637324245632,-40.73546292548997,1.0146341721245689,35.67266842083819,-5.603967274054186,39.996904628323215,42715.895025190795,25808.48534388305,25808.48534388305,68524.38036907384,78264.23830359273,104072.72364747578,104072.72364747578,7581.501835502437,130944.3868407052,92483.55096591609,56935.20768751393,39498.15919822462,26871.66319322942,0.0,66369.82239145404,20085.33999321341,1479.383045274019,96491.22181197334,346383.8122343444,1305077.2976671788,3.7677202327926183,1554399.7687711474,4.487506961553749,0.7474542922327975,0.08927534496049865,4.027634451161993,1.2706511261453852,1.0,0.0,4.027634451163079,1.2870249400176925,1.2873071894001302,3.1294144549418177,19517.912877706414,1990.2732204887923,4632.441516551485,4632.441516551485,5.571249038259977,4.8653601531228166,-3.0961410110250833,7.9615011641479,3.22553302321034,3.22553302321034,0.9215808637743829,0.0,0.0,0.00021929232312022925,7.253930511426029e-05,0.00014675301800596896,0.0005910675111328368,0.0892753448862819,0.08927534496049863,0.5882992318034526,41.27663569489238,26871.66319322942,20085.33999321341,0.7474542924481272,1.0324629161264296,0.6436041786167415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550779349631044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15478.934266385753,1479.383045274019,0.5882992318034526,6.2534055787008,3.22553302321034
972.0,-30.60117859193201,4.864881975362856,35.01073631961941,23.85910787796604,4.526270263952616,-27.08851673693633,-40.737446887046076,1.0136084089569322,35.740989541508725,-5.6046591050916845,39.99649957855797,42714.26938440882,25807.381331195345,25807.381331195345,68521.65071560416,78262.73969681471,104070.12102801005,104070.12102801005,7594.455320642184,130937.55117248572,92482.6150116697,56934.1446992639,39498.30034711755,26867.43014447568,0.0,66365.73049159322,20082.175988165895,1479.173916390459,96475.66570736787,346374.4243266018,1304680.4721314555,3.7666766957979907,1554382.3054042787,4.487578170432779,0.747454292434257,0.08926072489202716,4.027634451161993,1.270649206810631,1.0,0.0,4.02763445116143,1.287029863629333,1.2873120467066477,3.129402483174982,19517.715352057283,1990.2530784781025,4632.441516551485,4632.441516551485,5.571010716268484,4.864881975362856,-3.0971934595783166,7.962075434941172,3.225162410105837,3.225162410105837,0.9214749743159534,0.0,0.0,0.00021923996894924753,7.25229178774927e-05,0.00014671705107175483,0.0005909226494694934,0.08926072490057185,0.08926072489202722,0.5884406972876172,41.34564864660041,26867.43014447568,20082.175988165895,0.7474542924481272,1.0324854440392854,0.6436193660193281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550917249647766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15478.864110700219,1479.173916390459,0.5884406972876172,6.253234300183005,3.225162410105837
973.0,-30.60345503289871,4.864402741454664,35.010668887657175,23.857478226441913,4.524928830158598,-27.090699984771582,-40.739508416131116,1.0121737820314736,35.81108694614841,-5.605847925518657,39.99623374604323,42712.992793550555,25807.50806898304,25807.50806898304,68520.50086253359,78261.5654435752,104069.07351255823,104069.07351255823,7607.84695760766,130933.30436943873,92481.81664710902,56933.243997084384,39498.41405558293,26864.230856880502,0.0,66362.64491246344,20079.7846751925,1479.0331857666172,96461.22655495057,346358.2929114896,1304288.1814231237,3.7657195110279313,1554370.8443481692,4.487754086331006,0.7474542927421888,0.08924715013737014,4.027634451161993,1.2706482309335843,1.0,0.0,4.0276344511632685,1.2870367063330612,1.2873188237285775,3.1293858452858423,19517.546863609583,1990.2358974379206,4632.441516551485,4632.441516551485,5.571038075013811,4.864402741454664,-3.0986220027672466,7.963024744221911,3.2247937600701206,3.2247937600701206,0.9213696457343202,0.0,0.0,0.00021918777263424334,7.250589357090047e-05,0.00014668187906334286,0.0005907809894766967,0.0892471501725964,0.08924715013736992,0.5885822408844824,41.41693487166708,26864.230856880502,20079.7846751925,0.7474542924481272,1.0325161233841191,0.6436300549788472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551054662913916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15478.799882641892,1479.0331857666172,0.5885822408844824,6.2530220519074895,3.2247937600701206
974.0,-30.605724635301232,4.86392511786124,35.01060110848519,23.855940426606708,4.523703792094526,-27.092865437619402,-40.741540818102635,1.0108445944126774,35.88088831233648,-5.606907481290256,39.99593063836354,42711.62508212739,25807.314831210857,25807.314831210857,68518.93991333825,78260.29179672067,104067.60662793153,104067.60662793153,7621.148656819845,130928.35622471326,92480.96324681382,56932.29653222055,39498.51857177029,26860.749596781745,0.0,66359.26816855204,20077.182579629727,1478.8739570437806,96446.45797111168,346343.91601948836,1303894.1162214736,3.764738041906603,1554357.7762951083,4.487902643589808,0.7474542922672279,0.08923326714716924,4.027634451161993,1.27064703471493,1.0,0.0,4.027634451159617,1.2870430537773905,1.2873251055983521,3.1293704117676087,19517.366760310808,1990.2175320125434,4632.441516551485,4632.441516551485,5.570996360990764,4.86392511786124,-3.099953166795694,7.963878284656934,3.224423994466754,3.224423994466754,0.9212639984190726,0.0,0.0,0.0002191357445198584,7.248911341648775e-05,0.00014664663110337066,0.0005906390235787796,0.0892332670717739,0.08923326714716932,0.5887240308920597,41.48779579362673,26860.749596781745,20077.182579629727,0.7474542924481272,1.0325451410841462,0.6436421958970402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455119169443647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15478.73403451535,1478.8739570437806,0.5887240308920597,6.252878673833571,3.224423994466754
