time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-30.607987454819707,4.863448490020636,35.01053413221599,23.8543905079365,4.522455123709159,-27.095027147873065,-40.743568854499586,1.009494816762541,35.950868085301465,-5.607996685902751,39.995637966398675,42710.26850694255,25807.1953408725,25807.1953408725,68517.46384781504,78259.0646722436,104066.2600131161,104066.2600131161,7634.487424902196,130923.59620454784,92480.1440655783,56931.347900277244,39498.662405890056,26857.33619143174,0.0,66355.9985973218,20074.63122085212,1478.719111919461,96431.7725882139,346329.1373169975,1303500.3219268154,3.7637616402275516,1554345.1582417309,4.488057719553142,0.7474542924795536,0.08921946277508896,4.027634451161993,1.2706458132201806,1.0,0.0,4.027634451163503,1.2870494975986682,1.2873314840802463,3.1293547440689826,19517.19387867057,1990.1999029913957,4632.441516551485,4632.441516551485,5.570970566744268,4.863448490020636,-3.1013070642877367,7.964755554308372,3.2240539159184953,3.2240539159184953,0.9211582616909987,0.0,0.0,0.00021908388322495388,7.247237288529184e-05,0.00014661151033966205,0.0005904975699809156,0.08921946279085288,0.0892194627750888,0.5888660397506349,41.55886477120424,26857.33619143174,20074.63122085212,0.7474542924481272,1.0325737732259896,0.643653466299675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551328316768166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15478.668701184346,1478.719111919461,0.5888660397506349,6.252715816211402,3.2240539159184953
976.0,-30.610243616541947,4.862972890434706,35.01046763431446,23.852830321434908,4.521203963912822,-27.09718311428803,-40.74559594793243,1.0081434616589335,36.0210123321188,-5.609084331449811,39.99534255420469,42708.936977625905,25807.071950311645,25807.071950311645,68516.00892793755,78257.80620371056,104064.8781540222,104064.8781540222,7647.849809392865,130918.77879243255,92479.2898446601,56930.42061857568,39498.74358453825,26853.900638410356,0.0,66352.64422294861,20072.06330986328,1478.5630441004262,96417.02834462933,346314.3802625785,1303105.7555059742,3.7627826904500714,1554332.4221265446,4.488212187284965,0.7474542927723987,0.08920560303794753,4.027634451161993,1.2706446587620306,1.0,0.0,4.027634451163793,1.2870559485499364,1.287337869903919,3.129339059191431,19517.01360218588,1990.1815199059702,4632.441516551485,4632.441516551485,5.570943930561075,4.862972890434706,-3.1026601558471363,7.965633046281842,3.2236833417163484,3.2236833417163484,0.9210523833475281,0.0,0.0,0.00021903218577962402,7.245564371045191e-05,0.00014657654206917212,0.0005903567305699928,0.08920560304595514,0.08920560303794733,0.5890082835526638,41.63009666356862,26853.900638410356,20072.06330986328,0.7474542924481272,1.032604046610711,0.6436659379258719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551464533238736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15478.60338756362,1478.5630441004262,0.5890082835526638,6.252557363468966,3.2236833417163484
977.0,-30.612493085037116,4.862498479771202,35.01040171796277,23.85129416305574,4.519966310936796,-27.09933170518753,-40.747614310216136,1.0068049310871852,36.09118440368343,-5.6101639959236085,39.995048609033276,42707.59833352563,25806.929279620457,25806.929279620457,68514.52761314609,78256.59037111835,104063.5196507388,104063.5196507388,7661.214127728163,130913.98235543203,92478.48102595948,56929.488988366546,39498.88004176993,26850.46270469323,0.0,66349.34274646317,20069.49360087612,1478.4065985894422,96402.30552301064,346299.7319828273,1302711.3108183064,3.7618028271616066,1554319.7493374364,4.488365441225677,0.7474542923749372,0.08919176450454672,4.027634451161993,1.2706434790277856,1.0,0.0,4.027634451163012,1.2870623390180744,1.2873441954423583,3.1293235215279127,19516.842907475657,1990.1641138896216,4632.441516551485,4632.441516551485,5.570913132397586,4.862498479771202,-3.104007505231158,7.96650598500236,3.2233122833246277,3.2233122833246277,0.9209463666641794,0.0,0.0,0.00021898065289370863,7.243899013998888e-05,0.00014654166275371975,0.000590216249437444,0.08919176452970683,0.08919176450454681,0.5891507725722711,41.701348399607014,26850.46270469323,20069.49360087612,0.7474542924481272,1.0326331019578687,0.6436777903998485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551600351356508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15478.538025232396,1478.4065985894422,0.5891507725722711,6.252396720022542,3.2233122833246277
978.0,-30.614735987426663,4.862025061018647,35.0103363543998,23.84973890092226,4.518715822482406,-27.1014756691655,-40.74963197400791,1.0054555042212208,36.161565765307614,-5.611253204860383,39.994754919959355,42706.28501996649,25806.810250306607,25806.810250306607,68513.0952702731,78255.34914536709,104062.15939567369,104062.15939567369,7674.612820072129,130909.18435577655,92477.63896811804,56928.574842717324,39498.960139334136,26847.024960102855,0.0,66345.98509943699,20066.92404283737,1478.250418317276,96387.54657560156,346284.9547021851,1302316.15692604,3.7608222339491153,1554307.0876673858,4.488520412341143,0.7474542923343894,0.08917789185864101,4.027634451161993,1.2706423399550841,1.0,0.0,4.027634451160539,1.2870687803689198,1.2873505720819187,3.1293078603052815,19516.665197910923,1990.1459925571855,4632.441516551485,4632.441516551485,5.57088743767194,4.862025061018647,-3.1053624354602065,7.967387496478853,3.222940790925195,3.222940790925195,0.9208402259786271,0.0,0.0,0.00021892928155398754,7.242234587066389e-05,0.00014650693568332365,0.0005900763814923286,0.08917789181579253,0.08917789185864101,0.589293506457719,41.772818970167975,26847.024960102855,20066.92404283737,0.7474542924481272,1.0326637726094219,0.643690570815398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551735768967136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15478.472770245411,1478.250418317276,0.589293506457719,6.252235993573039,3.222940790925195
979.0,-30.616972210823153,4.861552743559331,35.01027151608634,23.84819296365606,4.517472078854734,-27.103612946623976,-40.75163723956791,1.004112814655547,36.23204020035536,-5.612337031760351,39.99446079498704,42704.949287673335,25806.6780951179,25806.6780951179,68511.62738279124,78254.11840693833,104060.79650205623,104060.79650205623,7688.0239140733465,130904.37197986571,92476.80743230846,56927.63831304357,39499.0767991832,26843.575477809478,0.0,66342.65227699268,20064.345706760418,1478.093446739652,96372.77258798288,346270.2509310555,1301920.7002647333,3.75983988449517,1554294.4072827958,4.488674389739201,0.7474542921209143,0.08916400567312655,4.027634451161993,1.2706411387911065,1.0,0.0,4.027634451161002,1.2870751898141615,1.287356917019361,3.1292922768121545,19516.48970893676,1990.1280976619703,4632.441516551485,4632.441516551485,5.570858909478277,4.861552743559331,-3.1067136299904887,7.96826637354982,3.222568807067793,3.222568807067793,0.9207339448765123,0.0,0.0,0.00021887807424546114,7.240580738182678e-05,0.00014647226686363436,0.000589936748159767,0.08916400563284313,0.0891640056731264,0.5894364970129579,41.84437723211573,26843.575477809478,20064.345706760418,0.7474542924481272,1.0326935241711876,0.6437027737355506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551870793702053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15478.407461972805,1478.093446739652,0.5894364970129579,6.252074579369299,3.222568807067793
980.0,-30.619201800052515,4.861081549254219,35.01020725794611,23.846656770352297,4.516232477341965,-27.10574383817779,-40.75363775538278,1.0027745154672285,36.30260906308308,-5.613419655343058,39.99416813826397,42703.622447091,25806.5433166134,25806.5433166134,68510.1657637044,78252.91036849642,104059.45368510982,104059.45368510982,7701.449253947605,130899.58065430036,92475.9975956884,56926.709674282865,39499.208801561705,26840.126969190536,0.0,66339.33577075224,20061.768107461394,1477.936468567624,96358.00443116222,346255.56397422636,1301525.0921447678,3.758856831659887,1554281.7902753095,4.488828345271018,0.7474542922427326,0.08915012565527948,4.027634451161993,1.2706399552104997,1.0,0.0,4.027634451162968,1.28708157837343,1.287363241275285,3.1292767442542226,19516.318799402787,1990.1106697396958,4632.441516551485,4632.441516551485,5.5708298149923525,4.861081549254219,-3.1080642239788405,7.96914577323306,3.222196366402597,3.222196366402597,0.9206275332578848,0.0,0.0,0.00021882702984091828,7.238931154681278e-05,0.0001464377182941055,0.0005897975991508941,0.08915012556786513,0.08915012565527936,0.5895797458710206,41.91602871842616,26840.126969190536,20061.768107461394,0.7474542924481272,1.03272311921322,0.643714953593464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552005418744165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15478.34233482265,1477.936468567624,0.5895797458710206,6.251912130202551,3.222196366402597
981.0,-30.621424879903227,4.860611352460642,35.01014353093996,23.845106118265562,4.514983906021479,-27.10786976731527,-40.75563743300734,1.0014287934335275,36.37337307973905,-5.614508371466176,39.993875163179794,42702.32048847933,25806.423615229356,25806.423615229356,68508.74410370868,78251.68009667513,104058.10371190449,104058.10371190449,7714.90586684244,130894.77711285747,92475.1592674521,56925.799659256394,39499.28845355078,26836.673400952975,0.0,66335.96185450375,20059.186727080887,1477.7793806131892,96343.19784506205,346240.79485882714,1301128.7798801935,3.7578725534369894,1554269.1596201838,4.48898333962613,0.7474542923926101,0.08913620947200562,4.027634451161993,1.2706388447107746,1.0,0.0,4.027634451162597,1.287088001513024,1.2873696003243253,3.129261127776303,19516.141876941354,1990.0926286694596,4632.441516551485,4632.441516551485,5.570803975187658,4.860611352460642,-3.109419789354652,7.970031141815293,3.22182347735982,3.22182347735982,0.9205209935313772,0.0,0.0,0.00021877614538428207,7.23728260965153e-05,0.00014640331928776677,0.0005896590525278785,0.0891362094668373,0.0891362094720057,0.5897232547324616,41.987881451205226,26836.673400952975,20059.186727080887,0.7474542924481272,1.0327542133778138,0.6437280668687574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552139646770872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15478.277235983536,1477.7793806131892,0.5897232547324616,6.2517496022250825,3.22182347735982
982.0,-30.62364141424746,4.860142212139711,35.010080323149595,23.84356007622557,4.51373880991288,-27.10998945704383,-40.75762858903033,1.0000868527092037,36.44425593573402,-5.615594195001757,39.993581837147616,42701.0114701718,25806.296838511706,25806.296838511706,68507.30830868351,78250.45436907365,104056.75120758536,104056.75120758536,7728.379702029997,130889.96089976122,92474.32424845538,56924.88134955339,39499.38099877998,26833.20969217586,0.0,66332.59069095584,20056.597763308255,1477.6216564061524,96328.37150555536,346226.06547590357,1300732.0639410478,3.756886594176935,1554256.5139128075,4.489137788561386,0.7474542924008245,0.08912227519883378,4.027634451161993,1.2706376314582304,1.0,0.0,4.027634451161862,1.2870944066306031,1.2873759415535722,3.129245555270233,19515.965652868435,1990.0746588150323,4632.441516551485,4632.441516551485,5.570776608038567,4.860142212139711,-3.1107735164143153,7.970915728554026,3.2214501039091816,3.2214501039091816,0.9204143154026233,0.0,0.0,0.0002187254216043022,7.23564143483771e-05,0.0001463690072559251,0.0005895208562063436,0.08912227511926779,0.08912227519883381,0.5898670315732153,42.059850130735754,26833.20969217586,20056.597763308255,0.7474542924481272,1.0327850547532464,0.6437410483349914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552273485273939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15478.212087252308,1477.6216564061524,0.5898670315732153,6.251586101247382,3.2214501039091816
983.0,-30.6258513701202,4.859674100436737,35.01001765556223,23.842013999260985,4.5124928638542645,-27.112103310197345,-40.75961125837637,0.9987448039314054,36.51527777578275,-5.6166813484557405,39.99328905234827,42699.69577702599,25806.17340435683,25806.17340435683,68505.86918138282,78249.23218299827,104055.4055873551,104055.4055873551,7741.8751912765,130885.14863193138,92473.48977183309,56923.953365860696,39499.48489552488,26829.743044576288,0.0,66329.22794010118,20054.006607272757,1477.4637945195666,96313.5303960786,346211.3185453608,1300334.9389700256,3.755899559937856,1554243.8916162986,4.489292545797172,0.7474542925720168,0.08910832742867605,4.027634451161993,1.2706364616146315,1.0,0.0,4.027634451162489,1.2871008119844483,1.2873822832261488,3.129229982344738,19515.789543259296,1990.0567006326623,4632.441516551485,4632.441516551485,5.570749962444781,4.859674100436737,-3.112128603204858,7.971802703641595,3.2210762654998017,3.2210762654998017,0.9203075044285148,0.0,0.0,0.00021867485915699026,7.234007596977865e-05,0.00014633478318721162,0.0005893830141681343,0.08910832749787774,0.08910832742867607,0.5900110777333439,42.131959124238506,26829.743044576288,20054.006607272757,0.7474542924481272,1.0328157180307793,0.6437538488400029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552406932057638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15478.147042581244,1477.4637945195666,0.5900110777333439,6.251421610001147,3.2210762654998017
984.0,-30.628054867626958,4.859207039917017,35.00995552679701,23.84047274189072,4.511249294276374,-27.114211112252157,-40.76159301968289,0.9974055389015806,36.58642037993047,-5.617767365731359,39.99299671032757,42698.40408440506,25806.0472623664,25806.0472623664,68504.45134677146,78248.01970131513,104054.06696368153,104054.06696368153,7755.388905621003,130880.33848038035,92472.66335501395,56923.047738104106,39499.572907677604,26826.271516698816,0.0,66325.84442437642,20051.411801831895,1477.3056217580786,96298.67805806053,346196.58751922904,1299937.4678846283,3.75491126934469,1554231.288485799,4.489447165331955,0.7474542926828387,0.08909436962015668,4.027634451161993,1.2706352934194731,1.0,0.0,4.027634451162755,1.287107204003605,1.2873886117644746,3.12921444199353,19515.615134607076,1990.038915899627,4632.441516551485,4632.441516551485,5.5707227323135475,4.859207039917017,-3.113483175568951,7.972690215485968,3.2207019554896377,3.2207019554896377,0.920200558711325,0.0,0.0,0.00021862445519699438,7.232374848328656e-05,0.00014630070671370782,0.0005892457665894763,0.08909436967620937,0.08909436962015654,0.5901553958404732,42.20418774566184,26826.271516698816,20051.411801831895,0.7474542924481272,1.0328470288060794,0.6437672140471433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455253998511657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15478.08210155474,1477.3056217580786,0.5901553958404732,6.251256576080218,3.2207019554896377
985.0,-30.630251872960027,4.858741038428677,35.00989394844257,23.838936269190185,4.510007688767276,-27.11631287402178,-40.76356622446326,0.9960686898290276,36.65768388972248,-5.618852941274892,39.992705123734545,42697.10522308842,25805.920178600725,25805.920178600725,68503.02540168914,78246.81885637579,104052.73903497652,104052.73903497652,7768.921117206424,130875.53623975487,92471.84674973467,56922.133116447185,39499.68181476388,26822.79720477835,0.0,66322.47901954222,20048.814909423807,1477.1472677070246,96283.8179177701,346181.8629767701,1299539.6765858338,3.753921899348716,1554218.7179994108,4.489601808237146,0.7474542925691661,0.08908040500762333,4.027634451161993,1.2706341329170394,1.0,0.0,4.027634451162669,1.2871135844130575,1.2873949288947872,3.129198930021901,19515.442796601776,1990.0213423138152,4632.441516551485,4632.441516551485,5.570695298882339,4.858741038428677,-3.1148377508178378,7.973578789246515,3.2203271824002497,3.2203271824002497,0.9200934806857857,0.0,0.0,0.00021857421040118391,7.230749487880383e-05,0.0001462667155223801,0.0005891088624962488,0.08908040502239363,0.08908040500762587,0.5902999868352924,42.27653683099737,26822.79720477835,20048.814909423807,0.7474542924481272,1.032877938436294,0.6437802967302764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455267265166131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15478.017112630318,1477.1472677070246,0.5902999868352924,6.251090951487445,3.2203271824002497
986.0,-30.63244242651373,4.858276010510589,35.00983289134527,23.837390157301,4.508760011667813,-27.118409435399375,-40.76553485412148,0.9947270205534687,36.729129251724316,-5.619942700292191,39.99241333320476,42695.81518948688,25805.80335017057,25805.80335017057,68501.61853965744,78245.60347631294,104051.40682648351,104051.40682648351,7782.482190504175,130870.72405766459,92471.01054759267,56921.222260766706,39499.76476313996,26819.317231181078,0.0,66319.08199432104,20046.213780751466,1476.9887163063866,96268.92463597933,346167.08218509634,1299141.2423818922,3.75293119779436,1554206.1387980985,4.489757168669957,0.7474542922906716,0.0890664093415145,4.027634451161993,1.2706329570291568,1.0,0.0,4.027634451163375,1.2871199871886254,1.287401268599023,3.129183363828651,19515.26632283552,1990.0033469977536,4632.441516551485,4632.441516551485,5.570670079259006,4.858276010510589,-3.1161958650794697,7.9744718755900585,3.2199519503511294,3.2199519503511294,0.9199862715288941,0.0,0.0,0.00021852412374964895,7.229128232647874e-05,0.00014623284142317023,0.0005889724300072689,0.08906640930140983,0.08906640934151443,0.5904448516008218,42.349071952016516,26819.317231181078,20046.213780751466,0.7474542924481272,1.0329096314319204,0.6437938208062494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552804929636045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,57.0,15477.952229062925,1476.9887163063866,0.5904448516008218,6.250924894645752,3.2199519503511294
987.0,-30.634626492205257,4.857812033092293,35.009772363085126,23.83585354490208,4.507518070006339,-27.120499583245245,-40.76749492725355,0.9933911610462994,36.80067791328986,-5.621028697415224,39.99212179295579,42694.517740828946,25805.677290195425,25805.677290195425,68500.19503102437,78244.40333159515,104050.08062179058,104050.08062179058,7796.0580876582535,130865.91045410726,92470.18928400555,56920.30369323934,39499.872878629125,26815.829832316682,0.0,66315.7027109458,20043.607113618535,1476.8296447805565,96254.02253413232,346152.3529103546,1298742.5177667688,3.7519390142730384,1554193.5704633372,4.489911905541307,0.7474542924442075,0.08905240602362123,4.027634451161993,1.2706317805917937,1.0,0.0,4.0276344511623785,1.2871263624208509,1.2874075809577583,3.129167864751635,19515.093001731653,1989.9856731637872,4632.441516551485,4632.441516551485,5.57064286683232,4.857812033092293,-3.1175514803643027,7.975363513456596,3.219576235326554,3.219576235326554,0.9198789243790154,0.0,0.0,0.00021847419597166196,7.22751435807138e-05,0.00014619905239094815,0.0005888363401370199,0.08905240601973356,0.08905240602362124,0.590589994901808,42.42170661070509,26815.829832316682,20043.607113618535,0.7474542924481272,1.0329408003048728,0.6438070622115561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552936821452578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15477.887371376986,1476.8296447805565,0.590589994901808,6.250757925306427,3.219576235326554
988.0,-30.636804190009062,4.8573490671522395,35.00971238045592,23.83431700235235,4.506274924214759,-27.122584119488682,-40.76945405742151,0.9920548536944053,36.8723700293163,-5.622116577613663,39.99183103199602,42693.24416982438,25805.555912806438,25805.555912806438,68498.80008263081,78243.20840414728,104048.76431695372,104048.76431695372,7809.656605338649,130861.10525896716,92469.37018015412,56919.40594583122,39499.96026035878,26812.34094201344,0.0,66312.30120237221,20040.99932690724,1476.67052668521,96239.10771161507,346137.598589072,1298343.3854345381,3.7509458398245457,1554181.0358003317,4.49006707776183,0.7474542924189105,0.08903839115179593,4.027634451161993,1.2706306530581792,1.0,0.0,4.0276344511625295,1.2871327394951062,1.2874138953591385,3.12915236134999,19514.92013642271,1989.968045807968,4632.441516551485,4632.441516551485,5.570616665230302,4.8573490671522395,-3.118908874796049,7.976257941948289,3.219200062156219,3.219200062156219,0.9197714463303484,0.0,0.0,0.00021842442422976213,7.225901592848114e-05,0.000146165408301281,0.0005887008340423985,0.08903839109557272,0.08903839115179604,0.5907354154265253,42.49448660692997,26812.34094201344,20040.99932690724,0.7474542924481272,1.0329727492578764,0.6438208808277204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553068324918188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15477.8226194858,1476.67052668521,0.5907354154265253,6.250590271273488,3.219200062156219
989.0,-30.63897548240886,4.856887135965692,35.00965293600392,23.83278520954775,4.505034182601423,-27.124662649538653,-40.77140473583711,0.9907213497312529,36.94418575675718,-5.623203300659739,39.99154068985037,42691.96307741603,25805.431742385677,25805.431742385677,68497.3948198017,78242.0230546773,104047.45479706296,104047.45479706296,7823.273780330579,130856.3017250055,92468.55904226704,56918.49906500578,39500.06664140139,26808.846927942534,0.0,66308.91356934392,20038.387705612342,1476.511084170039,96224.18101673239,346122.8604546698,1297943.896007326,3.7499513736317107,1554168.519268582,4.49022210560439,0.7474542922145069,0.08902436563811283,4.027634451161993,1.270629438706674,1.0,0.0,4.027634451161359,1.2871391031447543,1.2874201965341785,3.1291368907382475,19514.748952266753,1989.9505898820448,4632.441516551485,4632.441516551485,5.57058986069962,4.856887135965692,-3.1202657403792804,7.977152876344973,3.2188234208194566,3.2188234208194566,0.9196638345198448,0.0,0.0,0.00021837480928745201,7.224296115794386e-05,0.00014613184812950817,0.0005885656659383793,0.08902436560054834,0.08902436563811295,0.5908811149704772,42.567389057416904,26808.846927942534,20038.387705612342,0.7474542924481272,1.0330043297748972,0.643834452705518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455319944723657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15477.757821149557,1476.511084170039,0.5908811149704772,6.250422199215814,3.2188234208194566
990.0,-30.641140410217513,4.856426214890945,35.00959403139897,23.83125345166775,4.50379266309949,-27.12673552833102,-40.77335073435677,0.9893877812130463,37.01614595832797,-5.624291211436554,39.99125081271741,42690.69016354027,25805.310528969727,25805.310528969727,68496.00069250999,78240.84092312006,104046.15145208979,104046.15145208979,7836.913464382131,130851.50071586717,92467.74823862959,56917.597479050026,39500.16751064396,26805.349263777374,0.0,66305.51677442132,20035.77337207063,1476.3514621016393,96209.23798770766,346108.10670585936,1297543.9716122183,3.7489557351366476,1554156.0228593424,4.490377407369267,0.7474542926081321,0.0890103251623924,4.027634451161993,1.2706283133709806,1.0,0.0,4.027634451162789,1.2871454668371614,1.2874264979518688,3.1291214201755295,19514.577838651505,1989.9331411492717,4632.441516551485,4632.441516551485,5.57056369449428,4.856426214890945,-3.1216238584392815,7.978050073330227,3.218446320023435,3.218446320023435,0.9195560914352672,0.0,0.0,0.00021832535011853254,7.222694819143937e-05,0.00014609840192709317,0.0005884309568612721,0.08901032516952868,0.08901032516239231,0.5910270936787063,42.64043716976454,26805.349263777374,20035.77337207063,0.7474542924481272,1.0330362242034992,0.6438482382812685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553330186128983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15477.693126825747,1476.3514621016393,0.5910270936787063,6.250253530059238,3.218446320023435
991.0,-30.64329901506125,4.855966230233639,35.009535634564266,23.829711984749906,4.502545400864885,-27.128803289807323,-40.77529215775428,0.9880496756109883,37.08829141995108,-5.625382785682837,39.990960471930805,42689.42557383914,25805.198158876705,25805.198158876705,68494.62373271585,78239.64272241548,104044.84088129218,104044.84088129218,7850.582315481675,130846.68501241901,92466.91648918009,56916.69934060377,39500.241276195906,26801.844131126833,0.0,66302.08540732274,20033.153434539374,1476.1915330244728,96194.25856581051,346093.3037710988,1297143.3716948824,3.7479585925557077,1554143.5065384272,4.490533303026041,0.7474542921945244,0.0889962505673537,4.027634451161993,1.2706271264934919,1.0,0.0,4.027634451163522,1.2871518515742166,1.2874328206173424,3.129105898605594,19514.402304590345,1989.9152416564623,4632.441516551485,4632.441516551485,5.570539437287226,4.855966230233639,-3.122985138051042,7.978951368284681,3.2180687540591624,3.2180687540591624,0.919448215445475,0.0,0.0,0.00021827604567930698,7.221097614278596e-05,0.00014606506953652104,0.0005882967061766642,0.08899625059529903,0.08899625056735362,0.5911733531568103,42.713674205633936,26801.844131126833,20033.153434539374,0.7474542924481272,1.0330689195056744,0.6438624865504502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553460544033108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,78.0,15477.628461233238,1476.1915330244728,0.5911733531568103,6.250084288194752,3.2180687540591624
992.0,-30.645451336039336,4.855507193796536,35.009477738441625,23.82817034320908,4.501298404721383,-27.130865368295176,-40.77722890125585,0.9867124369772565,37.16058442681083,-5.626473882431577,39.990669799200184,42688.16879704744,25805.084372452293,25805.084372452293,68493.25316949973,78238.44284765923,104043.52722011151,104043.52722011151,7864.273539637841,130841.85722520754,92466.08063720704,56915.80658659526,39500.304500679755,26798.330005096024,0.0,66298.63450577579,20030.526793227058,1476.0310970686144,96179.25368047367,346078.5078085698,1296742.2594314527,3.746959808751643,1554130.9759840283,4.490689080420104,0.7474542924659116,0.08898215239094001,4.027634451161993,1.2706260137958454,1.0,0.0,4.027634451160915,1.2871582319848542,1.2874391391527287,3.129090387707193,19514.225904724444,1989.8972538761398,4632.441516551485,4632.441516551485,5.570514874338294,4.855507193796536,-3.1243464475517286,7.9798536413482655,3.2176907023790267,3.2176907023790267,0.9193402006797219,0.0,0.0,0.00021822689498487201,7.219504584998583e-05,0.00014603184913488618,0.0005881629065425583,0.08898215240264708,0.0889821523909401,0.5913198974109161,42.78705830924241,26798.330005096024,20030.526793227058,0.7474542924481272,1.0331020190699818,0.6438770438526685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553590523435824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15477.56382242906,1476.0310970686144,0.5913198974109161,6.249914008001257,3.2176907023790267
993.0,-30.647597332935323,4.855049154496661,35.009420376094106,23.826638340856903,4.500056264763787,-27.132921268596608,-40.77915708823127,0.985380200425046,37.23298434279019,-5.627562635008667,39.990379992373185,42686.90404438615,25804.964715985087,25804.964715985087,68491.86876037123,78237.26234396646,104042.22705995155,104042.22705995155,7877.980696231447,130837.03958811493,92465.26356969078,56914.90527011034,39500.39811064493,26794.812528163387,0.0,66295.21063880832,20027.89764192184,1475.8703946461455,96164.2463637201,346063.7441296174,1296340.8950275015,3.7459598614929157,1554118.4828337152,4.490844560277379,0.7474542925378185,0.08896805259567057,4.027634451161993,1.2706248670304197,1.0,0.0,4.02763445116412,1.2871645886513907,1.2874454341371755,3.129074934684066,19514.05346916773,1989.8796703428523,4632.441516551485,4632.441516551485,5.570489044229747,4.855049154496661,-3.125706348665642,7.980755503162303,3.2173121701042238,3.2173121701042238,0.9192320486012068,0.0,0.0,0.00021817789886206479,7.217918916557483e-05,0.00014599870969648994,0.0005880294329987814,0.08896805261382869,0.0889680525956706,0.5914667272326233,42.86054697779883,26794.812528163387,20027.89764192184,0.7474542924481272,1.0331344919247758,0.6438912197889272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553720126672074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15477.499212664683,1475.8703946461455,0.5914667272326233,6.2497427544115025,3.2173121701042238
994.0,-30.64973704666525,4.854592045603278,35.00936353799738,23.825101553834998,4.498810308098488,-27.134971894810004,-40.781080700084544,0.9840451562432204,37.30555124767807,-5.62865471893989,39.99009057257332,42685.64734860992,25804.853067205964,25804.853067205964,68490.50041581588,78236.07802885209,104040.93109605805,104040.93109605805,7891.714342521285,130832.2231798092,92464.43860981199,56914.00792956968,39500.47853360257,26791.292083751156,0.0,66291.77061735373,20025.26626797649,1475.7096104400114,96149.21675353676,346048.93577376165,1295939.0017052274,3.744958783957887,1554106.0064433303,4.491000681647427,0.7474542924386152,0.0889539321011284,4.027634451161993,1.270623677405529,1.0,0.0,4.027634451161443,1.287170958245025,1.2874517422485676,3.129059450388326,19513.879367991103,1989.8619169636017,4632.441516551485,4632.441516551485,5.570464942731927,4.854592045603278,-3.1270691603487353,7.981661205952014,3.2169331735717557,3.2169331735717557,0.9191237638776445,0.0,0.0,0.00021812905628546176,7.216337331445829e-05,0.00014596568297100347,0.0005878964134214031,0.0889539321666445,0.08895393210112826,0.5916138407747543,42.93420596661798,26791.292083751156,20025.26626797649,0.7474542924481272,1.0331674622352987,0.643905675638052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553849351300856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15477.43470975793,1475.7096104400114,0.5916138407747543,6.249571128754596,3.2169331735717557
995.0,-30.65187059058807,4.854135933692626,35.00930722777677,23.823574336152546,4.497569734329912,-27.137016429036414,-40.78300333404911,0.9827155727782829,37.37822613632659,-5.629743603021429,39.98980163067977,42684.413387122884,25804.73342927824,25804.73342927824,68489.14681640113,78234.91062440175,104039.64405367998,104039.64405367998,7905.463762190469,130827.40969488618,92463.63024947543,56913.13301219666,39500.5524858653,26787.765641206213,0.0,66288.31812707151,20022.630413865056,1475.5483966863103,96134.18029148951,346034.17130239884,1295536.821668427,3.743956317355314,1554093.5507301784,4.491156306560423,0.7474542924574976,0.08893980581746062,4.027634451161993,1.2706225762469696,1.0,0.0,4.02763445116244,1.2871773019480468,1.2874580246572833,3.1290440291842225,19513.708770014946,1989.8445208113828,4632.441516551485,4632.441516551485,5.570439116625477,4.854135933692626,-3.1284299150665102,7.982565848759136,3.2165536943130792,3.2165536943130792,0.9190153412323083,0.0,0.0,0.00021808036457758795,7.214756870585914e-05,0.0001459327958717288,0.0005877639562073656,0.08893980575471415,0.08893980581746071,0.5917612406184327,43.00796973934803,26787.765641206213,20022.630413865056,0.7474542924481272,1.033200852752226,0.643920597069591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553978199766708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15477.370234233225,1475.5483966863103,0.5917612406184327,6.249398892667368,3.2165536943130792
996.0,-30.653997848117534,4.853680749787615,35.009251445737334,23.82204240364956,4.496325266738182,-27.139055693980982,-40.78491381425408,0.9813831126015945,37.4510681487468,-5.630835926589388,39.98951313128701,42683.15617968478,25804.622068601246,25804.622068601246,68487.77824828602,78233.73977003827,104038.36183863951,104038.36183863951,7919.2396957811,130822.59842049828,92462.81432576384,56912.230735410245,39500.64843372622,26784.23658185877,0.0,66284.885015585,20019.99260419715,1475.3871225654184,96119.12214285841,346019.36069114076,1295134.1196821372,3.742952755866695,1554081.1141676353,4.491312598993034,0.747454292490714,0.08892565940889939,4.027634451161993,1.2706213448615746,1.0,0.0,4.027634451161925,1.2871836589027683,1.2874643205174858,3.129028575918422,19513.53657584905,1989.8269618931085,4632.441516551485,4632.441516551485,5.570415077319942,4.853680749787615,-3.1297936606492267,7.983474410436841,3.2161737539627047,3.2161737539627047,0.9189067868464871,0.0,0.0,0.00021803182630957224,7.21318671753541e-05,0.00014589995913421813,0.0005876317018321039,0.08892565942693588,0.08892565940889942,0.5919089249662322,43.08190407533618,26784.23658185877,20019.99260419715,0.7474542924481272,1.0332337188513352,0.6439349810993722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554106678876828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15477.305714178496,1475.3871225654184,0.5919089249662322,6.249226092916925,3.2161737539627047
997.0,-30.656118934468175,4.853226529001493,35.0091961829635,23.820515151042514,4.49508350759849,-27.141089133142913,-40.78682338641954,0.980053706273249,37.52403870005594,-5.631926614905975,39.98922479473034,42681.92187263416,25804.506494334666,25804.506494334666,68486.42836696882,78232.5770820778,104037.08357641246,104037.08357641246,7933.034847974646,130817.78417846629,92462.00517413845,56911.349964694666,39500.7280104931,26780.700602053825,0.0,66281.42861254692,20017.34962284663,1475.2254161432465,96104.04872843782,346004.5727486292,1294731.02560311,3.741947730106233,1554068.684699744,4.491468631048319,0.7474542925628872,0.08891149915854621,4.027634451161993,1.2706202409556142,1.0,0.0,4.02763445116263,1.2871900012679942,1.2874706019784128,3.129013158270669,19513.365810877716,1989.8095487121207,4632.441516551485,4632.441516551485,5.570390128431506,4.853226529001493,-3.1311565464086635,7.984383075410156,3.215793333374181,3.215793333374181,0.918798095249766,0.0,0.0,0.00021798343876321108,7.211617626546555e-05,0.00014586726249774554,0.0005875000117326097,0.08891149921259761,0.08891149915854618,0.5920568964406813,43.15596531496192,26780.700602053825,20017.34962284663,0.7474542924481272,1.033267233380128,0.6439499384078539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554234781591613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15477.241373516285,1475.2254161432465,0.5920568964406813,6.249052713029676,3.215793333374181
998.0,-30.658233886693953,4.852773213979787,35.009141437348994,23.818983078841143,4.493838193810279,-27.143117406169342,-40.78872831361366,0.9787217132856474,37.59717830550892,-5.633020212913626,39.98893664247236,42680.69504847483,25804.397802604733,25804.397802604733,68485.09285107956,78231.40936342978,104035.8071660345,104035.8071660345,7946.856613864773,130812.96741371129,92461.18707712396,56910.472762168916,39500.79368328339,26777.160247676788,0.0,66277.95393096018,20014.703361358766,1475.0635421126808,96088.95055216973,345989.74585376814,1294327.3808444708,3.740941447991686,1554056.2632515724,4.4916252052984,0.7474542922487556,0.0888973158814126,4.027634451161993,1.2706190903438257,1.0,0.0,4.027634451161816,1.2871963555307466,1.2874768955316624,3.128997711853595,19513.19315805365,1989.7919430237291,4632.441516551485,4632.441516551485,5.570366665268604,4.852773213979787,-3.1325220337458948,7.9852952477256816,3.2154124446866796,3.2154124446866796,0.9186892699104799,0.0,0.0,0.00021793520100523502,7.21005266681367e-05,0.00014583467433709833,0.000587368758534087,0.08889731587443157,0.0888973158814128,0.592205154604828,43.230198518422526,26777.160247676788,20014.703361358766,0.7474542924481272,1.0333012531198307,0.6439651877747172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554362514830337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15477.176987362458,1475.0635421126808,0.592205154604828,6.248878613625591,3.2154124446866796
999.0,-30.660342663620668,4.852320807073182,35.00908719597912,23.81745093679058,4.492592824893493,-27.145140126055335,-40.79062485890461,0.9773902873281246,37.67046786598348,-5.634113836182724,39.98864837559667,42679.4599885853,25804.288828792534,25804.288828792534,68483.74881737784,78230.24148489055,104034.53031368308,104034.53031368308,7960.701234758104,130808.14262055338,92460.36630552096,56909.5848092156,39500.86832922818,26773.612306870295,0.0,66274.48063609848,20012.05143706163,1474.9012491597769,96073.82907892497,345974.9191153666,1293923.2384824804,3.7399336396723517,1554043.836937627,4.491781776873327,0.7474542922221369,0.08888311107094853,4.027634451161993,1.270617930390872,1.0,0.0,4.027634451161685,1.2872027068810374,1.287483186365117,3.128982272668748,19513.01994077909,1989.7742797774051,4632.441516551485,4632.441516551485,5.570343141212918,4.852320807073182,-3.1338879435574216,7.986208750630604,3.215031072203468,3.215031072203468,0.9185803063438479,0.0,0.0,0.0002178871138870346,7.208494905070533e-05,0.00014580216483632926,0.0005872378221487995,0.08888311100354536,0.08888311107094846,0.5923537019273654,43.30458170216622,26773.612306870295,20012.05143706163,0.7474542924481272,1.0333351262820158,0.643980300998973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554489880805805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15477.112630610485,1474.9012491597769,0.5923537019273654,6.248703805947913,3.215031072203468
1000.0,-30.662445367804224,4.851869295436488,35.00903346447651,23.815918794740014,4.491346937361013,-27.147157431470742,-40.79252053108064,0.9760590010275352,37.74390755356586,-5.6352082353986,39.98836032935412,42678.2476560831,25804.181396403324,25804.181396403324,68482.42905248642,78229.07562768867,104033.25702409199,104033.25702409199,7974.569008027902,130803.31606763016,92459.54489429969,56908.716922694126,39500.919968450624,26770.05904353818,0.0,66270.9790119888,20009.395536070475,1474.7386772530817,96058.68801606409,345960.0823565869,1293518.6263435604,3.738924495370853,1554031.4202095212,4.491938519680877,0.7474542922571698,0.0888688882256359,4.027634451161993,1.2706168149458246,1.0,0.0,4.027634451161553,1.2872090573306116,1.2874894764878404,3.1289668358257368,19512.846588518216,1989.7566027663083,4632.441516551485,4632.441516551485,5.5703199499024985,4.851869295436488,-3.135254848488245,7.987124143924733,3.214649218143275,3.214649218143275,0.9184712051837929,0.0,0.0,0.00021783917498298437,7.206938171499767e-05,0.0001457697932679867,0.0005871074413049047,0.08886888818896993,0.08886888822564179,0.5925025391642212,43.37911578896444,26770.05904353818,20009.395536070475,0.7474542924481272,1.0333698109408878,0.6439960340462505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554616877019873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15477.0483782784,1474.7386772530817,0.5925025391642212,6.248528140220057,3.214649218143275
1001.0,-30.664541945894218,4.851418699816633,35.00898025079315,23.81439140243458,4.4901032865011326,-27.149168998867935,-40.79440397964788,0.9747303394748376,37.81747769692436,-5.636301756576475,39.98807276725918,42677.01110541406,25804.071474382723,25804.071474382723,68481.08257979678,78227.92015306586,104031.99162744859,104031.99162744859,7988.456557025289,130798.49264691002,92458.73229853598,56907.82325088406,39501.01005294658,26766.50101946143,0.0,66267.511072408,20006.736084267075,1474.5758077378628,96043.5350704233,345945.2580004006,1293113.6451669023,3.7379140637487938,1554019.0244262202,4.492095175429231,0.7474542925771488,0.08885465473087424,4.027634451161993,1.2706156104849655,1.0,0.0,4.0276344511631965,1.2872153952077954,1.287495754227074,3.128951429695891,19512.675096689072,1989.7391154664513,4632.441516551485,4632.441516551485,5.570296221158119,4.851418699816633,-3.1366214868714377,7.988040186688071,3.214266880144661,3.214266880144661,0.9183619657556175,0.0,0.0,0.00021779138542302068,7.205391783900022e-05,0.00014573746758402044,0.0005869772452665049,0.08885465480551051,0.08885465473089674,0.5926516670761065,43.45377945350083,26766.50101946143,20006.736084267075,0.7474542924481272,1.0334035709439895,0.6440110759370833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554743509630315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15476.98408021954,1474.5758077378628,0.5926516670761065,6.248351784680324,3.214266880144661
1002.0,-30.666632409704288,4.85096899707962,35.00892755587771,23.81286407997834,4.48885880394825,-27.15117514567391,-40.79628655510021,0.9734015399178576,37.89119863539963,-5.6373965497896155,39.987785653399904,42675.79745450152,25803.96432844153,25803.96432844153,68479.76178294304,78226.76816563316,104030.73249407468,104030.73249407468,8002.3675372370635,130793.67165672184,92457.92038565835,56906.94967452672,39501.078567924036,26762.939162647166,0.0,66264.0177305712,20004.073749744217,1474.41275132269,96028.36495683761,345930.4168995267,1292708.21053675,3.736902415586684,1554006.6480393268,4.492252118120848,0.7474542922275051,0.08884040548950596,4.027634451161993,1.2706144966883586,1.0,0.0,4.027634451161853,1.2872217334862204,1.2875020325588216,3.128936022742432,19512.503748977568,1989.7216428625034,4632.441516551485,4632.441516551485,5.570273091682917,4.85096899707962,-3.1379894934945027,7.988958490574122,3.213884065958399,3.213884065958399,0.9182525902738282,0.0,0.0,0.00021774374485146727,7.203846419792587e-05,0.0001457052806535414,0.0005868476080764304,0.08884040549860546,0.08884040548950582,0.592801085078456,43.52859518518926,26762.939162647166,20004.073749744217,0.7474542924481272,1.033438118125904,0.6440267118728125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554869775405876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15476.919963851236,1474.41275132269,0.592801085078456,6.248174872430797,3.213884065958399
1003.0,-30.66871683947602,4.85052020911231,35.0088753816137,23.81134150726723,4.487616593307922,-27.153175633816755,-40.7981644506566,0.9720753876486693,37.965050746911174,-5.638490407876522,39.98749899770141,42674.59055655617,25803.85455607718,25803.85455607718,68478.44511263334,78225.62640168548,104029.48095776266,104029.48095776266,8016.298367138326,130788.85330143063,92457.11718049833,56906.08133536915,39501.15093903243,26759.372343667976,0.0,66260.52328270041,20001.40771536143,1474.2493850881187,96013.18259062433,345915.5889746354,1292302.4037333038,3.7358894624088856,1553994.2914763212,4.49240896047119,0.7474542922190149,0.0888261452510973,4.027634451161993,1.2706133867381144,1.0,0.0,4.027634451163402,1.287228059090631,1.2875082984025197,3.128920646747971,19512.33423896014,1989.7043576511999,4632.441516551485,4632.441516551485,5.570249395244665,4.85052020911231,-3.139357188417603,7.989877397529913,3.213500770132428,3.213500770132428,0.9181430771806937,0.0,0.0,0.0002176962513541729,7.202305202668057e-05,0.00014567319932749234,0.0005867183962223962,0.08882614515124475,0.08882614525109733,0.5929507941543603,43.603541154787706,26759.372343667976,20001.40771536143,0.7474542924481272,1.0334727484790631,0.6440424621231122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554995675039728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15476.855802192717,1474.2493850881187,0.5929507941543603,6.247997386760601,3.213500770132428
1004.0,-30.67079526895014,4.850072217765006,35.00882369660699,23.80980447577315,4.486365471593183,-27.15517161191436,-40.80003787586463,0.9707418145574027,38.03911480540819,-5.639590266242696,39.98721186519818,42673.39096425206,25803.75896167647,25803.75896167647,68477.14992592853,78224.46216317476,104028.22112485123,104028.22112485123,8030.26290795856,130784.02022347762,92456.2854717796,56905.21427285703,39501.19022102508,26755.79909862639,0.0,66256.98931965147,19998.736880757206,1474.0858336832407,95997.95821689267,345900.68021546514,1291895.8308126833,3.7348750803495037,1553981.9144346395,4.492566806941946,0.7474542923213949,0.0888118454869432,4.027634451161993,1.270612261402421,1.0,0.0,4.027634451160894,1.2872344193009242,1.2875145990472623,3.12890518678745,19512.158713494882,1989.6864590349287,4632.441516551485,4632.441516551485,5.570228759387661,4.850072217765006,-3.1407298742120267,7.990802091977033,3.2131170007574217,3.2131170007574217,0.9180334287878348,0.0,0.0,0.00021764890407793353,7.20076795826338e-05,0.00014564122449529975,0.0005865896132866873,0.08881184545828993,0.08881184548693996,0.5931007938673628,43.67870507165088,26755.79909862639,19998.736880757206,0.7474542924481272,1.0335083231078623,0.6440587084085234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455512121334636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15476.791671535597,1474.0858336832407,0.5931007938673628,6.247819333904968,3.2131170007574217
1005.0,-30.672867656482833,4.8496251447826895,35.00877251685877,23.808281763363652,4.485123043370932,-27.15716128207914,-40.80190270962191,0.9694166689672672,38.11327139470325,-5.640684363148902,39.98692502133578,42672.18210460989,25803.648757877956,25803.648757877956,68475.83086248784,78223.32060374,104026.96936161796,104026.96936161796,8044.240089525614,130779.1867131282,92455.47752272928,56904.3390235992,39501.26499903343,26752.217351510248,0.0,66253.48235054368,19996.059687558263,1473.9216478083385,95982.72927209234,345885.8500544572,1291489.0246480182,3.733859088033473,1553969.549909412,4.4927236822921515,0.7474542922861466,0.0887975421971319,4.027634451161993,1.2706110470509158,1.0,0.0,4.027634451162809,1.2872407396939922,1.287520860054857,3.1288898237632363,19511.98820231739,1989.6690717337103,4632.441516551485,4632.441516551485,5.570204969816196,4.8496251447826895,-3.1420986006647196,7.991723745447409,3.2127327237161722,3.2127327237161722,0.9179236353474778,0.0,0.0,0.00021760170388719554,7.199238064935012e-05,0.00014560932323784542,0.0005864611266831288,0.08879754214227009,0.08879754219713168,0.5932510892761578,43.75395575785217,26752.217351510248,19996.059687558263,0.7474542924481272,1.0335431200459144,0.6440745541318663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555246392339978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15476.727567837937,1473.9216478083385,0.5932510892761578,6.24764024505668,3.2127327237161722
