time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1006.0,-30.674934105729267,4.849178875345012,35.0087218480094,23.8067495165393,4.483873534456062,-27.159146314982618,-40.803766844887264,0.9680857437093984,38.18762098993375,-5.641784286165835,39.98663862790016,42670.99586570096,25803.552332521293,25803.552332521293,68474.54819822226,78222.16927765799,104025.72161017929,104025.72161017929,8058.248301181855,130774.35580716525,92454.65454402032,56903.48113206342,39501.30379106322,26748.634196985968,0.0,66249.93798804919,19993.3814521058,1473.7575335779752,95967.47330899743,345870.9414255408,1291081.605326422,3.732842082671367,1553957.2048742003,4.492881646747814,0.7474542926142619,0.08878321364038294,4.027634451161993,1.270609967322089,1.0,0.0,4.027634451161191,1.2872470869899995,1.287527148156846,3.128874395497687,19511.81451925079,1989.6513609898172,4632.441516551485,4632.441516551485,5.570184154581656,4.849178875345012,-3.1434721803933843,7.992651055738396,3.2123479770627816,3.2123479770627816,0.9178137077322234,0.0,0.0,0.00021755464833761142,7.19770904506463e-05,0.00014557755788696512,0.00058633318746157,0.08878321363054682,0.0887832136403823,0.593401676614871,43.82940527609958,26748.634196985968,19993.3814521058,0.7474542924481272,1.033579053471331,0.6440911065214638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455537120949461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15476.663573808168,1473.7575335779752,0.593401676614871,6.247460503740303,3.2123479770627816
1007.0,-30.676994584079143,4.848733491428439,35.00867168182996,23.805226769205206,4.482629785526265,-27.16112539724638,-40.80562252840025,0.9667605986934639,38.26208366866007,-5.642880412774384,39.98635239288727,42669.80027173758,25803.446069988837,25803.446069988837,68473.24634172642,78221.0331066203,104024.47917660914,104024.47917660914,8072.272739493288,130769.5220350087,92453.84664212282,56902.61380723975,39501.369816536746,26745.04285839956,0.0,66246.4126749363,19990.697083485466,1473.5928584512596,95952.20643711585,345856.0847561023,1290673.8624957115,3.731823493595305,1553944.8667418852,4.493038969771855,0.7474542923458871,0.08876887546558541,4.027634451161993,1.270608840887435,1.0,0.0,4.027634451162257,1.287253406902991,1.2875334090563146,3.1288590339427396,19511.644018024526,1989.633974703342,4632.441516551485,4632.441516551485,5.570161215806912,4.848733491428439,-3.1448433004382816,7.993576791866721,3.211962727690387,3.211962727690387,0.9177036364829677,0.0,0.0,0.00021750773808898685,7.196187255847798e-05,0.00014554586553050888,0.0005862055422348684,0.08876887536461087,0.08876887546558548,0.5935525597271205,43.90496408143446,26745.04285839956,19990.697083485466,0.7474542924481272,1.0336144038125799,0.6441073342508897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455549567103556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15476.599531610394,1473.5928584512596,0.5935525597271205,6.247280192099996,3.211962727690387
1008.0,-30.67904911763292,4.8482889547169075,35.00862203843936,23.803704126644902,4.481384721638739,-27.163099259833842,-40.8074735320173,0.9654348638395935,38.33669923016191,-5.643978603985654,39.98606694431262,42668.61131293349,25803.344405383763,25803.344405383763,68471.95571831726,78219.90270124636,104023.24710663012,104023.24710663012,8086.321160142252,130764.69705399213,92453.04157423727,56901.750185924284,39501.43487590332,26741.449947362013,0.0,66242.88482326533,19988.011542230382,1473.4281373352958,95936.92594648787,345841.2006060295,1290265.6939928746,3.7308038826256023,1553932.562582646,4.493196761576227,0.7474542921784298,0.08875452489400282,4.027634451161993,1.270607635877095,1.0,0.0,4.027634451159816,1.287259729347781,1.2875396726737176,3.128843666384782,19511.474114893786,1989.6166494056367,4632.441516551485,4632.441516551485,5.5701392695816425,4.8482889547169075,-3.1462164064382447,7.994505361155152,3.211577001667796,3.211577001667796,0.9175934290479416,0.0,0.0,0.0002174609724645468,7.194669600886571e-05,0.00014551427645568106,0.0005860783129888115,0.08875452479432563,0.08875452489400279,0.5937037363879611,43.98067783414757,26741.449947362013,19988.011542230382,0.7474542924481272,1.0336499671021129,0.6441236885557216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555619774981174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15476.535596591551,1473.4281373352958,0.5937037363879611,6.247099164573791,3.211577001667796
1009.0,-30.681097739481736,4.847845226576787,35.00857288938306,23.802176664490275,4.480136570813081,-27.16506810972717,-40.809319995436795,0.964106941058529,38.41148885179763,-5.645078933241229,39.98578129185853,42667.428972982525,25803.24737681442,25803.24737681442,68470.67634979694,78218.76508609032,104022.01246290474,104022.01246290474,8100.396522980969,130759.86245914492,92452.22566095843,56900.8895478505,39501.48457011992,26737.84999624018,0.0,66239.3345663601,19985.32075349055,1473.263086940159,95921.61593992377,345826.2879828199,1289856.93714033,3.729782789688932,1553920.2497089698,4.49335491171847,0.7474542925590817,0.08874014681133317,4.027634451161993,1.2706065544998273,1.0,0.0,4.027634451162586,1.2872660618309548,1.2875459465162002,3.128828274578489,19511.30192292964,1989.5990907118783,4632.441516551485,4632.441516551485,5.570118324132252,4.847845226576787,-3.1475915753745225,7.99543680195131,3.2111907889121976,3.2111907889121976,0.9174830825463421,0.0,0.0,0.00021741435062917785,7.193155963376225e-05,0.0001454827909954156,0.0005859515010643357,0.08874014679650698,0.08874014681133333,0.5938552076603526,44.05656778503885,26737.84999624018,19985.32075349055,0.7474542924481272,1.0336860537329435,0.6441403624041135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555743522885976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15476.471693470507,1473.263086940159,0.5938552076603526,6.246917737354001,3.2111907889121976
1010.0,-30.683140478836954,4.847402402901082,35.008524264700284,23.80066355634483,4.478896346052784,-27.16703087194998,-40.811161778960354,0.9627867391658201,38.48637184814106,-5.6461747591844755,39.9854964924165,42666.25247372247,25803.138841084616,25803.138841084616,68469.39131480709,78217.65376086718,104020.79260195179,104020.79260195179,8114.485091201786,130755.03792087591,92451.43687191396,56900.035584769255,39501.556985716335,26734.245318924113,0.0,66235.80230464044,19982.626426302864,1473.0976357006466,95906.30751075,345811.43689430284,1289447.9950201644,3.7287604094316977,1553907.97367726,4.493512382449663,0.747454292721626,0.08872577100639231,4.027634451161993,1.2706054368568585,1.0,0.0,4.0276344511606545,1.2872723578211536,1.2875521840413295,3.128812971622568,19511.135455317963,1989.582115739622,4632.441516551485,4632.441516551485,5.570094894644924,4.847402402901082,-3.1489637355624747,7.996366138463557,3.210804079181123,3.210804079181123,0.9173725940517494,0.0,0.0,0.00021736787183688819,7.191646455576177e-05,0.00014545140728112641,0.0005858250989354591,0.08872577104771992,0.08872577100639227,0.5940069757871759,44.13254660732554,26734.245318924113,19982.626426302864,0.7474542924481272,1.033721777836911,0.644156951213276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555866916725724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15476.407819604632,1473.0976357006466,0.5940069757871759,6.246735414715452,3.210804079181123
1011.0,-30.685177371223272,4.846960277364943,35.008476122613025,23.799126489926152,4.477641038713554,-27.168989879282503,-40.812999092135556,0.9614535467727615,38.561510587253,-5.647280983038903,39.98521115242239,42665.08307930419,25803.055064336702,25803.055064336702,68468.13814364088,78216.50634216197,104019.56140649867,104019.56140649867,8128.615073782028,130750.19752851251,92450.60352400305,56899.18026114514,39501.58140317545,26730.63612201383,0.0,66232.21752518928,19979.92871050223,1472.9322258982465,95890.94633271664,345796.4453969533,1289038.1170032923,3.727736748489577,1553895.6744190322,4.493671624169688,0.7474542924942926,0.08871134532044161,4.027634451161993,1.2706043054768812,1.0,0.0,4.027634451161859,1.2872787145837103,1.287558482534441,3.1287975211059704,19510.959583914322,1989.5641818474528,4632.441516551485,4632.441516551485,5.570076809851492,4.846960277364943,-3.150344257776435,7.997304535141378,3.2104169027499134,3.2104169027499134,0.917261972214261,0.0,0.0,0.00021732153519886212,7.190140903507917e-05,0.00014542012616378295,0.0005856991100295757,0.08871134536549942,0.0887113453204417,0.5941590373823766,44.20879157029191,26730.63612201383,19979.92871050223,0.7474542924481272,1.033758806544583,0.6441741598501954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555989958242652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,87.0,15476.343977943892,1472.9322258982465,0.5941590373823766,6.246552727473373,3.2104169027499134
1012.0,-30.68720836526262,4.846519062799881,35.008428481192716,23.797613207157724,4.4764006056088155,-27.17094208987622,-40.8148278487846,0.9601343302223976,38.63670412298285,-5.648377046161393,39.98492611665061,42663.90350337422,25802.945747807422,25802.945747807422,68466.84925118164,78215.39519813251,104018.34094593993,104018.34094593993,8142.750759852046,130745.35706004937,92449.81009132252,56898.318396564006,39501.65743862057,26727.01611410945,0.0,66228.67355273002,19977.222919479165,1472.7659338355027,95875.59018608788,345781.59210075636,1288628.1621422959,3.726711287068185,1553883.3883474225,4.493829121749895,0.7474542924727386,0.08869692539286259,4.027634451161993,1.2706031301384795,1.0,0.0,4.027634451161846,1.2872850054779255,1.287564715328713,3.1287822308368054,19510.79213630044,1989.5471069427826,4632.441516551485,4632.441516551485,5.5700532118138515,4.846519062799881,-3.1517174929021876,7.998236555702068,3.21002919888468,3.21002919888468,0.9171511996813371,0.0,0.0,0.00021727534180351372,7.188642652364241e-05,0.0001453889152798713,0.0005855734039982819,0.08869692545124573,0.08869692539286267,0.5943114005506954,44.285081169144235,26727.01611410945,19977.222919479165,0.7474542924481272,1.0337946629214856,0.6441908196969403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556112649559454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15476.280164446347,1472.7659338355027,0.5943114005506954,6.246368977344156,3.21002919888468
1013.0,-30.689233572391846,4.846078585545017,35.00838135637126,23.796085745003097,4.475149544427732,-27.172890154202864,-40.81665590694172,0.9588061262387526,38.71211380828845,-5.6494818681677925,39.98464182850506,42662.74619501268,25802.857270583616,25802.857270583616,68465.6034655963,78214.26964859379,104017.1269191774,104017.1269191774,8156.921766278188,130740.5247415583,92448.99561519442,56897.47216161344,39501.69272620109,26723.397822380903,0.0,66225.090548582,19974.518414359205,1472.599961090337,95860.20515289922,345766.6206156137,1288217.5350836436,3.725685066968179,1553871.1345743325,4.493988262394362,0.7474542925686831,0.0886824783285432,4.027634451161993,1.270602006451227,1.0,0.0,4.027634451161415,1.2872913383492288,1.2875709902896506,3.128766838691598,19510.620247635445,1989.5295791769306,4632.441516551485,4632.441516551485,5.5700341123339125,4.846078585545017,-3.153097827877452,7.99917641342247,3.209641032953161,3.209641032953161,0.9170402951294746,0.0,0.0,0.00021722928903658754,7.187145262022956e-05,0.00014535783641635798,0.0005854482296968927,0.08868247832617535,0.08868247832854319,0.5944640585153943,44.36159567645626,26723.397822380903,19974.518414359205,0.7474542924481272,1.0338317833687323,0.6442081972498892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455623498756432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15476.21646112077,1472.599961090337,0.5944640585153943,6.246184587560076,3.209641032953161
1014.0,-30.691252945488138,4.845638943704594,35.00833472141796,23.79456771248954,4.473904689506825,-27.17483234645672,-40.81847554827107,0.9574840904754017,38.78763900651035,-5.65058217916428,39.98435735503816,42661.57899078232,25802.757020850786,25802.757020850786,68464.3360116331,78213.15716978896,104015.91419063974,104015.91419063974,8171.109007604828,130735.68320660738,92448.19436746933,56896.616188462816,39501.753532229464,26719.76901596765,0.0,66221.52254819711,19971.806043611195,1472.4332852085222,95844.80518303491,345751.71076527564,1287806.554980082,3.724657072931592,1553858.8728863772,4.494146592787976,0.7474542924258105,0.08866801784507777,4.027634451161993,1.2706008767196906,1.0,0.0,4.027634451163547,1.2872976420209317,1.28757723622638,3.1287515176668856,19510.45115071898,1989.5123360902023,4632.441516551485,4632.441516551485,5.5700124715355415,4.845638943704594,-3.1544751834022695,8.000114127106864,3.209252354085944,3.209252354085944,0.9169292440245554,0.0,0.0,0.00021718337789061487,7.185655052485545e-05,0.00014532682736575944,0.0005853233365764042,0.08866801783549652,0.08866801784507937,0.5946170168213765,44.43822118567465,26719.76901596765,19971.806043611195,0.7474542924481272,1.0338683463794363,0.6442252812857409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556356978952767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15476.15271082976,1472.4332852085222,0.5946170168213765,6.2459997818998145,3.209252354085944
1015.0,-30.693266590492545,4.845200034058442,35.00828858376184,23.79304018048572,4.472653030096323,-27.17677006304216,-40.82029442125929,0.9561565026459347,38.8633613999105,-5.6516878547801275,39.98407309694891,42660.43360154012,25802.669157538283,25802.669157538283,68463.1027590784,78212.0336428256,104014.70280036388,104014.70280036388,8185.327614345588,130730.83994791377,92447.37700518646,56895.776963901,39501.777823650504,26716.13714754989,0.0,66217.9149712004,19969.091389093763,1472.2665809426876,95829.3751860183,345736.72872983204,1287394.9360208916,3.723627919864125,1553846.6205549098,4.494305902249475,0.7474542924677683,0.08865352925915777,4.027634451161993,1.27059978984762,1.0,0.0,4.027634451162377,1.2873039715401327,1.2875835081947584,3.128736133971003,19510.27865295414,1989.4947462134512,4632.441516551485,4632.441516551485,5.569993504579953,4.845200034058442,-3.155857076866806,8.001057110925247,3.208863193106658,3.208863193106658,0.9168180551733308,0.0,0.0,0.00021713760587859494,7.184165757746743e-05,0.0001452959483011275,0.000585198966991873,0.08865352923677103,0.08865352925915779,0.5947702731441724,44.51504925469061,26716.13714754989,19969.091389093763,0.7474542924481272,1.0339060477644832,0.6442430816508503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45564786208695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15476.089068220594,1472.2665809426876,0.5947702731441724,6.245814093374805,3.208863193106658
1016.0,-30.695274457357318,4.8447619695219135,35.008242952172026,23.791526932641887,4.471409757656093,-27.17870173980095,-40.822104807570554,0.9548370400997236,38.939179929948466,-5.652788285672894,39.98378932938128,42659.27797472432,25802.567744383414,25802.567744383414,68461.84571910773,78210.93425065225,104013.50199503567,104013.50199503567,8199.55951628901,130726.00009431384,92446.58484068571,56894.92856475787,39501.840306586484,26712.498099278186,0.0,66214.33840586466,19966.371371994417,1472.0993263507332,95813.94247874666,345721.81826719764,1286983.0973996576,3.7225972715583384,1553834.3894391477,4.4944643564214894,0.7474542926606307,0.0886390389040309,4.027634451161993,1.2705986601160841,1.0,0.0,4.027634451161934,1.2873102626708763,1.2875897419462483,3.128720843726956,19510.11147297944,1989.4776986003824,4632.441516551485,4632.441516551485,5.56997161263496,4.8447619695219135,-3.1572354284255577,8.001997397947472,3.208473520269576,3.208473520269576,0.9167067200770217,0.0,0.0,0.00021709197406038903,7.182683695360809e-05,0.00014526513710678095,0.0005850748707640414,0.08863903893208187,0.08863903890403077,0.5949238312527199,44.591968215621364,26712.498099278186,19966.371371994417,0.7474542924481272,1.0339429097587118,0.6442604276016741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556599919679472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15476.02538034915,1472.0993263507332,0.5949238312527199,6.245627722932815,3.208473520269576
1017.0,-30.697276655560508,4.8443245738888026,35.008197805450706,23.789994546119146,4.470154005012198,-27.180629561940545,-40.82391456523908,0.9535069113922384,39.015236985096465,-5.653897700172057,39.98350537199201,42658.14428486755,25802.48747597334,25802.48747597334,68460.63176084089,78209.80785927577,104012.2953352491,104012.2953352491,8213.829845881395,130721.15099589247,92445.75833702149,56894.094762613284,39501.84841600911,26708.855660643363,0.0,66210.70407665247,19963.64880950799,1471.9321309548252,95798.4654893677,345706.7865909428,1286570.4270185845,3.721565433255198,1553822.1502144197,4.494624376735127,0.7474542924325013,0.08862450677144111,4.027634451161993,1.2705975259887055,1.0,0.0,4.027634451160851,1.2873166036706494,1.2875960257541985,3.128705432430229,19509.937045999257,1989.4599119984152,4632.441516551485,4632.441516551485,5.569954285182516,4.8443245738888026,-3.1586210866694717,8.002945660558275,3.2080833708578207,3.2080833708578207,0.9165952488165202,0.0,0.0,0.0002170464798708036,7.181202430204709e-05,0.00014523445556875652,0.0005849512967444796,0.08862450680656984,0.088624506771441,0.5950776875226907,44.669134685268546,26708.855660643363,19963.64880950799,0.7474542924481272,1.033981328481021,0.6442786688309793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455672087235135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15475.961801865036,1471.9321309548252,0.5950776875226907,6.245440809508392,3.2080833708578207
1018.0,-30.699273053256036,4.843887954050592,35.00815313083986,23.788471589237474,4.468904660998006,-27.182551521938596,-40.825712064374216,0.9521831296805667,39.09141262480017,-5.655002264445204,39.983221045424386,42656.98490200562,25802.39438058527,25802.39438058527,68459.37928259089,78208.69359153215,104011.08797211741,104011.08797211741,8228.11674112815,130716.28942859697,92444.94421014606,56893.23552061954,39501.89854391835,26705.20145647956,0.0,66207.10000039791,19960.91745789401,1471.764157294628,95782.97123098926,345691.8211412412,1286157.3802952492,3.7205317037852534,1553809.8951502505,4.494783504048833,0.7474542923940698,0.08860995901854546,4.027634451161993,1.2705963775748388,1.0,0.0,4.027634451161846,1.2873229146324565,1.2876022796980267,3.1286900942891416,19509.76523104125,1989.4423917485838,4632.441516551485,4632.441516551485,5.569934188784594,4.843887954050592,-3.1600035391465693,8.00389149319716,3.2076926931243688,3.2076926931243688,0.9164836266069625,0.0,0.0,0.00021700112622861584,7.179731478145607e-05,0.00014520381144715976,0.0005848278734246109,0.08860995899247928,0.08860995901854252,0.5952318486166365,44.746414889245386,26705.20145647956,19960.91745789401,0.7474542924481272,1.0340186971212972,0.6442962295848821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556841485463625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15475.898175628521,1471.764157294628,0.5952318486166365,6.245253012402623,3.2076926931243688
1019.0,-30.701263840558575,4.8434521015514385,35.008108973582836,23.786953591648512,4.46765655116768,-27.184468308389974,-40.827512567024655,0.9508610189990696,39.167725988838356,-5.656107558960309,39.98293787191049,42655.86206288798,25802.302299898405,25802.302299898405,68458.16436278638,78207.59444396934,104009.89674386775,104009.89674386775,8242.424988341227,130711.44364060336,92444.14343856428,56892.41105748292,39501.924867868176,26701.54689673562,0.0,66203.4717646038,19958.18584574515,1471.596162347615,95767.47175552652,345676.84630694205,1285744.0084745828,3.719497045321088,1553797.6898576948,4.49494291115468,0.747454292552059,0.0885954069100263,4.027634451161993,1.2705952907027678,1.0,0.0,4.0276344511602655,1.2873292175254385,1.287608525745988,3.128674775908599,19509.596234611017,1989.4251589085995,4632.441516551485,4632.441516551485,5.569914311429091,4.8434521015514385,-3.1613870048371293,8.004839106388568,3.207301520429657,3.207301520429657,0.9163718629799019,0.0,0.0,0.00021695590873843567,7.17825834754514e-05,0.00014517332526298426,0.0005847050862189411,0.0885954069652211,0.08859540691002651,0.5953863119139579,44.82383354779864,26701.54689673562,19958.18584574515,0.7474542924481272,1.034057014505213,0.6443145793706587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556961751057458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15475.834734646036,1471.596162347615,0.5953863119139579,6.245064240911657,3.207301520429657
1020.0,-30.70324896313771,4.843016998649722,35.00806531774735,23.78543559405955,4.466407665344851,-27.18638007336664,-40.82930468777192,0.9495387755737871,39.244198103357235,-5.65721405808924,39.98265504883851,42654.729117996656,25802.212348206012,25802.212348206012,68456.94146620267,78206.4985526328,104008.7109008388,104008.7109008388,8256.757652501416,130706.5986598123,92443.3433228031,56891.57388816698,39501.966038484585,26697.8877589735,0.0,66199.85379745808,19955.450803771633,1471.4279394102173,95751.95324833739,345661.85566244915,1285330.1638743705,3.7184610995363636,1553785.4997421466,4.495102581580399,0.7474542924117415,0.08858083729903414,4.027634451161993,1.2705941642681133,1.0,0.0,4.027634451164206,1.2873355208185677,1.2876147723703875,3.128659456705563,19509.42737658648,1989.4079401820682,4632.441516551485,4632.441516551485,5.56989489365726,4.843016998649722,-3.1627718514509082,8.005788850100629,3.20690985151583,3.20690985151583,0.9162599575759514,0.0,0.0,0.00021691082855899887,7.176792352397441e-05,0.00014514290503502448,0.0005845825646607981,0.08858083725097028,0.08858083729903396,0.5955410768936934,44.9014121614465,26697.8877589735,19955.450803771633,0.7474542924481272,1.0340950551892496,0.6443326785660438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557081680569335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15475.77117357649,1471.4279394102173,0.5955410768936934,6.244875259354458,3.20690985151583
1021.0,-30.70522844895289,4.842582605342529,35.00802214631174,23.783912776876264,4.4651555739585,-27.188287084998738,-40.83109230324624,0.9482142100043527,39.320849154412656,-5.6583228973734565,39.982372070625566,42653.60176792823,25802.127196863097,25802.127196863097,68455.72896479133,78205.39602656125,104007.52322342436,104007.52322342436,8271.117893447197,130701.74509124731,92442.53299963452,56890.73874100163,39501.993620703215,26694.22186782296,0.0,66196.21548852617,19952.71071737962,1471.2594079029361,95736.40532997716,345646.833826102,1284915.7297879055,3.717423693903581,1553773.3030121205,4.495262652380718,0.7474542923999028,0.08856624027777882,4.027634451161993,1.2705930284922946,1.0,0.0,4.027634451160696,1.2873418347961634,1.287621029856863,3.128644111685942,19509.256364370336,1989.3905017891266,4632.441516551485,4632.441516551485,5.569876512131534,4.842582605342529,-3.1641589593400283,8.006741564682557,3.206517682309731,3.206517682309731,0.9161479092313518,0.0,0.0,0.00021686588498014633,7.175330318494784e-05,0.00014511258179519847,0.000584460433735404,0.08856624035047461,0.08856624027777868,0.5956961445357416,44.97917205178612,26694.22186782296,19952.71071737962,0.7474542924481272,1.034133574851523,0.6443510622646004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455720127071026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,39.0,15475.707720407649,1471.2594079029361,0.5956961445357416,6.244685667398577,3.206517682309731
1022.0,-30.70720232368407,4.842148955431656,35.00797946670961,23.78239467451351,4.463905971860029,-27.19018879693235,-40.83287527374921,0.9468924451082781,39.397640342805744,-5.659430459124716,39.982089318065896,42652.479570670286,25802.0379893047,25802.0379893047,68454.51755997498,78204.30273277672,104006.34072208143,104006.34072208143,8285.49904409003,130696.89007787834,92441.7306517482,56889.90748964177,39502.025735673815,26690.54935579691,0.0,66192.57509147073,19949.965686881736,1471.090469930584,95720.8416779914,345631.8298087203,1284500.8877566177,3.7163848262108465,1553761.1160803195,4.49542253368332,0.7474542925640012,0.08855162897722159,4.027634451161993,1.2705919361254199,1.0,0.0,4.027634451163216,1.2873481353996155,1.2876272741407426,3.1286287993198862,19509.087035273657,1989.3732350266052,4632.441516551485,4632.441516551485,5.56985725499508,4.842148955431656,-3.1655455746127803,8.007694530044436,3.206125001993144,3.206125001993144,0.916035714855184,0.0,0.0,0.0002168210773441776,7.173872357929598e-05,0.00014508235376488164,0.0005843386862791092,0.08855162898973337,0.08855162897722155,0.5958515170241684,45.05707080193048,26690.54935579691,19949.965686881736,0.7474542924481272,1.0341721479392287,0.644369546157244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455732052314859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15475.644297757084,1471.090469930584,0.5958515170241684,6.24449521182162,3.206125001993144
1023.0,-30.70917053539098,4.841716089562982,35.007937308777265,23.780886351037793,4.462660797086366,-27.192084968616353,-40.834649827424414,0.9455752303117501,39.474549786072714,-5.660536348319242,39.98180765376674,42651.34694390759,25801.94390424099,25801.94390424099,68453.29084814858,78203.23086640741,104005.1747706484,104005.1747706484,8299.897897552859,130692.04958610231,92440.94923782803,56889.06531532832,39502.09324722189,26686.87481545391,0.0,66188.9680626758,19947.219130345635,1470.921353840392,95705.27687309554,345616.84895959334,1284085.7945047938,3.715344892386651,1553748.9761255144,4.495582263430583,0.7474542923547774,0.08853701726960658,4.027634451161993,1.2705908168340105,1.0,0.0,4.027634451160712,1.2873544144096596,1.2876334970024061,3.128613539581437,19508.922124122902,1989.3564187691927,4632.441516551485,4632.441516551485,5.569836944956978,4.841716089562982,-3.1669313738230076,8.008647463385989,3.205731821945602,3.205731821945602,0.9159233776987434,0.0,0.0,0.00021677640675558002,7.172421551947307e-05,0.00014505219123610695,0.0005842172026390821,0.08853701725571247,0.08853701726960678,0.5960071936537865,45.13508613439194,26686.87481545391,19947.219130345635,0.7474542924481272,1.0342099726245715,0.6443875496520822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557439439415492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15475.580908573596,1470.921353840392,0.5960071936537865,6.244304083647524,3.205731821945602
1024.0,-30.711133189767335,4.841283912358901,35.00789564670552,23.779368388373427,4.461409038675879,-27.193976796255114,-40.836423717532284,0.9442526451636961,39.551659686693995,-5.661647280702691,39.98152603650107,42650.2354770963,25801.861264489733,25801.861264489733,68452.09674158604,78202.14692735342,104004.00819184315,104004.00819184315,8314.328318818632,130687.20422197286,92440.15084315042,56888.23939289353,39502.12383361877,26683.196030129708,0.0,66185.31986374847,19944.469406163553,1470.7521381376869,95689.67987302452,345601.8003066736,1283670.0478978222,3.7143037066321507,1553736.8382695613,4.495742895120441,0.7474542923435024,0.08852237541644195,4.027634451161993,1.2705896958941594,1.0,0.0,4.027634451161752,1.2873607184249742,1.2876397450474537,3.1285982192229818,19508.753629319268,1989.3392370808858,4632.441516551485,4632.441516551485,5.569819105605749,4.841283912358901,-3.1683214860970765,8.009605398455978,3.2053381556676044,3.2053381556676044,0.9158109016193156,0.0,0.0,0.00021673187074152192,7.17097155965172e-05,0.00014502215514500472,0.0005840962282437805,0.08852237543626254,0.08852237541644187,0.5961631726015183,45.213306967396704,26683.196030129708,19944.469406163553,0.7474542924481272,1.0342489374154877,0.6444062756650212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455755801636593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15475.517628574875,1470.7521381376869,0.5961631726015183,6.244112717202852,3.2053381556676044
1025.0,-30.713090389497015,4.840852409495505,35.00785445000034,23.77784550134095,4.460154814599653,-27.19586396049269,-40.83819683929903,0.9429283855953629,39.628951459730274,-5.662759362551849,39.981243705970684,42649.14453705099,25801.78034360754,25801.78034360754,68450.92488065854,78201.05289497657,104002.8332385841,104002.8332385841,8328.786256346357,130682.33992947699,92439.3391554994,56887.43079757385,39502.12039769506,26679.506690892882,0.0,66181.62708858793,19941.711803273804,1470.582380920973,95674.04698223775,345586.73659849254,1283253.6590882442,3.7132607336697245,1553724.6697434501,4.495903647912822,0.7474542927017821,0.08850770004081138,4.027634451161993,1.2705886436393485,1.0,0.0,4.027634451163214,1.287367030092114,1.2876460009155861,3.1285828804189637,19508.582329140037,1989.3217693238812,4632.441516551485,4632.441516551485,5.569801637304874,4.840852409495505,-3.1697129769602577,8.010565386455763,3.204943975693645,3.204943975693645,0.9156982787696129,0.0,0.0,0.00021668746689950806,7.169522466311035e-05,0.0001449922422363977,0.0005839757499825404,0.08850770009989946,0.08850770004081121,0.5963194578809956,45.29171082228214,26679.506690892882,19941.711803273804,0.7474542924481272,1.0342889392706078,0.6444257479490894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557676260351777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15475.45430271783,1470.582380920973,0.5963194578809956,6.243920592004746,3.204943975693645
1026.0,-30.715042003235776,4.840421612185321,35.00781374064646,23.776327398978196,4.45890295924656,-27.197745859676143,-40.83995780730618,0.9416068156869208,39.70638469231869,-5.663870344757266,39.98096166977509,42648.02734662201,25801.695677222124,25801.695677222124,68449.72302384413,78199.96866212484,104001.66433934696,104001.66433934696,8343.265317437355,130677.47552863047,92438.53597168361,56886.59465618055,39502.157017225625,26675.81118928352,0.0,66177.96820650915,19938.94958456598,1470.4122463611684,95658.3990219096,345571.6883003916,1282836.8666540324,3.7122163362494955,1553712.5139751693,4.496064251144872,0.7474542926955511,0.08849301101242116,4.027634451161993,1.270587506215088,1.0,0.0,4.027634451161561,1.28737332890776,1.2876522441027864,3.1285675729969795,19508.412823627135,1989.3044845719116,4632.441516551485,4632.441516551485,5.569783360466386,4.840421612185321,-3.171104127643978,8.011525739829299,3.204549278850452,3.204549278850452,0.9155855082429863,0.0,0.0,0.00021664319813701543,7.168083573719857e-05,0.00014496236239981686,0.0005838554049233323,0.0884930110852774,0.08849301101242132,0.5964760514764187,45.370255037075935,26675.81118928352,19938.94958456598,0.7474542924481272,1.0343279625969468,0.6444444956898393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455779417754399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15475.390933123548,1470.4122463611684,0.5964760514764187,6.243727325922802,3.204549278850452
1027.0,-30.71698805491132,4.839991561632515,35.00777354696624,23.77481904057788,4.457655524765394,-27.199622310134735,-40.84171416526658,0.9402897799888001,39.7839387738224,-5.664979679402912,39.98068070990848,42646.915006444135,25801.606066336743,25801.606066336743,68448.52107278087,78198.90589377606,104000.5119601128,104000.5119601128,8357.76247865078,130672.62550563662,92437.75379705586,56885.7629097238,39502.21209703562,26672.113545523833,0.0,66174.32564255944,19936.18575698518,1470.2419283602105,95642.74948146201,345556.6628319934,1282419.8150897468,3.711170852790785,1553700.4046681663,4.496224705768621,0.7474542924001204,0.08847832117471877,4.027634451161993,1.2705863841762768,1.0,0.0,4.027634451160746,1.2873796062091127,1.2876584659435906,3.128552318008192,19508.24775193514,1989.2876519438485,4632.441516551485,4632.441516551485,5.569764016264184,4.839991561632515,-3.1724944988487156,8.01248606048123,3.2041540756777054,3.2041540756777054,0.915472593050773,0.0,0.0,0.0002165990638384384,7.166648714021462e-05,0.0001449325766982238,0.0005837354390054441,0.08847832111759496,0.08847832117471893,0.5966329525090028,45.4489184532253,26672.113545523833,19936.18575698518,0.7474542924481272,1.034366733746642,0.6444631598786726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557911760013935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15475.327747905525,1470.2419283602105,0.5966329525090028,6.243533423574382,3.2041540756777054
1028.0,-30.718928649985283,4.839562131235774,35.007733832818474,23.773296223394595,4.456398789669066,-27.2014947789094,-40.84346985965965,0.9389649185931768,39.86171602317444,-5.666095667947177,39.980399486961765,42645.82361363385,25801.531647608917,25801.531647608917,68447.35526124277,78197.82251497499,103999.35416258391,103999.35416258391,8372.294910646931,130667.76491462703,92436.94504471064,56884.946143369605,39502.221001490034,26668.410752043113,0.0,66170.63175353315,19933.418092004442,1470.0715099864674,95627.05925193698,345541.547757027,1282002.002382873,3.7101240377736953,1553688.2840938973,4.496386307751327,0.7474542925463719,0.08846359306573688,4.027634451161993,1.27058525334578,1.0,0.0,4.027634451163636,1.2873859200546842,1.287664724505918,3.1285369743603466,19508.077071228694,1989.270247355488,4632.441516551485,4632.441516551485,5.569747951576144,4.839562131235774,-3.1738904376403045,8.01345256887608,3.2037583797812514,3.2037583797812514,0.9153595370803576,0.0,0.0,0.00021655506154023057,7.165214661890152e-05,0.00014490291492132905,0.0005836159722109401,0.08846359303486026,0.088463593065737,0.5967901590856747,45.5278116911216,26668.410752043113,19933.418092004442,0.7474542924481272,1.0344068576553687,0.6444826425789233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558029009187685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15475.264596343171,1470.0715099864674,0.5967901590856747,6.2433392789463795,3.2037583797812514
1029.0,-30.720863809511346,4.8391334143426175,35.00769459791019,23.77178290570157,4.45514801234402,-27.203361759154976,-40.84522094400597,0.9376459619876292,39.93961533308078,-5.667207538522879,39.98011820587044,42644.73650539503,25801.446027178838,25801.446027178838,68446.18253257386,78196.75339951158,103998.19942669042,103998.19942669042,8386.84459194883,130662.89764457829,92436.15077359839,56884.133879481866,39502.2409934628,26664.698217887868,0.0,66166.93921135066,19930.643137125084,1469.9004403136519,95611.35483474159,345526.4889726304,1281583.836272039,3.7090755041172976,1553676.161085111,4.496547184283112,0.7474542923480274,0.08844885224761287,4.027634451161993,1.2705841620778666,1.0,0.0,4.027634451164343,1.2873922059544491,1.2876709552850716,3.1285216987747555,19507.90944667051,1989.2531544075205,4632.441516551485,4632.441516551485,5.569729468789093,4.8391334143426175,-3.1752837474145936,8.014417161757212,3.2033621542142883,3.2033621542142883,0.9152463297755109,0.0,0.0,0.00021651119069424012,7.163784639572794e-05,0.00014487334429851218,0.0005834968725517406,0.08844885225187055,0.08844885224761305,0.5969476764824133,45.60682287160364,26664.698217887868,19930.643137125084,0.7474542924481272,1.0344468604470707,0.6445021790894553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558145931403983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15475.201399529018,1469.9004403136519,0.5969476764824133,6.24314422160347,3.2033621542142883
1030.0,-30.72279355642799,4.83870530970495,35.007655846827255,23.770260088518285,4.453890387603628,-27.20522455200266,-40.84696752307934,0.9363213831782904,40.017719218153275,-5.668324848761496,39.97983711779169,42643.65437330776,25801.37255652004,25801.37255652004,68445.0269298278,78195.67345856194,103997.04601508199,103997.04601508199,8401.426570874435,130658.02838819173,92435.34072055647,56883.32163530219,39502.24342806031,26660.982373109746,0.0,66163.22580117006,19927.865716646167,1469.729331001171,95595.61944420755,345511.3570345105,1281165.019326909,3.7080257804635437,1553664.0464664435,4.496709051191217,0.7474542924849387,0.08843408243931769,4.027634451161993,1.2705831147683786,1.0,0.0,4.02763445116168,1.2873985180517402,1.2876772124353513,3.1285063596757405,19507.738491462438,1989.2357218277841,4632.441516551485,4632.441516551485,5.56971360875966,4.83870530970495,-3.1766817104389427,8.015387020143892,3.2029654281702458,3.2029654281702458,0.9151329794772131,0.0,0.0,0.00021646745071017136,7.162358559400275e-05,0.0001448438651161686,0.0005833781411813415,0.08843408244371552,0.08843408243931718,0.5971055022858809,45.68604406691475,26660.982373109746,19927.865716646167,0.7474542924481272,1.0344874528263612,0.6445219962741543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455826252791623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15475.138236546321,1469.729331001171,0.5971055022858809,6.242948353851891,3.2029654281702458
1031.0,-30.724717839198288,4.838277868290402,35.00761756749803,23.768741951230936,4.452635693883585,-27.207082133245333,-40.848705790098734,0.9349999879306462,40.0959668621054,-5.669440163898046,39.979555898034434,42642.56115792219,25801.292969745682,25801.292969745682,68443.85412766787,78194.60068757553,103995.89365732121,103995.89365732121,8416.029593514148,130653.1511459192,92434.5368185843,56882.497288931176,39502.266144059024,26657.257488597977,0.0,66159.523632657,19925.081536645393,1469.5576683199115,95579.86406380706,345496.25263544574,1280745.761558665,3.7069743934677586,1553651.9262440058,4.496870557618925,0.7474542925193217,0.08841929433522094,4.027634451161993,1.2705819745967166,1.0,0.0,4.027634451161042,1.287404814983486,1.2876834545861457,3.128491057580561,19507.56883438838,1989.218421620878,4632.441516551485,4632.441516551485,5.56969642845116,4.838277868290402,-3.178078676496793,8.016356544787195,3.2025681722951207,3.2025681722951207,0.9150194777986059,0.0,0.0,0.00021642384268593957,7.160939526673484e-05,0.0001448144474192047,0.0005832596574515759,0.08841929439577051,0.08841929433522078,0.5972636402297515,45.76540702600346,26657.257488597977,19925.081536645393,0.7474542924481272,1.034527614009048,0.6445415386406046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558378800091516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15475.075105449781,1469.5576683199115,0.5972636402297515,6.2427518018063815,3.2025681722951207
1032.0,-30.72663123030411,4.837868375172577,35.00758571623858,23.768505232315533,4.4528536454378855,-27.20877778423757,-40.85020849071441,0.9350001993827723,40.13615745204487,-5.669693869567133,39.979443917544515,42640.53939387092,25799.13917413899,25799.13917413899,68439.6785680099,78192.7539027509,103991.89307688989,103991.89307688989,8423.264742389045,130645.90005471965,92433.57033702539,56881.35582819189,39502.46056537056,26654.006977829755,0.0,66156.46754320031,19922.65193196869,1469.3858440586396,95568.62833450084,345492.8168433518,1280521.262851872,3.7063614652007852,1553647.1000437934,4.496901308220902,0.7474542926525056,0.08840883254423723,4.027634451161993,1.2705788524495438,1.0,0.0,4.027634451161403,1.28740490369864,1.2876834875045104,3.1284908419960433,19507.364866194388,1989.1976226534432,4632.441516551485,4632.441516551485,5.569231490988056,4.837868375172577,-3.1788146920286917,8.016683067201269,3.2021704029845734,3.2021704029845734,0.9149058294241639,0.0,0.0,0.0002163804895152631,7.159713007903591e-05,0.0001447833594362272,0.0005831344464203185,0.08842184627547,0.08840883254424764,0.5974220893004107,45.80585132161201,26654.006977829755,19922.65193196869,0.7474542924481272,1.0345122874542636,0.6445407528149316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558494744809627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15475.012082652087,1469.3858440586396,0.5974220893004107,6.242554402755627,3.2021704029845734
1033.0,-30.728546087534443,4.837433709850385,35.00754897769746,23.765420831646793,4.44976517008296,-27.21081511998769,-40.852233837917424,0.9320342025362035,40.25326520319999,-5.672071915393636,39.97911650192286,42640.67603630998,25802.159838663054,25802.159838663054,68442.83587497304,78192.76403089623,103994.92386955928,103994.92386955928,8445.465801440034,130645.63267907186,92433.08351003163,56880.99551544539,39502.31999398471,26650.708809512573,0.0,66153.02880349729,19920.18669109409,1469.27297404202,95549.45806811925,345460.6136208532,1279915.6544731404,3.7049539195164565,1553632.9889601092,4.497279654187259,0.7474542922469619,0.08839075410641417,4.027634451161993,1.2705805063853042,1.0,0.0,4.027634451162908,1.2874189251973958,1.2876974561883512,3.1284567690695155,19507.262125255576,1989.187145993339,4632.441516551485,4632.441516551485,5.5698835584806,4.837433709850385,-3.1811722682049832,8.018605978055367,3.201777335674514,3.201777335674514,0.9147935244784325,0.0,0.0,0.00021633711113761087,7.158060207310666e-05,0.0001447565090645042,0.0005830263029381404,0.08839075405848429,0.08839075410641423,0.5975784791155557,45.92533711859363,26650.708809512573,19920.18669109409,0.7474542924481272,1.034613790371979,0.6445763226196487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558610035021269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15474.953721092446,1469.27297404202,0.5975784791155557,6.242441312281625,3.201777335674514
1034.0,-30.730449680118994,4.837022197779838,35.0075123188658,23.765152575820707,4.449984720886528,-27.212499320430062,-40.85371586317194,0.9320343611940695,40.30444359030605,-5.672080013618728,39.97880033206829,42638.61100245255,25799.38144846629,25799.38144846629,68437.99245091884,78190.78310351296,103990.16455197925,103990.16455197925,8454.702474476391,130636.34197221968,92431.98957973931,56879.81747866463,39502.413445638536,26646.177420240438,0.0,66148.59086587897,19916.799691257514,1469.0271606211747,95535.46207750286,345460.50395965023,1279621.1655269838,3.7041026422992873,1553619.3626427285,4.497241637857945,0.747454292491827,0.08837767856986253,4.027634451161993,1.2705771133443342,1.0,0.0,4.027634451162483,1.2874190136691868,1.287697489169001,3.1284565540811005,19507.03126002693,1989.1636042916728,4632.441516551485,4632.441516551485,5.569283790477737,4.837022197779838,-3.181725484135517,8.018747681915356,3.2013759922609397,3.2013759922609397,0.9146788549316971,0.0,0.0,0.0002162939958878258,7.156851012451665e-05,0.00014472548576330914,0.0005829013524214585,0.08838650305511976,0.08837767856987083,0.5977380436735696,45.97652360392476,26646.177420240438,19916.799691257514,0.7474542924481272,1.0346099826930826,0.6445883494163225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455872541532457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15474.884839089485,1469.0271606211747,0.5977380436735696,6.242219594753917,3.2013759922609397
1035.0,-30.732353480492726,4.8365909626809085,35.007477108581305,23.76247770097109,4.447360050932574,-27.21448279477076,-40.85566137274725,0.9294893652106121,40.410077667941096,-5.674192488750869,39.9785284639874,42638.46478620017,25801.748211871607,25801.748211871607,68440.21299807177,78190.57365717337,103992.32186904497,103992.32186904497,8474.667343563662,130635.33916776844,92431.45646469484,56879.34759372165,39502.34318997021,26643.01729872347,0.0,66145.36048869368,19914.43763576999,1468.9137170357367,95517.65452548131,345431.89904910536,1279075.1815276197,3.7028287921544587,1553607.6457194781,4.497580130833901,0.7474542921504668,0.08836090705526908,4.027634451161993,1.2705781216407193,1.0,0.0,4.027634451161808,1.2874310573547425,1.287709479953005,3.1284272879337625,19506.91875036567,1989.152131499102,4632.441516551485,4632.441516551485,5.569794701062763,4.8365909626809085,-3.1838821471105256,8.020473109791434,3.2009809089694086,3.2009809089694086,0.9145659739912596,0.0,0.0,0.00021625088385154891,7.155263944215555e-05,0.00014469824440939335,0.0005827916342059309,0.08836090697700705,0.08836090705526879,0.5978960841915032,46.08427015669196,26643.01729872347,19914.43763576999,0.7474542924481272,1.034694081223888,0.6446176190012363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558840118609735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15474.826774124653,1468.9137170357367,0.5978960841915032,6.242002621860154,3.2009809089694086
1036.0,-30.73425064688145,4.836168461125442,35.00743822956305,23.761259635817282,4.446464688713641,-27.21628003528715,-40.857314912695415,0.9284940771193744,40.48797049669224,-5.67491744517624,39.97813775819885,42637.13788901506,25800.70018665608,25800.70018665608,68437.83807567114,78189.26112064252,103989.9613072986,103989.9613072986,8489.08499927065,130628.396739404,92430.54731146817,56878.42407984058,39502.35914625287,26638.435432105398,0.0,66140.79457835827,19911.012913778206,1468.685921360008,95500.87630802795,345422.0828823958,1278648.8363530892,3.701699745665724,1553590.8072663357,4.49765919509923,0.7474542926714415,0.088345163842991,4.027634451161993,1.2705762962670994,1.0,0.0,4.027634451159842,1.2874358214136898,1.2877141897389304,3.128415711425043,19506.72688085714,1989.1325662542397,4632.441516551485,4632.441516551485,5.56956846502464,4.836168461125442,-3.1849855143931682,8.02115397551861,3.2005791900441984,3.2005791900441984,0.9144511971554853,0.0,0.0,0.00021620792992110155,7.153915308893914e-05,0.0001446687768321624,0.0005826729495766832,0.08834516389578842,0.08834516384299113,0.5980563709124539,46.16288794186846,26638.435432105398,19911.012913778206,0.7474542924481272,1.0347296023876993,0.64464205730855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558954836147213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15474.759374623085,1468.685921360008,0.5980563709124539,6.24180704466412,3.2005791900441984
