time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1037.0,-30.73614289747838,4.835744350740661,35.007403268445394,23.759667423460655,4.445110013428182,-27.218118780878807,-40.859046299569286,0.9270858968286272,40.567726197974025,-5.6761463261855685,39.97788838036204,42636.15472548592,25800.893246173753,25800.893246173753,68437.04797165967,78188.29326766163,103989.18651383539,103989.18651383539,8503.961952625803,130624.0834999824,92429.79492607107,56877.656383895366,39502.376157973005,26634.896986147003,0.0,66137.27314412,19908.36808976959,1468.5270990242982,95485.22456120959,345405.4438987657,1278226.8638846953,3.7006563922580464,1553580.0597704798,4.497844742209146,0.7474542927695222,0.08833047472548125,4.027634451161993,1.2705754335829988,1.0,0.0,4.0276344511623545,1.287442524766813,1.2877208393912336,3.1283994226394647,19506.56809594374,1989.1163746991829,4632.441516551485,4632.441516551485,5.569610140568086,4.835744350740661,-3.186471746705032,8.022216097445693,3.2001793870127675,3.2001793870127675,0.9143369677179336,0.0,0.0,0.0002161650951215613,7.152503433169641e-05,0.0001446400607898649,0.0005825572918554249,0.08833047481067613,0.0883304747254813,0.5982167592816197,46.2438725241596,26634.896986147003,19908.36808976959,0.7474542924481272,1.0347727494377976,0.6446615153391235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455906915566266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15474.697759396062,1468.5270990242982,0.5982167592816197,6.241550963320395,3.2001793870127675
1038.0,-30.738029833420278,4.835321267490388,35.00736787062617,23.75815724898132,4.443867241712447,-27.21994155249252,-40.860752610582836,0.9257789607847013,40.64723311458812,-5.677247674834106,39.97760047684389,42635.090674503175,25800.76999003278,25800.76999003278,68435.86066453595,78187.20461717619,103987.97460720898,103987.97460720898,8518.753538860561,130619.04620023706,92428.96489708291,56876.850954410125,39502.348825191984,26631.071593028082,0.0,66133.42041822006,19905.50878332296,1468.349603126975,95469.22106834842,345390.53223136987,1277802.9251338034,3.6995887434396435,1553567.6519940703,4.498003005344014,0.7474542927718368,0.0883154561538728,4.027634451161993,1.2705742824217303,1.0,0.0,4.027634451163397,1.2874487523369442,1.2877270133220624,3.128384290132818,19506.392924972173,1989.098512231208,4632.441516551485,4632.441516551485,5.569583533401966,4.835321267490388,-3.1878618362376994,8.023183103728087,3.1997783944819007,3.1997783944819007,0.9142223984234003,0.0,0.0,0.00021612238841725156,7.151112257905544e-05,0.00014461126583819613,0.0005824413163160641,0.0883154562269408,0.08831545615387257,0.5983774249669058,46.32448078942224,26631.071593028082,19905.50878332296,0.7474542924481272,1.0348150788475106,0.6446829818401016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559183180675364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15474.634529517629,1468.349603126975,0.5983774249669058,6.2413648532363295,3.1997783944819007
1039.0,-30.739911545752282,4.83489871596322,35.007333232924395,23.75664944937455,4.44260912120193,-27.221761156939888,-40.86245843265203,0.9244587323895255,40.72688255559751,-5.678373638051084,39.97732352226626,42634.04706420593,25800.70618326005,25800.70618326005,68434.75324746598,78186.1876151444,103986.89379840445,103986.89379840445,8533.57573582993,130614.20727676191,92428.19819502987,56876.057644091365,39502.37838993167,26627.31347835746,0.0,66129.69186828913,19902.699747723444,1468.1763072009483,95453.31806257452,345375.2878186075,1277379.48348813,3.698526005019255,1553555.7161547688,4.498166982261633,0.7474542921463051,0.08830053282503679,4.027634451161993,1.2705732120340691,1.0,0.0,4.027634451161742,1.287455042146156,1.2877332496670761,3.128369006538687,19506.231118643173,1989.0820125775033,4632.441516551485,4632.441516551485,5.569569759504874,4.83489871596322,-3.189271121231481,8.024169837194702,3.1993770049526367,3.1993770049526367,0.9141077157007533,0.0,0.0,0.0002160798076811361,7.149721731409427e-05,0.00014458259036704183,0.0005823258220005398,0.08830053278702946,0.08830053282503669,0.5985383436649101,46.4052561936486,26627.31347835746,19902.699747723444,0.7474542924481272,1.0348566780526947,0.644703549339386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559296887136417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15474.571744279368,1468.1763072009483,0.5985383436649101,6.241158680579599,3.1993770049526367
1040.0,-30.74178798392018,4.834476665908494,35.00729903920331,23.75512677188965,4.4413444871405074,-27.223576665228883,-40.864156012516446,0.9231331684491876,40.80674113934026,-5.679501773584019,39.97704430763638,42632.992232463715,25800.646006567094,25800.646006567094,68433.63823903081,78185.13694057097,103985.78294713807,103985.78294713807,8548.428224361662,130609.32039329695,92427.3930549971,56875.24834688973,39502.38300900818,26623.537446158873,0.0,66125.92045516706,19899.87734743152,1468.0021177407948,95437.3547227764,345360.01452478836,1276955.2203645203,3.6974611033694704,1553543.6829847433,4.498331068008561,0.7474542925663167,0.08828555265154524,4.027634451161993,1.270572092742659,1.0,0.0,4.027634451160275,1.2874613568168534,1.2877395110419867,3.128353662683905,19506.06120028634,1989.064685727169,4632.441516551485,4632.441516551485,5.569556769229068,4.834476665908494,-3.190682648049361,8.025159313957856,3.1989750706877578,3.1989750706877578,0.9139928773393594,0.0,0.0,0.0002160373539912058,7.148338171910012e-05,0.00014455397227210566,0.0005822105587754482,0.08828555270669035,0.08828555265154524,0.5986995286516962,46.4862429129243,26623.537446158873,19899.87734743152,0.7474542924481272,1.0348988379742612,0.6447243673737382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455941028051799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15474.50891195926,1468.0021177407948,0.5986995286516962,6.240957213074858,3.1989750706877578
1041.0,-30.74365924362362,4.8340551742481015,35.007265326403584,23.753608774300687,4.440082866666339,-27.225387210811775,-40.86585285896433,0.9218108338544918,40.886731772071585,-5.680627777606379,39.976764923359724,42631.956557244026,25800.578999247147,25800.578999247147,68432.53555649117,78184.09306795854,103984.67206720568,103984.67206720568,8563.299191160375,130604.42470107749,92426.59384675346,56874.45733603881,39502.37390079405,26619.75263387181,0.0,66122.12653466586,19897.04836895554,1467.8273867088135,95421.37287604531,345344.77061740245,1276530.5919514347,3.6963947352359545,1553531.642574044,4.498494764512178,0.7474542924053288,0.08827055555226147,4.027634451161993,1.2705710558732974,1.0,0.0,4.027634451162479,1.2874676561203262,1.2877457572065214,3.1283383563195097,19505.892533786107,1989.0474865306817,4632.441516551485,4632.441516551485,5.5695423044334085,4.8340551742481015,-3.1920931278253386,8.026148302073441,3.1985725834478544,3.1985725834478544,0.9138778809851013,0.0,0.0,0.00021599502511679503,7.146955457596268e-05,0.00014452547054083235,0.0005820957642206541,0.0882705555708788,0.08827055555226132,0.5988609933395569,46.567359549677974,26619.75263387181,19897.04836895554,0.7474542924481272,1.034941541400881,0.6447456969626251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559523357759536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15474.44618789725,1467.8273867088135,0.5988609933395569,6.240753839947798,3.1985725834478544
1042.0,-30.745525341788852,4.8336342861156485,35.00723213216405,23.75210055559876,4.438825654866968,-27.227192669422006,-40.86754509536547,0.9204929825001332,40.96683625473611,-5.6817521491264085,39.97648661822476,42630.92423364825,25800.506575894397,25800.506575894397,68431.43080954265,78183.07074413246,103983.57732002686,103983.57732002686,8578.186558511748,130599.54341058766,92425.81588868276,56873.66937819877,39502.385011648876,26615.966090560807,0.0,66118.35110220968,19894.218103431638,1467.6524958602172,95405.39076151511,345329.5493381847,1276105.767261085,3.695327462439022,1553519.6487404108,4.49865831556463,0.7474542925002825,0.08825555885760263,4.027634451161993,1.2705699470220138,1.0,0.0,4.027634451163279,1.287473934166758,1.2877519822690198,3.1283231017555653,19505.728351964717,1989.0307446441668,4632.441516551485,4632.441516551485,5.569526670484768,4.8336342861156485,-3.193502910670828,8.027137196786477,3.19816956124015,3.19816956124015,0.9137627317829,0.0,0.0,0.0002159528206104109,7.14557674622136e-05,0.0001444970531481973,0.0005819813093510649,0.08825555883545715,0.08825555885760272,0.5990227436610838,46.648588403862504,26615.966090560807,19894.218103431638,0.7474542924481272,1.0349839291024858,0.6447668994005435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559636124614064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15474.383421942024,1467.6524958602172,0.5990227436610838,6.240549605929912,3.19816956124015
1043.0,-30.747386297245217,4.83321394405223,35.00719943990867,23.7505875871517,4.437564578404572,-27.22899388531594,-40.869232861418254,0.9191721664752885,41.04711831115776,-5.682879937512886,39.97620862069947,42629.89569344401,25800.441047610217,25800.441047610217,68430.33674105423,78182.0449108561,103982.48595846632,103982.48595846632,8593.100992227919,130594.66207591414,92425.03078108281,56872.881563670606,39502.388019346894,26612.176117447816,0.0,66114.56413679471,19891.38526387102,1467.4775019782128,95389.3849662384,345314.28233209986,1275680.4372200866,3.6942591212987352,1553507.6682333858,4.49882251536682,0.7474542922038447,0.08824054014834318,4.027634451161993,1.2705688859755173,1.0,0.0,4.027634451160246,1.287480225944204,1.287758221224466,3.128307813976896,19505.562661292424,1989.0138488976793,4632.441516551485,4632.441516551485,5.569512524966914,4.83321394405223,-3.1949158487405835,8.028129792792814,3.197766018610607,3.197766018610607,0.9136474338887448,0.0,0.0,0.00021591073998200046,7.144201921949146e-05,0.000144468720762509,0.0005818671968583831,0.08824054015069285,0.08824054014834308,0.5991847833751589,46.729998248670654,26612.176117447816,19891.38526387102,0.7474542924481272,1.03502666370859,0.6447882739609443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455974858208777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15474.320691779852,1467.4775019782128,0.5991847833751589,6.240345138413055,3.197766018610607
1044.0,-30.749242050056523,4.8327941580470055,35.00716723209164,23.74907451393085,4.436303393072517,-27.230790428975304,-40.87091238526625,0.9178517719913079,41.1275609981638,-5.6840078647766195,39.97593044448445,42628.85527484474,25800.3743206269,25800.3743206269,68429.22959547164,78181.01923542871,103981.39355605561,103981.39355605561,8608.039026627957,130589.77173112979,92424.24368741104,56872.079726827076,39502.40440064885,26608.378175074176,0.0,66110.78257572302,19888.546483353315,1467.3020732704733,95373.35452942766,345299.0139761718,1275254.626911687,3.6931893092509354,1553495.6800954924,4.498986725176966,0.7474542924973995,0.08822549863250459,4.027634451161993,1.2705678183352576,1.0,0.0,4.0276344511611475,1.2874865155430135,1.2877644581614378,3.128292531641225,19505.396551475584,1988.9969104103425,4632.441516551485,4632.441516551485,5.569498120687209,4.8327941580470055,-3.1963294561375766,8.029123614184583,3.1973619392316683,3.1973619392316683,0.9135319826376195,0.0,0.0,0.0002158687845226127,7.142834054465173e-05,0.00014444044397796097,0.0005817533083067694,0.08822549866228473,0.0882254986325045,0.59934711973594,46.81156886294042,26608.378175074176,19888.546483353315,0.7474542924481272,1.0350691207911975,0.6448094185849007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559860731301644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,78.0,15474.25799476578,1467.3020732704733,0.59934711973594,6.240140052485684,3.1973619392316683
1045.0,-30.751092697662227,4.832374889474583,35.00713550406353,23.747556621115677,4.43503888014361,-27.232582709973464,-40.87259121062232,0.9165288924548683,41.20818693215881,-5.685138341347541,39.97565215153328,42627.83412290515,25800.312228690767,25800.312228690767,68428.14635159592,78179.98753365543,103980.2997623462,103980.2997623462,8623.004750975204,130584.87357588799,92423.44715984873,56871.29374909858,39502.39267861128,26604.573813541785,0.0,66106.96649215306,19885.7028925441,1467.1263599445406,95357.295011371,345283.7116431385,1274828.2518391975,3.692118130254497,1553483.6869967612,4.499151377874249,0.7474542923300743,0.0882104300134277,4.027634451161993,1.2705667435517536,1.0,0.0,4.027634451160995,1.2874928166222321,1.2877707067390127,3.1282772215604178,19505.22845071168,1988.9797689029056,4632.441516551485,4632.441516551485,5.5694847169699875,4.832374889474583,-3.197745578299617,8.0301204677742,3.1969573270268463,3.1969573270268463,0.9134163791505275,0.0,0.0,0.00021582695196547443,7.141466997909056e-05,0.00014441228198638385,0.0005816398820992801,0.0882104300443994,0.08821043001342758,0.599509757440663,46.89332527350638,26604.573813541785,19885.7028925441,0.7474542924481272,1.035112484850116,0.6448311938192641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559972568629915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15474.195406611674,1467.1263599445406,0.599509757440663,6.239934104501742,3.1969573270268463
1046.0,-30.752938255511527,4.831956176990969,35.007104261151206,23.74604354789483,4.433776823876122,-27.234370163807043,-40.87426549578083,0.9152087321716482,41.28895714018017,-5.686267568691764,39.97537404987379,42626.816171931176,25800.245498033524,25800.245498033524,68427.06166996469,78178.96525241692,103979.21075045044,103979.21075045044,8637.991500618227,130579.97340633383,92422.65899300233,56870.5099125166,39502.387867206366,26600.762655883394,0.0,66103.15052308976,19882.854227946205,1466.9502325118608,95341.21924983221,345268.42675153987,1274401.4859251147,3.691045537859714,1553471.7022116946,4.499315841959668,0.7474542923884416,0.08819534662938268,4.027634451161993,1.2705656720651315,1.0,0.0,4.02763445116119,1.287499104734347,1.2877769425038725,3.128261943135895,19505.06211440992,1988.9628073205347,4632.441516551485,4632.441516551485,5.569470311897198,4.831956176990969,-3.1991613184222896,8.031117495413259,3.1965521712709104,3.1965521712709104,0.9133006203631172,0.0,0.0,0.00021578524189841443,7.140103879385835e-05,0.00014438420310455607,0.0005815267906274804,0.08819534661729286,0.08819534662938258,0.5996727018725911,46.97522470887196,26600.762655883394,19882.854227946205,0.7474542924481272,1.03515583037246,0.6448530188745191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560084099931128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15474.132776466562,1466.9502325118608,0.5996727018725911,6.239727325113752,3.1965521712709104
1047.0,-30.75477874023798,4.831538001339285,35.00707351139543,23.744530509598576,4.432513764835354,-27.236153151382048,-40.87593531059099,0.9138881759794296,41.369893111604256,-5.687398377174081,39.97509639808083,42625.80156958242,25800.181078202106,25800.181078202106,68425.98264778452,78177.94733119944,103978.12840940154,103978.12840940154,8653.003333794899,130575.07599435082,92421.87273267987,56869.72697106297,39502.38417957433,26596.947584949274,0.0,66099.33176452361,19880.0026440413,1466.7739228886892,95325.12507560664,345253.120990606,1273974.2679970134,3.6899717643151355,1553459.7368833283,4.499480648939873,0.7474542926606746,0.08818024632557964,4.027634451161993,1.2705646066227931,1.0,0.0,4.027634451162264,1.287505394514391,1.2877831800936472,3.1282466608080486,19504.896180464773,1988.9458867671196,4632.441516551485,4632.441516551485,5.569456405659808,4.831538001339285,-3.2005788283988696,8.032116829738154,3.1961464844874774,3.1961464844874774,0.9131847098535649,0.0,0.0,0.00021574365388293986,7.138744640046341e-05,0.00014435620748247646,0.0005814140344955109,0.08818024638862645,0.08818024632557953,0.5998359548673947,47.05729148877833,26596.947584949274,19880.0026440413,0.7474542924481272,1.0351993102070913,0.6448749243250331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560195326122867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15474.070181315896,1466.7739228886892,0.5998359548673947,6.23951986886699,3.1961464844874774
1048.0,-30.75661417077643,4.831120263398173,35.007043213047226,23.743003012519353,4.431242044516489,-27.23793245557106,-40.87760072490198,0.9125603293111452,41.45105923284166,-5.688534783567086,39.97481794192935,42624.7907099235,25800.12855293348,25800.12855293348,68424.91926285697,78176.90582754626,103977.03438047974,103977.03438047974,8668.050542894664,130570.15810680273,92421.05734387803,56868.942226255356,39502.350130691855,26593.12372632299,0.0,66095.47385701485,19877.144487625967,1466.5972924747996,95308.98383758508,345237.7399974342,1273546.2502569652,3.6888963827257997,1553447.7369613077,4.4996463508678195,0.7474542927783522,0.08816510173649544,4.027634451161993,1.2705635241465645,1.0,0.0,4.0276344511624025,1.2875117183532445,1.287789451905575,3.1282312958777765,19504.724099187293,1988.92833936026,4632.441516551485,4632.441516551485,5.569445067088466,4.831120263398173,-3.2020012049899873,8.03312146838816,3.195740261794205,3.195740261794205,0.9130686462269156,0.0,0.0,0.00021570218742902964,7.137389221087263e-05,0.000144328295218157,0.0005813016140981279,0.08816510184254242,0.08816510173649543,0.5999995194643578,47.13959401640875,26593.12372632299,19877.144487625967,0.7474542924481272,1.0352436448353701,0.6448972709104747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560306248194184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15474.007619911703,1466.5972924747996,0.5999995194643578,6.239311866298511,3.195740261794205
1049.0,-30.758444559773157,4.830703119878173,35.00701340126828,23.741494654119037,4.429981531102978,-27.23970610100018,-40.87926149424163,0.9112430723300176,41.532312350037785,-5.689664167657711,39.97454008731539,42623.78233900539,25800.057222400057,25800.057222400057,68423.83956140545,78175.8965699596,103975.95379235965,103975.95379235965,8683.108933898635,130565.24594279277,92420.27670289464,56868.16247194054,39502.34914550456,26589.292150433117,0.0,66091.64129593768,19874.280551443084,1466.420033005271,95292.84485846102,345222.45458261867,1273118.091193498,3.687819474931679,1553435.7630320631,4.499810897035073,0.7474542924648465,0.0881499601775817,4.027634451161993,1.270562452110462,1.0,0.0,4.027634451161953,1.2875179922530318,1.287795673923215,3.1282160524328075,19504.559351158663,1988.911539736675,4632.441516551485,4632.441516551485,5.569429669045519,4.830703119878173,-3.2034188070391747,8.034121926917347,3.1953334741842014,3.1953334741842014,0.9129524211954861,0.0,0.0,0.00021566084218918656,7.136037819498279e-05,0.00014430046399420377,0.0005811895201017159,0.08814996017405381,0.08814996017758199,0.6001634023562638,47.22197651769551,26589.292150433117,19874.280551443084,0.7474542924481272,1.035287340724751,0.6449194104311835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456041686727293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15473.945091003683,1466.420033005271,0.6001634023562638,6.239102688061465,3.1953334741842014
1050.0,-30.76026434599475,4.830303574974474,35.006989962888994,23.741243581194453,4.430172791160861,-27.24132686921646,-40.88069183109326,0.9112353143825874,41.575694759638,-5.689945000607196,39.97442993056639,42621.86537634437,25797.945388442586,25797.945388442586,68419.81076478696,78174.09998925356,103972.04537769615,103972.04537769615,8690.881497564973,130557.97867815697,92419.28469344368,56867.05008053439,39502.48290323254,26585.933300460827,0.0,66088.41620369337,19871.769968919732,1466.2429416978644,95281.16388013118,345218.6537898013,1272880.6660814323,3.687172324287178,1553431.015931647,4.499846688115263,0.7474542926268187,0.0881390854888041,4.027634451161993,1.2705593233695258,1.0,0.0,4.027634451162119,1.2875181137497396,1.2877957425283055,3.1282157572385514,19504.349995507466,1988.8901914014946,4632.441516551485,4632.441516551485,5.568973789796979,4.830303574974474,-3.2041848727371165,8.03448844771159,3.194926169661332,3.194926169661332,0.9128360484746663,0.0,0.0,0.00021561974368709087,7.134874115144926e-05,0.0001442710025356416,0.0005810708601162294,0.08815187655675547,0.0881390854889611,0.6003275996042109,47.265639760245165,26585.933300460827,19871.769968919732,0.7474542924481272,1.0352769016873988,0.6449218762479958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560527184108034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15473.882599636112,1466.2429416978644,0.6003275996042109,6.238893038774804,3.194926169661332
1051.0,-30.762086140589368,4.8298789301858704,35.00696166150867,23.738168994337343,4.427085722409756,-27.243273588760765,-40.882634965796,0.9082731705811655,41.69575519143922,-5.692332223381151,39.9741056277662,42622.063520112926,25800.957374632446,25800.957374632446,68423.02089474536,78174.14457681573,103975.10195144817,103975.10195144817,8713.479484586293,130557.6247222463,92418.82248174734,56866.741425044536,39502.31228522534,26582.522770798125,0.0,66084.83505602347,19869.22074580172,1466.123963831549,95261.62246686188,345186.34644644626,1272269.5009540212,3.6857468844046726,1553417.0404743163,4.500227359703291,0.7474542923228034,0.08812066600479164,4.027634451161993,1.270561050386168,1.0,0.0,4.027634451161763,1.2875321149489145,1.287809693779083,3.1281817396234795,19504.252449430074,1988.8802444698317,4632.441516551485,4632.441516551485,5.569623983907168,4.8298789301858704,-3.206560486481397,8.036439416667267,3.1945234788151793,3.1945234788151793,0.9127209939471941,0.0,0.0,0.000215578607057035,7.133293485957674e-05,0.00014424567219745827,0.0005809688387735027,0.08812066597513471,0.08812066600479178,0.600489754290295,47.38808741482035,26582.522770798125,19869.22074580172,0.7474542924481272,1.0353815794007764,0.6449598229908577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560636863505656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,84.0,15473.824669240406,1466.123963831549,0.600489754290295,6.238766932429654,3.1945234788151793
1052.0,-30.763901155170316,4.8294656881576925,35.00692950152537,23.737057379353814,4.426305887678212,-27.244985328589866,-40.88419581586493,0.9073900610977519,41.77581796016784,-5.692936935489746,39.97368077736666,42620.707619566485,25799.589043381322,25799.589043381322,68420.2966629478,78172.7954825931,103972.38452597441,103972.38452597441,8728.173760747814,130549.95768787956,92417.89037891735,56865.80251589075,39502.31984780733,26577.57316190516,0.0,66079.89300971248,19865.52114157314,1465.8731667975958,95244.2107652266,345178.1629865147,1271834.3749191058,3.6845736819359383,1553398.7321772631,4.5002810106442075,0.74745429240497,0.08810433498855597,4.027634451161993,1.2705589837906888,1.0,0.0,4.027634451164313,1.2875363486299887,1.2878138756116175,3.128171453526437,19504.05573659153,1988.8601853427554,4632.441516551485,4632.441516551485,5.569328603761249,4.8294656881576925,-3.207581371088465,8.037047059246158,3.194112550262241,3.194112550262241,0.9126035857892117,0.0,0.0,0.0002155376307137157,7.132024058039923e-05,0.00014421739013331647,0.0005808549289576152,0.08810433500771808,0.08810433498855588,0.60065508362338,47.46875489565758,26577.57316190516,19865.52114157314,0.7474542924481272,1.0354177881748587,0.6449875397543706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456074666553461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,58.0,15473.756418116522,1465.8731667975958,0.60065508362338,6.2385328522178,3.194112550262241
1053.0,-30.765711697978343,4.829049952737744,35.00690237559022,23.735434153955453,4.4249054125322544,-27.246755105379233,-40.885863395500905,0.9059488199331105,41.858415952200914,-5.694219451586905,39.973443986757424,42619.81316419189,25799.888250393808,25799.888250393808,68419.7014145857,78171.8879081229,103971.7761585167,103971.7761585167,8743.49255058395,130545.79145190644,92417.14675399236,56865.07201006101,39502.305271034835,26574.015293389726,0.0,66076.32056442456,19862.86180648083,1465.714485827818,95228.28360793275,345160.8074316497,1271404.7787745548,3.683514325496889,1553388.5281083775,4.500477732878135,0.7474542927436979,0.08808939253238532,4.027634451161993,1.2705582040781156,1.0,0.0,4.027634451160928,1.2875432042696833,1.2878206801066783,3.1281547972959376,19503.89880050562,1988.844182315635,4632.441516551485,4632.441516551485,5.569393193246387,4.829049952737744,-3.2091175648209713,8.038167517558716,3.1937043538007175,3.1937043538007175,0.9124869582287765,0.0,0.0,0.00021549676247763864,7.130668058578066e-05,0.00014419008189185797,0.0005807449413435162,0.08808939261914997,0.08808939253238532,0.600820499641962,47.552635403787804,26574.015293389726,19862.86180648083,0.7474542924481272,1.0354647599948659,0.6450088745882494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560856060500746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15473.695760656978,1465.714485827818,0.600820499641962,6.2382473180662705,3.1937043538007175
1054.0,-30.76751718685735,4.828635423816063,35.006874508150524,23.733942733984463,4.4236679999336825,-27.24850402714518,-40.88749762214718,0.9046548402215279,41.94054797339879,-5.695322518320556,39.973156394927784,42618.802428575706,25799.74347060175,25799.74347060175,68418.54589917745,78170.85375414192,103970.59722474367,103970.59722474367,8758.674890648908,130540.6723170267,92416.34051789744,56864.289192331446,39502.279250628875,26570.07509228304,0.0,66072.35434291192,19859.91667900311,1465.5306680247647,95211.92233409476,345145.88081029983,1270973.0796711862,3.682422854612431,1553376.1349196532,4.5006364592061425,0.7474542924709755,0.08807404413954677,4.027634451161993,1.2705571139091627,1.0,0.0,4.0276344511639275,1.2875493678742005,1.2878267925729374,3.128139822562137,19503.728650833647,1988.8268318777207,4632.441516551485,4632.441516551485,5.5693619397936365,4.828635423816063,-3.2105181205888926,8.039153544404956,3.1932947164292957,3.1932947164292957,0.9123699189797988,0.0,0.0,0.00021545601543195142,7.129339411560222e-05,0.0001441626213163492,0.0005806343401835483,0.0880740441334443,0.08807404413954675,0.6009862337109181,47.635870491719345,26570.07509228304,19859.91667900311,0.7474542924481272,1.0355094287103639,0.6450322960702511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560965187512263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15473.632913020105,1465.5306680247647,0.6009862337109181,6.238055156058201,3.1932947164292957
1055.0,-30.769317804797264,4.828221123495642,35.00684744573836,23.732416110020154,4.4223866998989605,-27.25025295298557,-40.889135585725285,0.9033218480872575,42.02300175159047,-5.696474037007568,39.97288229483694,42617.82820106095,25799.716038450482,25799.716038450482,68417.54423951142,78169.85482849489,103969.57086694537,103969.57086694537,8773.922118247778,130535.79918025463,92415.5497784111,56863.52315097729,39502.25180825979,26566.228313309253,0.0,66068.48012156904,19857.04138437896,1465.3530977430294,95195.6487486976,345130.29908135725,1270541.4031104571,3.681338342337059,1553364.3231997003,4.500805427209181,0.7474542923517262,0.08805877804308888,4.027634451161993,1.2705560264876117,1.0,0.0,4.027634451162436,1.2875557145827108,1.2878330883327855,3.1281244031193833,19503.561771596833,1988.8098149313817,4632.441516551485,4632.441516551485,5.56935601804564,4.828221123495642,-3.211956099070152,8.040177222565795,3.192884750125818,3.192884750125818,0.9122527857502337,0.0,0.0,0.00021541538538717787,7.128007956100974e-05,0.00014413530582616814,0.0005805243233742447,0.08805877799023235,0.08805877804308879,0.6011522389850199,47.71947578859806,26566.228313309253,19857.04138437896,0.7474542924481272,1.035554989514213,0.6450553747057929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456107401146849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15473.570677968804,1465.3530977430294,0.6011522389850199,6.237836794573736,3.192884750125818
1056.0,-30.771113481636302,4.827807401412371,35.00682080903001,23.730912745837145,4.421124111981403,-27.251995559977054,-40.89076502770183,0.9020061903221656,42.105511610627445,-5.697609213107122,39.97260564249436,42616.839973562346,25799.646649992595,25799.646649992595,68416.48662355494,78168.87423818583,103968.52088817843,103968.52088817843,8789.171729171649,130530.87276558467,92414.78295468344,56862.74869005995,39502.260294026106,26562.351877406236,0.0,66064.61217143234,19854.14392965865,1465.173487230507,95179.34915900679,345114.93903221487,1270109.4777146266,3.6802506471505363,1553352.4015650982,4.500971200844192,0.7474542924998466,0.08804348839470473,4.027634451161993,1.2705549703864385,1.0,0.0,4.02763445116255,1.287561979666661,1.2878393026025936,3.128109182134062,19503.39993958938,1988.7933126592038,4632.441516551485,4632.441516551485,5.56934103923638,4.827807401412371,-3.2133822518507196,8.04118965326309,3.192474161902185,3.192474161902185,0.9121354748291957,0.0,0.0,0.00021537487386764792,7.126683655783072e-05,0.0001441080373098172,0.0005804144957583577,0.08804348837519758,0.0880434883947046,0.6013185391726398,47.80312082373456,26562.351877406236,19854.14392965865,0.7474542924481272,1.0355996103635585,0.6450781829003261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561182543386144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15473.508313580081,1465.173487230507,0.6013185391726398,6.237624417569529,3.192474161902185
1057.0,-30.772904387170055,4.827394106214635,35.00679469643034,23.72940012663605,4.419853004056174,-27.253734724089476,-40.89239768274126,0.9006833409756071,42.18822522393606,-5.698752530151408,39.97233037598843,42615.88573455389,25799.595423728322,25799.595423728322,68415.48115828221,78167.89071206338,103967.4861357917,103967.4861357917,8804.453719268582,130525.96648763758,92414.0078204672,56862.00284295782,39502.227752788196,26558.48035184588,0.0,66060.70810463408,19851.250136227183,1464.9943446275781,95163.03241652311,345099.46937072626,1269677.0526864068,3.6791625759425455,1553340.5397182594,4.501138592159262,0.7474542923103458,0.08802818278569018,4.027634451161993,1.2705539423087613,1.0,0.0,4.027634451159746,1.287568278361635,1.2878455506377657,3.128093879640273,19503.236353719858,1988.7766315428673,4632.441516551485,4632.441516551485,5.569329981079662,4.827394106214635,-3.214815199884725,8.04220930609936,3.1920630576128906,3.1920630576128906,0.9120180164608259,0.0,0.0,0.0002153344769845973,7.12535697231366e-05,0.0001440809072614607,0.0005803052258409353,0.08802818273447556,0.08802818278569019,0.6014851334387263,47.88697775408747,26558.48035184588,19851.250136227183,0.7474542924481272,1.0356455920805208,0.6451018609587753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561290779023615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15473.446065308657,1464.9943446275781,0.6014851334387263,6.2374099959607205,3.1920630576128906
1058.0,-30.774690379199413,4.826981238313589,35.006769040765455,23.72788251321765,4.418579662482107,-27.255469688708445,-40.894018358644075,0.8993589719911291,42.271125630060624,-5.699896641128514,39.97205416882776,42614.903008063025,25799.54414812553,25799.54414812553,68414.44715618856,78166.89604071171,103966.44018883724,103966.44018883724,8819.762856632617,130521.0370709521,92413.21865367457,56861.22562102587,39502.21448072078,26554.59688211485,0.0,66056.81136283564,19848.347425854652,1464.814578755915,95146.67733220462,345083.9895120592,1269244.0063162623,3.6780727153147383,1553328.6374053273,4.501306014230617,0.7474542925267672,0.08801284133541391,4.027634451161993,1.2705528504913675,1.0,0.0,4.027634451161783,1.2875745840134283,1.2878518057824127,3.12807856039506,19503.06980638746,1988.7596484413598,4632.441516551485,4632.441516551485,5.569318912272294,4.826981238313589,-3.2162493810767745,8.043230619390364,3.191651392563928,3.191651392563928,0.911900397875408,0.0,0.0,0.00021529419788781948,7.124040248892544e-05,0.00014405379539889405,0.0005801960291692267,0.08801284135404477,0.08801284133541384,0.6016520315859195,47.971022271189156,26554.59688211485,19848.347425854652,0.7474542924481272,1.0356910323812474,0.6451250390211642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456139872860299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15473.38369835414,1464.814578755915,0.6016520315859195,6.237195502641057,3.191651392563928
1059.0,-30.77647154675596,4.826568833133849,35.006743868241195,23.726369719393574,4.4173086039058544,-27.257200082323976,-40.89563830113036,0.8980371394738735,42.35417411009712,-5.701039795579067,39.971778250874834,42613.938155314674,25799.488621568806,25799.488621568806,68413.42677688348,78165.91162248634,103965.40024405514,103965.40024405514,8835.093463064826,130516.10749638393,92412.43871694698,56860.46524977552,39502.192741301624,26550.70725232879,0.0,66052.89999363042,19845.44010449419,1464.6344405735038,95130.30678099032,345068.5231398571,1268810.5799822407,3.6769815120690934,1553316.7476237484,4.501473311705644,0.7474542924936031,0.08799748585330451,4.027634451161993,1.2705518059292813,1.0,0.0,4.027634451160293,1.2875808775694126,1.287858048977146,3.128063270685585,19502.90520698637,1988.7428639735658,4632.441516551485,4632.441516551485,5.5693069258162256,4.826568833133849,-3.2176834490180624,8.044252282151911,3.191239167590803,3.191239167590803,0.9117826193116579,0.0,0.0,0.0002152540345115201,7.122724346208505e-05,0.00014402679104943506,0.0005800872655210144,0.08799748581490036,0.08799748585330422,0.601819240122881,48.05521390567617,26550.70725232879,19845.44010449419,0.7474542924481272,1.0357369136477081,0.6451486332836863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456150638354059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15473.321516959826,1464.6344405735038,0.601819240122881,6.236979771751912,3.191239167590803
1060.0,-30.77824790212267,4.826156873713522,35.00671918413626,23.72485699541869,4.4160365229615275,-27.25892624651567,-40.89725377326829,0.8967148673545553,42.43739266460625,-5.70218455561021,39.97150276059578,42612.97567507733,25799.435130439244,25799.435130439244,68412.41080551657,78164.93167383497,103964.36680427422,103964.36680427422,8850.449559950212,130511.18032838665,92411.66089368309,56859.704894925555,39502.173331952814,26546.813524112426,0.0,66048.98685606524,19842.52972336903,1464.454111253544,95113.91724432401,345053.03559039725,1268376.7019975318,3.6758891276736545,1553304.876340002,4.50164095407028,0.7474542925969663,0.08798211291245749,4.027634451161993,1.2705507685104385,1.0,0.0,4.027634451161517,1.2875871730127595,1.2878642942077205,3.128047976540444,19502.74105361488,1988.7261249881335,4632.441516551485,4632.441516551485,5.569295378745557,4.826156873713522,-3.2191193529439355,8.045276226657457,3.1908263940921042,3.1908263940921042,0.9116646840263155,0.0,0.0,0.00021521398652161414,7.121412298707732e-05,0.0001439998635345368,0.0005799788113343261,0.0879821129167818,0.08798211291245746,0.6019867619264565,48.13957722021644,26546.813524112426,19842.52972336903,0.7474542924481272,1.0357828948171717,0.6451722835346445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561613749190583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15473.25929623576,1464.454111253544,0.6019867619264565,6.236763419027879,3.1908263940921042
1061.0,-30.780019510326415,4.825745357091419,35.00669497963058,23.723344271443807,4.414763839440964,-27.260648197875867,-40.89886861676348,0.8953925269904317,42.52078345815073,-5.70333024761562,39.971227385782825,42612.03095498011,25799.381994652398,25799.381994652398,68411.4129496325,78163.95422986744,103963.33622451984,103963.33622451984,8865.831226536291,130506.24975955009,92410.88341502324,56858.96014013579,39502.13697209717,26542.913535030253,0.0,66045.05050712742,19839.61466264158,1464.2734583542067,95097.50499798355,345037.53597875487,1267942.338058953,3.6747953652701266,1553293.0101003859,4.501808783482697,0.7474542927044564,0.08796671900261767,4.027634451161993,1.270549732190557,1.0,0.0,4.027634451161017,1.2875934686018664,1.2878705397302,3.1280326821907543,19502.576972969306,1988.709393418681,4632.441516551485,4632.441516551485,5.569283908382325,4.825745357091419,-3.2205565842050263,8.046301941296445,3.1904130677221954,3.1904130677221954,0.9115465907777701,0.0,0.0,0.00021517405239556062,7.120100985155575e-05,0.00014397304254400487,0.0005798707861888454,0.08796671899302246,0.08796671900264155,0.6021546008863361,48.22411370576634,26542.913535030253,19839.61466264158,0.7474542924481272,1.03582951976469,0.6451964322501581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561720826281097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15473.197111069589,1464.2734583542067,0.6021546008863361,6.236546514890008,3.1904130677221954
1062.0,-30.781786351938653,4.825334246622921,35.00667124329809,23.721826762799196,4.41348778222926,-27.262366195918457,-40.90047528790308,0.8940676262090694,42.60436876881931,-5.704478559244083,39.970951862536765,42611.0729239089,25799.333256219732,25799.333256219732,68410.40618012863,78162.97099872661,103962.30425494634,103962.30425494634,8881.24213876958,130501.3109297409,92410.09685992092,56858.19878510322,39502.10897201966,26539.006674794553,0.0,66041.11564681421,19836.694453744163,1464.09249853326,95081.06211617676,345022.0014759312,1267507.382271879,3.6737001607136652,1553281.137533175,4.501977064907648,0.7474542923486313,0.08795129653676849,4.027634451161993,1.2705486903758723,1.0,0.0,4.027634451161738,1.2875997760454567,1.2878767972563208,3.128017359192057,19502.41097681323,1988.6924665215165,4632.441516551485,4632.441516551485,5.56927338727105,4.825334246622921,-3.2219964418312728,8.047330688454194,3.1899991883307166,3.1899991883307166,0.9114283395230619,0.0,0.0,0.0002151342325152265,7.118796529472615e-05,0.00014394626722050033,0.0005797629449734575,0.0879512965074515,0.08795129653676856,0.6023227603191766,48.30884732806339,26539.006674794553,19836.694453744163,0.7474542924481272,1.0358759919500045,0.6452203677447177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561827618719756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15473.134884648156,1464.09249853326,0.6023227603191766,6.2363289035551475,3.1899991883307166
1063.0,-30.7835484220217,4.824923486123635,35.006647949421186,23.720299545116745,4.412205998268603,-27.26408047159454,-40.90207755854351,0.8927380478414254,42.6881721625258,-5.705630524000889,39.97067561569184,42610.11739841761,25799.291259914346,25799.291259914346,68409.40865833196,78161.97172825977,103961.26298817412,103961.26298817412,8896.685903460355,130496.35322557257,92409.29002131394,56857.43569147189,39502.06036649116,26535.090237398457,0.0,66037.15060388962,19833.767100012214,1463.9111201963983,95064.57708471376,345006.4181050268,1267071.7010699576,3.6726032751200464,1553269.2338542354,4.5021459090114355,0.747454292507307,0.08793583454198324,4.027634451161993,1.2705476359231396,1.0,0.0,4.027634451161585,1.2876061052914085,1.2878830767361729,3.1280019833786565,19502.240699985912,1988.6751031173656,4632.441516551485,4632.441516551485,5.5692643215752975,4.824923486123635,-3.223439741231366,8.048363227355,3.1895847456012056,3.1895847456012056,0.9113099273146302,0.0,0.0,0.00021509452693584618,7.117495866659188e-05,0.0001439195682692543,0.000579655411357609,0.08793583456303541,0.0879358345419843,0.6024912444476722,48.39380268652667,26535.090237398457,19833.767100012214,0.7474542924481272,1.0359230831849764,0.6452446389458217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456193412532336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15473.07276811813,1463.9111201963983,0.6024912444476722,6.236110452661387,3.1895847456012056
1064.0,-30.785305793635576,4.824513188476058,35.00662513123696,23.71878675129267,4.410932264526286,-27.26578971298899,-40.90367906084282,0.8914161838796946,42.77209039602792,-5.706777778781638,39.97039994861073,42609.17892501376,25799.235717709158,25799.235717709158,68408.41464272291,78160.99824518719,103960.23396289635,103960.23396289635,8912.14550533022,130491.40097414142,92408.51033245934,56856.69101228589,39502.02146685938,26531.167011245067,0.0,66033.18847810445,19830.834659795917,1463.7292279486983,95048.08845756613,344990.89899838,1266635.7863667237,3.671504929678367,1553257.3552264739,4.5023140023000074,0.7474542922062473,0.08792036994705232,4.027634451161993,1.2705465919105339,1.0,0.0,4.027634451160926,1.2876123981188052,1.2878893199341266,3.1279866961877234,19502.076152896436,1988.658323983872,4632.441516551485,4632.441516551485,5.569252331741214,4.824513188476058,-3.224880082729114,8.049393271205172,3.1891697232616254,3.1891697232616254,0.9111913495033216,0.0,0.0,0.00021505493395562665,7.116196047168154e-05,0.0001438929734839451,0.0005795482972840764,0.08792036990444536,0.08792036994705235,0.6026600582737676,48.47886817480958,26531.167011245067,19830.834659795917,0.7474542924481272,1.0359701874066864,0.6452691427908601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562040345782215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15473.010686189067,1463.7292279486983,0.6026600582737676,6.235890872615846,3.1891697232616254
1065.0,-30.787058404794422,4.824103341308416,35.00660282018854,23.71727902153509,4.4096593605110606,-27.267494586324528,-40.90527232093734,0.8900955420411321,42.85616451274461,-5.70792640829035,39.97012559880791,42608.22686152635,25799.181660117054,25799.181660117054,68407.4085216434,78160.04183696183,103959.22349707888,103959.22349707888,8927.628888732943,130486.46773711735,92407.74613295114,56855.93115751569,39502.01663937273,26527.24424003846,0.0,66029.26087941119,19827.902574794298,1463.5473746577893,95031.59460834594,344975.3618447786,1266199.5449780212,3.6704057304467637,1553245.5334290352,4.502482510991371,0.74745429247669,0.08790490100254238,4.027634451161993,1.270545528116636,1.0,0.0,4.027634451162284,1.2876186850287805,1.2878955573596076,3.1279714235212177,19501.91487470949,1988.6418781856692,4632.441516551485,4632.441516551485,5.569240662388904,4.824103341308416,-3.226322080989951,8.050425422298368,3.1887541559481463,3.1887541559481463,0.9110726159851846,0.0,0.0,0.00021501545491582475,7.114903135091231e-05,0.00014386642356491245,0.000579441363915505,0.08790490102222133,0.08790490100254225,0.6028291991760574,48.56409092103496,26527.24424003846,19827.902574794298,0.7474542924481272,1.0360165722069101,0.6452931063296541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456214628448857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15472.948566243416,1463.5473746577893,0.6028291991760574,6.235670816710322,3.1887541559481463
1066.0,-30.788806349409967,4.823693805250475,35.00658095239505,23.715751978475623,4.40837476536853,-27.269196428186262,-40.90686505716292,0.8887648441447958,42.940500957294944,-5.709082780244264,39.96985033260897,42607.292929083414,25799.144326952977,25799.144326952977,68406.43725603638,78159.05479569799,103958.19912265096,103958.19912265096,8943.15267898285,130481.51200011218,92406.94468432548,56855.182817710884,39501.95762957178,26523.312877461234,0.0,66025.27050703301,19824.964057845602,1463.365271688405,95015.0464436681,344959.720516635,1265762.3969721096,3.669304912110951,1553233.6722122193,4.502652280347374,0.7474542923592437,0.08788938083603275,4.027634451161993,1.2705444917967545,1.0,0.0,4.027634451161825,1.2876250190184046,1.2879018420182877,3.127956036635868,19501.745735394572,1988.6246307755016,4632.441516551485,4632.441516551485,5.569232603320281,4.823693805250475,-3.2277706402953568,8.051464445545832,3.1883380407000343,3.1883380407000343,0.9109537259142956,0.0,0.0,0.0002149760876460734,7.113610865259046e-05,0.00014383997899348295,0.0005793348548485694,0.08788938081504913,0.08788938083603767,0.6029986679899434,48.64958373753922,26523.312877461234,19824.964057845602,0.7474542924481272,1.0360644754760941,0.6453179608638617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562251937693882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15472.886558033191,1463.365271688405,0.6029986679899434,6.235450657361156,3.1883380407000343
1067.0,-30.790549625326847,4.823284782530644,35.006559566376794,23.714248928613983,4.407104384960693,-27.2708926461266,-40.90845318334175,0.8874474057604312,43.02491247556475,-5.710230033969532,39.969575694119364,42606.359906852966,25799.082726379744,25799.082726379744,68405.44263323271,78158.10720581411,103957.18993219385,103957.18993219385,8958.685282252845,130476.5625083214,92406.18655687894,56854.43925791767,39501.94144329029,26519.37257612755,0.0,66021.31401941784,19822.01886147669,1463.1824156083412,94998.50464994101,344944.20307393704,1265325.171709416,3.6682024525520145,1553221.8381116132,4.502820526537992,0.7474542923130939,0.08787386769903888,4.027634451161993,1.2705434230575339,1.0,0.0,4.027634451161236,1.2876312905352145,1.2879080643341454,3.127940801662154,19501.585738667618,1988.6083156498519,4632.441516551485,4632.441516551485,5.569219305673023,4.823284782530644,-3.229212871434424,8.052497653965068,3.187921336224736,3.187921336224736,0.9108346674927816,0.0,0.0,0.00021493683214068065,7.112322551918363e-05,0.00014381360662149703,0.0005792286365746,0.08787386767191296,0.08787386769903735,0.6031684723325341,48.735142509534285,26519.37257612755,19822.01886147669,0.7474542924481272,1.036111498979158,0.6453425009735766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562357311047653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15472.824507209138,1463.1824156083412,0.6031684723325341,6.235229275185599,3.187921336224736
