time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1068.0,-30.792288250349444,4.822876042466372,35.006538648598955,23.712722060177498,4.405817813065212,-27.272586296694776,-40.9100370836444,0.8861158594105447,43.10960860517491,-5.711389498225858,39.96930113676573,42605.42957443795,25799.048807712712,25799.048807712712,68404.47838215066,78157.12880539517,103956.17761310788,103956.17761310788,8974.263137819435,130471.60911120256,92405.38918740695,56853.68995644973,39501.888034396914,26515.431498094687,0.0,66017.3195324916,19819.073087463188,1462.999845810908,94981.91447528845,344928.5210318825,1264887.0383118652,3.6670990109134785,1553210.00757525,4.502990947019088,0.7474542923763968,0.08785830883344063,4.027634451161993,1.27054240047466,1.0,0.0,4.027634451162394,1.2876376281723032,1.287914352927333,3.127925406217658,19501.417460225417,1988.5911560242712,4632.441516551485,4632.441516551485,5.5692119836880805,4.822876042466372,-3.2306650646556787,8.05354110712205,3.187504104046338,3.187504104046338,0.9107154582989537,0.0,0.0,0.00021489768794473004,7.111037881589804e-05,0.000143787309128832,0.0005791227198871631,0.08785830881987772,0.08785830883344053,0.6033386060945994,48.82099810340077,26515.431498094687,19819.073087463188,0.7474542924481272,1.0361595845842269,0.6453674562395544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562462404408272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15472.76249564848,1462.999845810908,0.6033386060945994,6.235007443980016,3.187504104046338
1069.0,-30.794022227520458,4.822467806865084,35.00651820106894,23.711219045240455,4.404546047045532,-27.274274282997677,-40.911616338975705,0.8847981025227656,43.1943815365147,-5.712538907740099,39.96902677315275,42604.50003796102,25798.988272154515,25798.988272154515,68403.48831011553,78156.18708465534,103955.17535680985,103955.17535680985,8989.849665194066,130466.65389567721,92404.63261510825,56852.94556841404,39501.87449632689,26511.478538867363,0.0,66013.35303519425,19816.118434630655,1462.816342449103,94965.32569161578,344912.97553535877,1264448.7878100912,3.6659936781081353,1553198.1854551043,4.503159624668507,0.7474542925087742,0.08784275229991631,4.027634451161993,1.270541378441267,1.0,0.0,4.027634451160971,1.2876439008464846,1.2879205766863355,3.127910168730862,19501.257791699958,1988.5748743658598,4632.441516551485,4632.441516551485,5.569198915944433,4.822467806865084,-3.232110224035033,8.054578030900117,3.187086275431167,3.187086275431167,0.9105960786946191,0.0,0.0,0.00021485865493600637,7.109757192357598e-05,0.00014376108301243038,0.0005790170906772238,0.08784275226493309,0.0878427522999162,0.6035090784386193,48.90692044425481,26511.478538867363,19816.118434630655,0.7474542924481272,1.0362068455096807,0.6453921529367995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562567218837477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15472.700515808669,1462.816342449103,0.6035090784386193,6.234784890683104,3.187086275431167
1070.0,-30.795751646229615,4.8220598741902485,35.00649823244791,23.709697101172083,4.403260691693585,-27.27595952492838,-40.91319514028726,0.8834685703923341,43.27941904115886,-5.713699085365619,39.96875285908802,42603.588343617936,25798.951920980257,25798.951920980257,68402.5402645982,78155.22364285294,103954.1755638332,103954.1755638332,9005.478201897247,130461.70161268406,92403.84698090244,56852.21168166745,39501.81699914998,26507.526048850865,0.0,66009.34304800085,19813.164129917746,1462.6331487076595,94948.69736193595,344897.2849606156,1264009.7363544065,3.6648874649701746,1553186.3827734953,4.503330268172033,0.7474542925433312,0.08782715848643301,4.027634451161993,1.2705403234390542,1.0,0.0,4.0276344511618545,1.2876502286856029,1.2879268557621544,3.1278947973886426,19501.09198989172,1988.5579672866597,4632.441516551485,4632.441516551485,5.56919106885686,4.8220598741902485,-3.2335642412887227,8.05562411547897,3.186667917762222,3.186667917762222,0.9104765479320635,0.0,0.0,0.00021481973104924736,7.10847708452375e-05,0.00014373496020400985,0.0005789118775540681,0.08782715854780482,0.08782715848643276,0.6036798829345826,48.99311812652451,26507.526048850865,19813.164129917746,0.7474542924481272,1.0362554315206114,0.6454175481285633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562671754507133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15472.63857622644,1462.6331487076595,0.6036798829345826,6.234561672135371,3.186667917762222
1071.0,-30.79747651210237,4.82165232758639,35.00647870255656,23.708179732225858,4.4019789944352095,-27.2776403028612,-40.91476950617505,0.8821427851940273,43.36461927850627,-5.714856109098833,39.968478167111414,42602.67776756209,25798.90559246293,25798.90559246293,68401.58336002502,78154.26402186132,103953.16961432426,103953.16961432426,9021.129580489927,130456.7294877949,92403.06481072301,56851.47855642401,39501.76250477666,26503.559873470647,0.0,66005.3223782473,19810.199597308718,1462.4491257584023,94932.04003383433,344881.63759830344,1263570.1692549489,3.663779196985478,1553174.5466405218,4.503500265936346,0.7474542926264859,0.087811537893532,4.027634451161993,1.2705393426166847,1.0,0.0,4.027634451160783,1.2876565387541044,1.2879331172033357,3.1278794693645593,19500.926919138506,1988.5411347543256,4632.441516551485,4632.441516551485,5.569181067971331,4.82165232758639,-3.235016520734194,8.056668848320584,3.186248971083422,3.186248971083422,0.9103568488809778,0.0,0.0,0.0002147809161054957,7.107200785228496e-05,0.00014370890825321075,0.0005788069498195097,0.08781153792066212,0.08781153789353194,0.6038510271377071,49.0794753876051,26503.559873470647,19810.199597308718,0.7474542924481272,1.0363040569371937,0.6454430678093652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562776016794832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,43.0,15472.576593097896,1462.4491257584023,0.6038510271377071,6.234337917489363,3.186248971083422
1072.0,-30.799196753577352,4.821245205500957,35.006459667797536,23.706672177091264,4.400701349572992,-27.279316512952537,-40.916335525084264,0.8808211089481912,43.44996033604866,-5.716012084434411,39.968204679884934,42601.7528967831,25798.854650252008,25798.854650252008,68400.6075470351,78153.32765721963,103952.18230747164,103952.18230747164,9036.801854979916,130451.77440227558,92402.30567083412,56850.73091039746,39501.749733818506,26499.592094803942,0.0,66001.34182862245,19807.23385895748,1462.2649643112752,94915.38045249172,344866.004971071,1263130.326949714,3.6626698739287784,1553162.7624864436,4.5036702374208515,0.747454292431969,0.08779591586756554,4.027634451161993,1.270538295856677,1.0,0.0,4.027634451161423,1.2876628293471257,1.2879393593066595,3.1278641887986276,19500.7667087437,1988.5247978406185,4632.441516551485,4632.441516551485,5.569170071132894,4.821245205500957,-3.2364686344749534,8.05771383997591,3.185829460981575,3.185829460981575,0.9102369888518786,0.0,0.0,0.0002147422116625418,7.105931462861077e-05,0.00014368289703393103,0.000578702186136622,0.08779591586530808,0.08779591586756556,0.6040225102527966,49.16597242048306,26499.592094803942,19807.23385895748,0.7474542924481272,1.0363517718267385,0.6454679816571279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562880006028454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15472.514646198964,1462.2649643112752,0.6040225102527966,6.234113010854147,3.185829460981575
1073.0,-30.80090580863787,4.820855684255517,35.00644705724825,23.706434026267402,4.400894253672301,-27.28084095713781,-40.917671321053035,0.8808294021671814,43.49676950717139,-5.71630977868408,39.96810043733373,42599.92264535285,25796.7425494527,25796.7425494527,68396.66519480555,78151.57721329064,103948.31976274334,103948.31976274334,9045.12123077776,130444.41591025698,92401.30154427966,56849.646976321616,39501.83840884227,26496.096147513643,0.0,65997.9345563559,19804.620798447042,1462.0806810389136,94903.19853196558,344861.97924584337,1262880.3850010457,3.6619878705178173,1553158.2708491713,4.50370978629095,0.7474542924432088,0.08778457956586862,4.027634451161993,1.2705351770063862,1.0,0.0,4.0276344511624815,1.2876628699487196,1.2879393504084065,3.127864090173223,19500.554795874836,1988.5031887418065,4632.441516551485,4632.441516551485,5.568714134281505,4.820855684255517,-3.2372609738886635,8.058116658144181,3.1854093996984467,3.1854093996984467,0.9101169713424133,0.0,0.0,0.00021470376527250632,7.104848911286306e-05,0.00014365527615964324,0.0005785909393517692,0.08779737138290296,0.08778457956607635,0.6041943305484546,49.213079285855486,26496.096147513643,19804.620798447042,0.7474542924481272,1.036345541032066,0.6454735732521539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562983717882363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15472.452814038974,1462.0806810389136,0.6041943305484546,6.233887946907253,3.1854093996984467
1074.0,-30.80261836639574,4.82044053600468,35.00642946211289,23.70332416556778,4.397756243344582,-27.282690927807096,-40.91952365180475,0.8778288047559119,43.62172420368273,-5.718743723867178,39.96777813309718,42600.21637791858,25799.81779010041,25799.81779010041,68400.03416801899,78151.68554923861,103951.50333933902,103951.50333933902,9068.426611977062,130444.05214012979,92400.85259744288,56849.38342612261,39501.632412578074,26492.548800790762,0.0,65994.18121336884,19801.96931552737,1461.955262592591,94883.07672736196,344829.06634136237,1262257.7340505044,3.6605317163169087,1553144.383360501,4.504099378394543,0.747454292315442,0.08776562230176731,4.027634451161993,1.2705369864450766,1.0,0.0,4.027634451162594,1.2876770495447574,1.287953483446629,3.1278296468714064,19500.46004923983,1988.4935272738226,4632.441516551485,4632.441516551485,5.5693779830611865,4.82044053600468,-3.2396879081230567,8.060128444127738,3.184993969465241,3.184993969465241,0.9099982769900689,0.0,0.0,0.000214665246449671,7.103348003597548e-05,0.00014363176641369552,0.0005784962506890522,0.08776562228757996,0.08776562230176574,0.6043640885830939,49.34046792754992,26492.548800790762,19801.96931552737,0.7474542924481272,1.036455531539541,0.6455147347034408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456308675671887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15472.39554181126,1461.955262592591,0.6043640885830939,6.233747215735357,3.184993969465241
1075.0,-30.804324613204688,4.820036848020979,35.006407914364395,23.702217230480187,4.3969679505515975,-27.28430560703671,-40.920993593148864,0.8769489443836472,43.7058724237819,-5.7193638642643085,39.96735368615475,42598.953963277454,25798.44255804413,25798.44255804413,68397.39652132159,78150.39004430205,103948.83260234619,103948.83260234619,9083.726359973021,130436.26891640155,92399.92675926814,56848.49067824364,39501.59564558278,26487.43631405536,0.0,65989.03195963815,19798.147962625622,1461.6959102335588,94865.10624237316,344820.6809175772,1261810.735831957,3.659324413124655,1553126.0948762426,4.504155872389475,0.7474542922117337,0.08774877501889317,4.027634451161993,1.2705350022716448,1.0,0.0,4.027634451160466,1.2876812635023989,1.2879576488973052,3.1278194109985895,19500.26465850662,1988.4736029639707,4632.441516551485,4632.441516551485,5.56908111324613,4.820036848020979,-3.2407345635501956,8.060771411571174,3.184570159216664,3.184570159216664,0.9098771883476183,0.0,0.0,0.00021462687590582727,7.102157147308361e-05,0.00014360530443274365,0.0005783896715029245,0.0877487749574822,0.08774877501889308,0.6045370986412586,49.42523628804622,26487.43631405536,19798.147962625622,0.7474542924481272,1.0364964372133312,0.6455459748118882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563190008134312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15472.327877143529,1461.6959102335588,0.6045370986412586,6.233496558431239,3.184570159216664
1076.0,-30.806026850131133,4.819630455959868,35.006391483533406,23.700590163376205,4.395546623114978,-27.285979978284722,-40.9225705434568,0.8754997512685472,43.792646969261114,-5.720676216825954,39.967121244330514,42598.15198814309,25798.767047333247,25798.767047333247,68396.91903547634,78149.55165181222,103948.31869914546,103948.31869914546,9099.672831516946,130432.06038150986,92399.20016171089,56847.800498041644,39501.55518185472,26483.74168236441,0.0,65985.29686421913,19795.38640325658,1461.5303713997398,94848.64586762851,344802.93605693255,1261369.2335153245,3.658232287520464,1553116.0795387693,4.504358626697786,0.7474542925495448,0.08773334012270483,4.027634451161993,1.270534174754284,1.0,0.0,4.027634451161055,1.2876881526643853,1.2879644902503353,3.127802677090972,19500.111315910326,1988.4579663708123,4632.441516551485,4632.441516551485,5.5691511603882144,4.819630455959868,-3.242308244621026,8.061938700580894,3.184149114234922,3.184149114234922,0.9097568897814063,0.0,0.0,0.0002145886018356359,7.100879804202463e-05,0.00014357980379361128,0.0005782869642502282,0.08773334019139183,0.08773334012270481,0.6047102096136122,49.513323186087064,26483.74168236441,19795.38640325658,0.7474542924481272,1.0365478718118024,0.6455703620732236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563292880453054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15472.267811265905,1461.5303713997398,0.6047102096136122,6.233193650754901,3.184149114234922
1077.0,-30.807724486763163,4.819225120028124,35.006374265181684,23.699094587378227,4.3942902209257335,-27.287633716607086,-40.924114210624225,0.8741994507696466,43.87895876212474,-5.7218061351447895,39.966836691787755,42597.231929087015,25798.640311809293,25798.640311809293,68395.87224089631,78148.57797259872,103947.21828440801,103947.21828440801,9115.480757516605,130426.87466079669,92398.40318266493,56847.05713915333,39501.49560390178,26479.656376388673,0.0,65981.15198029045,19792.332819768344,1461.3391953296339,94831.7375268914,344787.65853953274,1260925.5498838339,3.6571075520072838,1553103.8189470803,4.504522654684881,0.7474542923984743,0.08771748625989313,4.027634451161993,1.270533140082844,1.0,0.0,4.0276344511604005,1.287694341995734,1.2879706317633113,3.127787643238193,19499.943119864412,1988.4408151473147,4632.441516551485,4632.441516551485,5.56912380213156,4.819225120028124,-3.2437439248037316,8.062969044831856,3.183726580709855,3.183726580709855,0.9096361659171014,0.0,0.0,0.0002145504374655933,7.099629626501951e-05,0.0001435541412005738,0.0005781836047064043,0.08771748620456948,0.08771748625989303,0.6048836591541683,49.60076489726953,26479.656376388673,19792.332819768344,0.7474542924481272,1.0365971218769743,0.6455969720233354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563395512397417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,45.0,15472.205552643994,1461.3391953296339,0.6048836591541683,6.232986099965921,3.183726580709855
1078.0,-30.80941769712654,4.818819917318342,35.00635786349461,23.69757358627396,4.392994877530646,-27.289287364656357,-40.925661579798884,0.8728645450604692,43.965564439139484,-5.722982060098646,39.966566463073576,42596.346410958526,25798.624325173776,25798.624325173776,68394.9707361323,78147.65892879253,103946.2832539663,103946.2832539663,9131.349156349956,130421.95055742464,92397.64328906794,56846.33077123383,39501.45835314901,26475.667303458336,0.0,65977.12565660736,19789.351174838295,1461.1543370689365,94814.93409761635,344771.7595353536,1260482.0840378061,3.655989938783121,1553092.1755977555,4.5046966076654495,0.7474542925780514,0.08770173116854689,4.027634451161993,1.2705320839816703,1.0,0.0,4.02763445116131,1.287700693785341,1.287976935905089,3.1277722149254332,19499.78275040555,1988.4244620135878,4632.441516551485,4632.441516551485,5.569120351114324,4.818819917318342,-3.2452152714702582,8.0640351887886,3.1833036884637123,3.1833036884637123,0.9095153395610607,0.0,0.0,0.00021451237883261736,7.098376654924753e-05,0.0001435286122833698,0.0005780807835599727,0.08770173117287731,0.08770173116854685,0.605057399132549,49.68854649923816,26475.667303458336,19789.351174838295,0.7474542924481272,1.0366467174109577,0.6456229486664923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456349786835958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15472.143908229322,1461.1543370689365,0.605057399132549,6.232751703393952,3.1833036884637123
1079.0,-30.811106479930448,4.818415081136595,35.006341866391914,23.696061421092622,4.391709421797518,-27.290936038540774,-40.92720440877599,0.8715389804078573,44.05230006666409,-5.724147579540173,39.96629324491372,42595.461163531334,25798.58034180961,25798.58034180961,68394.04150534095,78146.73578094665,103945.31612275625,103945.31612275625,9147.232009021944,130416.96513471605,92396.88150693176,56845.606889516566,39501.41624157244,26471.649011959802,0.0,65973.06525353224,19786.347682630665,1460.9676333059176,94798.08411373431,344756.00178627326,1260038.0818220363,3.6548691691905035,1553080.4035092026,4.504868357511622,0.7474542924655453,0.08768593281799812,4.027634451161993,1.2705310998624193,1.0,0.0,4.0276344511628395,1.2877070015216918,1.287983196119817,3.1277568937673794,19499.621982385608,1988.4080682379415,4632.441516551485,4632.441516551485,5.569110856474402,4.818415081136595,-3.2466793926072444,8.065094473743839,3.1828801608463078,3.1828801608463078,0.9093943316703736,0.0,0.0,0.00021447442591599253,7.097127563343538e-05,0.00014350315028255714,0.000577978231928304,0.08768593280209681,0.08768593281799816,0.6052314503757045,49.77644764620425,26471.649011959802,19786.347682630665,0.7474542924481272,1.0366964342569953,0.6456492661033473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456359995882115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15472.082138195532,1460.9676333059176,0.6052314503757045,6.232523718100957,3.1828801608463078
1080.0,-30.81279084378623,4.818010468820813,35.00632634122224,23.694535076525085,4.390413781368419,-27.292581753180812,-40.928742942027725,0.870204690762971,44.13927454203389,-5.725321142932118,39.96602025602381,42594.577373198226,25798.55347789375,25798.55347789375,68393.13085109198,78145.79624015633,103944.34971805007,103944.34971805007,9163.151656564398,130411.9785599429,92396.09742552406,56844.878558565964,39501.354296620106,26467.628841892834,0.0,65968.98313851294,19783.342796002213,1460.7810393925477,94781.19806148567,344740.1358549792,1259593.3887203075,3.6537474396371903,1553068.6413665053,4.505041565626782,0.7474542927203677,0.08767010056126487,4.027634451161993,1.2705300750816244,1.0,0.0,4.027634451160967,1.287713350102456,1.287989497323065,3.127741473551965,19499.456508282976,1988.3911945754132,4632.441516551485,4632.441516551485,5.56910505739075,4.818010468820813,-3.2481503558233507,8.066160824644165,3.182456068460345,3.182456068460345,0.9092731624172414,0.0,0.0,0.00021443657847264533,7.095882152054141e-05,0.00014347775695210393,0.0005778759568757409,0.0876701005789934,0.08767010056126492,0.6054058164041443,49.86459568496599,26467.628841892834,19783.342796002213,0.7474542924481272,1.036746780035841,0.6456758213744749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563701783693588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15472.02040753806,1460.7810393925477,0.6054058164041443,6.23229347914579,3.182456068460345
1081.0,-30.81447079102824,4.817606184662713,35.00631127335112,23.693018161598616,4.38912410557571,-27.294222895796793,-40.9302770049311,0.8688762103442617,44.22638590454699,-5.726490614754762,39.96574708154781,42593.69405033171,25798.514098971984,25798.514098971984,68392.2081493037,78144.87099929717,103943.38509826915,103943.38509826915,9179.089802219853,130406.9831430163,92395.32827592715,56844.15132696157,39501.30772107287,26463.598044747156,0.0,65964.90576582003,19780.329946556714,1460.5937501712433,94764.2952960493,344724.3258098933,1259148.34822522,3.6526240069278093,1553056.8712949455,4.505214036306265,0.7474542922360845,0.0876542532105436,4.027634451161993,1.2705290497513486,1.0,0.0,4.027634451162325,1.2877196712271834,1.2879957711996046,3.1277261201762174,19499.294185419443,1988.3746422498452,4632.441516551485,4632.441516551485,5.569096556706687,4.817606184662713,-3.2496189010509973,8.06722508571371,3.182031368880312,3.182031368880312,0.9091518196800891,0.0,0.0,0.00021439883640077555,7.094640560652692e-05,0.00014345243079424863,0.0005777739523698473,0.08765425312778563,0.08765425321054361,0.6055805078396784,49.95287651930175,26463.598044747156,19780.329946556714,0.7474542924481272,1.0367968748731446,0.6457023405982305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563803343485422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15471.958711510655,1460.5937501712433,0.6055805078396784,6.2320625965231224,3.182031368880312
1082.0,-30.816146403046762,4.817202197110474,35.00629669144118,23.691501456219726,4.387832818682375,-27.295860297200942,-40.93181050904093,0.8675467128365889,44.313677443284405,-5.727662630906521,39.96547469231606,42592.82700626458,25798.478506268722,25798.478506268722,68391.3055125333,78143.9530220794,103942.43152834813,103942.43152834813,9195.054998112799,130401.99691159495,92394.56398803635,56843.43797222164,39501.251128683005,26459.565383246823,0.0,65960.81651192982,19777.315729806658,1460.4064129407739,94747.37653023533,344708.48193941126,1258702.8781587232,3.6514995832912605,1553045.1351237628,4.505387063254041,0.7474542927424231,0.08763839122569891,4.027634451161993,1.2705280826659875,1.0,0.0,4.027634451158572,1.2877259969787398,1.288002049836767,3.1277107557132657,19499.132888580054,1988.3581945496226,4632.441516551485,4632.441516551485,5.569088873349406,4.817202197110474,-3.2510900769779614,8.068292274088435,3.181606093940653,3.181606093940653,0.9090303125544723,0.0,0.0,0.00021436119782310606,7.093399622309877e-05,0.00014342720160000728,0.0005776723383979458,0.08763839132281319,0.08763839122569882,0.6057555264225122,50.04134007419094,26459.565383246823,19777.315729806658,0.7474542924481272,1.0368474668618437,0.6457292262075189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456390463832676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15471.897053754787,1460.4064129407739,0.6057555264225122,6.231830862289422,3.181606093940653
1083.0,-30.81778880642719,4.816815395376816,35.00628806783253,23.691260162182175,4.387961576058076,-27.29737041573575,-40.93313600225372,0.8675431853618794,44.36405015848561,-5.727990315617998,39.96535831871753,42591.241743226085,25796.416208029812,25796.416208029812,68387.6579512559,78142.4496348121,103938.86584284191,103938.86584284191,9204.013320222992,130394.85457744721,92393.59513555409,56842.38724394864,39501.342101783834,26455.988734605304,0.0,65957.33083638914,19774.64233762631,1460.2187243136366,94734.85252261892,344704.0522442917,1258437.3461039395,3.6507761887640506,1553040.121067598,4.505430414745919,0.7474542923342126,0.087626731390615,4.027634451161993,1.2705250204121694,1.0,0.0,4.027634451162466,1.2877260899028349,1.2880020952783227,3.127710530013333,19498.92842002167,1988.33734455922,4632.441516551485,4632.441516551485,5.56864368732136,4.816815395376816,-3.251911911910359,8.068727307287174,3.1811802346701654,3.1811802346701654,0.9089086384771902,0.0,0.0,0.0002143243111067922,7.092327171761415e-05,0.00014340103938917804,0.0005775669665762914,0.08763871726640894,0.08762673139922517,0.605930876662122,50.09204047410361,26455.988734605304,19774.64233762631,0.7474542924481272,1.036846959754865,0.6457393166633145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564005673114628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15471.835356057985,1460.2187243136366,0.605930876662122,6.23159876404109,3.1811802346701654
1084.0,-30.81942336116491,4.8164417832847874,35.006288288771024,23.691037797275953,4.388149955552605,-27.298825065141276,-40.93441169299183,0.8675516594371286,44.40418108051347,-5.728492654151945,39.965421678988356,42589.484147197945,25794.83345104154,25794.83345104154,68384.31759823949,78140.78150223076,103935.6149532723,103935.6149532723,9211.107881154021,130389.02639597646,92392.65431718939,56841.356961784935,39501.44150600494,26453.411442704146,0.0,65954.85294870909,19772.715922295214,1460.0878660700107,94724.50707211829,344697.2616372475,1258233.06166982,3.6502554609614486,1553042.8509976184,4.505527092443251,0.7474542920530778,0.0876171430269122,4.027634451161993,1.2705220812419427,1.0,0.0,4.027634451161529,1.2877261260496382,1.288002084164894,3.127710442217695,19498.72986783932,1988.317097871273,4632.441516551485,4632.441516551485,5.568302019329953,4.8164417832847874,-3.252859242782191,8.069301026066979,3.1807588864756955,3.1807588864756955,0.9087882532787701,0.0,0.0,0.00021428760647067676,7.091295157775445e-05,0.00014337465489292232,0.0005774606994701953,0.0876448469668867,0.08761714304610942,0.6061042602381206,50.13267373466539,26453.411442704146,19772.715922295214,0.7474542924481272,1.0368352674733385,0.6457369282639199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564104706816827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15471.777774396018,1460.0878660700107,0.6061042602381206,6.231444350349373,3.1807588864756955
1085.0,-30.82108877471512,4.816021790150171,35.00627253950754,23.68636366389694,4.383245644211015,-27.300767800990993,-40.93645862359551,0.8629246704869028,44.576321719913665,-5.731957885798324,39.964897301046555,42590.78733408804,25800.39917615389,25800.39917615389,68391.18651024193,78141.7079734766,103942.1071496305,103942.1071496305,9243.252640790568,130391.3488308155,92392.45716262824,56841.536523239796,39501.022932653825,26449.241681185016,0.0,65950.26461383884,19769.599227001927,1459.959434573248,94698.85450883993,344650.4215340662,1257386.9005832612,3.648296424494515,1553020.2578466309,4.50607386735236,0.7474542924633362,0.08759289919745546,4.027634451161993,1.2705264364229514,1.0,0.0,4.0276344511615605,1.287747948017857,1.288023862656037,3.1276574405429702,19498.688259947885,1988.3128550471247,4632.441516551485,4632.441516551485,5.569503486222187,4.816021790150171,-3.2560811731945023,8.072102963344673,3.1803408724868953,3.1803408724868953,0.9086688207105416,0.0,0.0,0.00021425021484449842,7.08963951291269e-05,0.00014335381971537152,0.0005773767829912956,0.08759289920132213,0.08759289919745523,0.6062754935437097,50.308279605712016,26449.241681185016,19769.599227001927,0.7474542924481272,1.0370115557639612,0.6458016140416045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564203268542728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15471.72114626052,1459.959434573248,0.6062754935437097,6.231379979593089,3.1803408724868953
1086.0,-30.822746373537132,4.815623714296938,35.006251999557925,23.68565029408785,4.382920963560582,-27.302292330433794,-40.93780528111381,0.8624669204572439,44.66098422140061,-5.73207775689042,39.96433220602468,42589.22436663915,25797.769102387992,25797.769102387992,68386.99346902715,78140.12914510461,103937.8982474926,103937.8982474926,9258.447442762452,130380.89142680063,92391.41603627203,56840.511257806465,39501.00530940618,26442.993179308032,0.0,65943.99848871422,19764.92875061615,1459.6262055960758,94679.45080473015,344648.80130635604,1256928.366321727,3.646983136333185,1552995.9106529253,4.50602440735744,0.7474542922048042,0.08757471520930389,4.027634451161993,1.2705235642893236,1.0,0.0,4.027634451161328,1.287750176276126,1.2880260434717987,3.127652028601522,19498.468538567133,1988.2904497016957,4632.441516551485,4632.441516551485,5.568935735122362,4.815623714296938,-3.2567544869520457,8.072378201248984,3.1799082441967608,3.1799082441967608,0.908545212627646,0.0,0.0,0.0002142130046440251,7.088550473781058e-05,0.00014332749990621452,0.000577270776421187,0.08757471521214139,0.08757471520930404,0.6064532220601809,50.39306197829103,26442.993179308032,19764.92875061615,0.7474542924481272,1.0370465097097656,0.6458392779128787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564303692333533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,67.0,15471.649025096689,1459.6262055960758,0.6064532220601809,6.231020283125096,3.1799082441967608
1087.0,-30.824400744939517,4.8152197939263885,35.00624098022046,23.68389907004314,4.3813488726057495,-27.30393869177436,-40.939370112586744,0.8608868194405944,44.750707903296245,-5.73355484846026,39.96413986133156,42588.57888445545,25798.470444465886,25798.470444465886,68387.04932892133,78139.39862545664,103937.86906992253,103937.86906992253,9274.898031259028,130377.37881834581,92390.71696318223,56839.89722218106,39500.910823334634,26439.50974842329,0.0,65940.42057175792,19762.325043206252,1459.4760896952941,94662.9710386635,344628.8368112113,1256480.5167341619,3.645894894809588,1552987.6235222095,4.506261396729667,0.7474542921275146,0.08755926464831279,4.027634451161993,1.2705231406399977,1.0,0.0,4.027634451161571,1.287757679024702,1.288033500008379,3.12763380623936,19498.321004789297,1988.2754054431737,4632.441516551485,4632.441516551485,5.569087133056991,4.8152197939263885,-3.258461283366717,8.073681077293106,3.1794815276312858,3.1794815276312858,0.9084232936089388,0.0,0.0,0.00021417587283174732,7.087285192160392e-05,0.00014330302091014342,0.0005771721839732811,0.08755926458447795,0.08755926464831293,0.6066307538570315,50.48426275175649,26439.50974842329,19762.325043206252,0.7474542924481272,1.037103626818712,0.6458645321818892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564403646217121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,58.0,15471.590864505983,1459.4760896952941,0.6066307538570315,6.230638658408671,3.1794815276312858
1088.0,-30.82604533960172,4.814834358032969,35.00623373800449,23.683666332531743,4.381543908037163,-27.305395752284966,-40.94064248548818,0.8608943207279958,44.801455354249526,-5.733824372498337,39.96400877418532,42586.764423898094,25796.252307210358,25796.252307210358,68383.01673110845,78137.66163492485,103933.9139421352,103933.9139421352,9283.869712745072,130369.64170838495,92389.73816346427,56838.84095246824,39500.99690110669,26435.727766249754,0.0,65936.72466735645,19759.498198640373,1459.275728028791,94650.04422939013,344625.19399940106,1256212.4562249589,3.645155601209882,1552981.9756791913,4.506292641163926,0.7474542926662734,0.08754723172462106,4.027634451161993,1.2705200349772348,1.0,0.0,4.027634451162924,1.2877577201610313,1.2880334936244178,3.1276337063297484,19498.114436946467,1988.2543413853323,4632.441516551485,4632.441516551485,5.568608306233683,4.814834358032969,-3.2592423286427077,8.074076686675676,3.179052384509998,3.179052384509998,0.9083006812885709,0.0,0.0,0.00021413896633425695,7.086256538819275e-05,0.00014327640094606418,0.0005770649684888669,0.08755953286019365,0.08754723172466368,0.6068085741827544,50.53527972674789,26435.727766249754,19759.498198640373,0.7474542924481272,1.0371006002511236,0.645873216159032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564503406796945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15471.528288275134,1459.275728028791,0.6068085741827544,6.23044287456581,3.179052384509998
1089.0,-30.82769233124407,4.814423582233701,35.00622249119649,23.680601210240297,4.378437828350841,-27.307192658176973,-40.94243722558019,0.857938155283758,44.928555171401,-5.736260952386311,39.9636976203683,42587.102929817695,25799.293095912173,25799.293095912173,68386.39602572986,78137.8220981472,103937.11519405937,103937.11519405937,9307.429064397496,130369.2229208812,92389.29077848145,56838.57161015194,39500.79907592167,26432.10772682183,0.0,65932.9068027435,19756.792379468152,1459.1460947589446,94629.68612966187,344592.26323687,1255588.140506432,3.6436921964302798,1552968.569789932,4.506684378814488,0.7474542924709732,0.08752806174874032,4.027634451161993,1.2705217125406487,1.0,0.0,4.027634451162542,1.287771689769796,1.2880474186334492,3.1275997780957425,19498.020019928237,1988.2447135289053,4632.441516551485,4632.441516551485,5.569264717910107,4.814423582233701,-3.2616825988601836,8.076106181093884,3.178628144338694,3.178628144338694,0.9081794698110555,0.0,0.0,0.00021410201191959533,7.084805811031637e-05,0.00014325395380927896,0.0005769745596274207,0.0875280617924941,0.0875280617487404,0.6069842483149833,50.66481612378732,26432.10772682183,19756.792379468152,0.7474542924481272,1.0372119074065194,0.6459157497367555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456460257912573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,52.0,15471.471518803286,1459.1460947589446,0.6069842483149833,6.230277355365425,3.178628144338694
1090.0,-30.829336528329183,4.814033407730315,35.00621043119351,23.68023261604833,4.378428794430183,-27.308729400051703,-40.9437817526981,0.8578216662629997,44.99526897724144,-5.736437940401253,39.96336866152779,42585.58910946373,25796.820940394817,25796.820940394817,68382.41004985855,78136.36108461588,103933.1820250107,103933.1820250107,9319.325539610145,130360.36893480465,92388.26378519178,56837.49181048618,39500.85774967289,26427.18690979395,0.0,65928.04465946683,19753.11429131027,1458.8837266444589,94613.85648540055,344589.8713121357,1255231.567548084,3.6426827137094597,1552954.3968762492,4.506674531560898,0.7474542923821279,0.08751327313023022,4.027634451161993,1.270518586547114,1.0,0.0,4.027634451161125,1.2877723135884855,1.2880479950826578,3.127598263033511,19497.80328121801,1988.2226123312253,4632.441516551485,4632.441516551485,5.568731056447026,4.814033407730315,-3.2623978873602906,8.076431295090606,3.1781956175693034,3.1781956175693034,0.9080558907340867,0.0,0.0,0.00021406512607002935,7.08371918022843e-05,0.00014322793426774504,0.0005768697624255353,0.08751979892391844,0.08751327313387484,0.607163003015338,50.73170691764267,26427.18690979395,19753.11429131027,0.7474542924481272,1.0372279415090961,0.6459404238276423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564701897294334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15471.404242162957,1458.8837266444589,0.607163003015338,6.230020938513496,3.1781956175693034
1091.0,-30.830974578489208,4.813625924417963,35.00620056567578,23.677654342632763,4.375965185500801,-27.310394379327363,-40.94542100848628,0.8553849863389378,45.106036955490026,-5.738482818082757,39.96311266842621,42585.322198831745,25798.897997482156,25798.897997482156,68384.2201963139,78135.89157100015,103934.7895684823,103934.7895684823,9339.737625635695,130358.40562705733,92387.68429021275,56837.114918044455,39500.63263574255,26423.616058575026,0.0,65924.24869431758,19750.445246808707,1458.7452383530613,94595.0519428466,344562.23652487254,1254686.0367231364,3.641391608602952,1552943.367697413,4.5070039693259085,0.7474542925172146,0.08749559698264492,4.027634451161993,1.2705194624187426,1.0,0.0,4.027634451162146,1.2877838415640026,1.288059478207661,3.1275702654185076,19497.68098344294,1988.2101414288204,4632.441516551485,4632.441516551485,5.569179428451276,4.813625924417963,-3.2645409698959593,8.078166894313922,3.177768620897838,3.177768620897838,0.9079338916850965,0.0,0.0,0.0002140283839438561,7.082394561734644e-05,0.00014320443832650966,0.0005767751293631532,0.0874955970513874,0.08749559698265309,0.6073405080278649,50.844519773572756,26423.616058575026,19750.445246808707,0.7474542924481272,1.0373151238082803,0.6459735687894528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456480104823819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15471.345924964538,1458.7452383530613,0.6073405080278649,6.229754705375261,3.177768620897838
1092.0,-30.832607319469556,4.813225543727834,35.00618747647091,23.676384414453082,4.374969592089667,-27.31196362231186,-40.94686091467736,0.8543258949319564,45.194372217701584,-5.739333556625573,39.962746687007495,42584.2528014234,25798.045682815384,25798.045682815384,68382.29848423878,78134.77580848138,103932.82149129677,103932.82149129677,9355.74184081475,130351.63033869522,92386.8246105485,56836.30160349052,39500.581118953305,26418.808847398454,0.0,65919.38996635177,19746.852074427206,1458.5080195926641,94577.07965048202,344550.74002781836,1254230.7119876603,3.640191606862885,1552927.5998967513,4.507108589496488,0.747454292450878,0.0874787523599338,4.027634451161993,1.2705178595846518,1.0,0.0,4.027634451161247,1.2877888949455658,1.2880644855130976,3.127557992594927,19497.49955493361,1988.1916408695743,4632.441516551485,4632.441516551485,5.568995440231732,4.813225543727834,-3.2657749764656834,8.079000520193517,3.1773357524448285,3.1773357524448285,0.9078102149842368,0.0,0.0,0.00021399176668828086,7.081231218835465e-05,0.0001431794544999262,0.0005766745036424838,0.08747875235396513,0.08747875235993374,0.6075198438224245,50.933705774327166,26418.808847398454,19746.852074427206,0.7474542924481272,1.0373624288565806,0.6460049588316932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456489982978707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15471.281658550855,1458.5080195926641,0.6075198438224245,6.229524244014546,3.1773357524448285
1093.0,-30.83420786027886,4.812835014763065,35.00618001846283,23.675605875346832,4.374483557871645,-27.313484875204775,-40.94823299730194,0.8537605729241072,45.25884548594422,-5.74003698450033,39.96256389480548,42583.0412787419,25796.863475780832,25796.863475780832,68379.90475452272,78133.58655904635,103930.45003482718,103930.45003482718,9367.333625401792,130345.63838531157,92385.95538237611,56835.41010258387,39500.60586643582,26415.188350484386,0.0,65915.79421692021,19744.14590944709,1458.3293002100163,94563.11640942539,344541.23444823414,1253900.702581012,3.6393342137671048,1552919.7245941444,4.507210079168228,0.747454292109374,0.08746570201316778,4.027634451161993,1.2705157374916598,1.0,0.0,4.027634451162077,1.2877916261864262,1.2880671711178437,3.1275513594455813,19497.316111288088,1988.1729348236238,4632.441516551485,4632.441516551485,5.568740238513517,4.812835014763065,-3.2668923121884523,8.079727326951517,3.1769043474773366,3.1769043474773366,0.9076869564220962,0.0,0.0,0.0002139558771851563,7.080122837037341e-05,0.00014315464881478287,0.0005765745954104159,0.087473760692871,0.08746570205479343,0.6076992860886338,50.99888247044453,26415.188350484386,19744.14590944709,0.7474542924481272,1.037382702687211,0.6460218189681021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564998292447213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15471.221331132241,1458.3293002100163,0.6076992860886338,6.229237771880208,3.1769043474773366
1094.0,-30.835833497095685,4.812428326730582,35.00617130813468,23.673109395336382,4.372073136870018,-27.31515725292802,-40.94987319605423,0.8513968927023415,45.374300242926836,-5.742029429544496,39.96229748203199,42582.83196585861,25798.80256389801,25798.80256389801,68381.63452975661,78133.23284885273,103932.03541275073,103932.03541275073,9388.58009675151,130343.31551531286,92385.41149783369,56835.01061483934,39500.445425549275,26411.28010256213,0.0,65911.7255281114,19741.224683553042,1458.1708551874892,94543.45531599922,344514.3112066645,1253331.622702667,3.637966789573593,1552908.246690242,4.507528994227169,0.7474542925179143,0.08744723440396797,4.027634451161993,1.2705164715973658,1.0,0.0,4.0276344511610995,1.2878028107950983,1.288078311181225,3.12752419656182,19497.20132881052,1988.1612302682895,4632.441516551485,4632.441516551485,5.569158827309566,4.812428326730582,-3.2689978815806517,8.081426208311234,3.176475247145844,3.176475247145844,0.9075643563273841,0.0,0.0,0.00021391943062344502,7.078798078935091e-05,0.0001431314498340941,0.0005764811583965619,0.0874472344122951,0.08744723440396777,0.6078774164250151,51.11632967247135,26411.28010256213,19741.224683553042,0.7474542924481272,1.0374729834768441,0.6460585218285174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456509481451016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15471.16231444887,1458.1708551874892,0.6078774164250151,6.2290423865981035,3.176475247145844
1095.0,-30.83745394500414,4.8120283436883415,35.00615973006528,23.67181662647056,4.371054571203527,-27.316717727571316,-40.951307968329616,0.85031835377071,45.46328133272402,-5.742903197183423,39.961935653795216,42581.79418704318,25797.997965068873,25797.997965068873,68379.79215211206,78132.11756627943,103930.1155313483,103930.1155313483,9404.684191935405,130336.60121001623,92384.53803716629,56834.21465793027,39500.35931026224,26406.485678667923,0.0,65906.84498893016,19737.64107719807,1457.9348990445062,94525.4313394129,344502.50479883293,1252874.8349607247,3.6367655314794365,1552892.6580894317,4.507638221661756,0.7474542927589498,0.0874303418439281,4.027634451161993,1.2705149544822052,1.0,0.0,4.027634451162674,1.2878079551214723,1.28808340982667,3.127511703235353,19497.01699193082,1988.1424331378016,4632.441516551485,4632.441516551485,5.568985139454841,4.8120283436883415,-3.2702516953295038,8.082280039017846,3.1760406212806505,3.1760406212806505,0.9074401775087573,0.0,0.0,0.00021388310609058494,7.077639427957495e-05,0.00014310671181100998,0.0005763815226825347,0.08743034188982222,0.08743034184392813,0.6080577117460235,51.20618452990743,26406.485678667923,19737.64107719807,0.7474542924481272,1.037521856244177,0.6460906176618727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565192851265605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15471.097880769652,1457.9348990445062,0.6080577117460235,6.228804450994783,3.1760406212806505
1096.0,-30.839070561275093,4.811626769111038,35.0061514229912,23.670229862350993,4.369668079685688,-27.31831154458341,-40.952804242819525,0.8489090629939723,45.553829843976814,-5.7441836315693235,39.96168863793814,42581.02786111707,25798.188949276377,25798.188949276377,68379.21681039345,78131.30155632085,103929.49050559722,103929.49050559722,9421.17314620821,130332.02208898343,92383.81336605817,56833.539670854174,39500.30410578221,26402.53158338621,0.0,65902.83568916842,19734.68556931603,1457.754390767003,94508.31735938901,344485.20405624015,1252421.4585746,3.6356320789038348,1552882.0160039945,4.507833711634458,0.7474542926684378,0.08741430092616906,4.027634451161993,1.270514109930955,1.0,0.0,4.027634451163148,1.2878146538545163,1.288090063328746,3.1274954350822233,19496.86405589619,1988.1268380023953,4632.441516551485,4632.441516551485,5.569026367003386,4.811626769111038,-3.271815860892417,8.083442630003455,3.1756073402741256,3.1756073402741256,0.9073163829354645,0.0,0.0,0.00021384687311322846,7.076431297664937e-05,0.0001430825601365791,0.0005762842485665436,0.08741430098666012,0.08741430092616889,0.6082381434172963,51.298013475546156,26402.53158338621,19734.68556931603,0.7474542924481272,1.0375762453212927,0.6461182954547061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565290576354024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15471.03750779423,1457.754390767003,0.6082381434172963,6.228517802581382,3.1756073402741256
1097.0,-30.840683079982185,4.811225754048086,35.006142865812215,23.668712528329365,4.368373591838849,-27.319892473140182,-40.95428347410632,0.8475829849968317,45.644194910666556,-5.7453602616115855,39.961410820966144,42580.20862331298,25798.121807554387,25798.121807554387,68378.33043086737,78130.39431337439,103928.51612092878,103928.51612092878,9437.592480104053,130326.86284664704,92383.03305124324,56832.84736118172,39500.20632229058,26398.346725718256,0.0,65898.55304800883,19731.557568120203,1457.5588573462196,94490.92364082472,344469.30648009654,1251966.5939595504,3.6344793873003285,1552870.0469922917,4.508007006081445,0.7474542922378158,0.08739799823244264,4.027634451161993,1.2705131340539082,1.0,0.0,4.027634451160547,1.2878209613447174,1.288096325629372,3.1274801172333895,19496.6993767028,1988.1100453980514,4632.441516551485,4632.441516551485,5.5690118731945075,4.811225754048086,-3.273301813459584,8.08452756750767,3.1751729125161194,3.1751729125161194,0.9071922607188913,0.0,0.0,0.00021381073760911697,7.075237115962681e-05,0.00014305836644949016,0.0005761868052389236,0.08739799819154628,0.08739799823244279,0.6084188638333698,51.389555172278165,26398.346725718256,19731.557568120203,0.7474542924481272,1.0376302250680975,0.6461478538427419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565388071618488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15470.975854898701,1457.5588573462196,0.6084188638333698,6.228287874202671,3.1751729125161194
1098.0,-30.842291513230695,4.810824737485209,35.0061349698125,23.667173052113526,4.3670526344141365,-27.321472371068122,-40.9557587589137,0.8462334922515685,45.734830764727974,-5.74656561433986,39.96114051425845,42579.390584100394,25798.121987545233,25798.121987545233,68377.51257164562,78129.50451354233,103927.62650108756,103927.62650108756,9454.060783450317,130321.83805544995,92382.25781572326,56832.143886281345,39500.126588268795,26394.211554362373,0.0,65894.33814263117,19728.466717670584,1457.3667164083104,94473.56571763725,344453.02142608876,1251511.5436656259,3.633330137399215,1552858.4016074464,4.508186327349874,0.7474542922806083,0.08738172918533499,4.027634451161993,1.2705121318018064,1.0,0.0,4.027634451160348,1.2878273787480288,1.28810269799128,3.1274645326126618,19496.535769453938,1988.0933621016288,4632.441516551485,4632.441516551485,5.569011912048932,4.810824737485209,-3.274810439103261,8.08563517658847,3.1747379842539805,3.1747379842539805,0.9070679955011373,0.0,0.0,0.00021377469926334142,7.07404630587524e-05,0.00014303423620458904,0.0005760896174332448,0.08738172917608912,0.08738172918534025,0.6085998590381475,51.48139637906786,26394.211554362373,19728.466717670584,0.7474542924481272,1.0376841849999239,0.6461767700274256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565485321012288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15470.914493559525,1457.3667164083104,0.6085998590381475,6.2280417735526905,3.1747379842539805
