time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1099.0,-30.84389592302399,4.810423999402078,35.00612753942665,23.665657184924953,4.3657480360437955,-27.323047011477563,-40.95723320553077,0.8448991244973879,45.82553038078373,-5.747758425981028,39.960869291052816,42578.58656576269,25798.088569975836,25798.088569975836,68376.67513573854,78128.64414950123,103926.73271947706,103926.73271947706,9470.533410866454,130316.79047281985,92381.51701415893,56831.45943042041,39500.06398193169,26390.057753342793,0.0,65890.12173527449,19725.361947842477,1457.1732231411916,94456.19930861061,344436.9064051007,1251056.4063449656,3.6321787331162687,1552846.7168042732,4.5083633255547015,0.7474542925296892,0.08736545311077766,4.027634451161993,1.2705111553752797,1.0,0.0,4.027634451163666,1.2878337249257688,1.288108999235215,3.1274491211154976,19496.379429215685,1988.0774198340603,4632.441516551485,4632.441516551485,5.5690046982353785,4.810423999402078,-3.2763102620492472,8.086734261451324,3.1743023871809264,3.1743023871809264,0.9069435391945504,0.0,0.0,0.00021373875664353336,7.072856357546608e-05,0.00014301019306806729,0.0005759927804682758,0.08736545316163229,0.0873654531107777,0.608781153271963,51.573288806764765,26390.057753342793,19725.361947842477,0.7474542924481272,1.0377378783796185,0.6462059174337222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565582325256035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15470.853161973777,1457.1732231411916,0.608781153271963,6.227798677182896,3.1743023871809264
1100.0,-30.84549623679769,4.810023341405051,35.006120607633406,23.664122423529648,4.364429710579947,-27.324619337546572,-40.95869975918902,0.8435528113288293,45.91649067700712,-5.748962232155116,39.9605985931467,42577.76735709836,25798.078959643175,25798.078959643175,68375.84631674153,78127.76274195022,103925.8417015934,103925.8417015934,9487.046113600125,130311.7470315972,92380.74795915748,56830.75257430562,39499.99487205763,26385.905330003807,0.0,65885.90020206143,19722.258196905288,1456.9800943254986,94438.79558799327,344420.64344705304,1250600.564802601,3.631026736046537,1552835.054698247,4.508542342750023,0.7474542923671759,0.08734914184473166,4.027634451161993,1.2705101487273351,1.0,0.0,4.027634451162621,1.2878401271104214,1.2881153566229004,3.1274335737611767,19496.217126315765,1988.060869544214,4632.441516551485,4632.441516551485,5.569002623663551,4.810023341405051,-3.277819259381714,8.087842600786765,3.1738662057549902,3.1738662057549902,0.9068189159299972,0.0,0.0,0.00021370291133224656,7.071672962841455e-05,0.000142986181703832,0.0005758960714704624,0.08734914187025077,0.08734914184473169,0.6089627510638818,51.66545290916224,26385.905330003807,19722.258196905288,0.7474542924481272,1.0377917901560705,0.6462348882920202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565679088079813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15470.791798003615,1456.9800943254986,0.6089627510638818,6.227554369166336,3.1738662057549902
1101.0,-30.84709260688993,4.8096227929403375,35.00611410658797,23.662582598067843,4.363109717053172,-27.326188280542883,-40.960169525910146,0.8422053907061572,46.007654550403686,-5.750165925448057,39.96032642084929,42576.97862014824,25798.065815765676,25798.065815765676,68375.04443591392,78126.86760168221,103924.93341744789,103924.93341744789,9503.586944548471,130306.67067493818,92379.96290447962,56830.073922945754,39499.87664614873,26381.737257490306,0.0,65881.61390363904,19719.142752333475,1456.7861234648515,94421.34647289941,344404.3826169711,1250144.0691356582,3.629872708460869,1552823.3291397837,4.508721164755776,0.7474542923337929,0.08733278809506376,4.027634451161993,1.2705092008737848,1.0,0.0,4.0276344511623074,1.2878465343690957,1.288121719206108,3.127418014239635,19496.05144681226,1988.0439749366258,4632.441516551485,4632.441516551485,5.568999786309326,4.8096227929403375,-3.2793289847836427,8.088951777723981,3.173429380591557,3.173429380591557,0.9066941087404449,0.0,0.0,0.00021366715987473396,7.070487159159347e-05,0.00014296228828314047,0.0005757998375061291,0.08733278799336418,0.0873327880950637,0.6091446694455,51.75782047585176,26381.737257490306,19719.142752333475,0.7474542924481272,1.0378471379878742,0.6462649606978809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565775605097897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15470.730543007507,1456.7861234648515,0.6091446694455,6.227309571860907,3.173429380591557
1102.0,-30.848684947961658,4.8092225190780615,35.00610811862172,23.661066905502253,4.361802615010974,-27.32775230774346,-40.9616309805773,0.8408699747927842,46.0988958855059,-5.75136266277201,39.9600557948772,42576.17282668797,25798.032863473072,25798.032863473072,68374.20569016105,78126.01816344429,103924.05102691735,103924.05102691735,9520.137146992754,130301.6175783097,92379.22714412745,56829.381807371254,39499.828151951326,26377.566551392338,0.0,65877.39470334366,19716.0253417181,1456.5917925497924,94403.9138799246,344388.2163535934,1249687.6144154328,3.628717694371814,1552811.670265499,4.508898959165264,0.7474542923929195,0.08731645093683897,4.027634451161993,1.270508241481148,1.0,0.0,4.027634451163119,1.2878528850663202,1.2881280253386076,3.127402592225884,19495.89617048147,1988.0281411574258,4632.441516551485,4632.441516551485,5.568992672934559,4.8092225190780615,-3.2808341475480294,8.09005666662609,3.1729919207070436,3.1729919207070436,0.9065691202020124,0.0,0.0,0.00021363150414013593,7.069308243952048e-05,0.00014293842170061546,0.0005757037116361198,0.08731645091684989,0.08731645093683904,0.6093269180851133,51.85025854827791,26377.566551392338,19716.0253417181,0.7474542924481272,1.0379008762878514,0.6462941198329901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456587188548879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15470.669174757917,1456.5917925497924,0.6093269180851133,6.227063281325674,3.1729919207070436
1103.0,-30.850273337860965,4.808822332697804,35.00610261530726,23.659532283805333,4.360482127595635,-27.329314116821443,-40.963092051073886,0.8395229065561487,46.1904098945173,-5.7525698399133365,39.959785407384274,42575.38258977854,25798.02236563097,25798.02236563097,68373.40495540951,78125.14608850291,103923.16845413388,103923.16845413388,9536.729244684888,130296.5633410675,92378.4617339159,56828.69823519177,39499.73722080459,26373.394886933616,0.0,65873.1321077382,19712.907214725252,1456.3976868269958,94386.43920944899,344371.90966654394,1249230.381435383,3.6275617911025773,1552800.0217312435,4.50907863894829,0.7474542924502972,0.08730007411480215,4.027634451161993,1.27050724692177,1.0,0.0,4.027634451160357,1.287859290401542,1.288134386241307,3.1273870376834534,19495.734636785273,1988.0116693045306,4632.441516551485,4632.441516551485,5.568990406777056,4.808822332697804,-3.282348061347269,8.091170394045072,3.1725538760801575,3.1725538760801575,0.9064439645943307,0.0,0.0,0.00021359594234328526,7.068129820362942e-05,0.00014291464413965585,0.0005756079443124344,0.08730007417421982,0.0873000741148022,0.6095094967868483,51.94297973443065,26373.394886933616,19712.907214725252,0.7474542924481272,1.0379558822796222,0.6463239446417207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565967924096412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15470.607924034251,1456.3976868269958,0.6095094967868483,6.226817012214286,3.1725538760801575
1104.0,-30.85185777187347,4.8084222899178695,35.006097548666176,23.65799741763624,4.359162531639416,-27.330872275897484,-40.9645487909205,0.8381770356633959,46.28211593404154,-5.753775557360467,39.95951392427784,42574.59140601719,25798.005133592134,25798.005133592134,68372.59653960932,78124.26956316552,103922.27469675765,103922.27469675765,9553.34787914368,130291.48328560477,92377.69063751129,56828.01248036297,39499.64239683146,26369.208588847112,0.0,65868.85098567858,19709.778145149052,1456.2027522476255,94368.92681761397,344355.62330251676,1248772.5591098322,3.626403852893624,1552788.326063426,4.509257932748494,0.7474542923326613,0.08728366217667285,4.027634451161993,1.270506274341606,1.0,0.0,4.027634451160507,1.2878656899771264,1.2881407415037516,3.1273714972820863,19495.571903063566,1987.9950750830883,4632.441516551485,4632.441516551485,5.56898668691599,4.8084222899178695,-3.2838616613198197,8.09228395123769,3.172115190720577,3.172115190720577,0.9063186259201649,0.0,0.0,0.00021356047454822302,7.06695507051325e-05,0.00014289092384309052,0.0005755124076287961,0.08728366219027807,0.08728366217667265,0.6096924183392285,52.035891491402026,26369.208588847112,19709.778145149052,0.7474542924481272,1.0380110707331924,0.6463539407310126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566063725606908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15470.546632291647,1456.2027522476255,0.6096924183392285,6.226570111266113,3.172115190720577
1105.0,-30.85343282945855,4.808039857239363,35.00609887262864,23.657760733645432,4.359329452010888,-27.332280536368565,-40.965775517374254,0.8381771589125669,46.33459003900782,-5.754106874290124,39.959410983598225,42572.88830900976,25795.891921421397,25795.891921421397,68368.78023043115,78122.63060889121,103918.5225303126,103918.5225303126,9562.57247383929,130284.0203929675,92376.72597043411,56826.98367051883,39499.713666572534,26365.49786265489,0.0,65865.21152922742,19707.004548550176,1456.0075600830744,94355.95005647332,344351.1481077777,1248502.0636450923,3.6256654595335527,1552783.8913297744,4.509303656637648,0.7474542923941496,0.0872715895462735,4.027634451161993,1.270503199999221,1.0,0.0,4.027634451162392,1.2878657623703837,1.2881407685095894,3.1273713214868937,19495.36831780141,1987.9743151638338,4632.441516551485,4632.441516551485,5.568530510154083,4.808039857239363,-3.2847019953376697,8.092741852577033,3.1716758817031265,3.1716758817031265,0.9061931090580362,0.0,0.0,0.00021352522202539015,7.065965949017825e-05,0.0001428655625352119,0.0005754102615514576,0.08728421818085524,0.08727158954640474,0.6098756875475452,52.08869691329795,26365.49786265489,19707.004548550176,0.7474542924481272,1.0380104860073633,0.6463637984388497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456615928972695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15470.485378604048,1456.0075600830744,0.6098756875475452,6.226321908391448,3.1716758817031265
1106.0,-30.855010783913865,4.807631342999833,35.00609533937938,23.654619440808915,4.356144580932516,-27.334012196076813,-40.96751472735775,0.8351459930954372,46.46654114098345,-5.756602697144113,39.95909412291311,42573.29465581974,25799.02170874369,25799.02170874369,68372.31636456342,78122.80191563668,103921.82362438037,103921.82362438037,9586.858070046466,130283.56238162084,92376.27412629567,56826.76686647861,39499.452510907846,26361.738757240462,0.0,65861.19126814831,19704.194790128942,1455.871865665047,94334.9655543339,344317.43776602513,1247864.4844301792,3.6241687104971536,1552770.2408801839,4.509705494309997,0.7474542924342207,0.08725183458821877,4.027634451161993,1.270505098453723,1.0,0.0,4.027634451160144,1.2878800834461186,1.288155047163428,3.127336545483971,19495.272959714093,1987.9645913450663,4632.441516551485,4632.441516551485,5.569206133863765,4.807631342999833,-3.2872017521758234,8.094833095175655,3.1712412183283067,3.1712412183283067,0.9060689195223733,0.0,0.0,0.00021348991004314534,7.064563826490919e-05,0.00014284427177823614,0.0005753245101651706,0.08725183461700885,0.08725183458822633,0.6100568637041212,52.223143838127555,26361.738757240462,19704.194790128942,0.7474542924481272,1.0381275383585347,0.6464094231531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566254289504985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15470.428684293423,1455.871865665047,0.6100568637041212,6.226157690783856,3.1712412183283067
1107.0,-30.85658297574601,4.8072341408439225,35.00608774338108,23.653494554478698,4.355321962371527,-27.335509639345013,-40.96887168763203,0.8342486259705381,46.55700619918986,-5.757265845835823,39.958670955408785,42572.14328466851,25797.664258709243,25797.664258709243,68369.80754337776,78121.57317852277,103919.23743723202,103919.23743723202,9603.0881558135,130275.6403895226,92375.34705343626,56825.91715958199,39499.36654872696,26356.40295229057,0.0,65855.76950101752,19700.20651256466,1455.6013918398971,94316.14928141852,344308.4812484406,1247399.8471496494,3.6229135065934392,1552752.010843644,4.509769858742556,0.7474542921591113,0.08723420436495026,4.027634451161993,1.2705031274678187,1.0,0.0,4.027634451163186,1.2878843743950732,1.288159293721372,3.127326125882843,19495.077308410568,1987.9446404644368,4632.441516551485,4632.441516551485,5.568913102633991,4.8072341408439225,-3.2883043540684453,8.095538494912368,3.170798049628114,3.170798049628114,0.9059422998937469,0.0,0.0,0.0002134547323710953,7.063470046100325e-05,0.00014282003191009205,0.0005752268808371419,0.08723420427704244,0.08723420436494106,0.6102413535407638,52.31427204502569,26356.40295229057,19700.20651256466,0.7474542924481272,1.038174909524387,0.6464451574589943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566349465199047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15470.361682338538,1455.6013918398971,0.6102413535407638,6.225885633004944,3.170798049628114
1108.0,-30.85815185803325,4.806834039349139,35.00608531992023,23.651854949444555,4.353865400571123,-27.337067495802113,-40.970343340281374,0.8327810383399897,46.650145321319314,-5.758625427568776,39.958441960744224,42571.48106021846,25798.012179373996,25798.012179373996,68369.49323959246,78120.82715275532,103918.83933212931,103918.83933212931,9619.979035890108,130271.33380697637,92374.64473588018,56825.29864334331,39499.27343615208,26352.494474847063,0.0,65851.76791099914,19697.285118452975,1455.425225311318,94298.8602962392,344290.1192453954,1246940.7015594966,3.6217731263752304,1552742.1458315253,4.509981724816205,0.7474542926952759,0.0872180027298122,4.027634451161993,1.270502504357137,1.0,0.0,4.027634451162224,1.2878913455971746,1.2881662212064415,3.1273091980398733,19494.929089914098,1987.9295263840454,4632.441516551485,4632.441516551485,5.568988207881087,4.806834039349139,-3.2899383116512273,8.096772351000366,3.170357612549414,3.170357612549414,0.9058164607284039,0.0,0.0,0.00021341963407479656,7.062283994732689e-05,0.00014279679412746967,0.0005751332875432834,0.08721800283647761,0.08721800272981199,0.6104259559505217,52.40877074888812,26352.494474847063,19697.285118452975,0.7474542924481272,1.0382332230168232,0.646474383463102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566444294501057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,55.0,15470.302280145828,1455.425225311318,0.6104259559505217,6.225559246351141,3.170357612549414
1109.0,-30.859716749798594,4.806434781250689,35.00608209818203,23.650341980997496,4.352571565248744,-27.33860548810647,-40.97177804270757,0.8314603035566103,46.742842048901196,-5.759803344865928,39.95816028768264,42570.682961639955,25797.91097181402,25797.91097181402,68368.59393345397,78119.93490633994,103917.84587815397,103917.84587815397,9636.73202855709,130266.03931625551,92373.86045872893,56824.6085140287,39499.16882744469,26348.19343810155,0.0,65847.36226554624,19694.07028630291,1455.223377372762,94281.11384959688,344274.21135617193,1246479.3212700877,3.620600324258768,1552730.0115169822,4.5101548716078295,0.7474542925521317,0.08720137311197211,4.027634451161993,1.2705014416622,1.0,0.0,4.027634451161982,1.2878976263704138,1.288172458236631,3.1272939468898437,19494.763574501358,1987.9126485090585,4632.441516551485,4632.441516551485,5.568966360317632,4.806434781250689,-3.2914347145704106,8.0978694958211,3.1699156388332277,3.1699156388332277,0.9056901825237793,0.0,0.0,0.00021338463035089293,7.061127900019975e-05,0.00014277335135069318,0.0005750388686079075,0.08720137318409894,0.08720137311197201,0.6106109136477258,52.502645393767125,26348.19343810155,19694.07028630291,0.7474542924481272,1.0382890305877437,0.6465055166517202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566538925362185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,55.0,15470.240535050529,1455.223377372762,0.6106109136477258,6.225329310020928,3.1699156388332277
1110.0,-30.861277813434985,4.806035422338503,35.00607967719074,23.648798698000633,4.351236141806759,-27.340144193224955,-40.973216586839385,0.8301025215967333,46.83587291728293,-5.761028792735805,39.95789246350575,42569.917325316375,25797.923069462315,25797.923069462315,68367.84039477869,78119.08846250945,103917.01153197176,103917.01153197176,9653.55153506533,130260.99764804992,92373.10360420677,56823.93246701392,39499.07904132539,26343.98611607816,0.0,65843.06515740356,19690.92550858081,1455.0277509743667,94263.45999690643,344257.66217456403,1246018.0131415366,3.6194343657330523,1552718.4738709491,4.5103381695644185,0.7474542926730106,0.08718483053895892,4.027634451161993,1.2705004855664446,1.0,0.0,4.027634451160492,1.287904081164472,1.2881788694414047,3.1272782733325646,19494.6038464149,1987.8963607771154,4632.441516551485,4632.441516551485,5.56896897182352,4.806035422338503,-3.2929681491794893,8.099003571517994,3.169473252705777,3.169473252705777,0.9055637864873649,0.0,0.0,0.00021334971752657374,7.059968885357654e-05,0.00014275002867299722,0.0005749449333877259,0.0871848305855785,0.08718483053895884,0.6107961807144443,52.596901710018756,26343.98611607816,19690.92550858081,0.7474542924481272,1.03834534785614,0.6465360812645842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566633316699507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15470.179481136278,1455.0277509743667,0.6107961807144443,6.225072252067031,3.169473252705777
1111.0,-30.862835038309036,4.80563624279227,35.00607765629742,23.647269105445616,4.349913552595232,-27.341678159532627,-40.974650625698246,0.8287566738188319,46.92902698516281,-5.7622418417818,39.95762168580429,42569.149579074874,25797.90154554803,25797.90154554803,68367.0511246229,78118.24542201473,103916.14696756276,103916.14696756276,9670.383383340028,130255.89540488861,92372.35379892754,56823.25795598766,39498.995381044304,26339.74843732585,0.0,65838.74381837016,19687.7580321514,1454.8301642904219,94245.76358422273,344241.2810494336,1245556.2438055505,3.618265188905937,1552706.8090553693,4.510518913716215,0.7474542924735011,0.08716824860098825,4.027634451161993,1.2704995596921074,1.0,0.0,4.027634451162987,1.287910479734118,1.2881852245266538,3.127262736454692,19494.445606014713,1987.8802247469537,4632.441516551485,4632.441516551485,5.568964325480074,4.80563624279227,-3.2944929430093475,8.100129185801617,3.169030170736019,3.169030170736019,0.9054371916388625,0.0,0.0,0.00021331489580013772,7.058813675642507e-05,0.00014272675904371265,0.0005748512118271536,0.08716824858572282,0.08716824860098812,0.6109817810146009,52.69126882694462,26339.74843732585,19687.7580321514,0.7474542924481272,1.0384015119308412,0.6465668557788816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566727478299486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15470.118302436444,1454.8301642904219,0.6109817810146009,6.224821374599436,3.169030170736019
1112.0,-30.86436105235545,4.805254283124213,35.006082212347465,23.647033085022144,4.350062575141239,-27.3430512996169,-40.97584151951594,0.8287528224271956,46.983829694847486,-5.76260134236277,39.957524678163445,42567.5095170988,25795.835160165647,25795.835160165647,68363.34467726445,78116.68192492361,103912.51708508926,103912.51708508926,9680.0086338041,130248.503374749,92371.40825570232,56822.235847976684,39499.08045302849,26335.986289659733,0.0,65835.06674268821,19684.945994775404,1454.632797066982,94232.50845128516,344236.4264383479,1245276.6144916122,3.6175038980502516,1552702.6300854231,4.510570383705483,0.7474542923233629,0.08715591867144455,4.027634451161993,1.2704965029330926,1.0,0.0,4.027634451162197,1.2879105684667316,1.288185269334039,3.127262520997033,19494.246056688386,1987.8598763786192,4632.441516551485,4632.441516551485,5.56851825716491,4.805254283124213,-3.2953602514256497,8.100614534549862,3.1685864772768024,3.1685864772768024,0.9053104220790864,0.0,0.0,0.00021328077707274612,7.057854467624866e-05,0.00014270223239649748,0.0005747524274578583,0.08716819379732217,0.08715591868196444,0.6111677174609597,52.74643103721024,26335.986289659733,19684.945994775404,0.7474542924481272,1.0384032106241774,0.6465780566984303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566821409512176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15470.057166040773,1454.632797066982,0.6111677174609597,6.224568268209275,3.1685864772768024
1113.0,-30.865912194214225,4.804846599232983,35.00608162751429,23.643891896959417,4.346882364748945,-27.344751122236115,-40.977556875999994,0.8257212927708336,47.11641546786569,-5.765089609415768,39.95720368518296,42567.93294217357,25798.922066947573,25798.922066947573,68366.85500912114,78116.83471685078,103915.75678379835,103915.75678379835,9704.332621688969,130247.93651348111,92370.95825371773,56822.056479040526,39498.77974964134,26332.17972968276,0.0,65830.9594793241,19682.100768837157,1454.4943274299646,94211.42416210938,344202.8269407069,1244640.0443322705,3.6160076179347445,1552688.8021629183,4.5109705110887655,0.7474542924621865,0.0871360712577311,4.027634451161993,1.2704984074318784,1.0,0.0,4.027634451161941,1.2879248909234062,1.2881995501839638,3.127227744060674,19494.151087372888,1987.8501922035443,4632.441516551485,4632.441516551485,5.569184624300016,4.804846599232983,-3.2978603405727434,8.102706939805726,3.1681473131815925,3.1681473131815925,0.9051849466233122,0.0,0.0,0.00021324610169004795,7.056473041873186e-05,0.0001426813712713161,0.0005746684064713878,0.08713607122506573,0.08713607125773107,0.6113516073046874,52.881505077281474,26332.17972968276,19682.100768837157,0.7474542924481272,1.038521321120855,0.6466248293941868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456691345922604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15470.000852849465,1454.4943274299646,0.6113516073046874,6.22440177738375,3.1681473131815925
1114.0,-30.867457689924592,4.804450093136137,35.00607711090275,23.64275810485708,4.346046480870207,-27.346225861739743,-40.97889137975869,0.8248146526853909,47.208374813367016,-5.765768347414537,39.9567820258052,42566.803722776844,25797.58073162155,25797.58073162155,68364.38445439839,78115.62381627425,103913.2045478958,103913.2045478958,9720.782949811924,130240.00706418487,92370.03287234549,56821.21277884831,39498.68899277464,26326.802516289074,0.0,65825.49150906371,19678.081545555167,1454.221981761995,94192.42159808388,344193.66227199166,1244171.425101369,3.6147424008004805,1552670.6378161777,4.511037848771349,0.7474542923843421,0.08711826856456004,4.027634451161993,1.2704964512819426,1.0,0.0,4.027634451162271,1.2879292244463105,1.2882038401384832,3.127217221810849,19493.95579304418,1987.8302777242159,4632.441516551485,4632.441516551485,5.568895071734434,4.804450093136137,-3.2989803345155084,8.103430427651645,3.1676997523462784,3.1676997523462784,0.9050570720989367,0.0,0.0,0.00021321155769266927,7.055398500683708e-05,0.0001426575726858322,0.0005745725544686038,0.08711826852956672,0.08711826856455984,0.6115387446254588,52.97414316078158,26326.802516289074,19678.081545555167,0.7474542924481272,1.0385700567839298,0.6466613882695535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567007025801317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15469.933993226281,1454.221981761995,0.6115387446254588,6.224122402241238,3.1676997523462784
1115.0,-30.868999904101102,4.804050691632346,35.00607774400234,23.641118953842692,4.344584032362269,-27.347760301748863,-40.98033666433764,0.823344430010035,47.30297987613443,-5.767137166349297,39.95655354745805,42566.147434145685,25797.928180454932,25797.928180454932,68364.07561460062,78114.90359527564,103912.83177573056,103912.83177573056,9737.888967557199,130235.67461332798,92369.34321303185,56820.58705190191,39498.61795681105,26322.842837597425,0.0,65821.46079440849,19675.121869535447,1454.0432234025943,94174.94280817336,344175.1803593765,1243708.3245973838,3.613590972186734,1552660.795436642,4.5112514906374255,0.7474542924912765,0.0871018913344108,4.027634451161993,1.270495782564394,1.0,0.0,4.027634451159341,1.2879362072060498,1.288210779995416,3.127200267084062,19493.810245968427,1987.815436052926,4632.441516551485,4632.441516551485,5.568970075127815,4.804050691632346,-3.30062708743987,8.104677779072215,3.1672548840057853,3.1672548840057853,0.9049299668587958,0.0,0.0,0.0002131770921827499,7.054234929570924e-05,0.00014263474288704066,0.000574480604384478,0.08710189135530849,0.08710189133441078,0.611725995529193,53.07011704248373,26322.842837597425,19675.121869535447,0.7474542924481272,1.0386289637073525,0.6466910171911844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456710025294058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15469.874706174145,1454.0432234025943,0.611725995529193,6.223791522624038,3.1672548840057853
1116.0,-30.87053823401099,4.803652107161658,35.00607760060251,23.639606579113774,4.343283425846079,-27.349275061714614,-40.98174880547447,0.8220202535496939,47.397140701497676,-5.768325744801049,39.95627306649716,42565.37058332152,25797.830136482644,25797.830136482644,68363.20071980417,78114.04131006009,103911.87144654273,103911.87144654273,9754.856932166003,130230.36675779356,92368.57543529334,56819.90470855457,39498.52302970975,26318.495311250826,0.0,65817.01834096058,19671.87229048106,1453.8390774694685,94157.01451437673,344159.1327017199,1243243.0663894701,3.61240759944319,1552648.712955422,4.5114267367156895,0.7474542924219373,0.08708509363851953,4.027634451161993,1.27049477591645,1.0,0.0,4.027634451161214,1.287942503286811,1.288217033144916,3.127184979829089,19493.648212624626,1987.7989132501546,4632.441516551485,4632.441516551485,5.56894891048452,4.803652107161658,-3.3021373252736956,8.105789432435353,3.166808481374035,3.166808481374035,0.9048024232497243,0.0,0.0,0.00021314271859371804,7.053098213023458e-05,0.00014261173646348347,0.000574387942920361,0.08708509356985922,0.0870850936385193,0.6119136014297776,53.16546644629875,26318.495311250826,19671.87229048106,0.7474542924481272,1.0386857752451388,0.6467228637252225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567193283271829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15469.813155329452,1453.8390774694685,0.6119136014297776,6.223556598860069,3.166808481374035
1117.0,-30.87206771835951,4.80327113591398,35.00608429133746,23.639379010442667,4.34345571121125,-27.35064018951188,-40.98293477492405,0.8220281823624069,47.45132210006858,-5.768671713003675,39.95617759389691,42563.69539059022,25795.71654972158,25795.71654972158,68359.4119403118,78112.41779989316,103908.13434961473,103908.13434961473,9764.334716878104,130222.86341846304,92367.61636051683,56818.89395120905,39498.58045478642,26314.72906884831,0.0,65813.30952363473,19669.05719499701,1453.6411161923422,94143.79963273663,344154.4617033354,1242967.6296804193,3.6116562996991446,1552644.600229378,4.511476017323214,0.7474542923674435,0.08707280296580905,4.027634451161993,1.2704917515767744,1.0,0.0,4.027634451162095,1.287942536751299,1.288217022604125,3.1271848985757402,19493.445807572745,1987.7782736788554,4632.441516551485,4632.441516551485,5.568492652860214,4.80327113591398,-3.302997955013086,8.106269090927066,3.166361659544765,3.166361659544765,0.9046747598699328,0.0,0.0,0.0002131085477204142,7.052143686420178e-05,0.00014258711085621243,0.0005742887599761354,0.08708560265427688,0.08707280296580941,0.6121015174254383,53.21999381307228,26314.72906884831,19669.05719499701,0.7474542924481272,1.0386867403433453,0.6467338551832718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567286080428772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15469.75222028223,1453.6411161923422,0.6121015174254383,6.22329489467545,3.166361659544765
1118.0,-30.873600105292642,4.802863530999019,35.00608592841967,23.636198008339875,4.340216193679985,-27.352337870225522,-40.984645870607324,0.8189539586129018,47.586804648718896,-5.7712120249464975,39.95586004095089,42564.18207119763,25798.912589795273,25798.912589795273,68363.09466099291,78112.64962843138,103911.56221822665,103911.56221822665,9789.149051044034,130222.4512337567,92367.17815526103,56818.71059802749,39498.29728581505,26310.88901553004,0.0,65809.1863013451,19666.186933406898,1453.502108876107,94122.41316718262,344120.16587701114,1242320.8977587118,3.610136867720558,1552630.9208846013,4.511885889998998,0.7474542924717938,0.08705267343156149,4.027634451161993,1.2704936720104887,1.0,0.0,4.027634451162818,1.2879570597020755,1.2882315045601143,3.127149636567579,19493.353327862398,1987.768843372854,4632.441516551485,4632.441516551485,5.569182578477683,4.802863530999019,-3.30554222550775,8.10840575650677,3.165919486730318,3.165919486730318,0.9045484247800909,0.0,0.0,0.0002130743170622227,7.050766722893552e-05,0.00014256664983328717,0.0005742063504552956,0.08705267338164001,0.08705267343156126,0.6122872685265153,53.35801667366542,26310.88901553004,19666.186933406898,0.7474542924481272,1.038807779022723,0.6467817711085672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456737834511564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15469.695769136437,1453.502108876107,0.6122872685265153,6.2231254294694835,3.165919486730318
1119.0,-30.875126956413165,4.802467419822841,35.006083430255515,23.635078011453174,4.339390772766958,-27.35379478070805,-40.98596622990442,0.818058597061822,47.67978072771058,-5.771882050985649,39.955434804621525,42563.074822108545,25797.533341141378,25797.533341141378,68360.60816324993,78111.45225002471,103908.98559116609,103908.98559116609,9805.742431217295,130214.43047823405,92366.26300607414,56817.88557815807,39498.197142128956,26305.444887067955,0.0,65803.64202919691,19662.117691822998,1453.22590955123,94103.24315994879,344111.1205468589,1241849.27579089,3.6088612126726742,1552612.6029658657,4.511951257194086,0.7474542923046745,0.08703471565408023,4.027634451161993,1.2704917153110733,1.0,0.0,4.027634451163182,1.287961339501496,1.2882357413472063,3.127139245282692,19493.160192954478,1987.7491490931643,4632.441516551485,4632.441516551485,5.568884841604166,4.802467419822841,-3.306659628056942,8.109127047879783,3.1654686444741613,3.1654686444741613,0.9044196127069032,0.0,0.0,0.00021304021510343754,7.049704365136434e-05,0.0001425431714520732,0.0005741117881182607,0.08703471558519234,0.08703471565408018,0.612476389456795,53.45166277869623,26305.444887067955,19662.117691822998,0.7474542924481272,1.0388575169276877,0.6468194390095219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456747078602164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15469.628758429448,1453.22590955123,0.612476389456795,6.222844041999114,3.1654686444741613
1120.0,-30.876650643764872,4.8020681312966795,35.006086175088164,23.633410746138566,4.3379048231836075,-27.35531489397327,-40.98739792881531,0.8165690733920019,47.77560369714456,-5.773271938691909,39.95520687897504,42562.442120714,25797.914623139364,25797.914623139364,68360.35674385336,78110.71327621974,103908.62789935911,103908.62789935911,9823.031090054326,130210.08383568171,92365.53760303228,56817.2664475263,39498.07906167331,26301.455936322604,0.0,65799.53499799591,19659.13613288501,1453.0460906642124,94085.59680930478,344092.3577026073,1241382.7694092772,3.607702239298734,1552602.7846728617,4.512168753293695,0.7474542922825623,0.0870181822242572,4.027634451161993,1.2704910883540288,1.0,0.0,4.027634451161682,1.2879684124341426,1.2882427719596923,3.12712207246615,19493.00710245109,1987.7335382063286,4632.441516551485,4632.441516551485,5.568967148525176,4.8020681312966795,-3.3083267486120134,8.110394879908693,3.165020590154346,3.165020590154346,0.904291597186956,0.0,0.0,0.00021300618882117757,7.048552591091927e-05,0.0001425206629102583,0.0005740211319398016,0.08701818218089559,0.087018182224257,0.6126656060758396,53.54887563583645,26301.455936322604,19659.13613288501,0.7474542924481272,1.0389185386482662,0.646850196160358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567562894099437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15469.569518438206,1453.0460906642124,0.6126656060758396,6.222507631625048,3.165020590154346
1121.0,-30.878170554746372,4.801669787147688,35.00608811699012,23.631908080447488,4.336606995394528,-27.356812796429406,-40.98879606518892,0.8152492370775685,47.870805643828476,-5.774461420178348,39.95492602121755,42561.68686002203,25797.801297879025,25797.801297879025,68359.48815790105,78109.87928562837,103907.68058350739,103907.68058350739,9840.149858673787,130204.74449343847,92364.79181055517,56816.599384948946,39497.99158400691,26297.06390993108,0.0,65795.05549393798,19655.85329932163,1452.8395204193637,94067.5307248336,344076.30088814715,1240914.6896184525,3.6065102025781512,1552590.6863017997,4.51234415824099,0.7474542924884706,0.0870012572755823,4.027634451161993,1.270490099838935,1.0,0.0,4.027634451161803,1.287974687518371,1.2882490046684008,3.127106836953692,19492.849708920665,1987.7174885328493,4632.441516551485,4632.441516551485,5.568942685127217,4.801669787147688,-3.309841915320023,8.11151170246771,3.1645709171486587,3.1645709171486587,0.9041631191853311,0.0,0.0,0.00021297225186088213,7.047427985416278e-05,0.00014249797200671936,0.0005739297412749802,0.08700125726034721,0.08700125727558176,0.6128551780595944,53.645267064006816,26297.06390993108,19655.85329932163,0.7474542924481272,1.0389760696257693,0.6468827564701036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567654812434276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15469.50800393139,1452.8395204193637,0.6128551780595944,6.222269243465624,3.1645709171486587
1122.0,-30.87968692414601,4.801271078275274,35.00609086137669,23.630337102245562,4.335242514055442,-27.358314176084832,-40.99020223421974,0.8138697659943,47.96651665946695,-5.775716645622703,39.954659045334836,42560.98016593666,25797.84506468961,25797.84506468961,68358.82523062627,78109.03838026096,103906.88344495057,103906.88344495057,9857.36493697211,130199.65858580748,92364.01069257443,56815.95247825025,39497.8424603602,26292.77514085692,0.0,65790.61760121712,19652.64763248702,1452.6401866401104,94049.51850797846,344059.35723395494,1240446.0762940482,3.6053257968815084,1552579.1859794667,4.512532949143822,0.747454292184941,0.08698438196462469,4.027634451161993,1.2704891772614793,1.0,0.0,4.027634451162577,1.2879812428488524,1.2882555177908657,3.1270909211793896,19492.684860225563,1987.700678644141,4632.441516551485,4632.441516551485,5.568952133019959,4.801271078275274,-3.311408140941405,8.112679219216679,3.164120863549207,3.164120863549207,0.9040345324426305,0.0,0.0,0.00021293839894348228,7.046297085964176e-05,0.00014247542808384052,0.000573838942594529,0.08698438195890901,0.08698438196462294,0.6130450493103311,53.742233305089655,26292.77514085692,19652.64763248702,0.7474542924481272,1.0390360772257234,0.646915650251462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567746504062644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15469.447114070776,1452.6401866401104,0.6130450493103311,6.222003609090263,3.164120863549207
1123.0,-30.88119959320151,4.800872494911955,35.006093951788145,23.62879371447491,4.3339023271322255,-27.35980979554871,-40.99159621456636,0.812512529479412,48.062289950787715,-5.776949341045487,39.954387554506646,42560.23884195686,25797.83000359823,25797.83000359823,68358.06884555508,78108.2109972193,103906.04100081752,103906.04100081752,9874.579795387326,130194.48318131405,92363.25143774993,56815.279282487354,39497.74683918064,26288.442180496528,0.0,65786.18901967717,19649.408949732155,1452.4378835007817,94031.4612054302,344042.7183389197,1239977.1259511588,3.6041371023282225,1552567.491236197,4.512717196085948,0.7474542924536666,0.08696746522690062,4.027634451161993,1.270488212374039,1.0,0.0,4.02763445116271,1.2879876935320964,1.2882619263561388,3.127075259637661,19492.52462557451,1987.6843392569851,4632.441516551485,4632.441516551485,5.5689488817989075,4.800872494911955,-3.312958055809682,8.113830550721637,3.163670036017942,3.163670036017942,0.9039057245765549,0.0,0.0,0.00021290463357715066,7.045176154814104e-05,0.0001424528720290096,0.0005737480950510097,0.08696746522298099,0.08696746522690281,0.6132352591075888,53.83923929183322,26288.442180496528,19649.408949732155,0.7474542924481272,1.039094525221831,0.6469479305029625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456783798314065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15469.386016684715,1452.4378835007817,0.6132352591075888,6.2217441740526125,3.163670036017942
1124.0,-30.882703201607868,4.800491269846194,35.00610347693677,23.62856223424899,4.334037283278716,-27.36117885712457,-40.99278630511833,0.8125129387958739,48.11929226860843,-5.7773181400738265,39.95428634689086,42558.69238141926,25795.7470078903,25795.7470078903,68354.43938930955,78106.72277186316,103902.46977975346,103902.46977975346,9884.547999719754,130187.06599832236,92362.30699002431,56814.27659958227,39497.811544935605,26284.59621856889,0.0,65782.4077635045,19646.534270548153,1452.2362543187712,94017.9217800337,344037.74042077124,1239689.9903058503,3.603354645887577,1552563.131632352,4.512769819187594,0.7474542925132993,0.08695487041807701,4.027634451161993,1.2704852215526627,1.0,0.0,4.027634451161902,1.2879877610798167,1.2882619506934052,3.1270750956401363,19492.325307444604,1987.6640144641244,4632.441516551485,4632.441516551485,5.568499227831235,4.800491269846194,-3.3138420568187428,8.114333326664937,3.1632185818337994,3.1632185818337994,0.9037767376667999,0.0,0.0,0.00021287107535006313,7.044219306559742e-05,0.0001424288822844657,0.0005736514731294101,0.08696709093048183,0.0869548704181745,0.6134258067974608,53.89661040868225,26284.59621856889,19646.534270548153,0.7474542924481272,1.0390990800314244,0.646961609164912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567929240082662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15469.325116606327,1452.2362543187712,0.6134258067974608,6.221481727401035,3.1632185818337994
1125.0,-30.88419960181555,4.800100445854331,35.00611373468227,23.62660359302538,4.332237293045161,-27.362669822540614,-40.994221007544525,0.8107075140034321,48.21721838949435,-5.779014742267914,39.95412979174592,42558.18990777581,25796.89887902239,25796.89887902239,68355.08878679821,78106.07569569552,103902.9745747179,103902.9745747179,9902.252469959174,130184.12839500551,92361.68103271727,56813.79524574136,39497.650874417675,26281.15382028761,0.0,65778.8046947053,19643.961234199145,1452.0936608498039,94000.72210475872,344014.8410163129,1239222.7672522394,3.6022363558247665,1552556.387904996,4.513050609439769,0.7474542924761196,0.0869387518540061,4.027634451161993,1.270485202870332,1.0,0.0,4.027634451162222,1.2879963181601757,1.2882704665837428,3.12705432024466,19492.193204167248,1987.6505436787536,4632.441516551485,4632.441516551485,5.5687478809719115,4.800100445854331,-3.3157417758420955,8.115842221696425,3.162771699763815,3.162771699763815,0.9036490570753758,0.0,0.0,0.00021283768283857085,7.043065946960531e-05,0.00014240702336896556,0.0005735634334082767,0.08695065529182264,0.08693875185397766,0.6136142849566418,53.99623313176227,26281.15382028761,19643.961234199145,0.7474542924481272,1.0391658696756507,0.6469894079908909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568019951496098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15469.268254654147,1452.0936608498039,0.6136142849566418,6.221304141223396,3.162771699763815
1126.0,-30.88567179804189,4.799728478362343,35.00612596492104,23.626370925363176,4.332399987216647,-27.363986545116475,-40.99535773331297,0.8107147342002599,48.2759993506138,-5.779298984773512,39.953978835570595,42556.55794921571,25794.63609907694,25794.63609907694,68351.19404829264,78104.47042074484,103899.10651982177,103899.10651982177,9912.507323398706,130176.10012928456,92360.70426980729,56812.79179790989,39497.68052433044,26276.993609462796,0.0,65774.67413379323,19640.85165977358,1451.873269527805,93986.59919642306,344011.00465120556,1238924.2758185798,3.601408847588266,1552549.8853783158,4.5130820362925705,0.7474542922102235,0.08692560515601175,4.027634451161993,1.2704821016034114,1.0,0.0,4.027634451161461,1.2879963522167586,1.2882704583376758,3.127054237560587,19491.987066176436,1987.6295234536194,4632.441516551485,4632.441516551485,5.568259417180763,4.799728478362343,-3.3165577081828985,8.116286186545242,3.1623212866426798,3.1623212866426798,0.9035203676121942,0.0,0.0,0.00021280483515536896,7.042152255282274e-05,0.00014238331260254622,0.0005734679351085827,0.08694886875705299,0.08692560516290679,0.6138037090027926,54.055298335387306,26276.993609462796,19640.85165977358,0.7474542924481272,1.0391719145466,0.647005226702466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568110229120166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15469.206452641069,1451.873269527805,0.6138037090027926,6.221098446405775,3.1623212866426798
1127.0,-30.887172607185892,4.799315417591028,35.00612919186401,23.622133174818032,4.327924256057359,-27.365784096908214,-40.99723444143308,0.8065357457796537,48.44611829653218,-5.782565705765737,39.95352271525159,42557.86643066964,25799.567292557687,25799.567292557687,68357.43372322732,78105.42889396672,103904.9961865244,103904.9961865244,9943.694137815823,130177.70119579647,92360.46060710077,56812.89814380346,39497.291625885904,26272.705009272075,0.0,65769.99663515798,19637.646134105253,1451.7314217362682,93961.30204870857,343966.91677354113,1238121.5742755258,3.599536798158623,1552530.2378504253,4.513603379108028,0.7474542924748251,0.08690174112354597,4.027634451161993,1.2704857380641625,1.0,0.0,4.02763445116125,1.2880160688879945,1.2882901360782533,3.1270063692910615,19491.93564311333,1987.6242797605025,4632.441516551485,4632.441516551485,5.569323908435132,4.799315417591028,-3.319665833671219,8.118981251262248,3.1618759105256875,3.1618759105256875,0.9033931172930536,0.0,0.0,0.00021277135386894904,7.040644011204197e-05,0.00014236491375690707,0.0005733938312840249,0.08690174114725466,0.08690174112354593,0.6139914956841543,54.22868400229794,26272.705009272075,19637.646134105253,0.7474542924481272,1.0393406905951734,0.6470711358972447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568199047567945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,52.0,15469.150572270286,1451.7314217362682,0.6139914956841543,6.220895131750253,3.1618759105256875
1128.0,-30.88866682938279,4.798921024745992,35.00612761919401,23.621268406882905,4.327408844985141,-27.367180636843287,-40.99847000380976,0.8059226524456281,48.540088944438025,-5.78289703570826,39.95299802133726,42556.549034642856,25797.327141404352,25797.327141404352,68353.87617604721,78104.00984620482,103901.33698760917,103901.33698760917,9960.30224547154,130167.78662427768,92359.43611038433,56811.97529882249,39497.178679513156,26266.449636668498,0.0,65763.62831618165,19632.970524397726,1451.403042324576,93941.03474213764,343962.4453711052,1237640.2234869795,3.5981841626683244,1552507.6367255165,4.513596346399089,0.7474542922995463,0.08688275958588944,4.027634451161993,1.2704832181474197,1.0,0.0,4.027634451163104,1.2880190203740929,1.2882930452610897,3.1269992037789978,19491.71943128489,1987.6022322898127,4632.441516551485,4632.441516551485,5.5688403294961795,4.798921024745992,-3.3205323799947193,8.11945340474071,3.161417517990278,3.161417517990278,0.9032621479972223,0.0,0.0,0.0002127380243522991,7.039651196420785e-05,0.00014234151238809125,0.000573299579124778,0.08688275956691809,0.08688275958588926,0.6141849472919265,54.32298598014631,26266.449636668498,19632.970524397726,0.7474542924481272,1.0393872407314881,0.6471137637059402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568289593318184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15469.079829695533,1451.403042324576,0.6141849472919265,6.220537968022003,3.161417517990278
1129.0,-30.89015836115201,4.798521407333274,35.00613443100885,23.619532025791727,4.3258245409492995,-27.3686816406214,-40.999891015794105,0.8043478204186896,48.6384799321001,-5.784400642697293,39.952798705214974,42556.01095655569,25797.954089526156,25797.954089526156,68353.96504608185,78103.38943615819,103901.34352568435,103901.34352568435,9978.015090440065,130163.93412600979,92358.77647888576,56811.397999283145,39497.08719955846,26262.59060032544,0.0,65759.6777998839,19630.086071649836,1451.232961180573,93923.32843524429,343942.15429258684,1237168.1970540811,3.597024039111063,1552499.0512735865,4.51383766687958,0.7474542923197601,0.08686617280740246,4.027634451161993,1.2704827565839518,1.0,0.0,4.027634451162655,1.2880264934435912,1.288300477072423,3.1269810610758078,19491.58022133906,1987.5880368259357,4632.441516551485,4632.441516551485,5.568975668090218,4.798521407333274,-3.3222941106106263,8.1208155179439,3.1609640685113436,3.1609640685113436,0.9031325910032411,0.0,0.0,0.00021270475964574128,7.038509526893323e-05,0.00014231966437680803,0.0005732115833218443,0.08686617279877928,0.08686617280740253,0.6143782486874686,54.422880574797375,26262.59060032544,19630.086071649836,0.7474542924481272,1.0394510334143172,0.6471444566084967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568379742741249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15469.021868850235,1451.232961180573,0.6143782486874686,6.220145060012998,3.1609640685113436
