time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1130.0,-30.8916461690571,4.798122972327453,35.00613960573199,23.618019057344668,4.324521859036207,-27.370151131154053,-41.00125824389977,0.8030268211331851,48.73589811334642,-5.78559213724862,39.952510665373865,42555.26618359924,25797.812200698416,25797.812200698416,68353.07838429765,78102.53345716228,103900.3456578607,103900.3456578607,9995.457438703554,130158.4210594164,92357.99377571339,56810.72650215046,39496.963637292145,26258.075401555707,0.0,65755.03903884786,19626.711162344232,1451.0197722504613,93904.88821915715,343926.07581878745,1236693.201015704,3.595811100020547,1552486.64415095,4.514012612899249,0.747454292144405,0.08684889957370696,4.027634451161993,1.2704816982848572,1.0,0.0,4.027634451161672,1.2880327729819632,1.2883067152114187,3.126965816123992,19491.415038101954,1987.5711928234366,4632.441516551485,4632.441516551485,5.568945038706718,4.798122972327453,-3.3238187358496507,8.121941708177104,3.160508385633084,3.160508385633084,0.9030023958951668,0.0,0.0,0.00021267158276582328,7.037411230047987e-05,0.0001422974704653434,0.0005731221943594233,0.08684889954614325,0.08684889957370709,0.6145718320666312,54.521490250595036,26258.075401555707,19626.711162344232,0.7474542924481272,1.0395108783056897,0.6471787836436038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456846973091203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15468.960151645719,1451.0197722504613,0.6145718320666312,6.21991428724412,3.160508385633084
1131.0,-30.893130651342037,4.797724041737538,35.00614583062575,23.61644455175849,4.323142909262258,-27.371625254678403,-41.002641257923074,0.8016375125986256,48.83377330776733,-5.786867590417204,39.952245768404666,42554.60105934183,25797.87167078987,25797.87167078987,68352.4727301317,78101.7369694843,103899.60864027416,103899.60864027416,10012.996501181813,130153.3338622399,92357.23834845949,56810.10243831714,39496.81767793594,26253.725221965746,0.0,65750.54289990169,19623.459610508846,1450.8175587203903,93886.61213909235,343908.86503015424,1236218.630641324,3.594611120399386,1552475.2339581207,4.514205336992399,0.7474542924708626,0.0868317800336021,4.027634451161993,1.2704808883508671,1.0,0.0,4.027634451162001,1.2880393735872897,1.2883132745868737,3.1269497918722147,19491.255611229033,1987.5549358067265,4632.441516551485,4632.441516551485,5.568957876449244,4.797724041737538,-3.3254083797372362,8.123132421474775,3.16005239341855,3.16005239341855,0.9028721124053,0.0,0.0,0.00021263848479751164,7.036300413597743e-05,0.0001422754806615342,0.0005730336274680271,0.08683178003659223,0.08683178003360204,0.6147656296773429,54.62064089818455,26253.725221965746,19623.459610508846,0.7474542924481272,1.0395727505123598,0.6472129230039477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568559495473652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15468.899464544505,1450.8175587203903,0.6147656296773429,6.219638352505159,3.16005239341855
1132.0,-30.89461163063146,4.797325130331933,35.0061524028685,23.614892572537087,4.321787178078637,-27.373093903230583,-41.004012048337586,0.8002694506777853,48.93170359948897,-5.78811948221851,39.951974976727094,42553.9006346769,25797.869368672684,25797.869368672684,68351.77000334958,78100.9377742385,103898.80714291119,103898.80714291119,10030.531853271968,130148.13101383085,92356.48819862965,56809.451059068066,39496.707932846206,26249.323870919663,0.0,65746.03180376587,19620.169800296848,1450.6119880426015,93868.27528963922,343891.97283316817,1235743.6961950331,3.5934066329443746,1552463.569921675,4.514393159955552,0.7474542924144827,0.08681460410774587,4.027634451161993,1.27047996357549,1.0,0.0,4.027634451162044,1.2880458741917946,1.2883197340465065,3.126934010552379,19491.097298114204,1987.5387923617347,4632.441516551485,4632.441516551485,5.568957379493767,4.797325130331933,-3.3269809866450046,8.124306116976937,3.1595955876444712,3.1595955876444712,0.902741596469849,0.0,0.0,0.00021260546966218104,7.035199574981877e-05,0.00014225347391236227,0.0005729449923269041,0.08681460412344234,0.08681460410774575,0.6149596972320331,54.71982308170749,26249.323870919663,19620.169800296848,0.7474542924481272,1.0396333912191253,0.647246677361286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568649060446028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15468.838415624472,1450.6119880426015,0.6149596972320331,6.219373253377239,3.1595955876444712
1133.0,-30.896089176370396,4.796926051580433,35.00615949186763,23.61332665840166,4.320419522080968,-27.37456065354308,-41.005382559355326,0.798890999253645,49.029873941541325,-5.78938223961303,39.95170559742682,42553.213742513995,25797.889450179995,25797.889450179995,68351.10319269399,78100.13041586707,103898.01986604706,103898.01986604706,10048.103237211719,130142.9488723976,92355.72367267896,56808.806999325985,39496.5740815033,26244.929006350532,0.0,65741.50308785384,19616.884849370468,1450.4070448348298,93849.91662883534,343874.9346832543,1235268.2834734968,3.5922021609725974,1552451.9667874547,4.51458309462837,0.7474542927749485,0.08679740770263455,4.027634451161993,1.2704790245136248,1.0,0.0,4.027634451163391,1.2880524235423656,1.2883262423667998,3.126918111054289,19490.93595103418,1987.5223395383928,4632.441516551485,4632.441516551485,5.568961714466423,4.796926051580433,-3.3285628456691327,8.125488897249566,3.1591381227733426,3.1591381227733426,0.902610892220955,0.0,0.0,0.00021257253577790556,7.034099119972976e-05,0.00014223154457817578,0.0005728566689850435,0.08679740777763223,0.08679740770263464,0.6151540487555178,54.819256181154344,26244.929006350532,19616.884849370468,0.7474542924481272,1.0396948652261997,0.6472808156766342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568738415120106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15468.7775654836,1450.4070448348298,0.6151540487555178,6.219104454696029,3.1591381227733426
1134.0,-30.897537168822524,4.796544779360366,35.00617267469677,23.613094619382196,4.320553788382416,-27.375878110061446,-41.00652291728181,0.7988947296082787,49.08791057221379,-5.78974365814083,39.95159558338224,42551.70144836022,25795.752666414606,25795.752666414606,68347.45411477482,78098.64279813305,103894.39546454765,103894.39546454765,10058.200209856688,130135.40431859005,92354.76362961487,56807.82227978899,39496.60149980653,26241.008854042404,0.0,65737.61035384893,19613.954703196494,1450.201320710941,93836.19525469096,343870.0582525318,1234978.5388978522,3.5914105030653958,1552447.228106174,4.514633335613319,0.7474542923365913,0.086784642222798,4.027634451161993,1.2704759798431775,1.0,0.0,4.027634451159254,1.28805247281278,1.2883262500793082,3.126917991443827,19490.733341632964,1987.5016791292608,4632.441516551485,4632.441516551485,5.568500449330585,4.796544779360366,-3.3294496408312666,8.125994420191633,3.158679942567194,3.158679942567194,0.9024799835906269,0.0,0.0,0.0002125402651856854,7.033183588263511e-05,0.00014220842930305028,0.0005727635691066,0.08679712687964017,0.0867846422339352,0.6153487087977264,54.87765423035461,26241.008854042404,19613.954703196494,0.7474542924481272,1.039700922301218,0.6472961402052063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568827563678486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15468.716675246964,1450.201320710941,0.6153487087977264,6.218835613927634,3.158679942567194
1135.0,-30.899009387273527,4.7961368611018145,35.00618157549747,23.60991504918786,4.317322541503217,-27.37749892248415,-41.008161719050236,0.7958120767138639,49.22706660043491,-5.792312372347668,39.95129075615064,42552.14831012512,25798.950191026288,25798.950191026288,68351.09850115141,78098.84737414085,103897.79756516714,103897.79756516714,10083.493430591552,130134.83845466175,92354.36581294428,56807.66674892844,39496.33229335093,26237.0408894946,0.0,65733.37318284553,19610.988841136987,1450.0557033159728,93814.30413457559,343835.40150312457,1234325.752826103,3.5898739554742627,1552434.0982115434,4.515050199673625,0.7474542927205367,0.08676405053938571,4.027634451161993,1.2704779903916643,1.0,0.0,4.027634451162386,1.288067034907056,1.2883407730104113,3.1268826404307584,19490.649385610115,1987.493117997493,4632.441516551485,4632.441516551485,5.56919069541362,4.7961368611018145,-3.33203173543722,8.128168596539034,3.1582264688667747,3.1582264688667747,0.9023504196762213,0.0,0.0,0.00021250745931104435,7.031868075931757e-05,0.0001421887785517268,0.0005726844230635783,0.0867640505672047,0.08676405053938567,0.6155411924839322,55.01937897278259,26237.0408894946,19610.988841136987,0.7474542924481272,1.0398233833371726,0.6473446629881756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568914930137304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15468.660350060221,1450.0557033159728,0.6155411924839322,6.218646150192518,3.1582264688667747
1136.0,-30.900476413195786,4.79574014082402,35.00618619275874,23.60877311965453,4.316463198340404,-27.37890537395842,-41.009436327125854,0.7948921591030158,49.32387035463745,-5.793022623347317,39.95086877006602,42551.10978733721,25797.60643333533,25797.60643333533,68348.71622067255,78097.69861614554,103895.30504948087,103895.30504948087,10100.646179054718,130126.79597132767,92353.46140565987,56806.87257685155,39496.20980978702,26231.490921846787,0.0,65727.70073163381,19606.840478532635,1449.7747473389165,93794.65887042615,343825.81937553285,1233844.181680759,3.588573376838613,1552415.9220447552,4.5151231657479975,0.7474542921311103,0.08674565249314334,4.027634451161993,1.270476113916375,1.0,0.0,4.027634451161235,1.288071427956125,1.2883451248896003,3.126871975999754,19490.4585176947,1987.4736548867045,4632.441516551485,4632.441516551485,5.568900619934815,4.79574014082402,-3.333194611517271,8.12893475234129,3.157764321491045,3.157764321491045,0.90221837756887,0.0,0.0,0.00021247477378495813,7.030845069459825e-05,0.00014216632309035988,0.0005725939806737602,0.08674565245146931,0.08674565249314327,0.6157370291700911,55.116892977984776,26231.490921846787,19606.840478532635,0.7474542924481272,1.0398768777830878,0.6473847299340865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569003759332293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15468.594001369915,1449.7747473389165,0.6157370291700911,6.218358433121579,3.157764321491045
1137.0,-30.901940532230476,4.795340217784036,35.006196000263024,23.60709764705973,4.31495603923402,-27.380373988152996,-41.01081829341126,0.7933894951565289,49.42349297007809,-5.794440582795626,39.95064126839808,42550.528408862825,25797.990764798145,25797.990764798145,68348.51917366097,78097.01251359594,103895.00327839408,103895.00327839408,10118.488314782386,130122.37492608285,92352.75624567574,56806.272140942645,39496.09344970344,26227.371647688757,0.0,65723.4650973922,19603.761514441238,1449.5884765453686,93776.5149636117,343806.69004969945,1233367.6239004522,3.5873869229309094,1552406.1229536214,4.515345884424795,0.7474542923239808,0.08672865802199328,4.027634451161993,1.2704754765192048,1.0,0.0,4.027634451163201,1.2880785609515684,1.2883522173863653,3.1268546603140237,19490.309699326557,1987.458479636426,4632.441516551485,4632.441516551485,5.568983585140406,4.795340217784036,-3.334898574539047,8.130238792323082,3.15730487230908,3.15730487230908,0.9020871063740229,0.0,0.0,0.00021244215764404996,7.029736052299126e-05,0.0001421447971210587,0.0005725072819382081,0.08672865801397704,0.08672865802199328,0.6159329606213156,55.21793355287372,26227.371647688757,19603.761514441238,0.7474542924481272,1.0399408958791025,0.6474176056574223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569092276258773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15468.534894066528,1449.5884765453686,0.6159329606213156,6.218010964440565,3.15730487230908
1138.0,-30.903401207368024,4.794941037644749,35.006205006885914,23.60556770525875,4.313624761923928,-27.381821914786844,-41.01217078333718,0.7920454693427571,49.52257641738396,-5.79566678427503,39.95036073059656,42549.83963023123,25797.90161671429,25797.90161671429,68347.74124694552,78096.20367538086,103894.10529209516,103894.10529209516,10136.173182677798,130116.95912868518,92351.99815668547,56805.63411153606,39495.96005016601,26222.853836590024,0.0,65718.81388675603,19600.384657148465,1449.375958189832,93757.93210941736,343790.1483552414,1232889.2282185336,3.586167998463348,1552394.039522034,4.515527995636256,0.747454292324167,0.08671125349217823,4.027634451161993,1.2704745209729302,1.0,0.0,4.027634451161169,1.2880849479345122,1.288358563816446,3.126839155771862,19490.149710715486,1987.442165338366,4632.441516551485,4632.441516551485,5.568964340842656,4.794941037644749,-3.3364571271784715,8.13139816482322,3.156843795760058,3.156843795760058,0.9019553702171594,0.0,0.0,0.00021240962282065805,7.028650846330007e-05,0.00014212311435735797,0.0005724199516921306,0.08671125352223419,0.08671125349217819,0.6161292468391572,55.318243201659016,26222.853836590024,19600.384657148465,0.7474542924481272,1.0400026598885297,0.6474529455682413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569180618818487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15468.473593533403,1449.375958189832,0.6161292468391572,6.21776010601881,3.156843795760058
1139.0,-30.904858595489785,4.794541442583829,35.006214810779255,23.603983665257715,4.3122364489457,-27.383272586006342,-41.0135273943655,0.7906504394622328,49.62211444866733,-5.796951552422285,39.95009381302434,42549.18222867896,25797.951407310364,25797.951407310364,68347.13363598933,78095.40669164086,103893.35809895123,103893.35809895123,10153.944178954465,130111.7918873477,92351.22750753959,56805.003044577454,39495.80495884681,26218.433788396484,0.0,65714.2387472433,19597.08088276244,1449.1701792667448,93739.41391999676,343772.8172557294,1232410.511105299,3.5849562537939708,1552382.5428121707,4.515722200505945,0.7474542926906464,0.08669390911386855,4.027634451161993,1.2704736681794748,1.0,0.0,4.027634451162764,1.2880915746443722,1.2883651501241495,3.1268230694498396,19489.987071384152,1987.4255807420632,4632.441516551485,4632.441516551485,5.568975089083275,4.794541442583829,-3.338061372730832,8.13260281531466,3.156382276781014,3.156382276781014,0.9018235076517183,0.0,0.0,0.0002123771657880985,7.027562489328656e-05,0.00014210154089481196,0.0005723330616711495,0.08669390914499012,0.08669390911386854,0.6163258398878253,55.41906600108962,26218.433788396484,19597.08088276244,0.7474542924481272,1.040065820420943,0.647488018423768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569268754602498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15468.41283744447,1449.1701792667448,0.6163258398878253,6.217481950258595,3.156382276781014
1140.0,-30.906312673915735,4.794141851218177,35.00622498259076,23.602422640565806,4.310868424653795,-27.384718249233455,-41.01487943027166,0.7892739999715586,49.721741130248006,-5.7982174637355985,39.94982299486382,42548.520288700616,25797.950963878226,25797.950963878226,68346.47125257883,78094.62075782909,103892.57172170733,103892.57172170733,10171.719554690702,130106.54649991219,92350.47478529924,56804.374316171,39495.66718792027,26213.974778204873,0.0,65709.64196612514,19593.747975184247,1448.9618104029369,93720.85216701662,343755.7411998806,1231931.4376406304,3.5837406914007297,1552370.878161408,4.515912585904317,0.7474542926422248,0.08667652464215031,4.027634451161993,1.2704727439535786,1.0,0.0,4.027634451161275,1.2880981138452574,1.2883716490046824,3.1268071957178902,19489.82821538268,1987.4093819380403,4632.441516551485,4632.441516551485,5.568974993360071,4.794141851218177,-3.339652166004512,8.133794017222689,3.155919967333711,3.155919967333711,0.9016914192382031,0.0,0.0,0.00021234478701984713,7.026477957844211e-05,0.00014208000744140502,0.0005722463327923552,0.08667652467468882,0.08667652464215023,0.616522776405393,55.51995859398363,26213.974778204873,19593.747975184247,0.7474542924481272,1.0401284987645045,0.6475232403584754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569356693069835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15468.351953713121,1448.9618104029369,0.616522776405393,6.217209863175331,3.155919967333711
1141.0,-30.907763425912865,4.7937422395736,35.00623569906953,23.600871848780685,4.309502099491987,-27.38616074829524,-41.01622720537705,0.7878994218743562,49.82152587105065,-5.799486111794717,39.94955493974325,42547.85500110518,25797.953397349233,25797.953397349233,68345.8083984544,78093.86920751193,103891.82260486117,103891.82260486117,10189.518579792333,130101.34707590197,92349.75579176094,56803.74158535408,39495.571340452065,26209.5244710408,0.0,65705.09581149287,19590.421569609804,1448.753949081184,93702.30402506884,343738.628896045,1231452.26290535,3.5825250914053406,1552359.332585241,4.516103812861582,0.7474542924750688,0.08665915369867469,4.027634451161993,1.2704718779725952,1.0,0.0,4.027634451161193,1.2881046441965185,1.2883781391345457,3.1267913436290047,19489.676477553698,1987.3939089856067,4632.441516551485,4632.441516551485,5.5689755186707535,4.7937422395736,-3.3412459498916247,8.134988189465226,3.1554569930093783,3.1554569930093783,0.9015591408598224,0.0,0.0,0.0002123124868567826,7.025396998206806e-05,0.00014205851687471455,0.0005721597766455776,0.08665915370321846,0.08665915369867479,0.6167200591474168,55.621011982845346,26209.5244710408,19590.421569609804,0.7474542924481272,1.0401903772355452,0.6475579173215799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569444432845107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15468.291116416352,1448.753949081184,0.6167200591474168,6.21693507352525,3.1554569930093783
1142.0,-30.909205351520953,4.793360707108105,35.006253061469806,23.600644210260384,4.3096821781074,-27.387430914877044,-41.01732282489536,0.7879077414621494,49.87957683543209,-5.799846311687931,39.94946193436233,42546.18363643664,25795.783895859448,25795.783895859448,68341.96753229608,78092.21417328969,103887.99806914914,103887.99806914914,10199.556051236767,130093.56508766304,92348.79521261813,56802.76467575979,39495.58948539816,26205.5670185139,0.0,65701.15650391206,19587.46355159252,1448.545852096821,93688.44201791237,343733.7704207109,1231164.9616205094,3.5817399032793094,1552355.3267052472,4.516155991322154,0.7474542923552933,0.08664626537116424,4.027634451161993,1.2704688470391554,1.0,0.0,4.027634451161373,1.288104671533938,1.2883781251285367,3.126791277269175,19489.47375501736,1987.3732370399025,4632.441516551485,4632.441516551485,5.568507190796125,4.793360707108105,-3.342138751346906,8.135499458455012,3.1549933465819615,3.1549933465819615,0.901426670451989,0.0,0.0,0.0002122803876949665,7.024518388910338e-05,0.00014203520380586313,0.0005720658801263094,0.08665934378732974,0.08664626537116075,0.6169176958856895,55.67942314712002,26205.5670185139,19587.46355159252,0.7474542924481272,1.0401942852897388,0.6475713046832486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569531972911722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15468.230319409762,1448.545852096821,0.6169176958856895,6.216660920797585,3.1549933465819615
1143.0,-30.91065108836397,4.792951645673403,35.006265310836255,23.5974054428749,4.30634912348704,-27.389075318182382,-41.01898750578982,0.7847733533054476,50.02237188677651,-5.802472898459469,39.94914466428872,42546.851970428135,25799.087372164242,25799.087372164242,68345.93934259238,78092.591158466,103891.67853063025,103891.67853063025,10225.439292542767,130093.23524500182,92348.36712229003,56802.62793425215,39495.26576448653,26201.556714371574,0.0,65696.82247885811,19584.466043467393,1448.3996512810168,93666.23923808748,343698.34392573405,1230500.8111791746,3.5801767245205576,1552341.661470398,4.516581731932424,0.7474542927720511,0.08662537643727702,4.027634451161993,1.2704709306685258,1.0,0.0,4.02763445116257,1.288119476776833,1.2883928920612402,3.126755338906953,19489.383409981507,1987.3640244101205,4632.441516551485,4632.441516551485,5.569220308553356,4.792951645673403,-3.3447732075907566,8.13772485326416,3.1545344880208264,3.1545344880208264,0.9012955680059503,0.0,0.0,0.0002122482081802798,7.02318362716992e-05,0.0001420163719085806,0.0005719900321280335,0.08662537642765177,0.08662537643727694,0.6171130962282622,55.824844785235996,26201.556714371574,19584.466043467393,0.7474542924481272,1.0403233636541063,0.6476241980214512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569618981383037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15468.174528994263,1448.3996512810168,0.6171130962282622,6.2164740345914655,3.1545344880208264
1144.0,-30.912091575772152,4.792554313796761,35.00627325832658,23.596276714839064,4.305502898268994,-27.390456569502415,-41.02023169454185,0.783867891999246,50.12085087501191,-5.8031701157287126,39.94871534981921,42545.802084296156,25797.679825197054,25797.679825197054,68343.48190949322,78091.44293185287,103889.12275704992,103889.12275704992,10242.819318610622,130085.01504289251,92347.45784495783,56801.81699740112,39495.15649728523,26195.8922858426,0.0,65691.04878312783,19580.232140624445,1448.1121844569773,93646.3034384393,343688.9405817286,1230014.5924519147,3.578859972537928,1552323.1704823943,4.5166515042786335,0.7474542927177347,0.08660670867427017,4.027634451161993,1.2704689552867787,1.0,0.0,4.027634451160144,1.2881238009021432,1.2883971758073052,3.126744842647284,19489.1915142815,1987.344456494471,4632.441516551485,4632.441516551485,5.568916462954411,4.792554313796761,-3.3459334515141195,8.138487765310881,3.1540666889998716,3.1540666889998716,0.9011619111428205,0.0,0.0,0.00021221614997975387,7.022186174404593e-05,0.00014199428823570792,0.0005719010871663633,0.08660670876287187,0.08660670867426998,0.6173120250304641,55.924020990740644,26195.8922858426,19580.232140624445,0.7474542924481272,1.0403773904588145,0.6476651366117886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569706220831582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15468.107301861877,1448.1121844569773,0.6173120250304641,6.216174134733237,3.1540666889998716
1145.0,-30.91352934062809,4.7921535960486,35.006286619468334,23.59458804074677,4.303976441246014,-27.391903390913953,-41.02159511586649,0.7823504915318483,50.222312453140546,-5.804610608819186,39.94849014330845,42545.25757081597,25798.08612977938,25798.08612977938,68343.34370059535,78090.78169770444,103888.86782748383,103888.86782748383,10260.928536796331,130080.59595577221,92346.75910470939,56801.23497782092,39495.026807653856,26191.728128288378,0.0,65686.75493594224,19577.119618900786,1447.9240027589817,93627.9392906875,343669.51334369835,1229533.5223340464,3.577662476870358,1552313.470687474,4.516878601143274,0.747454292554164,0.08658951014321908,4.027634451161993,1.2704683744860814,1.0,0.0,4.027634451161827,1.2881310024787191,1.2884043376987249,3.1267273619000817,19489.04405074717,1987.3294193987927,4632.441516551485,4632.441516551485,5.569004171472881,4.7921535960486,-3.347662241517411,8.139815837566012,3.1536017466265402,3.1536017466265402,0.9010290704647258,0.0,0.0,0.00021218415681971065,7.02109328461226e-05,0.00014197322397358804,0.0005718162480185609,0.08658951012616105,0.08658951014321899,0.6175110679918832,56.026923061959735,26191.728128288378,19577.119618900786,0.7474542924481272,1.040443294348211,0.6476991839877937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569793144511967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15468.048443099382,1447.9240027589817,0.6175110679918832,6.21581702013687,3.1536017466265402
1146.0,-30.91496376431696,4.79175361400013,35.00629909860907,23.59304908839988,4.302632962325101,-27.393328907638356,-41.02292511435223,0.7809981056465239,50.323221399402485,-5.8058506757341934,39.948209025729824,42544.589192253996,25797.997845816426,25797.997845816426,68342.58703807043,78089.9857357062,103887.98358152263,103887.98358152263,10278.87446963074,130075.12861323555,92345.99835724049,56800.60181378829,39494.885048280215,26187.145031712913,0.0,65682.03007999313,19573.693958897165,1447.7082725761175,93609.10911189188,343652.7898480182,1229050.4512955502,3.5764308849030515,1552301.3628297788,4.5170631773898595,0.7474542923710551,0.08657187614332816,4.027634451161993,1.2704674189398064,1.0,0.0,4.027634451160916,1.2881374280043532,1.2884107234755733,3.1267117650651652,19488.883501085475,1987.313047889491,4632.441516551485,4632.441516551485,5.568985113711951,4.79175361400013,-3.34923895872156,8.14099257272169,3.153135120628839,3.153135120628839,0.9008957487510969,0.0,0.0,0.00021215224243689376,7.020027337431617e-05,0.0001419519690625776,0.000571730641006719,0.08657187613520177,0.08657187614332942,0.6177104944339995,56.12907207513666,26187.145031712913,19573.693958897165,0.7474542924481272,1.0405066188550667,0.6477356004441336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569879904896244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15467.987154238057,1447.7082725761175,0.6177104944339995,6.215561333946234,3.153135120628839
1147.0,-30.91639507594879,4.791353238837905,35.00631240301364,23.591465851664566,4.301236750292479,-27.394756896193737,-41.024263040721394,0.7795985705374107,50.42455378682115,-5.807147911783393,39.94794287336664,42543.966928205766,25798.04501946696,25798.04501946696,68342.01194767273,78089.22403654344,103887.26905601041,103887.26905601041,10296.90263413651,130069.93498907803,92345.24927027934,56799.99216194156,39494.73012037531,26182.66593306762,0.0,65677.39605344294,19570.346031501602,1447.499562966464,93590.3664218739,343635.296055599,1228567.2760934066,3.5752068841456515,1552289.8995962683,4.517259773411382,0.7474542921462045,0.08655432405665495,4.027634451161993,1.2704665980162098,1.0,0.0,4.027634451160498,1.2881440751584414,1.2884173310223561,3.1266956304298454,19488.725412280568,1987.2969273177455,4632.441516551485,4632.441516551485,5.568995297035446,4.791353238837905,-3.3508603213029806,8.142213560140885,3.1526680487042986,3.1526680487042986,0.9007622996297996,0.0,0.0,0.0002121204017034358,7.018955187339442e-05,0.00014193084983004137,0.0005716455804581739,0.08655432403852242,0.08655432405665513,0.6179102505765333,56.231701698604525,26182.66593306762,19570.346031501602,0.7474542924481272,1.0405712780095842,0.6477718284322195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569966464648514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15467.926489500227,1447.499562966464,0.6179102505765333,6.215276911339505,3.1526680487042986
1148.0,-30.917823174197878,4.790952772610621,35.006326058717605,23.5898912413046,4.299852058573707,-27.396180840255273,-41.02559279473496,0.7782097246310764,50.52605101937627,-5.808432121447822,39.94767235452435,42543.32464620798,25798.055947274133,25798.055947274133,68341.38059348211,78088.45065673867,103886.5066040128,103886.5066040128,10314.947392257396,130064.65456063594,92344.491869116,56799.36585858519,39494.58445614534,26178.14795662315,0.0,65672.7324127685,19566.9690609596,1447.288433763002,93571.5592117554,343617.9786185886,1228083.4477278837,3.573979023638458,1552278.2483632283,4.51745352383391,0.7474542925413139,0.0865367118042377,4.027634451161993,1.2704656924726443,1.0,0.0,4.027634451161973,1.28815067195726,1.2884238883005075,3.1266796181864875,19488.56556882987,1987.2806278219239,4632.441516551485,4632.441516551485,5.568997656009029,4.790952772610621,-3.352472723969475,8.143425496580097,3.1522001915536944,3.1522001915536944,0.9006286261581984,0.0,0.0,0.00021208863684366223,7.017889736235224e-05,0.00014190973948131,0.0005715605556903474,0.08653671187514067,0.08653671180424606,0.6181103677357674,56.33448314082409,26178.14795662315,19566.9690609596,0.7474542924481272,1.0406355588182403,0.6478080488384924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570052837587713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15467.865621607183,1447.288433763002,0.6181103677357674,6.214999232028378,3.1522001915536944
1149.0,-30.919248120920464,4.790552229055824,35.00634022315392,23.58832665430384,4.298470155532977,-27.397601668642878,-41.02692202487958,0.7768237032553782,50.62771701452533,-5.80971733466719,39.9474037598389,42542.69394991687,25798.065226575578,25798.065226575578,68340.75917649246,78087.70656114587,103885.77178772145,103885.77178772145,10333.016548065309,130059.40463127359,92343.76360899168,56798.750997762574,39494.458456921224,26173.63284355214,0.0,65668.09130047336,19563.594212523083,1447.0774576628232,93552.75523965614,343600.648334994,1227599.4214296686,3.5727505968871704,1552266.6800689204,4.517647704073991,0.7474542922436754,0.08651910330748386,4.027634451161993,1.2704648297885432,1.0,0.0,4.0276344511630455,1.2881572553862701,1.2884304323015274,3.1266636385588313,19488.411875362108,1987.2649554498335,4632.441516551485,4632.441516551485,5.568999659121515,4.790552229055824,-3.3540868387208964,8.14463906777672,3.15173163963986,3.15173163963986,0.9004947541828171,0.0,0.0,0.0002120569464518574,7.016824854361804e-05,0.00014188869790823935,0.0005714758079257414,0.08651910331779386,0.08651910330748376,0.6183108513384484,56.43743434919253,26173.63284355214,19563.594212523083,0.7474542924481272,1.0406996430547972,0.6478442285653917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570139017592811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15467.804872836117,1447.0774576628232,0.6183108513384484,6.214718618036466,3.15173163963986
1150.0,-30.920669898462254,4.790151468714972,35.00635482646693,23.586742928624176,4.297075967164433,-27.399020872804105,-41.028247203771,0.7754269415062864,50.72968819671365,-5.811011239004038,39.94713443025492,42542.060168222735,25798.09124090224,25798.09124090224,68340.15140912497,78086.9347215311,103885.02596243334,103885.02596243334,10351.130202553264,130054.1356688283,92343.00135265304,56798.126799344565,39494.305059231636,26169.109706394956,0.0,65663.4147656266,19560.213371714235,1446.8662860202012,93533.89575988008,343583.20155068394,1227114.5154854516,3.5715206970164775,1552255.080188175,4.517843343860899,0.7474542921471378,0.08650144251680643,4.027634451161993,1.2704639638075603,1.0,0.0,4.027634451161643,1.2881638892347371,1.2884370268286773,3.126647536715767,19488.251007265535,1987.2485514692107,4632.441516551485,4632.441516551485,5.569005274805289,4.790151468714972,-3.3557086009077937,8.145860069622767,3.1512623969551807,3.1512623969551807,0.9003606848443374,0.0,0.0,0.00021202533089106275,7.015763366811109e-05,0.00014186769722295166,0.0005713912248421787,0.08650144244681061,0.08650144251680647,0.6185117069159948,56.54069943571767,26169.109706394956,19560.213371714235,0.7474542924481272,1.0407645056695953,0.6478807159217769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570225008390079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15467.744090234759,1446.8662860202012,0.6185117069159948,6.214438220026627,3.1512623969551807
1151.0,-30.92208856427934,4.789750577864524,35.006369857325396,23.585163882840448,4.295685000900757,-27.400436953772974,-41.02957192864267,0.7740333903943858,50.83185859808765,-5.812302698535468,39.946864416985036,42541.437797358805,25798.106902053787,25798.106902053787,68339.5446994126,78086.16884557885,103884.27574763264,103884.27574763264,10369.270485986228,130048.84875488728,92342.24510833762,56797.51406011758,39494.145609133375,26164.573007254643,0.0,65658.71861638801,19556.822403013502,1446.6543131448293,93515.00526164641,343565.78842553805,1226629.1054112283,3.570288855105487,1552243.450927212,4.518038475369424,0.7474542923972421,0.08648375307357878,4.027634451161993,1.2704630873864518,1.0,0.0,4.0276344511610755,1.2881705079001102,1.2884436062638114,3.1266314718907626,19488.091407958324,1987.2322768690965,4632.441516551485,4632.441516551485,5.569008655560665,4.789750577864524,-3.357329482997979,8.147080060862503,3.150792421300784,3.150792421300784,0.9002264060859383,0.0,0.0,0.0002119937888543157,7.014702391369682e-05,0.00014184676494061887,0.0005713069172607137,0.0864837530337569,0.08648375307357835,0.6187129477495139,56.64416129662311,26164.573007254643,19556.822403013502,0.7474542924481272,1.0408297045619692,0.6479175758197134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457031080890769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15467.683344485835,1446.6543131448293,0.6187129477495139,6.214156706429789,3.150792421300784
1152.0,-30.923504097741937,4.789349572598337,35.00638535808791,23.58358990112322,4.294295134701006,-27.40185010517408,-41.030892392713554,0.7726411421331607,50.93423026311103,-5.813595110727336,39.946595248249395,42540.81139092924,25798.12063194242,25798.12063194242,68338.93202287165,78085.41888650371,103883.53951844614,103883.53951844614,10387.439475168241,130043.57233905599,92341.50396194392,56796.89646636946,39494.00832841607,26160.03282060985,0.0,65654.04114902593,19553.428822452242,1446.442160050038,93496.1000432779,343548.3631493131,1226143.2974462754,3.5690558563755075,1552231.8581052225,4.5182338925323045,0.7474542924520845,0.08646605035698081,4.027634451161993,1.2704622367909177,1.0,0.0,4.027634451161348,1.288177120352791,1.288450179579789,3.1266154223100555,19487.934994946598,1987.2163271806987,4632.441516551485,4632.441516551485,5.569011619416458,4.789349572598337,-3.3589520629629193,8.148301635561257,3.15032173834209,3.15032173834209,0.9000919252405971,0.0,0.0,0.0002119623207711985,7.013644976087624e-05,0.00014182587101032226,0.000571222764147231,0.0864660503586881,0.0864660503569808,0.6189145775688479,56.747825373838396,26160.03282060985,19553.428822452242,0.7474542924481272,1.0408945257116982,0.6479541951479767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570396422606566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15467.62256365981,1446.442160050038,0.6189145775688479,6.21387410095314,3.15032173834209
1153.0,-30.92491080285665,4.788961524005351,35.006399766413054,23.58335821134972,4.294148600861506,-27.40279238021568,-41.03168249186126,0.7726427627749921,51.0292788005429,-5.8142652009338835,39.94628089941872,42538.02725213933,25796.647881083,25796.647881083,68334.67513322234,78085.06963655027,103881.71751763327,103881.71751763327,10401.17132900389,130037.49018279195,92340.55413970239,56795.99157217221,39493.95840836687,26155.772665158678,0.0,65649.73107352555,19549.609477147438,1446.2297420986483,93480.54618862938,343539.3287608589,1225687.1869809777,3.5678220348220755,1552218.3195056058,4.518313303761853,0.7474300120060643,0.0864486753104835,4.027634451161993,1.2704592261882501,1.0,0.0,4.02763445116157,1.2881771774709336,1.2884501964297856,3.1266152836750383,19487.734542568134,1987.1958867266737,4632.441516551485,4632.441516551485,5.568693698325785,4.788961524005351,-3.3600942961223845,8.149055820127735,3.149850352716564,3.149850352716564,0.8999572436333041,0.0,0.0,0.00021193105321173233,7.013012342571021e-05,0.00014180092978602213,0.0005711223100129855,0.08645046062893683,0.08645148359050114,0.6191165998191973,56.8435440014768,26155.772665158678,19549.609477147438,0.7474542924481272,1.0408980206893725,0.6479543260352145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457048184823539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15467.561824034332,1446.2297420986483,0.6191165998191973,6.213591170052678,3.149850352716564
1154.0,-30.926321592693753,4.7885529775782025,35.00642094557219,23.58022219212728,4.2912084208712695,-27.404694888351877,-41.033592622820265,0.7695817165294109,51.140561722478765,-5.81653267005321,39.94616450848486,42539.86256937959,25799.025571257826,25799.025571257826,68338.88814063741,78084.27232369035,103883.29789494818,103883.29789494818,10424.147369523998,130035.00318119412,92340.2452809833,56795.835526672425,39493.78861590098,26151.70528624594,0.0,65645.49390214692,19547.204369459272,1446.067024878593,93459.15052542418,343508.7593401831,1225175.1093253775,3.566648814658213,1552213.3067205043,4.518700803152791,0.7474542923875716,0.08643145301381211,4.027634451161993,1.2704614752111958,1.0,0.0,4.02763445116321,1.288191637746423,1.2884646193778453,3.1265801866312235,19487.669360408632,1987.1892399961896,4632.441516551485,4632.441516551485,5.5692069676603975,4.7885529775782025,-3.362465387336273,8.151018364914476,3.149382207345344,3.149382207345344,0.8998234878129555,0.0,0.0,0.00021189969912835196,7.01148311599367e-05,0.00014178486796841524,0.0005710576188830437,0.08643145304236513,0.08643145301381194,0.6193185230998027,56.957094392531985,26151.70528624594,19547.204369459272,0.7474542924481272,1.0410293849339507,0.6480241070741389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570566742036142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15467.51166537068,1446.067024878593,0.6193185230998027,6.213284775913502,3.149382207345344
1155.0,-30.927727512898766,4.788153311149819,35.00643465892158,23.578934068232797,4.290202967037016,-27.40606094660215,-41.034819174651034,0.7685364007403943,51.24217492983439,-5.81738905337112,39.945764960774746,42538.88868599089,25797.95997140599,25797.95997140599,68336.84865739688,78083.12355099955,103881.08352240553,103881.08352240553,10442.020416465879,130027.27911847208,92339.2570501079,56795.022185099246,39493.594294454066,26146.195596066555,0.0,65639.78989052062,19543.0861361011,1445.7919084391772,93439.06310593965,343497.214361996,1224682.877081363,3.565335687964927,1552196.0988856037,4.5188025811755645,0.7474542927018099,0.08641264391232503,4.027634451161993,1.270459465761669,1.0,0.0,4.027634451164032,1.2881966183730935,1.2884695608125383,3.126568098159291,19487.460802195543,1987.167972977066,4632.441516551485,4632.441516551485,5.568976937805076,4.788153311149819,-3.3637578195827293,8.151911130732548,3.1489072317131637,3.1489072317131637,0.8996877804894753,0.0,0.0,0.00021186845752292188,7.010501316779756e-05,0.0001417634443551243,0.0005709713324000848,0.08641264393162941,0.08641264391232496,0.6195215128106787,57.05956398320552,26146.195596066555,19543.0861361011,0.7474542924481272,1.0410887781843092,0.6480655827348123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457065188329998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15467.439042399768,1445.7919084391772,0.6195215128106787,6.213077037414588,3.1489072317131637
1156.0,-30.92913087415015,4.787751091819111,35.0064527028051,23.577262681815796,4.288696275303399,-27.407474823416926,-41.036154761072225,0.7670402245702153,51.345973784053854,-5.818808512286526,39.94552783197805,42538.37738000347,25798.266319684986,25798.266319684986,68336.64369968846,78082.45242086679,103880.71874055178,103880.71874055178,10460.44240672169,130022.57961360192,92338.5425290901,56794.46748822713,39493.41671206997,26141.860873050144,0.0,65635.27758512011,19539.8461225778,1445.593957611815,93420.27633383009,343478.07918377954,1224195.4192275647,3.5641151311218127,1552185.886223036,4.519024590773177,0.7474542924647567,0.08639505264068406,4.027634451161993,1.2704588580364358,1.0,0.0,4.027634451162321,1.2882037192578772,1.2884766230329159,3.126550863773532,19487.310008256205,1987.1525962745898,4632.441516551485,4632.441516551485,5.569043068867476,4.787751091819111,-3.3654814883554485,8.15323258017456,3.1484342539698984,3.1484342539698984,0.8995526439913996,0.0,0.0,0.000211837277014589,7.00943238491334e-05,0.00014174295316545562,0.0005708888013786299,0.08639505262352395,0.08639505264068364,0.6197247591308087,57.16478229634038,26141.860873050144,19539.8461225778,0.7474542924481272,1.0411572284594217,0.6481023459501168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570736731630234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15467.380050126361,1445.593957611815,0.6197247591308087,6.212726610672793,3.1484342539698984
1157.0,-30.930531073639546,4.7873493495007,35.00647019045026,23.57570141265171,4.2873238532041835,-27.40887242771935,-41.03745765807105,0.7656652072839799,51.449447447326406,-5.820081030586382,39.94524957589009,42537.74449986027,25798.209078209176,25798.209078209176,68335.95357806946,78081.68345938095,103879.89253759012,103879.89253759012,10478.755943160591,130017.10793151913,92337.78325259115,56793.84429307048,39493.26551057852,26137.21539392902,0.0,65630.48090450754,19536.373833134443,1445.3756224480935,93401.13659442952,343460.9255670583,1223706.2647976861,3.5628689428858076,1552173.902355129,4.519215394858877,0.747454292230083,0.08637713164501902,4.027634451161993,1.2704579519433898,1.0,0.0,4.027634451162463,1.2882102502622637,1.2884831153476735,3.1265350126984446,19487.149769030937,1987.1362564209937,4632.441516551485,4632.441516551485,5.569030712213731,4.7873493495007,-3.3670938721736356,8.154443221674336,3.147959839990384,3.147959839990384,0.8994170971401098,0.0,0.0,0.00021180617097044574,7.008389761157514e-05,0.00014172227335887058,0.0005708055106771846,0.0863771316086445,0.08637713164501906,0.6199284458072317,57.269528477912786,26137.21539392902,19536.373833134443,0.7474542924481272,1.0412228073949112,0.6481400701870944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570821426470568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15467.318832641598,1445.3756224480935,0.6199284458072317,6.212456734696605,3.147959839990384
1158.0,-30.931928253269234,4.786947322786649,35.00648840849409,23.57411904903131,4.285918479343467,-27.4102706087753,-41.03876443170009,0.7642608348494836,51.553264038206635,-5.821392699760889,39.9449831646272,42537.14053519422,25798.24320568618,25798.24320568618,68335.38374088041,78080.96242149445,103879.20562718064,103879.20562718064,10497.134608988563,130011.85196839804,92337.05734204677,56793.235455746326,39493.13542922271,26132.6463412174,0.0,65625.78177044011,19532.958680799176,1445.1623530870593,93382.07101819207,343443.2448986194,1223217.0474865264,3.56162791277961,1552162.4286828956,4.51941463906526,0.747454292449175,0.08635928057927873,4.027634451161993,1.2704570744233203,1.0,0.0,4.0276344511638,1.2882169192416786,1.2884897457581077,3.126518826916898,19486.99657142321,1987.1206346125548,4632.441516551485,4632.441516551485,5.569038079274251,4.786947322786649,-3.3687371542762694,8.155684477062918,3.1474848995440285,3.1474848995440285,0.8992813998697224,0.0,0.0,0.0002117751362096689,7.007344179256712e-05,0.00014170169441710177,0.0005707226262223481,0.08635928055964699,0.0863592805792786,0.6201325262715831,57.37465673796754,26132.6463412174,19532.958680799176,0.7474542924481272,1.0412886810235424,0.6481772770949948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570905931434897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15467.258225515383,1445.1623530870593,0.6201325262715831,6.212165522141209,3.1474848995440285
1159.0,-30.933322469048782,4.786545091790494,35.006506978189776,23.57252645250412,4.284510914702229,-27.41166634101482,-41.04007078623397,0.7628547866682619,51.65735841900488,-5.822702354304019,39.94471317648732,42536.547758066445,25798.26771953865,25798.26771953865,68334.8154776051,78080.20887944064,103878.4765989793,103878.4765989793,10515.549628223263,130006.52418298887,92336.29684426388,56792.635722889594,39492.95680152698,26128.047584009575,0.0,65621.00438553657,19529.52132504774,1444.9474533502623,93362.92697075603,343425.59209967236,1222726.8399330205,3.560383582532046,1552150.8010288416,4.519613088643554,0.74745429264297,0.08634135580208827,4.027634451161993,1.2704562650388107,1.0,0.0,4.027634451162962,1.2882235960256267,1.2884963840645094,3.12650262236143,19486.836074455747,1987.1042684765694,4632.441516551485,4632.441516551485,5.569043371052331,4.786545091790494,-3.370379933542284,8.156925025332779,3.147009203734458,3.147009203734458,0.8991454867812737,0.0,0.0,0.00021174417146070784,7.006299076880727e-05,0.00014168118069190057,0.0005706400044360061,0.08634135586712846,0.08634135580208843,0.6203370147764928,57.48006077330888,26128.047584009575,19529.52132504774,0.7474542924481272,1.0413558298517398,0.648215432792764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570990255081113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15467.197497297442,1444.9474533502623,0.6203370147764928,6.211879491967064,3.147009203734458
1160.0,-30.93471361943204,4.786142757989441,35.00652600727021,23.57094845445829,4.28311047753756,-27.413058601240788,-41.04136907318605,0.7614554593463239,51.761622116696344,-5.824008794286483,39.94444413886613,42535.934677332516,25798.280056126325,25798.280056126325,68334.21473345884,78079.48556384696,103877.76561997329,103877.76561997329,10533.987943707485,130001.20902491175,92335.56822088285,56792.01733436861,39492.83431834915,26123.443404938465,0.0,65616.27772328761,19526.07990404115,1444.7321531901023,93343.7776762658,343407.98333974363,1222236.3590737756,3.5591378720644977,1552139.2143765283,4.519811098395319,0.7474542923522047,0.08632342691871883,4.027634451161993,1.270455394112505,1.0,0.0,4.027634451162223,1.2882302411197422,1.2885029907670211,3.1264864948839692,19486.682304325568,1987.0885882870878,4632.441516551485,4632.441516551485,5.569046034137795,4.786142757989441,-3.372021236938327,8.158163994927769,3.1465327762552624,3.1465327762552624,0.8990093646443607,0.0,0.0,0.00021171327895126943,7.00526057150853e-05,0.00014166067323618414,0.0005705574079008569,0.08632342689836241,0.08632342691871875,0.6205419165297232,57.58563091098284,26123.443404938465,19526.07990404115,0.7474542924481272,1.041421688405324,0.6482527835046068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571074400783564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15467.136733916253,1444.7321531901023,0.6205419165297232,6.211590923387365,3.1465327762552624
