time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1161.0,-30.936101840433118,4.785740189968612,35.006545475843645,23.569356242101662,4.28169968712415,-27.414449259893757,-41.04267085259778,0.7600471065847797,51.866189153231176,-5.825323589138481,39.9441751467765,42535.34880252162,25798.308162499507,25798.308162499507,68333.65696502113,78078.74674704367,103877.05490954318,103877.05490954318,10552.471036418836,129995.8895897179,92334.81872298784,56791.420778465785,39492.66438280228,26118.834680174725,0.0,65611.499062977,19522.635098249382,1444.516826920746,93324.58387312434,343390.2626852572,1221745.072808746,3.5578908477336952,1552127.6297504806,4.520010607211427,0.7474542925557038,0.08630545625605088,4.027634451161993,1.2704545341758058,1.0,0.0,4.027634451161462,1.2882369285863837,1.2885096399397586,3.1264702647374207,19486.524128796358,1987.0724588719245,4632.441516551485,4632.441516551485,5.569052101429327,4.785740189968612,-3.3736699565232695,8.159410146491881,3.146055647378262,3.146055647378262,0.898873042108075,0.0,0.0,0.0002116824556336036,7.004219415439993e-05,0.0001416402614792037,0.0005704751968052338,0.08630545624802256,0.08630545625605093,0.620747229227842,57.69151274236964,26118.834680174725,19522.635098249382,0.7474542924481272,1.0414890368444603,0.648291068029008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457115836240756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,99.0,15467.076088610469,1444.516826920746,0.620747229227842,6.211302082740288,3.146055647378262
1162.0,-30.93748710725661,4.785337493449534,35.00656537631429,23.567773634009086,4.280294410977131,-27.41583670796028,-41.043968371208734,0.7586440116807918,51.970949824087825,-5.826635006174238,39.943906009757704,42534.75795938633,25798.32358228932,25798.32358228932,68333.08154167564,78078.02444192227,103876.34802421159,103876.34802421159,10570.980200044723,129990.56236412149,92334.08677658874,56790.82029405268,39492.51831392895,26114.214339909897,0.0,65606.73265383884,19519.181609014642,1444.3007730124593,93305.36782416687,343372.58827205317,1221253.3496263365,3.5566419432955456,1552116.0389482009,4.520209509905501,0.7474542927061688,0.08628746535013072,4.027634451161993,1.2704537242418152,1.0,0.0,4.027634451161666,1.28824359124876,1.2885162643923838,3.1264540949571518,19486.369657369825,1987.0567071701169,4632.441516551485,4632.441516551485,5.569055430082211,4.785337493449534,-3.375317092509326,8.16065458595886,3.1455777772886275,3.1455777772886275,0.8987365077967507,0.0,0.0,0.00021165170203145148,7.003181809545944e-05,0.00014161988393599206,0.0005703931235101645,0.08628746541845667,0.08628746535013086,0.6209529599713818,57.79758483026205,26114.214339909897,19519.181609014642,0.7474542924481272,1.0415559314959615,0.6483291613348998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571242148156136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15467.015330062844,1444.3007730124593,0.6209529599713818,6.211012517658741,3.1455777772886275
1163.0,-30.938869476132997,4.784934575556591,35.006585717454094,23.56618163120004,4.278881671040955,-27.417222293814156,-41.045265610422916,0.7572344887221182,52.07599476103684,-5.827952882861399,39.94363707169348,42534.17837792979,25798.35014715318,25798.35014715318,68332.52852508298,78077.29437310719,103875.64452026036,103875.64452026036,10589.531050908176,129985.23375439584,92333.3428755256,56790.22688034832,39492.35110575254,26109.589234135477,0.0,65601.94033988801,19515.72454776386,1444.0846273912402,93286.11346935219,343354.82751974155,1220760.8995896014,3.5553916873919955,1552104.456779556,4.5204095949118885,0.7474542924730946,0.0862694386275867,4.027634451161993,1.2704528829874469,1.0,0.0,4.027634451161303,1.2882502840703427,1.2885229190983611,3.1264378521511516,19486.21266300717,1987.0406982004222,4632.441516551485,4632.441516551485,5.569061164609839,4.784934575556591,-3.3769701958154683,8.16190477137206,3.1450991974886535,3.1450991974886535,0.8985997707110439,0.0,0.0,0.00021162101686987187,7.002144569193546e-05,0.0001415995711779364,0.0005703113111460214,0.08626943859113757,0.08626943862758668,0.621159107281374,57.90394764389822,26109.589234135477,19515.72454776386,0.7474542924481272,1.0416235887391074,0.6483676878695567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571325756526923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,57.0,15466.954613480615,1444.0846273912402,0.621159107281374,6.210722132509781,3.1450991974886535
1164.0,-30.94024892546904,4.784531401828568,35.00660645576274,23.564579954277747,4.277463209228268,-27.41860582383383,-41.04655869361011,0.7558201075930778,52.18132579895803,-5.8292744258446465,39.943367056332974,42533.594381201976,25798.380847362707,25798.380847362707,68331.97522856468,78076.54836771016,103874.92921507286,103874.92921507286,10608.122380098212,129979.88009920789,92332.57954331413,56789.62555680605,39492.17109612009,26104.95088413503,0.0,65597.12198025512,19512.25759147139,1443.867869276247,93266.80683497465,343337.01808208576,1220267.6237779513,3.554139400972508,1552092.8282814566,4.520610206704768,0.7474542924089441,0.08625136290753818,4.027634451161993,1.2704520318424324,1.0,0.0,4.027634451162817,1.2882569996675184,1.2885295966730972,3.1264215542407072,19486.05156785625,1987.0242710666998,4632.441516551485,4632.441516551485,5.569067791829938,4.784531401828568,-3.3786271596319604,8.163158561460529,3.144619879746698,3.144619879746698,0.898462822784771,0.0,0.0,0.0002115904006018043,7.0011107932944e-05,0.0001415792926688603,0.0005702296367242483,0.08625136287599144,0.08625136290753824,0.6213656761966153,58.01060022480266,26104.95088413503,19512.25759147139,0.7474542924481272,1.041691665209531,0.6484064101776399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457140919090793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15466.893859245014,1443.867869276247,0.6213656761966153,6.210431099787929,3.144619879746698
1165.0,-30.941625351198116,4.784128089017221,35.00662763530287,23.562992840912216,4.276052290795518,-27.41998587786654,-41.0478437092155,0.7544128174639483,52.286832445995856,-5.830592074805052,39.943097654870165,42532.98989945658,25798.397537361583,25798.397537361583,68331.38743681816,78075.8306405633,103874.22817792489,103874.22817792489,10626.737565384377,129974.53290785597,92331.84632252074,56789.00558141416,39492.045267896196,26100.304729931086,0.0,65592.34999782729,19508.784806605956,1443.6505670724566,93247.49061254051,343319.2618435918,1219774.0340655227,3.552885519779613,1552081.2262871342,4.520810215985568,0.747454292525322,0.08623327899418676,4.027634451161993,1.2704511548718438,1.0,0.0,4.02763445116238,1.28826368183534,1.288536240902694,3.126405337627757,19485.896827479006,1987.008491939552,4632.441516551485,4632.441516551485,5.5690713946814405,4.784128089017221,-3.3802821551732336,8.164410244190455,3.1441398132980054,3.1441398132980054,0.8983256609422873,0.0,0.0,0.00021155985551007765,7.000083606986093e-05,0.00014155901944021672,0.0005701479835701272,0.08623327901802501,0.08623327899418688,0.6215726708838124,58.11742452080091,26100.304729931086,19508.784806605956,0.7474542924481272,1.0417584892000606,0.6484443673822552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571492449990096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15466.83314502718,1443.6505670724566,0.6215726708838124,6.210138778375267,3.1441398132980054
1166.0,-30.94299896832782,4.783724598455328,35.00664927805323,23.561406041868054,4.27463902216131,-27.421363638777258,-41.04913591928778,0.7530036926107209,52.39258131479869,-5.8319134770533845,39.9428292642062,42532.42733835403,25798.4188674271,25798.4188674271,68330.84620578113,78075.12374766164,103873.54261508874,103873.54261508874,10645.388212559352,129969.19944106993,92331.12185101176,56788.42544170413,39491.8848992307,26095.65682598119,0.0,65587.5417252119,19505.31070936886,1443.4332530664346,93228.15440252938,343301.45575127937,1219279.9298683852,3.5516305260055434,1552069.6678888726,4.521011029482326,0.747454292468665,0.08621517676059105,4.027634451161993,1.2704503954900428,1.0,0.0,4.0276344511637605,1.2882703725637932,1.2885428937798433,3.1263891004079976,19485.743933568174,1986.992901099578,4632.441516551485,4632.441516551485,5.56907599917897,4.783724598455328,-3.381941033808316,8.165665632263645,3.143659032936297,3.143659032936297,0.8981882951246563,0.0,0.0,0.00021152937679700577,6.999050810281855e-05,0.00014153886869418722,0.0005700668237312021,0.08621517678173359,0.08621517676059554,0.6217800877076772,58.22449479185207,26095.65682598119,19505.31070936886,0.7474542924481272,1.0418266092676973,0.6484833280769926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571575527486436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15466.772549327128,1443.4332530664346,0.6217800877076772,6.209846015574057,3.143659032936297
1167.0,-30.94436966997238,4.7833208086133165,35.00667131966516,23.55980003429579,4.2732139105913305,-27.422739959577903,-41.05042034117503,0.751584200196835,52.49866365709977,-5.833242870623621,39.94255969916127,42531.84506684754,25798.454781041404,25798.454781041404,68330.29984788895,78074.38705269051,103872.84183373192,103872.84183373192,10664.087049216614,129963.83908381031,92330.36160675502,56787.819620911934,39491.713317603426,26090.99725007839,0.0,65582.71056768182,19501.827884286013,1443.2155309926575,93208.7547845153,343283.54270666844,1218784.8330846904,3.55037361673387,1552058.0589807045,4.521213125287859,0.7474542922742219,0.08619701482504293,4.027634451161993,1.2704494921443983,1.0,0.0,4.027634451163102,1.2882771119818908,1.2885495954450683,3.126372745197548,19485.583490105375,1986.9765404195496,4632.441516551485,4632.441516551485,5.569083751810961,4.7833208086133165,-3.3836070983068627,8.16692790692018,3.1431775267651547,3.1431775267651547,0.8980507219329014,0.0,0.0,0.00021149896680845647,6.998024377926639e-05,0.00014151872302919008,0.0005699856843568181,0.08619701481337529,0.08619701482504297,0.6219879283795601,58.33190652772339,26090.99725007839,19501.827884286013,0.7474542924481272,1.0418950247164853,0.6485222202420923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571658436368489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15466.71176666407,1443.2155309926575,0.6219879283795601,6.209553012642649,3.1431775267651547
1168.0,-30.945732882541805,4.782932920332755,35.006699252207376,23.55939948409798,4.273169800426862,-27.423973258037524,-41.05149084990842,0.7514101759194179,52.56775492921395,-5.833758021867591,39.94244538918004,42530.409720499025,25796.546593667845,25796.546593667845,68326.95631416686,78072.93978517153,103869.48637883938,103869.48637883938,10675.981330980503,129956.2535912205,92329.43944915125,56786.90938446597,39491.70007187253,26086.767212381128,0.0,65578.46728425365,19498.666136128606,1442.9970185099899,93193.50504785888,343276.6014478524,1218455.109167053,3.5494848877783185,1552053.1362032203,4.52129020637311,0.7474542927218011,0.08618282252646225,4.027634451161993,1.2704467573808507,1.0,0.0,4.027634451161389,1.2882779931101318,1.2885504378003256,3.1263706068894095,19485.388876127196,1986.9566953166675,4632.441516551485,4632.441516551485,5.568671833524086,4.782932920332755,-3.3846440987599467,8.1675770190927,3.1426952578269067,3.1426952578269067,0.8979129308076876,0.0,0.0,0.00021146872696645728,6.99716899840628e-05,0.00014149703698239447,0.0005698983408876346,0.08619408773465789,0.08618282252657217,0.6221962002255704,58.40151295108154,26086.767212381128,19498.666136128606,0.7474542924481272,1.0419114557526898,0.6485422956920983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571741170179207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15466.651096950649,1442.9970185099899,0.6221962002255704,6.209258673728965,3.1426952578269067
1169.0,-30.94709925524507,4.782520606227706,35.006722737573135,23.556321195233636,4.270022519414594,-27.425516078880417,-41.053049185406394,0.7484393430499544,52.71190724863453,-5.836281776444221,39.94213468912728,42530.98004671335,25799.47769260585,25799.47769260585,68330.4577393192,78073.21460841718,103872.69230102304,103872.69230102304,10701.765405572587,129955.19360784019,92328.99918991818,56786.76462821444,39491.37173522637,26082.50130681716,0.0,65573.87304204353,19495.47755513515,1442.8337362812836,93170.92689545045,343242.597428042,1217801.1426849277,3.54793126438868,1552039.7559157694,4.521699135088097,0.7474542922783112,0.08616160129583622,4.027634451161993,1.2704485789081077,1.0,0.0,4.027634451163284,1.288292029140722,1.288564437754313,3.126336544865829,19485.29596294139,1986.9472208084708,4632.441516551485,4632.441516551485,5.569304566593142,4.782520606227706,-3.3872274283673844,8.169748034595091,3.142217112876626,3.142217112876626,0.8977763179647502,0.0,0.0,0.0002114384210224531,6.995923998516215e-05,0.00014147918103729097,0.0005698264236679777,0.0861616012621558,0.08616160129583003,0.6224025950964143,58.54818902507873,26082.50130681716,19495.47755513515,0.7474542924481272,1.0420378508908303,0.6485964313781506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571823452852277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,85.0,15466.59466981668,1442.8337362812836,0.6224025950964143,6.209041644819403,3.142217112876626
1170.0,-30.948461023212115,4.782118502488088,35.00674241913627,23.555108333844714,4.269067914797704,-27.426837309132548,-41.05424224454907,0.7474442007181626,52.81688223982576,-5.837100164617565,39.941723932462395,42530.058196827056,25798.252448754178,25798.252448754178,68328.31064558124,78072.16494157273,103870.41739032691,103870.41739032691,10720.09553445573,129947.18738246542,92328.11282780225,56786.0060830568,39491.22971638383,26076.769992138506,0.0,65567.99970852234,19491.193670778735,1442.5456278228853,93150.32185587118,343231.571374146,1217299.97339515,3.546585089831988,1552022.0668274616,4.521792854351533,0.7474542927155028,0.08614231386083668,4.027634451161993,1.270446839253418,1.0,0.0,4.027634451162888,1.2882967723832948,1.2885691430914739,3.126325034340526,19485.10890331429,1986.928146035016,4632.441516551485,4632.441516551485,5.569040074565064,4.782118502488088,-3.3885056910518454,8.170624193539933,3.141730952988824,3.141730952988824,0.8976374151396641,0.0,0.0,0.00021140822119329445,6.994970967078574e-05,0.00014145851152250872,0.0005697431744181518,0.08614231388650899,0.08614231386083679,0.6226122103502125,58.6539824044433,26076.769992138506,19491.193670778735,0.7474542924481272,1.0420984466405816,0.6486404707462674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457190592716318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15466.528434202904,1442.5456278228853,0.6226122103502125,6.2087255578183775,3.141730952988824
1171.0,-30.949820443742944,4.781713221670589,35.00676690558851,23.553397238161438,4.267508747798927,-27.428216880381637,-41.05554213803259,0.745905184437606,52.92461652509451,-5.838578763357202,39.94149349340004,42529.58874185445,25798.63369809986,25798.63369809986,68328.22243995432,78071.54538235386,103870.17908045372,103870.17908045372,10739.093479026793,129942.53926944232,92327.41090085475,56785.454260355466,39491.0629338881,26072.360188988598,0.0,65563.4231228767,19487.89754534273,1442.3450142859424,93131.08560142692,343211.65108123014,1216802.9450478116,3.5453427679814484,1552012.1431186916,4.522026388758483,0.7474542927484276,0.08612430577262642,4.027634451161993,1.2704462496610356,1.0,0.0,4.027634451162589,1.2883040737192413,1.2885764071346544,3.126307316202534,19484.960767252636,1986.9130403606366,4632.441516551485,4632.441516551485,5.569122374437457,4.781713221670589,-3.390290051668123,8.172003273338712,3.141247186037752,3.141247186037752,0.8974991960107863,0.0,0.0,0.00021137807738806866,6.993932731634622e-05,0.00014143875007172242,0.00056966358251816,0.08612430588643297,0.0861243057726265,0.622822019477616,58.7631952884517,26072.360188988598,19487.89754534273,0.7474542924481272,1.042169843876149,0.6486785880924333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571988124422648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15466.469464347596,1442.3450142859424,0.622822019477616,6.208358301520553,3.141247186037752
1172.0,-30.951177050893865,4.781308423973445,35.006790620127354,23.551818052679323,4.266111692294611,-27.429577708634437,-41.05681657148523,0.7445123500352047,53.03190429637232,-5.8398794864396155,39.94121319661652,42529.02602952147,25798.57572365734,25798.57572365734,68327.60175317881,78070.80385776446,103869.3795814218,103869.3795814218,10757.951020489767,129936.95613054727,92326.65149525313,56784.87366701036,39490.864253603075,26067.57654912548,0.0,65558.44080272855,19484.3219875137,1442.1198717721688,93111.42856093204,343194.12795342377,1216304.0401954744,3.5440700790793946,1552000.0723841384,4.522222106885134,0.7474542925305945,0.08610590452832415,4.027634451161993,1.2704454084066676,1.0,0.0,4.027634451162581,1.2883106874075219,1.28858298346985,3.126291266951169,19484.800500781286,1986.8966977287134,4632.441516551485,4632.441516551485,5.569109859559004,4.781308423973445,-3.391939441668084,8.173247865641528,3.140761790495287,3.140761790495287,0.897360511570082,0.0,0.0,0.00021134799991558384,6.992914969683143e-05,0.00014141885021875242,0.000569583433184765,0.08610590458140945,0.0861059045283242,0.6230322616827715,58.87178378281192,26067.57654912548,19484.3219875137,0.7474542924481272,1.0422395791684997,0.6487193030947039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572070180876078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15466.408314475688,1442.1198717721688,0.6230322616827715,6.208080563915487,3.140761790495287
1173.0,-30.952530833338216,4.7809031011858245,35.006815086672425,23.550199053157144,4.264667045002227,-27.430940753253577,-41.058087547402806,0.7430769649175679,53.139627050076285,-5.841231871380078,39.940946218772226,42528.461089967306,25798.63873451447,25798.63873451447,68327.09982448177,78070.0937871804,103868.73252169488,103868.73252169488,10776.890344074433,129931.61638416917,92325.9031385611,56784.270441348,39490.70299690344,26062.883862474286,0.0,65553.58685937773,19480.81441461465,1441.9009032613951,93091.84217762045,343175.9095906845,1215804.9014664674,3.5428037559996324,1551988.5752839744,4.522428678443876,0.7474542923725876,0.08608756946139463,4.027634451161993,1.2704445803398263,1.0,0.0,4.027634451161829,1.2883175011720471,1.2885897600089273,3.1262747323527407,19484.642566093833,1986.8805928725747,4632.441516551485,4632.441516551485,5.56912346164268,4.7809031011858245,-3.3936294557416518,8.174532556927476,3.1402758652260996,3.1402758652260996,0.8972216757788856,0.0,0.0,0.0002113179890018998,6.991900105334981e-05,0.00014139898794855,0.0005695034352210194,0.08608756943172,0.08608756946139456,0.6232428852790795,58.98085892145639,26062.883862474286,19480.81441461465,0.7474542924481272,1.042309095474114,0.6487587198118882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572152068393467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15466.347631323282,1441.9009032613951,0.6232428852790795,6.207777118847663,3.1402758652260996
1174.0,-30.953881916935277,4.780497594857526,35.006839908335174,23.54859852874654,4.263238433407599,-27.432299765015838,-41.05936166653407,0.7416562814881481,53.247495369141575,-5.842569471524843,39.94067600425473,42527.92089326918,25798.660759395803,25798.660759395803,68326.58165266499,78069.39346897363,103868.05422836944,103868.05422836944,10795.84344907751,129926.2112104172,92325.16993615884,56783.69736045428,39490.525084116176,26058.15698204776,0.0,65548.68206616394,19477.28128827031,1441.6797100463668,93072.21077929193,343157.89114535425,1215305.298653415,3.54153388283482,1551976.9388656695,4.522632231144834,0.7474542924002181,0.08606919287542428,4.027634451161993,1.2704437846923247,1.0,0.0,4.027634451164415,1.2883242457225874,1.2885964674011137,3.1262583658844347,19484.487829597885,1986.8648141412089,4632.441516551485,4632.441516551485,5.569128216129325,4.780497594857526,-3.395309231461864,8.175806826319391,3.1397891068917896,3.1397891068917896,0.8970826019690827,0.0,0.0,0.00021128804183244345,6.990882867876376e-05,0.00014137921315367967,0.000569423789575935,0.08606919287784914,0.08606919287542787,0.6234539159037255,59.0900648406664,26058.15698204776,19477.28128827031,0.7474542924481272,1.0423791829055704,0.6487990231495744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457223378628562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15466.286974955714,1441.6797100463668,0.6234539159037255,6.207479591644327,3.1397891068917896
1175.0,-30.95523027114725,4.780091833125598,35.00686521584456,23.546998493280284,4.261806375172571,-27.433656664591954,-41.06063166456295,0.7402327686172722,53.35560204749504,-5.843912591757988,39.94040758592664,42527.37543395785,25798.69140783131,25798.69140783131,68326.06684178916,78068.70913382842,103867.40054165974,103867.40054165974,10814.831813116616,129920.8343627713,92324.45022002712,56783.11652015654,39490.37077763398,26053.43382111157,0.0,65543.80459874554,19473.75094961432,1441.4588407900055,93052.56872854312,343139.79908811563,1214805.2836602158,3.5402634345783457,1551965.3798630906,4.522837001092252,0.7474542927172383,0.08605080675947101,4.027634451161993,1.270442988495342,1.0,0.0,4.02763445116236,1.2883310035189417,1.2886031881244775,3.1262419674454236,19484.33593927135,1986.8493256383526,4632.441516551485,4632.441516551485,5.5691348321730265,4.780091833125598,-3.3969942948679335,8.177086127993531,3.139301617651396,3.139301617651396,0.8969433193289703,0.0,0.0,0.00021125815906004972,6.989869056853458e-05,0.00014135946849151514,0.0005693442652943746,0.08605080678277977,0.08605080675947097,0.6236653528018219,59.19951463925304,26053.43382111157,19473.75094961432,0.7474542924481272,1.0424488974980386,0.6488389817208108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572315342144384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15466.226213253234,1441.4588407900055,0.6236653528018219,6.20717969550851,3.139301617651396
1176.0,-30.956575874581215,4.779685703519954,35.00689092296393,23.545379214361333,4.260362666297302,-27.435012253098684,-41.061897681187816,0.7387990448147479,53.4640401465158,-5.8452633956803295,39.94013784999981,42526.82528961405,25798.735552677295,25798.735552677295,68325.56084229134,78067.99410573745,103866.72965841476,103866.72965841476,10833.867263132532,129915.42787706318,92323.69398455598,56782.52516843256,39490.187573470466,26048.69821864842,0.0,65538.88579211889,19470.21129811494,1441.237515432865,93032.86239528222,343121.60428593284,1214304.3036411328,3.5389910995788507,1551953.764185792,4.523042981847641,0.7474542925210788,0.08603236010928067,4.027634451161993,1.270442180209793,1.0,0.0,4.027634451162157,1.2883378092821771,1.288609956908,3.1262254527840563,19484.17634183065,1986.8330512285695,4632.441516551485,4632.441516551485,5.5691443616718495,4.779685703519954,-3.3986863636785523,8.178372067198506,3.1388133755203604,3.1388133755203604,0.8968038215772458,0.0,0.0,0.00021122834113463114,6.988858559430145e-05,0.0001413397555403297,0.000569264868733046,0.08603236017598638,0.08603236010928073,0.6238772023179738,59.30930354219612,26048.69821864842,19470.21129811494,0.7474542924481272,1.0425194144894594,0.6488792840406807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572396734121136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15466.165491639535,1441.237515432865,0.6238772023179738,6.206879951860928,3.1388133755203604
1177.0,-30.957918776254992,4.779279288954447,35.00691703542535,23.54376468518751,4.258921891254957,-27.43636511625758,-41.063163278717525,0.737368231257552,53.572701898851335,-5.846612211877557,39.939867511485396,42526.28504299735,25798.76974786088,25798.76974786088,68325.05479085822,78067.28642142228,103866.05616928315,103866.05616928315,10852.93267344321,129910.00526373094,92322.94519003203,56781.943811607176,39490.00153158317,26043.949094447795,0.0,65533.950626030964,19466.661551164536,1441.0154032259202,93013.12349583994,343103.4370137445,1213802.7827807167,3.537716769453675,1551942.122625105,4.523248546073106,0.7474542927637098,0.08601388337581556,4.027634451161993,1.2704413664294405,1.0,0.0,4.027634451162554,1.2883446012951223,1.2886167120200414,3.1262089716626824,19484.018314742272,1986.8169369501586,4632.441516551485,4632.441516551485,5.5691517433481135,4.779279288954447,-3.4003780148227913,8.179657303777239,3.138324346144534,3.138324346144534,0.8966640988984382,0.0,0.0,0.00021119858694593853,6.987848531553935e-05,0.00014132010163039917,0.0005691857099683099,0.08601388342876541,0.08601388337581482,0.6240894754674334,59.41931411072892,26043.949094447795,19466.661551164536,0.7474542924481272,1.0425902015392705,0.6489199054345632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572477960919221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15466.104807453361,1441.0154032259202,0.6240894754674334,6.2065788001475095,3.138324346144534
1178.0,-30.95925894871817,4.77887263815553,35.00694360607006,23.542160039674513,4.25748477848812,-27.437715156537188,-41.064424615446455,0.7359409863071442,53.681565285548345,-5.847960635835368,39.939598312529206,42525.73910102814,25798.798095870035,25798.798095870035,68324.53719689818,78066.60395181707,103865.40204768711,103865.40204768711,10872.02641342653,129904.59885195855,92322.2219911013,56781.35714031235,39489.84983420994,26039.19680427145,0.0,65529.04663848139,19463.109423164402,1440.793088200061,92993.37563426058,343085.27577985416,1213300.9251003633,3.536441260390598,1551930.5302026884,4.5234541956808085,0.7474542924446766,0.08599539893194251,4.027634451161993,1.2704405422089624,1.0,0.0,4.027634451162004,1.2883513764592216,1.2886234503621472,3.126192531598909,19483.865689398892,1986.801373496443,4632.441516551485,4632.441516551485,5.569157862801334,4.77887263815553,-3.402070437521414,8.180943075676943,3.1378345539231387,3.1378345539231387,0.8965241582637539,0.0,0.0,0.0002111688970782882,6.986842038387391e-05,0.00014130047669441427,0.0005691066679000352,0.08599539893556817,0.08599539893194241,0.6243021741638535,59.52952592138371,26039.19680427145,19463.109423164402,0.7474542924481272,1.0426603270125276,0.6489601372600353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457255902549232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15466.044089462506,1440.793088200061,0.6243021741638535,6.206276596199985,3.1378345539231387
1179.0,-30.9605720624444,4.778483597972813,35.00697714053372,23.541918850410752,4.257605534419546,-27.438903437296055,-41.0654389654286,0.7359369091833052,53.74933126531067,-5.848410966447969,39.939514532646676,42524.286993473674,25796.684821891795,25796.684821891795,68320.97181536547,78065.13448891923,103861.81931081103,103861.81931081103,10883.596131980768,129896.75435889508,92321.25709952984,56780.40960372831,39489.8305508906,26034.93504808405,0.0,65524.76559897465,19459.92395034491,1440.5706003068292,92978.22317883026,343079.21067493065,1212980.9499508273,3.535571122378887,1551926.922431666,4.523523647435824,0.7474542922578559,0.08598131478820664,4.027634451161993,1.2704375349031762,1.0,0.0,4.0276344511605116,1.2883514558701512,1.2886234923140243,3.126192338907812,19483.66205675902,1986.7806087460062,4632.441516551485,4632.441516551485,5.56870167269711,4.778483597972813,-3.4030683769913956,8.181551974964208,3.13734401308039,3.13734401308039,0.8963840037372542,0.0,0.0,0.0002111398103944026,6.98603272742597e-05,0.00014127948312014292,0.0005690221134570469,0.08599372467202533,0.08598131480498916,0.6245152988469098,59.597742231758616,26034.93504808405,19459.92395034491,0.7474542924481272,1.0426740361576292,0.6489803756602696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457263992617816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15465.98341464311,1440.5706003068292,0.6245152988469098,6.205974214256694,3.13734401308039
1180.0,-30.96190849128994,4.778067119477053,35.00700506085065,23.53861068785193,4.2541985250041465,-27.44042871204217,-41.06699820896608,0.7327187457563634,53.90063781612599,-5.8511072379599485,39.9391896781491,42524.99032863552,25799.977419491166,25799.977419491166,68324.96774812668,78065.53043226854,103865.5078517597,103865.5078517597,10910.556638078604,129896.14615447578,92320.88779158358,56780.34768795045,39489.489004036805,26030.63830271607,0.0,65520.127306752875,19456.712327051686,1440.4104539961797,92954.9512136811,343042.89873904287,1212304.068125272,3.5339722016734916,1551912.9334454576,4.5239616944410725,0.7474542921608476,0.08595943286954089,4.027634451161993,1.2704397591995074,1.0,0.0,4.027634451161249,1.2883666554894821,1.2886386570059738,3.1261554573777723,19483.58411727416,1986.772661130372,4632.441516551485,4632.441516551485,5.569412442080298,4.778067119477053,-3.405796621572658,8.183863741049711,3.1368581070221957,3.1368581070221957,0.8962451734349131,0.0,0.0,0.00021111021105032379,6.98478883585475e-05,0.00014126232269177628,0.0005689529975245607,0.08595943284964659,0.08595943286954101,0.6247262900667985,59.751745054085916,26030.63830271607,19456.712327051686,0.7474542924481272,1.0428088368669077,0.6490370528363222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457271919427502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15465.927645746982,1440.4104539961797,0.6247262900667985,6.2057643091283365,3.1368581070221957
1181.0,-30.963235594224574,4.777677986642951,35.007034124202555,23.538601747155212,4.254637368173466,-27.441576224157046,-41.06794616729019,0.7329779980862628,53.97145372431481,-5.851085044649563,39.93891129301307,42523.20344222886,25796.695940091602,25796.695940091602,68319.89938232047,78063.71352566095,103860.40946575254,103860.40946575254,10922.505710880476,129885.51227177761,92319.7971141158,56779.2870306041,39489.45564834634,26025.10280602507,0.0,65514.55845437141,19452.57480355297,1440.1084399584536,92937.90375487207,343043.19761429937,1211956.8879761046,3.532957063147389,1551900.9456132946,4.523922807407406,0.747454292439894,0.08594356115765805,4.027634451161993,1.2704360430641102,1.0,0.0,4.027634451161626,1.2883654968055016,1.2886374602116144,3.1261582688674143,19483.35393852809,1986.7491894304467,4632.441516551485,4632.441516551485,5.568704072770545,4.777677986642951,-3.406435878951527,8.184113865594478,3.136363275339263,3.136363275339263,0.8961037929540752,0.0,0.0,0.00021108082204158906,6.984032699161207e-05,0.00014124049504997697,0.0005688650837624622,0.08595457849360548,0.08594356115777373,0.6249408243754184,59.822538768964364,26025.10280602507,19452.57480355297,0.7474542924481272,1.04282011501158,0.6490649474779684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457279987067338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15465.860927004964,1440.1084399584536,0.6249408243754184,6.205432964318851,3.136363275339263
1182.0,-30.96456665963401,4.7772614148944745,35.00706380832092,23.535404120944463,4.251337806799512,-27.44310747985209,-41.06950244223697,0.7298786270175613,54.11938820291624,-5.853784940435978,39.93864517362666,42523.91768566801,25799.988609817196,25799.988609817196,68323.90629548521,78064.12191272802,103864.11052254522,103864.11052254522,10948.85043722723,129885.15230036317,92319.39433020532,56779.19010314531,39489.11580784446,26021.041777817954,0.0,65510.15758566241,19449.539377811347,1439.9603575448205,92915.26008531799,343006.83986863896,1211298.9179466339,3.5314133047916014,1551889.4860347754,4.524368921124434,0.7474542927174965,0.08592228321398312,4.027634451161993,1.2704381475737323,1.0,0.0,4.027634451161661,1.288380137671514,1.288652066193826,3.126122743898494,19483.268934209034,1986.7405214022153,4632.441516551485,4632.441516551485,5.569414857723537,4.7772614148944745,-3.4091689373746874,8.186430352269163,3.135875998800104,3.135875998800104,0.895964571085744,0.0,0.0,0.00021105134907037357,6.982791504323641e-05,0.00014122343402713715,0.0005687963681991004,0.08592228332688745,0.08592228321398308,0.6251532478043864,59.9731731433522,26021.041777817954,19449.539377811347,0.7474542924481272,1.0429513347780226,0.6491194534231256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572879984940703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15465.806402368602,1439.9603575448205,0.6251532478043864,6.205124080898095,3.135875998800104
1183.0,-30.965893222445,4.776855707377822,35.00708839237289,23.534200095478468,4.2503901323279445,-27.444396327499025,-41.07066396446896,0.7288932373819357,54.227713934407916,-5.8545973876927775,39.93822382274132,42523.01716158068,25798.684901998262,25798.684901998262,68321.70206357894,78063.07992596156,103861.76482795982,103861.76482795982,10967.64217106317,129876.88799178424,92318.50424397257,56778.44147959171,39488.958627089836,26015.12316382442,0.0,65504.08179091426,19445.115477722695,1439.6620057135954,92894.12265689665,342995.8997607552,1210788.7518163011,3.5300385592388848,1551871.3420400377,4.524460330640953,0.7474542924617895,0.08590250111677848,4.027634451161993,1.2704363381350414,1.0,0.0,4.027634451162284,1.2883848339575092,1.2886567256298427,3.1261113488819783,19483.081088636896,1986.7213664846709,4632.441516551485,4632.441516551485,5.569133427766079,4.776855707377822,-3.410456485584913,8.187312192962736,3.1353797963003855,3.1353797963003855,0.8958227989429673,0.0,0.0,0.00021102197957089379,6.981865274358751e-05,0.00014120332682730628,0.0005687153837483453,0.0859025011250644,0.08590250111677852,0.6253688733921197,60.08231132210068,26015.12316382442,19445.115477722695,0.7474542924481272,1.0430144228516687,0.6491659145350975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457296033926229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15465.739659523955,1439.6620057135954,0.6253688733921197,6.2048205911316305,3.1353797963003855
1184.0,-30.967193017713836,4.776466433694878,35.00712485451044,23.533964214753382,4.25049528543997,-27.445586664310405,-41.07168606771154,0.7288889320815973,54.293119429530236,-5.855113281390545,39.938187292674094,42521.65455637719,25796.71284194627,25796.71284194627,68318.36739832346,78061.69512391988,103858.40796586615,103858.40796586615,10978.786876786151,129869.57800156089,92317.561783081,56777.521215720655,39488.93396373371,26011.170035694744,0.0,65500.10399942845,19442.16069705297,1439.4575187641387,92879.62108908,342988.95307335374,1210483.994268442,3.52922151988248,1551869.7690086588,4.524547380034034,0.7474542925355829,0.08588903195386857,4.027634451161993,1.2704334231419487,1.0,0.0,4.027634451161646,1.2883849137952768,1.28865676841154,3.1261111551652183,19482.8821898124,1986.7010844490628,4632.441516551485,4632.441516551485,5.568707721355119,4.776466433694878,-3.411508994640282,8.187975428335161,3.134886176891019,3.134886176891019,0.8956817648260055,0.0,0.0,0.00021099320634603775,6.981050314940629e-05,0.00014118270319663146,0.0005686323193029313,0.08590264960497107,0.0858890319756724,0.6255846436939125,60.14823271092081,26011.170035694744,19442.16069705297,0.7474542924481272,1.0430268538034626,0.6491845349855968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573040422614516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15465.680773016196,1439.4575187641387,0.6255846436939125,6.204438315196576,3.134886176891019
1185.0,-30.968516456536236,4.7760475889408704,35.007154487828316,23.53050874024632,4.2469355092388215,-27.447103037947542,-41.07324007255954,0.7255220906501462,54.45034062262755,-5.85792618336269,39.93785579241204,42522.392366642656,25800.261370480912,25800.261370480912,68322.65373712356,78062.11317133006,103862.37454181098,103862.37454181098,11006.751627855745,129869.14989461804,92317.19803564613,56777.47723095875,39488.578671874864,26006.77535280706,0.0,65495.354024681925,19438.875876593855,1439.2951682853843,92855.62291395523,342951.0783175132,1209785.1135406634,3.527573435475867,1551855.4942387969,4.525005437662009,0.747454292694373,0.08586646645705141,4.027634451161993,1.2704358040401709,1.0,0.0,4.02763445116249,1.2884008129943365,1.288672633222435,3.1260725781455228,19482.805423828948,1986.6932564972697,4632.441516551485,4632.441516551485,5.569473738264768,4.7760475889408704,-3.4143326280890482,8.190380217029919,3.134396838842294,3.134396838842294,0.8955419539549412,0.0,0.0,0.00021096391344504545,6.979811419938514e-05,0.00014116579924566033,0.0005685642363676392,0.08586646650520548,0.08586646645705139,0.6257979807071501,60.30826680599023,26006.77535280706,19438.875876593855,0.7474542924481272,1.0431679430479324,0.649242881420537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457311889085396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15465.624640818118,1439.2951682853843,0.6257979807071501,6.204248348198168,3.134396838842294
1186.0,-30.969835282307045,4.775641154871731,35.0071796580675,23.52936251498761,4.246053476080168,-27.448378357277296,-41.07438821867106,0.7245965510504181,54.5592113146061,-5.8586688954647945,39.93741386103867,42521.46976083082,25798.77208829671,25798.77208829671,68320.24184912753,78061.03950211106,103859.81159040777,103859.81159040777,11025.589529590012,129860.48895368524,92316.2997155104,56776.72997422994,39488.410823644954,26000.67736327748,0.0,65489.08818692243,19434.31790335883,1438.9854295727248,92834.22206081776,342941.07850318763,1209272.3285234626,3.526181039032985,1551836.4643368386,4.525081891939097,0.747454292510365,0.0858464390533462,4.027634451161993,1.2704339715233073,1.0,0.0,4.027634451160544,1.2884052274953568,1.288677011048076,3.1260618671903893,19482.61584055752,1986.673924383711,4632.441516551485,4632.441516551485,5.569152248575394,4.775641154871731,-3.4155700939599773,8.191211248831708,3.13389793139766,3.13389793139766,0.89539940897076,0.0,0.0,0.0002109347263774573,6.978896217194825e-05,0.00014114576420550906,0.0005684835425496955,0.08584643910428402,0.08584643905334616,0.6260151245413149,60.417880210070905,26000.67736327748,19434.31790335883,0.7474542924481272,1.0432309219838924,0.6492909114792342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573198787279982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15465.557818787769,1438.9854295727248,0.6260151245413149,6.203909975268284,3.13389793139766
1187.0,-30.97115210596073,4.775230710613801,35.00721062060265,23.52759822914379,4.244426928766872,-27.44972632303772,-41.07566041694952,0.7230011458438488,54.67147008076648,-5.860222367119942,39.93719183872038,42521.069346911805,25799.253310951553,25799.253310951553,68320.32265786336,78060.47765540464,103859.73096635619,103859.73096635619,11045.249324821969,129855.92449619787,92315.61103329562,56776.20272480279,39488.23145388092,25996.193529841672,0.0,65484.424983722594,19430.966442119276,1438.7826045743966,92814.48164153422,342920.1634297661,1208764.498099614,3.5249152047811343,1551826.9039530577,4.525330002272932,0.7474542924837819,0.08582796306878868,4.027634451161993,1.2704334841342644,1.0,0.0,4.02763445116091,1.2884127932461902,1.2886845408497984,3.1260435104918987,19482.47049969065,1986.6591037398757,4632.441516551485,4632.441516551485,5.569256129574889,4.775230710613801,-3.417429613621217,8.192660324235018,3.133402069768371,3.133402069768371,0.8952577342195346,0.0,0.0,0.00021090558733196114,6.977882260415178e-05,0.00014112676472780936,0.0005684070195987582,0.08582796304598249,0.08582796306878851,0.626232361666365,60.53169244788643,25996.193529841672,19430.966442119276,0.7474542924481272,1.0433064453852299,0.6493310334095662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573278406050274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15465.499075660613,1438.7826045743966,0.626232361666365,6.2035151591955975,3.133402069768371
1188.0,-30.97246628990957,4.774820781807509,35.00724054172078,23.525996587146096,4.243000974408256,-27.451051854147067,-41.076899017766095,0.7215865386457871,54.783099213428784,-5.861555398169226,39.93690815254842,42520.5413927761,25799.191456755096,25799.191456755096,68319.7328495312,78059.76236648005,103858.95382323515,103858.95382323515,11064.722141161896,129850.20451155405,92314.84904271127,56775.628069007544,39488.02330411525,25991.2506883189,0.0,65479.27399243416,19427.271893118348,1438.549637554924,92794.23168207325,342902.2170440969,1208254.6173120774,3.5236127305548948,1551814.6883599805,4.525531219182577,0.7474542924496295,0.08580901095169824,4.027634451161993,1.2704326780466366,1.0,0.0,4.027634451161334,1.2884195083979442,1.288691219952649,3.1260272177732413,19482.309687679393,1986.6427054783637,4632.441516551485,4632.441516551485,5.5692427771782675,4.774820781807509,-3.419121528610066,8.193942310417574,3.1329043210086818,3.1329043210086818,0.8951155202881947,0.0,0.0,0.00021087651039723503,6.976895212098542e-05,0.00014110755827624963,0.0005683296630327716,0.08580901093293787,0.08580901095169821,0.6264500012289725,60.644654611598014,25991.2506883189,19427.271893118348,0.7474542924481272,1.0433795105520756,0.6493740507521382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573357904783182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15465.437809083509,1438.549637554924,0.6264500012289725,6.203229680921787,3.1329043210086818
1189.0,-30.97377797124926,4.774410259763533,35.007271346716344,23.524365643411898,4.241527660238976,-27.452379868351432,-41.078141739685066,0.7201295573411257,54.895110309295546,-5.8629452234679125,39.93664210533021,42520.041297634154,25799.262645277027,25799.262645277027,68319.30394291118,78059.12004515591,103858.38269043295,103858.38269043295,11084.272426036987,129844.80822149185,92314.13983859376,56775.06109107178,39487.86527502443,25986.425531058907,0.0,65474.290806083336,19423.665302377492,1438.3243773748923,92774.11026439596,342883.50683198596,1207745.0559908622,3.522318898186786,1551803.2323704246,4.525744754269598,0.7474542922096915,0.08579017978537233,4.027634451161993,1.2704319296544417,1.0,0.0,4.027634451162377,1.2884264228464106,1.288698098469937,3.1260104416859784,19482.160015829282,1986.627443197145,4632.441516551485,4632.441516551485,5.569258144565352,4.774410259763533,-3.420858088869269,8.195268348632801,3.1324060436698065,3.1324060436698065,0.8949731553342304,0.0,0.0,0.0002108474925178562,6.975905009425545e-05,0.00014108844242360075,0.0005682526713660797,0.08579017978467804,0.08579017978537232,0.626667987045289,60.75805553276348,25986.425531058907,19423.665302377492,0.7474542924481272,1.0434523704159544,0.6494158359586774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573437244982137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15465.377173168949,1438.3243773748923,0.626667987045289,6.202912582703996,3.1324060436698065
1190.0,-30.975087188839883,4.773999270139251,35.0073024688821,23.522719332855218,4.240051524060822,-27.453705947022627,-41.07938421713186,0.7186702822435781,55.007419704728704,-5.864331291844796,39.93637065192502,42519.55056207451,25799.31875491377,25799.31875491377,68318.86931698828,78058.42692481977,103857.74567973353,103857.74567973353,11103.858254048639,129839.30585450272,92313.37769872753,56774.50133598227,39487.640403050296,25981.56017476919,0.0,65469.20057781949,19420.028680320647,1438.0968953992854,92753.8874256849,342864.84799524123,1207234.4028819692,3.521021212704561,1551791.543656416,4.525956955721381,0.7474542925709105,0.08577125314247108,4.027634451161993,1.2704311296110973,1.0,0.0,4.027634451164751,1.2884333480392793,1.288704987808449,3.1259936397107335,19481.99917231328,1986.6110417230432,4632.441516551485,4632.441516551485,5.569270256890255,4.773999270139251,-3.422593004417423,8.196592274556675,3.1319069041562195,3.1319069041562195,0.8948305440446341,0.0,0.0,0.0002108185328128104,6.974915131484246e-05,0.00014106938149796794,0.00056817590092533,0.08577125317245987,0.08577125314247135,0.626886351790634,60.871750996573496,25981.56017476919,19420.028680320647,0.7474542924481272,1.0435268601726937,0.6494588323487157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573516434919067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15465.316413408276,1438.0968953992854,0.626886351790634,6.20260356494303,3.1319069041562195
1191.0,-30.97639385272234,4.773587959948384,35.007334059354356,23.52109240544962,4.23858536951509,-27.45502872886604,-41.080618592072256,0.7172202456587867,55.119875996140195,-5.865712329303293,39.93610029420393,42519.03744249898,25799.357222904084,25799.357222904084,68318.39466540306,78057.77196661242,103857.1291895165,103857.1291895165,11123.462550474054,129833.8187461447,92312.65673081642,56773.922206703,39487.48280457047,25976.689556628193,0.0,65464.17236119867,19416.388106920214,1437.8689725130616,92733.66663904245,342846.2576764157,1206723.6419944111,3.519722368191453,1551779.9021884247,4.526168413519688,0.7474542922258522,0.08575232936132884,4.027634451161993,1.2704303570417688,1.0,0.0,4.027634451161965,1.2884402297177422,1.2887118337004757,3.1259769434895124,19481.847017808726,1986.595526281526,4632.441516551485,4632.441516551485,5.569278560932557,4.773587959948384,-3.424325217340461,8.197913177288845,3.131406939385834,3.131406939385834,0.8946876969673812,0.0,0.0,0.00021078963325048473,6.973931837424453e-05,0.0001410503148762402,0.000568099107542792,0.08575232928282402,0.08575232936132894,0.6271051131487363,60.98558832544347,25976.689556628193,19416.388106920214,0.7474542924481272,1.0435997615375967,0.6495008782498636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573595476935406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15465.255617121133,1437.8689725130616,0.6271051131487363,6.202291090051338,3.131406939385834
