time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1192.0,-30.977698079782087,4.773176130642893,35.007366081162736,23.519441729318373,4.237103042289885,-27.456350934427647,-41.08185659917069,0.7157558969354343,55.23268848387403,-5.86710555329516,39.9358295884484,42518.550042951276,25799.41951665886,25799.41951665886,68317.96955961014,78057.08625996846,103856.50577662732,103856.50577662732,11143.118213602793,129828.31999192711,92311.8974843138,56773.3612672966,39487.26246335245,25971.81421529979,0.0,65459.076678652236,19412.744014033302,1437.6411230800134,92713.38756302453,342827.50411538215,1206211.9561792351,3.518422360223677,1551768.2458003815,4.526382006030992,0.7474542922995887,0.08573335058876087,4.027634451161993,1.2704295921651645,1.0,0.0,4.027634451160396,1.2884471786837715,1.2887187469679893,3.1259600841972204,19481.686784913945,1986.57918707346,4632.441516551485,4632.441516551485,5.569292008216144,4.773176130642893,-3.4260679903280624,8.199244120970956,3.1309061929284874,3.1309061929284874,0.8945446265509964,0.0,0.0,0.00021076079122437407,6.972945778783941e-05,0.00014103133343653466,0.0005680226572423013,0.0857333505705255,0.0857333505887605,0.6273242762005006,61.099794037169204,25971.81421529979,19412.744014033302,0.7474542924481272,1.0436745066691455,0.6495439929848199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573674365595286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15465.194941738286,1437.6411230800134,0.6273242762005006,6.201978412008028,3.1309061929284874
1193.0,-30.978999835034568,4.77276395393694,35.007398523502474,23.517805337347113,4.2356297026222105,-27.457670016286407,-41.08309041531754,0.7142998838740343,55.3456813100409,-5.868492585754423,39.93555840505739,42518.05566515686,25799.4612047144,25799.4612047144,68317.51686987127,78056.42209430985,103855.88329902425,103855.88329902425,11162.796022048424,129822.8072726506,92311.16241928845,56772.79599013546,39487.07381016998,25966.923973626355,0.0,65453.99778379634,19409.088778332825,1437.4122973337362,92693.08727697583,342808.83469616936,1205699.9280809637,3.517120348282659,1551756.5689120616,4.526594451065941,0.7474542921620566,0.08571435265257037,4.027634451161993,1.2704288278380411,1.0,0.0,4.0276344511626965,1.2884540883864712,1.2887256210386047,3.125943320344299,19481.53165532631,1986.5633682578978,4632.441516551485,4632.441516551485,5.569301007370347,4.77276395393694,-3.4278071928798983,8.200571146816838,3.130404604354579,3.130404604354579,0.8944013155298797,0.0,0.0,0.00021073200748718783,6.971963186478643e-05,0.00014101237562240139,0.0005679463020969794,0.08571435261009841,0.08571435265257021,0.627543858847307,61.21417389579534,25966.923973626355,19409.088778332825,0.7474542924481272,1.043748574312199,0.6495868412132734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573753107950898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,44.0,15465.134152445375,1437.4122973337362,0.627543858847307,6.201664807987063,3.130404604354579
1194.0,-30.980299164479142,4.772351391792006,35.00743143458621,23.516169329546415,4.234153776347286,-27.458987173225292,-41.08432388221843,0.7128417850933899,55.45892530903609,-5.869883749770831,39.9352883248835,42517.570490878825,25799.507457392087,25799.507457392087,68317.07794827092,78055.76989784966,103855.27735524175,103855.27735524175,11182.509628018059,129817.30996782327,92310.43729732846,56772.2378903575,39486.888229967735,25962.03261258151,0.0,65448.92084254925,19405.43270914719,1437.1835036809453,92672.76772722369,342790.11046846193,1205187.432902277,3.515817394076073,1551744.9395931854,4.526807781801372,0.7474542921474909,0.08569533707768216,4.027634451161993,1.270428097578697,1.0,0.0,4.027634451161825,1.288461007856908,1.288732504952387,3.1259265329737382,19481.378624143003,1986.5477634200265,4632.441516551485,4632.441516551485,5.569310991884457,4.772351391792006,-3.4295507306245034,8.20190212241651,3.129902224599354,3.129902224599354,0.8942577784569583,0.0,0.0,0.00021070328100094752,6.970981000309901e-05,0.0001409934709978485,0.0005678701611798439,0.08569533704505045,0.08569533707768208,0.6277638638722003,61.32880905880694,25962.03261258151,19405.43270914719,0.7474542924481272,1.043822832657877,0.649629817322176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573831701885462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15465.07340584429,1437.1835036809453,0.6277638638722003,6.201350211861163,3.129902224599354
1195.0,-30.98159610576948,4.771938424932398,35.00746477826023,23.514528606925182,4.23267410248599,-27.46030255522555,-41.08555706972254,0.7113805519420594,55.57244696442012,-5.87127816117538,39.93501792546913,42517.094450389384,25799.556023152993,25799.556023152993,68316.65047354238,78055.11382939726,103854.66985255026,103854.66985255026,11202.261657951807,129811.80156295426,92309.70582250577,56771.68644349786,39486.688198897675,25957.131710404006,0.0,65443.81990930168,19401.769518882735,1436.9542785802478,92652.40819459845,342771.3433390076,1204674.276206842,3.5145128074939316,1551733.296594197,4.5270216625416735,0.7474542925367296,0.08567628422564252,4.027634451161993,1.2704273294052113,1.0,0.0,4.027634451161993,1.288467942030877,1.2887394036450723,3.125909710111728,19481.22425223889,1986.5320218666816,4632.441516551485,4632.441516551485,5.56932147572127,4.771938424932398,-3.431297941446731,8.20323636637913,3.1293990416088606,3.1293990416088606,0.8941140118882459,0.0,0.0,0.0002106746109127078,6.969999164545116e-05,0.00014097461926725662,0.0005677942333002481,0.08567628421333687,0.0856762842256428,0.6279842985412681,61.443725125595506,25957.131710404006,19401.769518882735,0.7474542924481272,1.0438976601338696,0.6496731778388494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457391015017164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,86.0,15465.012625112562,1436.9542785802478,0.6279842985412681,6.201035417121116,3.1293990416088606
1196.0,-30.98289056418455,4.771525070408388,35.00749855556807,23.51288798907774,4.231193516660311,-27.4616157934789,-41.08678236426783,0.7099187459546665,55.68622653867578,-5.8726740189502085,39.93474740383886,42516.59642341066,25799.60254288118,25799.60254288118,68316.19896629183,78054.46187041255,103854.06441329373,103854.06441329373,11222.04908334589,129806.2857560236,92308.9770858715,56771.11163886961,39486.51716333544,25952.221342729878,0.0,65438.73850606532,19398.0992411952,1436.7245747596814,92632.01532994784,342752.55755142705,1204160.5373622682,3.513206570841107,1551721.648398844,4.527235797988237,0.7474542924484298,0.08565720047972442,4.027634451161993,1.2704265238670631,1.0,0.0,4.02763445116148,1.2884748788528735,1.2887463050612882,3.1258928810065645,19481.070458207523,1986.516339239957,4632.441516551485,4632.441516551485,5.569331517883275,4.771525070408388,-3.433047441583464,8.204572511991852,3.1288950489258656,3.1288950489258656,0.8939700139788187,0.0,0.0,0.00021064599929570033,6.969023739644726e-05,0.00014095576189925306,0.0005677182827152187,0.0856572004583513,0.0856572004797246,0.6282051703906135,61.558900557625975,25952.221342729878,19398.0992411952,0.7474542924481272,1.0439718204524957,0.6497160152234586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573988455078324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15464.95180886252,1436.7245747596814,0.6282051703906135,6.200719711651346,3.1288950489258656
1197.0,-30.98418265593668,4.77111133171871,35.007532773835784,23.51124754585328,4.229711606054415,-27.46292703386995,-41.088011116348184,0.7084559839876431,55.80026679232549,-5.874071983697691,39.93447704883893,42516.122952962854,25799.64864276137,25799.64864276137,68315.77159572422,78053.81596535273,103853.4646081141,103853.4646081141,11241.872705990128,129800.76794097836,92308.2529116984,56770.559899308166,39486.32556932247,25947.303332864263,0.0,65433.628902186734,19394.42325854575,1436.494505441468,92611.59190212397,342733.74421823915,1203646.2292919317,3.5118988124072716,1551710.0074443321,4.527450341908164,0.7474542926386194,0.0856380884563905,4.027634451161993,1.2704258221806959,1.0,0.0,4.027634451162517,1.2884818201310058,1.2887532110061883,3.1258760412719564,19480.917627047045,1986.5007547987382,4632.441516551485,4632.441516551485,5.569341469413157,4.77111133171871,-3.434799734999219,8.20591106671793,3.128390251019343,3.128390251019343,0.8938257860055266,0.0,0.0,0.00021061744356072986,6.968045689075056e-05,0.00014093698666997931,0.0005676426629549672,0.08563808845687644,0.08563808845639037,0.6284264843297167,61.674338776023205,25947.303332864263,19394.42325854575,0.7474542924481272,1.0440468111259096,0.6497595145841285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457406661088205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15464.891109628501,1436.494505441468,0.6284264843297167,6.200403193624652,3.128390251019343
1198.0,-30.985472422964587,4.770697118431259,35.00756740094747,23.509592783544235,4.2282202769428725,-27.464237123468205,-41.08923969380555,0.7069849774464919,55.91463913175613,-5.8754767981468285,39.93420591534962,42515.658724237335,25799.70559449408,25799.70559449408,68315.36431873142,78053.15021526463,103852.85580975871,103852.85580975871,11261.743117096266,129795.23059557249,92307.50414174805,56770.01265072087,39486.10165669687,25942.37478581378,0.0,65428.47644251065,19390.739396363468,1436.2640538185776,92591.11269266244,342714.8395211945,1203131.0417326586,3.510589280036861,1551698.3330358893,4.527666018792068,0.7474542926951706,0.08561892405767617,4.027634451161993,1.2704250770853833,1.0,0.0,4.027634451161966,1.2884888001599928,1.2887601557804946,3.1258591077096503,19480.759605144736,1986.4846410491593,4632.441516551485,4632.441516551485,5.569353763520383,4.770697118431259,-3.4365584989414533,8.207255617372713,3.1278846482986378,3.1278846482986378,0.8936813280853251,0.0,0.0,0.00021058894276109515,6.967067904420489e-05,0.00014091826371689025,0.0005675672537440783,0.08561892411127603,0.08561892405766051,0.6286482446666204,61.79011592990298,25942.37478581378,19390.739396363468,0.7474542924481272,1.0441228045216269,0.6498035876105739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457414462459489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15464.830300285379,1436.2640538185776,0.6286482446666204,6.200086007927016,3.1278846482986378
1199.0,-30.986761187740495,4.77030171371801,35.00760893538992,23.509370383713417,4.228376021467252,-27.46537871518447,-41.090209130756534,0.7069935489077306,55.98428832969762,-5.8759098129533545,39.93411880994835,42514.12618334154,25797.448565590046,25797.448565590046,68311.57474893158,78051.61532932075,103849.0638949108,103849.0638949108,11273.490818241582,129787.02481679179,92306.56427763196,56769.07513163872,39486.0990511036,25937.960921880996,0.0,65424.0599729846,19387.440221513036,1436.0328940489921,92575.57307666921,342709.01257248846,1202808.8862709075,3.509708942995755,1551694.582484034,4.527732057107269,0.7474542921821581,0.08560448317696283,4.027634451161993,1.2704220417561012,1.0,0.0,4.0276344511629425,1.2884888188036754,1.2887601377363431,3.12585906248029,19480.56125434891,1986.4644148969232,4632.441516551485,4632.441516551485,5.568866541200151,4.77030171371801,-3.4375648452174374,8.207866558935446,3.127378212843121,3.127378212843121,0.8935366322408917,0.0,0.0,0.00021056046765913013,6.966296450798536e-05,0.0001408975031511448,0.0005674836377742562,0.08561770016683298,0.08560448317698474,0.6288704596426627,61.86019814265097,25937.960921880996,19387.440221513036,0.7474542924481272,1.0441353651414986,0.6498240280547676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574222498744678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15464.769453482135,1436.0328940489921,0.6288704596426627,6.199767679836111,3.127378212843121
1200.0,-30.9880477739466,4.769876915807408,35.00764514874382,23.50594497928398,4.224817056753911,-27.466895591931742,-41.09176289113236,0.703664874739071,56.14470238820587,-5.878750139543355,39.93379969935897,42515.021832169994,25800.975749272246,25800.975749272246,68315.99758144224,78052.15198161973,103853.12773089197,103853.12773089197,11301.830620323031,129786.63317191906,92306.16793836131,56769.03778891146,39485.70016605539,25933.50544102709,0.0,65419.20560708248,19384.10996220791,1435.8676518347377,92551.29711056894,342670.7930897221,1202108.1669273851,3.5080555190842744,1551680.8423979096,4.528196956638876,0.7474542925285386,0.08558166540542822,4.027634451161993,1.2704244330944494,1.0,0.0,4.027634451161585,1.2885045391705294,1.2887758247878356,3.1258209255163116,19480.47761011949,1986.455885559237,4632.441516551485,4632.441516551485,5.569627950420233,4.769876915807408,-3.4404283339673674,8.210305249774775,3.1268767609520096,3.1268767609520096,0.8933933602720028,0.0,0.0,0.00021053204423189306,6.96506017202225e-05,0.00014088144251167057,0.0005674189513894021,0.08558166539900254,0.08558166540542819,0.6290903433550232,62.023452527749214,25933.50544102709,19384.10996220791,0.7474542924481272,1.0442804517034083,0.649885938504383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457430031317717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15464.713757174453,1435.8676518347377,0.6290903433550232,6.1995411238297775,3.1268767609520096
