time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,0.4098651507561044,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77250.0212908643,25750.0,103000.0212908643,103000.0212908643,-36.66906342250877,131128.48783522024,91419.01130459177,56426.694615965884,38880.351876250985,28128.466544355942,0.0,67008.81842060693,21024.743054624294,1533.0,103036.69035428681,354655.9902153604,1550805.4073803194,4.372703267858558,1554533.227914083,4.383214356453171,0.7474542923081233,0.09539103345998717,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09509466929724426,0.07132100688712563,0.023773662410118634,0.09539103345998717,0.07154328002449797,0.0238477534354892,0.37668519707160625,0.37668519707160625,0.1255616977511559,0.0,5.409865150756104,5.409865150756104,5.409865150756104,28128.466544355942,21024.743054624294,0.7474542924481272,1.0149067869748363,0.6306290067225401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,1.0,812.0,812.0,0.0,4.027634451161993,15415.663181390977,36434.54574958496,42257.704602238395,42257.704602238395,6.27409032704403,4321.7045927464915,0.7474542924481272,18178.2683268144,4632.441516551485,0.37668519707160625,0.1255616977511559,0.0,,,,,,
1.0,-30.000007422844025,5.0001758029208805,34.99993052428418,24.082472815085225,5.0044043860655165,-26.501917475948378,-40.00274775372816,1.500309973273472,-0.10292505848252631,-4.991178303587095,39.998033514006174,42265.00115243603,25727.736824258034,25727.736824258034,67992.73797669407,77233.41739744562,77233.41739744562,25727.736824258034,102961.15422170365,102961.15422170365,-128.30138466817152,131093.1677713183,91418.98274757108,56426.25872619142,38880.80446819962,28132.013549614654,0.0,67012.81801781428,21034.32195925684,1533.0,103089.45560637182,354777.95379675477,1555297.8746441554,4.3838628020701496,1554448.440473972,4.381468532186429,0.7477005484218161,0.0954713274600576,4.027634451161993,1.2667483174474912,1.0,0.0,4.027634451162982,1.2847198414944208,1.285019752067095,3.1350293823413984,19293.2442796582,1967.3633992911139,4632.441516551485,4632.441516551485,5.553817945101758,5.0001758029208805,-2.3140350923905717,7.314210895311453,3.5,3.5,1.0,0.0,0.0,0.00023343218509476346,7.883116073319667e-05,0.00015460102436156678,0.000622676411903581,0.09545157749350476,0.07158632548610544,0.02386525200739932,0.09543988388568458,0.07160113747320002,0.02387018998685758,0.37671006222408543,0.37671006222408543,0.1255865629036351,0.0,4.888253245104579,4.97050171252198,4.641716829218353,28132.013549614654,21034.32195925684,0.7474542924481272,1.0146228734720468,0.6307002511250991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15415.663181390977,1533.0,0.37671006222408543,0.1255865629036351,6.27409032704403,3.5
2.0,-30.000007422844025,5.0001758029208805,34.99993052428418,24.08234132397922,5.0044043860655165,-26.501917475948378,-40.00267217690123,1.500309973273472,-0.10427477301061572,-4.991178303587095,39.998033514006174,42264.687463547154,25727.938745513533,25727.938745513533,67992.62620906069,77232.88512583871,77232.88512583871,25727.938745513533,102960.82387135224,102960.82387135224,-149.76518931082683,131099.19227935292,91418.45047596417,56425.94503730255,38880.56159851292,28138.36840800068,0.0,67018.9300065136,21034.761331157122,1533.3548282334968,103110.58906066307,354777.95379675477,1555351.2818095475,4.38401333894771,1554448.440473972,4.381468532186429,0.7475473000480097,0.0954713274600576,4.027634451161993,1.2667466102121403,1.0,0.0,4.027634451160499,1.2847198414944208,1.285019752067095,3.1350293823413984,19293.131947997677,1967.3519446495673,4632.441516551485,4632.441516551485,5.553861533618694,5.0001758029208805,-2.3139816691089106,7.314157472029791,3.500053033881132,3.500053033881132,1.0000151525374663,0.0,0.0,0.00023343218509476346,7.883183496501411e-05,0.00015460035012974935,0.000622673696344285,0.09544956679626129,0.0715882768972981,0.023861289898963182,0.09545944916917355,0.07160459764633455,0.023866729813723047,0.37670357287424977,0.37670357287424977,0.125560127270879,0.0,4.88690353057649,4.947262852116694,4.70590948050409,28138.36840800068,21034.761331157122,0.7474542924481272,1.0145286742484914,0.6306380519569534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953074284596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15415.62780887833,1533.3548282334968,0.37670357287424977,0.125560127270879,6.27409032704403,3.500053033881132
3.0,-29.99996555346485,5.000457176518825,34.99987927572575,24.093013547267788,5.012684105604191,-26.498700582677746,-39.99892867924643,1.511419134817096,-0.17218563531315567,-4.986351454077018,39.998404058671746,42249.33072830661,25716.23516824666,25716.23516824666,67965.56589655328,77242.57086379179,77242.57086379179,25716.23516824666,102958.80603203844,102958.80603203844,-179.36341695557348,131099.69747034347,91416.6818590279,56423.44172354283,38881.377928316746,28140.89143830503,0.0,67022.26936662177,21034.030103232097,1533.3567886104775,103138.16944899401,354844.7009067697,1555929.0779601878,4.3848170029992515,1554464.4166915477,4.380689390934319,0.7474542926028576,0.09548561225110322,4.027634451161993,1.2667293801577766,1.0,0.0,4.0276344511626965,1.2846678766527477,1.2849677764014213,3.1351561943435153,19292.75869555532,1967.3138834928666,4632.441516551485,4632.441516551485,5.5513350954056975,5.000457176518825,-2.310372490900512,7.310829667419338,3.5000533268860003,3.5000533268860003,1.000015236253143,0.0,0.0,0.00023343320234570458,7.886523792237272e-05,0.00015456796442333187,0.0006225432585573928,0.09548561235144953,0.07161749116188655,0.023868121189562976,0.09548561225110333,0.07161749108662337,0.023868121164479845,0.37669695190465835,0.37669695190465835,0.12554263426340495,0.0,4.814165818763854,4.922690631271394,4.488839922358181,28140.89143830503,21034.030103232097,0.7474542924481272,1.0140743746645096,0.630377501800133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953074284596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15415.629264078001,1533.3567886104775,0.37669695190465835,0.12554263426340495,6.27409032704403,3.5000533268860003
4.0,-29.999928761218477,5.000715293365885,34.99984495615998,24.0928626730107,5.012173066271203,-26.498718568376844,-39.99913501376284,1.51096287342956,-0.184558993911196,-4.987051249163478,39.99878284830309,42250.34633515814,25719.025978352875,25719.025978352875,67969.372313511,77244.02897975304,77244.02897975304,25719.025978352875,102963.05495810592,102963.05495810592,-182.3904291979561,131107.26192163472,91417.91824181729,56424.235597222374,38881.86960510546,28144.20696352881,0.0,67026.07656863426,21036.508293240848,1533.5528956010858,103145.44538730387,354835.02332152816,1556087.1036914554,4.3853819420791265,1554480.7485231985,4.380854894119711,0.7474542921213376,0.09549244516230565,4.027634451161993,1.2667337776487693,1.0,0.0,4.0276344511617435,1.284670008872027,1.2849699102668852,3.1351509907967405,19293.019624242796,1967.3404908141717,4632.441516551485,4632.441516551485,5.551937544480609,5.000715293365885,-2.310729844720658,7.311445138086543,3.5001385009262487,3.5001385009262487,1.000039571693214,0.0,0.0,0.0002334340962469037,7.886339647381003e-05,0.00015457069977309367,0.0006225542755463293,0.09549244510456098,0.07162619356736909,0.023866251537191897,0.09549244516230528,0.07162619361068175,0.023866251551623915,0.3766901292561553,0.3766901292561553,0.12551527491055187,0.0,4.802492255252275,4.880576413578353,4.56830963573077,28144.20696352881,21036.508293240848,0.7474542924481272,1.0140735635019724,0.6303568476351746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950565903735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15415.704202477486,1533.5528956010858,0.3766901292561553,0.12551527491055187,6.27409032704403,3.5001385009262487
5.0,-29.85285148061737,4.757932607629154,34.999155321858176,24.040095938276522,4.935096007171023,-26.374035871740766,-39.88187365522606,1.4562803982944041,0.652754173344249,-5.076976600498728,39.980085465695524,42400.46583343089,25325.704937050483,25325.704937050483,67726.17077048137,77342.95911250763,77342.95911250763,25325.704937050483,102668.66404955811,102668.66404955811,24.19829066215607,130761.51840667456,91426.28254999373,56483.78927091689,38824.9925323076,28092.85435711644,0.0,66917.84688942405,20998.124584261463,1533.5277812978131,102644.46575889595,353593.1526699188,1548860.4259927133,4.380346209471379,1553674.7500122245,4.393961642867526,0.747454292729861,0.09501186898551708,4.027634451161993,1.2668162002461032,1.0,0.0,4.027634451162941,1.284918393815822,1.285222977457953,3.134544941178037,19294.784844506998,1967.52049318646,4632.441516551485,4632.441516551485,5.467031768574517,4.757932607629154,-2.441536877409718,7.199469485038872,3.500217128135976,3.500217128135976,1.0000620366102788,0.0,0.0,0.00023703278549466134,7.991633649291926e-05,0.0001571164490017421,0.0006328076228436528,0.0950118690811663,0.07126781597252813,0.023744053108638172,0.0950118689855171,0.07126781590078224,0.023744053084734845,0.376682064668567,0.376682064668567,0.12549786781749556,0.0,5.7297307738429595,7.560195725720462,0.3222870881187987,28092.85435711644,20998.124584261463,0.7474542924481272,1.012079346820483,0.6336196964539818,42257.704602238395,25750.0,0.0,29558.217351357136,-29558.217351357136,0.5252888575819833,0.5252888575819833,23398.698683244205,6159.51866811293,29558.217351357136,0.26056021749745706,0.39794610422877524,1.4511428977619651,1.451494836169293,1.2663431877772031,0.0002334340962469037,0.0035007966152047695,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71815.92195359553,-3808.217351357136,,,,,,,,,,,,,,,,,19.0,15415.700137355729,1533.5277812978131,0.376682064668567,0.12549786781749556,6.27409032704403,3.500217128135976
6.0,-29.61890507035743,4.374509648862251,34.997219397398744,23.95637483512985,4.80237644428769,-26.17672285892056,-39.70185925774274,1.3601942328508294,2.177825332622831,-5.23555021723826,39.94328728319267,42667.18696597471,24561.990663275974,24561.990663275974,67229.17762925068,77542.15647999127,77542.15647999127,24561.990663275974,102104.14714326724,102104.14714326724,392.2124727513292,130087.60236237306,91477.3269021901,56602.35738817352,38749.966126685096,27983.455219105817,0.0,66733.4213457909,20916.353726781294,1532.5277812978131,101711.93467051591,351411.5616248631,1535703.754222959,4.370100252598817,1552089.3927790963,4.416728310253986,0.7474542926529162,0.09411775617673707,4.027634451161993,1.2670767978811637,1.0,0.0,4.027634451160317,1.2853561074343363,1.2856682883998927,3.1334775070244483,19305.557346305017,1968.6189826602374,4632.441516551485,4632.441516551485,5.302169617364233,4.374509648862251,-2.709042138487469,7.08355178734972,3.4502171281359764,3.4502171281359764,0.9857763223245647,0.0,0.0,0.00024286243488113479,8.155807778345308e-05,0.0001613043570976817,0.0006496749857691594,0.09411775620550222,0.0706426768039294,0.023475079401572823,0.094117756176737,0.07064267678233892,0.02347507939439815,0.3768380969543754,0.3768380969543754,0.1252260623149192,0.0,7.413375549861087,12.51916628806515,3.979039320256561e-13,27983.455219105817,20916.353726781294,0.7474542924481272,1.0074289055388144,0.6393675928121115,42257.704602238395,25750.0,0.0,47198.76438875246,-47198.76438875246,0.8489059677500482,0.8489059677500482,37426.844999526504,9771.919389225957,47198.76438875246,0.9579395410010837,0.6431105816288244,1.4502112863496643,1.4506142117569154,1.2674946417954924,0.00023703278549466134,0.0034416363475122075,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,89456.46899099086,-21448.76438875246,,,,,,,,,,,,,,,,,15.0,15418.049334806987,1532.5277812978131,0.3768380969543754,0.1252260623149192,6.27409032704403,3.4502171281359764
7.0,-29.353179347311656,3.942523427030607,34.9940139190968,23.86958944788205,4.657112103966474,-25.95205837505859,-39.498431131336815,1.2559911317134513,3.991752632339228,-5.411666876886529,39.903348477527956,42975.87642467055,23725.036024991456,23725.036024991456,66700.912449662,77779.87610348104,77779.87610348104,23725.036024991456,101504.9121284725,101504.9121284725,817.0820113060909,129368.75953863928,91548.98890340653,56744.98922459629,38671.110754233596,27863.847410166774,0.0,66534.95816440036,20826.952351281143,1531.5277812978131,100687.8301171664,349001.0187980313,1520509.4520696504,4.356747889465552,1550370.11365051,4.442308274600531,0.7474542924636439,0.09313653414518112,4.027634451161993,1.2674110923660922,1.0,0.0,4.027634451162211,1.2858301943334023,1.286151210875754,3.1323221906839667,19320.681037834765,1970.1611700055337,4632.441516551485,4632.441516551485,5.121497150093115,3.942523427030607,-3.000268791898519,6.942792218929126,3.4002171281359765,3.4002171281359765,0.9714906080388505,0.0,0.0,0.0002496440293482126,8.345084634833562e-05,0.00016619318299987697,0.0006693653893985741,0.09313653414360272,0.06995938130128934,0.02317715284231338,0.09313653414529546,0.06995938130247495,0.02317715284270617,0.37726547379428815,0.37726547379428815,0.12498594735423768,0.0,9.403419509225785,18.26862540850709,3.979039320256561e-13,27863.847410166774,20826.952351281143,0.7474542924481272,1.002494241972041,0.6459142323120127,42257.704602238395,25750.0,0.0,53863.310594805786,-53863.310594805786,0.9875691371296779,0.9875691371296779,42825.068564338006,11038.242030467778,53863.310594805786,1.8832501480516748,0.7481584372194529,1.4489969221080379,1.4492155577489374,1.2693158505684787,0.00024286243488113479,0.003350016973181048,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,96121.01519704418,-28113.310594805786,,,,,,,,,,,,,,,,,11.0,15421.659593517092,1531.5277812978131,0.37726547379428815,0.12498594735423768,6.27409032704403,3.4002171281359765
8.0,-29.082599126802474,3.5067351860368627,34.989625400182526,23.783833218645327,4.510425797074573,-25.723166298660587,-39.29183426136149,1.1509929689326766,5.964589753041196,-5.59050052883459,39.863340441741805,43294.0728389702,22892.17662340009,22892.17662340009,66186.2494623703,78027.56847810622,78027.56847810622,22892.17662340009,100919.7451015063,100919.7451015063,1265.0860880889231,128662.14726178852,91628.08910666703,56894.5934675309,38592.772932373475,27742.40216028222,0.0,66335.1750926557,20736.177586119276,1530.5277812978131,99654.65901341737,346566.59110681905,1504479.3545282464,4.341097477755825,1548649.2979027522,4.4685475681798374,0.7474542927579105,0.09214735561737042,4.027634451161993,1.2677699420275168,1.0,0.0,4.027634451161854,1.286307744181755,1.2866379930806762,3.131159296350228,19337.374502345185,1971.8634296467383,4632.441516551485,4632.441516551485,4.941708717014013,3.5067351860368627,-3.2923122566244447,6.7990474426613074,3.3502171281359767,3.3502171281359767,0.9572048937531362,0.0,0.0,0.00025672838262327276,8.541458552563086e-05,0.00017131379709764188,0.000689989351149838,0.09214735572412186,0.06927499868635766,0.02287235703776421,0.09214735561737053,0.06927499860610352,0.022872357011266903,0.37796118856371724,0.37796118856371724,0.12479052205235913,0.0,11.555090281875778,24.30699971461587,3.979039320256561e-13,27742.40216028222,20736.177586119276,0.7474542924481272,0.9977549523299307,0.6526563437647955,42257.704602238395,25750.0,0.0,55152.41229584918,-55152.41229584918,1.0337614638083303,1.0337614638083303,43979.18313042693,11173.229165422246,55152.41229584918,2.896694063204532,0.78315262409722,1.4476938150341905,1.4476300257762325,1.2713717937804452,0.0002496440293482126,0.003249400160629023,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,97410.11689808758,-29402.41229584918,,,,,,,,,,,,,,,,,20.0,15425.744907743196,1530.5277812978131,0.37796118856371724,0.12479052205235913,6.27409032704403,3.3502171281359767
9.0,-28.81719801341128,3.0836336159906237,34.98417090956358,23.700036154501163,4.366283563317602,-25.498681714741945,-39.08942100880665,1.0477672646482779,8.033900871842377,-5.766486290019142,39.824301154632685,43608.73192193196,22090.93840876148,22090.93840876148,65699.67033069345,78272.90581434785,78272.90581434785,22090.93840876148,100363.84422310934,100363.84422310934,1720.9072323988075,127986.11358112996,91707.95482667896,57043.78093426308,38515.74876935098,27622.269358020618,0.0,66138.0181273716,20646.38379302197,1529.5277812978131,98642.93699071053,344183.96845114493,1488176.5825550354,4.323782392456998,1546971.5417662512,4.494606616129581,0.747454292238553,0.09117939117809766,4.027634451161993,1.2681297499826178,1.0,0.0,4.02763445116273,1.2867772514259326,1.2871167937544765,3.130016828241873,19354.229523036192,1973.5821634336082,4632.441516551485,4632.441516551485,4.7687463144071325,3.0836336159906237,-3.5768473127184603,6.6604809287090845,3.300217128135977,3.300217128135977,0.942919179467422,0.0,0.0,0.00026385658602976386,8.737990098586204e-05,0.00017647668504390182,0.0007107835765096834,0.09117939113492624,0.06861091418823297,0.022568476946693266,0.09117939117809754,0.06861091422071872,0.022568476957378937,0.3788929341707701,0.3788929341707701,0.12463084847752297,0.0,13.800387161861522,30.405450301732287,3.979039320256561e-13,27622.269358020618,20646.38379302197,0.7474542924481272,0.9933722266089988,0.6593595205400362,42257.704602238395,25750.0,0.0,54431.249996787185,-54431.249996787185,1.043696349003808,1.043696349003808,43530.90566350975,10900.344333277437,54431.249996787185,3.9361433007501465,0.7906790522756121,1.4463852473981533,1.4460189186713348,1.2734502627326931,0.00025672838262327276,0.0031506330461445317,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,96688.95459902557,-28681.249996787185,,,,,,,,,,,,,,,,,15.0,15429.90048340302,1529.5277812978131,0.3788929341707701,0.12463084847752297,6.27409032704403,3.300217128135977
10.0,-28.55994621165551,2.6779144950899276,34.97776865338403,23.618458723090612,4.2259581258806564,-25.28115097686164,-38.89329338036475,0.9471628910867951,10.169158917130801,-5.937818126843794,39.786494009236435,43915.57218206866,21328.066577383364,21328.066577383364,65243.63875945202,78511.77674347314,78511.77674347314,21328.066577383364,99839.8433208565,99839.8433208565,2177.638339851852,127344.32717069639,91786.18857530429,57189.98401389992,38440.22729044929,27504.48384983989,0.0,65944.71114028918,20558.344519256545,1528.5277812978131,97662.20498100464,341876.7317367314,1471866.530095193,4.305255062601428,1545348.0481386431,4.5201907725287,0.7474542925980493,0.09024168729631783,4.027634451161993,1.2684819009294732,1.0,0.0,4.027634451159788,1.2872348958366302,1.28758367671347,3.128904028463474,19370.740129233916,1975.2657767161995,4632.441516551485,4632.441516551485,4.604066020300361,2.6779144950899276,-3.8514821442008222,6.52939663929075,3.250217128135977,3.250217128135977,0.9286334651817078,0.0,0.0,0.00027093945403653286,8.932397493275451e-05,0.00018161547910377834,0.0007314807605026687,0.09024168738752467,0.06797289979749338,0.02226878759003128,0.09024168729631762,0.0679728997287935,0.022268787567524324,0.38002117465850715,0.38002117465850715,0.1244997762843207,0.0,16.10697704397461,36.472464225116425,3.410605131648481e-13,27504.48384983989,20558.344519256545,0.7474542924481272,0.9893687853246379,0.6659453263604983,42257.704602238395,25750.0,0.0,53108.22793070019,-53108.22793070019,1.041551483654377,1.041551483654377,42591.2046449005,10517.023285799689,53108.22793070019,4.97865995549192,0.789054154283619,1.4450941412989735,1.4444419586187287,1.275472546510685,0.00026385658602976386,0.0030573080663886176,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,95365.93253293858,-27358.227930700188,,,,,,,,,,,,,,,,,22.0,15433.979133822853,1528.5277812978131,0.38002117465850715,0.1244997762843207,6.27409032704403,3.250217128135977
11.0,-28.311603998513277,2.2905985156922397,34.9705299754036,23.539280017744773,4.089929492498683,-25.071210457908457,-38.703963126149006,0.8495359518938446,12.350810556396482,-6.10385719128148,39.74995796543338,44213.2867566023,20603.892742965847,20603.892742965847,64817.17949956814,78742.95762865679,78742.95762865679,20603.892742965847,99346.85037162264,99346.85037162264,2631.3332825547404,126736.27689602438,91862.06775467993,57332.39688262541,38366.30096894946,27389.426524401748,0.0,65755.72749335121,20472.34441636374,1527.5277812978131,96715.5170890679,339652.3793417703,1455705.872847783,4.285869793313004,1543780.3614224785,4.54517752654714,0.747454292192812,0.08933707904209295,4.027634451161993,1.2688237941777336,1.0,0.0,4.027634451162292,1.2876790485958736,1.288036968239034,3.1278247910873866,19386.753822445495,1976.8987189759496,4632.441516551485,4632.441516551485,4.447739419774466,2.2905985156922397,-4.115649870909503,6.406248386601742,3.2002171281359773,3.2002171281359773,0.9143477508959935,0.0,0.0,0.0002779427147289614,9.123851640844804e-05,0.00018670419832051335,0.0007519762613322807,0.08933707902167339,0.06736204821038623,0.02197503081128715,0.08933707904209316,0.06736204822578302,0.021975030816309932,0.3813087695269166,0.3813087695269166,0.12439158519642554,0.0,18.454667747677945,42.464490122256166,3.410605131648481e-13,27389.426524401748,20472.34441636374,0.7474542924481272,0.9857267491432139,0.6723868542260879,42257.704602238395,25750.0,0.0,51624.02478475671,-51624.02478475671,1.0350705867824206,1.0350705867824206,41509.700451372904,10114.3243333838,51624.02478475671,6.0168756869714235,0.7841443839260762,1.4438287237485796,1.4429165344451729,1.2774158073753359,0.00027093945403653286,0.0029701376588884,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,93881.72938699511,-25874.024784756708,,,,,,,,,,,,,,,,,44.0,15437.938609348043,1527.5277812978131,0.3813087695269166,0.12439158519642554,6.27409032704403,3.2002171281359773
12.0,-28.072209527516097,1.9215186082677562,34.962557464346844,23.462638025544607,3.958392375605331,-24.868875042935816,-38.52143157329408,0.7550578910250392,14.564121433099729,-6.264378529959698,39.71466504443787,44501.588766983805,19916.810514988454,19916.810514988454,64418.39928197226,78966.21638864408,78966.21638864408,19916.810514988454,98883.02690363253,98883.02690363253,3079.3849686200992,126160.27569791427,91935.45439909835,57470.826777437964,38294.030690733765,27277.248794281746,0.0,65571.27948501552,20388.496697502032,1526.5277812978131,95803.64193501243,337512.7708292498,1439799.5337466444,4.26591127265833,1542267.1563249903,4.569507555331097,0.747454292449617,0.08846622207029117,4.027634451161993,1.2691547044133769,1.0,0.0,4.02763445116069,1.2881089061956568,1.2884758444955071,3.1267809979338947,19402.241486113104,1978.4780211502507,4632.441516551485,4632.441516551485,4.2994197430937175,1.9215186082677562,-4.369388049708401,6.290906657976157,3.1502171281359774,3.1502171281359774,0.9000620366102793,0.0,0.0,0.00028485106802342774,9.312014375847812e-05,0.0001917309242649496,0.0007722220759226419,0.08846622205697725,0.066777940832484,0.021688281224493247,0.0884662220702912,0.0667779408425339,0.02168828122775727,0.38272334330222074,0.38272334330222074,0.12430169899277609,0.0,20.828499963059414,48.35694406622741,2.8421709430404007e-13,27277.248794281746,20388.496697502032,0.7474542924481272,0.9824179089976929,0.67867501010337,42257.704602238395,25750.0,0.0,50122.77837594955,-50122.77837594955,1.0268822537269964,1.0268822537269964,40402.03125205206,9720.747123897487,50122.77837594955,7.047653647586612,0.7779411013083305,1.4425957490706085,1.441446837383449,1.279274682572708,0.0002779427147289614,0.0028889936620492703,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,92380.48297818794,-24372.77837594955,,,,,,,,,,,,,,,,,29.0,15441.768448397183,1526.5277812978131,0.38272334330222074,0.12430169899277609,6.27409032704403,3.1502171281359774
13.0,-27.841481623118337,1.5699936917561843,34.95394445039286,23.388549021352105,3.8313458614078755,-24.673891735234665,-38.34545341143382,0.6637559735241996,16.797827749284806,-6.419391754352851,39.68055594452508,44780.56347445428,19264.549564830086,19264.549564830086,64045.11303928436,79181.62112958108,79181.62112958108,19264.549564830086,98446.17069441116,98446.17069441116,3520.091104756357,125614.14194129771,92006.30267387202,57605.24501874512,38223.397394585445,27167.971246886555,0.0,65391.368641472,20306.816719722257,1525.5277812978131,94926.07958965481,335456.6468344981,1424216.5160080325,4.2456052948943,1540805.773938292,4.593159171171434,0.7474542922320494,0.08762856855723823,4.027634451161993,1.2694745596544825,1.0,0.0,4.027634451162264,1.2885243229200138,1.2889001516955494,3.1257729322754986,19417.19344719295,1980.002696863144,4632.441516551485,4632.441516551485,4.158616896942746,1.5699936917561843,-4.613026800805925,6.183020492562109,3.1002171281359776,3.1002171281359776,0.885776322324565,0.0,0.0,0.0002916586080971297,9.496810358168913e-05,0.00019669050451544056,0.000792197452202822,0.08762856855226732,0.06621940588880636,0.021409162663460966,0.08762856855724431,0.0662194058925628,0.021409162664675446,0.3842374541884798,0.3842374541884798,0.12422645669652319,0.0,23.217219503637637,54.13579995245175,2.2737367544323206e-13,27167.971246886555,20306.816719722257,0.7474542924481272,0.9794123348362856,0.6848084755646772,42257.704602238395,25750.0,0.0,48668.440416558544,-48668.440416558544,1.0182563489111465,1.0182563489111465,39320.54687366123,9347.893542897309,48668.440416558544,8.069998010427174,0.7714063249326867,1.441395179715303,1.4400327752969249,1.281049497165162,0.00028485106802342774,0.002813513608500804,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,90926.14501879693,-22918.440416558544,,,,,,,,,,,,,,,,,21.0,15445.468397804201,1525.5277812978131,0.3842374541884798,0.12422645669652319,6.27409032704403,3.1002171281359776
14.0,-27.61904780840044,1.2352079938082094,34.94477556439042,23.317020653653913,3.7087335562975303,-24.485930899335145,-38.17572566969318,0.5756166472322507,19.042646800956163,-6.5689866647342345,39.64756911884955,45050.46310580998,18644.74462504838,18644.74462504838,63695.207730858354,79389.43038331802,79389.43038331802,18644.74462504838,98034.1750083664,98034.1750083664,3952.2622956628475,125095.74549648448,92074.69788143624,57735.730603928336,38154.40808611989,27061.57048811808,0.0,65215.97857423797,20227.287013282803,1524.5277812978131,94081.91271270355,333481.7391057343,1409004.4015247084,4.22513210259458,1539393.470569648,4.616125232816917,0.7474542921359274,0.08682318119245303,4.027634451161993,1.2697834643023094,1.0,0.0,4.027634451160007,1.2889253386326736,1.289309926199105,3.1248004290416196,19431.627708080952,1981.474581848129,4632.441516551485,4632.441516551485,4.024820293668388,1.2352079938082094,-4.846976953096868,6.082184946905077,3.050217128135978,3.050217128135978,0.8714906080388508,0.0,0.0,0.00029836293377417337,9.678247231080251e-05,0.00020158046146337086,0.0008118924112710049,0.08682318114456733,0.06568512749468773,0.021138053649879602,0.0868231811924568,0.06568512753091513,0.021138053661537898,0.38582823145062883,0.38582823145062883,0.12416292952618753,0.0,25.611633465690375,59.79255674001075,2.2737367544323206e-13,27061.57048811808,20227.287013282803,0.7474542924481272,0.9766810086020796,0.6907887313923723,42257.704602238395,25750.0,0.0,47279.5391287086,-47279.5391287086,1.0096359768672376,1.0096359768672376,38281.36078130873,8998.178347399875,47279.5391287086,9.083719126498398,0.7648757400509376,1.4402260290991566,1.4386723866979385,1.2827430728305698,0.0002916586080971297,0.0027432622354561565,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,89537.243730947,-21529.539128708602,,,,,,,,,,,,,,,,,11.0,15449.043145330055,1524.5277812978131,0.38582823145062883,0.12416292952618753,6.27409032704403,3.050217128135978
15.0,-27.40452115480919,0.9163378847259912,34.935127501412566,23.24805868500846,3.590475760512724,-24.304652219739133,-38.011954667139776,0.49060682544262,21.290760559158343,-6.713287705265224,39.61564761542162,45311.651180842106,18055.135790351404,18055.135790351404,63366.786971193505,79589.98993332154,79589.98993332154,18055.135790351404,97645.12572367294,97645.12572367294,4375.067362911781,124603.12982060722,92140.79732599221,57862.45857351254,38087.04305831075,26958.004096934288,0.0,65045.04715524504,20149.87588230932,1523.5277812978131,93270.05836076116,331585.3904207264,1394195.4748947616,4.204634809530543,1538027.7099807628,4.638406137342972,0.7474542926047258,0.08604897293879964,4.027634451161993,1.2700819282745943,1.0,0.0,4.0276344511605995,1.2893120834486418,1.2897052964688003,3.123863107207456,19445.57746656918,1982.897061337886,4632.441516551485,4632.441516551485,3.897542090027752,0.9163378847259912,-5.071665142005784,5.988003026731776,3.000217128135978,3.000217128135978,0.8572048937531366,0.0,0.0,0.0003049630537076773,9.856347368840389e-05,0.0002063995800192734,0.0008313020591909921,0.086048972954418,0.06517380879731184,0.020875164157106163,0.08604897293879979,0.06517380878548243,0.020875164153317204,0.3874767870387616,0.3874767870387616,0.12410877445658568,0.0,28.004048264423545,65.32206622776641,1.7053025658242404e-13,26958.004096934288,20149.87588230932,0.7474542924481272,0.97419849385233,0.6966195454158928,42257.704602238395,25750.0,0.0,45959.27729951478,-45959.27729951478,1.0011733359967594,1.0011733359967594,37288.21720951333,8671.06009000145,45959.27729951478,10.08890742931118,0.7584646484823935,1.4390870365940303,1.4373631977888044,1.2843589183983095,0.00029836293377417337,0.0026778134066036525,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,88216.98190175317,-20209.277299514782,,,,,,,,,,,,,,,,,13.0,15452.498542044908,1523.5277812978131,0.3874767870387616,0.12410877445658568,6.27409032704403,3.000217128135978
16.0,-27.19752559873514,0.6125919345449449,34.925069563796185,23.181574267242127,3.4764285935958754,-24.129731577999912,-37.85383781706912,0.4086345728606601,23.535923765276948,-6.8524674184363255,39.584734288135905,45564.41441316858,17493.692933145532,17493.692933145532,63058.107346314115,79783.52171069903,79783.52171069903,17493.692933145532,97277.21464384456,97277.21464384456,4788.011677269722,124134.41606658834,92204.6128712561,57985.505573725655,38021.23033058939,26857.201422743772,0.0,64878.43175333316,20074.53048830934,1522.5277812978131,92489.20296657484,329764.3859975099,1379808.1199690532,4.184224187203382,1536705.9574351462,4.660011883292789,0.747454292512749,0.08530464414486069,4.027634451161993,1.2703702867543325,1.0,0.0,4.0276344511635,1.2896849649145357,1.2900866693320547,3.122959917136736,19459.04522639993,1984.2703906430768,4632.441516551485,4632.441516551485,3.7763440446342247,0.6125919345449449,-5.28753638786387,5.900128322408815,2.950217128135978,2.950217128135978,0.8429191794674223,0.0,0.0,0.00031145862469608053,0.00010031166925712789,0.00021114695543895265,0.0008504227519838918,0.08530464421082247,0.06468410323600655,0.02062054097481591,0.08530464414486061,0.0646841031859896,0.020620540958871086,0.38916761678935163,0.38916761678935163,0.12406211706757085,0.0,30.38839118371328,70.72135244567949,1.7053025658242404e-13,26857.201422743772,20074.53048830934,0.7474542924481272,0.9719425337847268,0.7023044975316883,42257.704602238395,25750.0,0.0,44705.82108858002,-44705.82108858002,0.992917776136514,0.992917776136514,36340.69058947216,8365.130499107869,44705.82108858002,11.085747994657213,0.752210436467056,1.4379768973280262,1.4361026766805007,1.2859006207244432,0.0003049630537076773,0.0026167732918241805,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,86963.52569081841,-18955.82108858002,,,,,,,,,,,,,,,,,11.0,15455.840263009435,1522.5277812978131,0.38916761678935163,0.12406211706757085,6.27409032704403,2.950217128135978
17.0,-26.997583860487385,0.3240860602433025,34.914938634986775,23.193694883398734,3.4431599855229633,-23.945814329496606,-37.68182398108763,0.4086753403520157,24.103852536306874,-6.941184099938768,39.56346201517769,45729.056703632945,16854.937091769232,16854.937091769232,62583.99379540217,79968.24277100559,79968.24277100559,16854.937091769232,96823.17986277482,96823.17986277482,4847.602727230129,123609.24225574781,92254.6140595647,58085.41303073913,37965.7789209173,26786.06239297299,0.0,64751.84131389029,20016.21683469318,1521.5277812978131,91975.57713554469,328607.74144952564,1376301.5566603858,4.188280989940666,1535796.9236485774,4.673648030548534,0.7472623837367077,0.08479337856537107,4.027634451161993,1.2705265952227638,1.0,0.0,4.027634451164184,1.2896715188158716,1.2900814668004006,3.122992477076657,19469.597576812477,1985.346430923147,4632.441516551485,4632.441516551485,3.638456531301556,0.3240860602433025,-5.45861259381628,5.782698654059582,2.9002171281359783,2.9002171281359783,0.8286334651817081,0.0,0.0,0.00031785352886090125,0.00010224601620211465,0.0002156075126587866,0.0008683882459138744,0.08539231197311224,0.06482466112225127,0.020567650850860972,0.08481515481569579,0.06436998722603633,0.02042339133933474,0.39088805199786225,0.39088805199786225,0.12402145782302566,0.0,31.04503663624564,74.64134410696727,1.1368683772161603e-13,26786.06239297299,20016.21683469318,0.7474542924481272,0.9665206815049585,0.7062201749901951,42257.704602238395,25750.0,0.0,43515.81958670752,-43515.81958670752,0.9848821371413163,0.9848821371413163,35437.011342327125,8078.808244380393,43515.81958670752,12.0744548557563,0.7461228311676639,1.4368943387914395,1.434888380782688,1.2873716493507328,0.00031145862469608053,0.0025597844684379137,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,85773.52418894591,-17765.81958670752,,,,,,,,,,,,,,,,,9.0,15459.074171485976,1521.5277812978131,0.39088805199786225,0.12402145782302566,6.27409032704403,2.9002171281359783
18.0,-26.804597914906903,0.04840174531627091,34.90423483614376,23.059786192048364,3.2632566894523043,-23.79735822490459,-37.55380437998099,0.25601699945001877,27.94192793685272,-7.113936326014504,39.52605466625443,46047.8415033367,16444.79178212011,16444.79178212011,62492.63328545681,80155.40341283122,80155.40341283122,16444.79178212011,96600.19519495133,96600.19519495133,5573.219031926987,123265.08018358408,92331.60381834957,58224.041908855164,37897.291010549336,26664.88498863275,0.0,64562.17599918209,19930.782741750318,1520.5277812978131,91026.97616302434,326364.63809803815,1352658.1095268852,4.14462215456245,1534199.3713480134,4.70087500989353,0.7474542924241682,0.0839115921059449,4.027634451161993,1.270933376052417,1.0,0.0,4.027634451162137,1.2903785798375802,1.2907968653987694,3.1212812379983483,19485.84564891551,1987.0032731784565,4632.441516551485,4632.441516551485,3.549918919292059,0.04840174531627091,-5.692556280689706,5.740958026005977,2.8502171281359785,2.8502171281359785,0.8143477508959939,0.0,0.0,0.0003241403666199609,0.00010370793541610558,0.00022043243120385532,0.0008878212540700436,0.08391159212452744,0.06376988469984499,0.020141707424682454,0.08391159210594498,0.06376988468572291,0.020141707420221998,0.392546027227086,0.392546027227086,0.12398559709405618,0.0,35.0558642628672,81.11222204237242,5.684341886080802e-14,26664.88498863275,19930.782741750318,0.7474542924481272,0.9679449665117933,0.7132324893126288,42257.704602238395,25750.0,0.0,42387.32600912368,-42387.32600912368,0.9770748346755211,0.9770748346755211,34576.1728221729,7811.153186950783,42387.32600912368,13.055252409495157,0.740208208087516,1.4358381095521493,1.4337172987123323,1.2887711052420747,0.00031785352886090125,0.0025066818065012817,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,84645.03061136208,-16637.32600912368,,,,,,,,,,,,,,,,,16.0,15462.591753475266,1520.5277812978131,0.392546027227086,0.12398559709405618,6.27409032704403,2.8502171281359785
19.0,-26.61811676531627,-0.21429065368310352,34.893286200679796,22.997339127492182,3.1592449594571064,-23.63990008707455,-37.41049506990237,0.1810282812153681,30.168527559345023,-7.239929492960164,39.49771056890107,46274.927375569074,15959.635137739213,15959.635137739213,62234.56251330829,80324.61613478599,80324.61613478599,15959.635137739213,96284.2512725252,96284.2512725252,5958.745466134977,122855.5262729417,92383.4414165475,58333.75265733059,37832.987510241015,26571.275000416492,0.0,64404.26251065751,19860.81354735765,1519.5277812978131,90325.50580639023,324736.2862260816,1339456.1343273926,4.124750424086769,1532989.7193732026,4.720721965471805,0.7474542921649918,0.08324372309254251,4.027634451161993,1.2711766678048297,1.0,0.0,4.027634451161043,1.2907197710253853,1.2911461487204148,3.1204561528970176,19496.785558930318,1988.1188335395186,4632.441516551485,4632.441516551485,3.4451886938488534,-0.21429065368310352,-5.885363017443236,5.671072363760133,2.8002171281359787,2.8002171281359787,0.8000620366102796,0.0,0.0,0.00033032383023454587,0.00010536734551822908,0.00022495648471631679,0.0009060424878557338,0.08324372302970759,0.06333429919517214,0.01990942383453545,0.08324372309254238,0.06333429924297881,0.019909423849563696,0.39431140156795086,0.39431140156795086,0.12395357517754725,0.0,37.40845705230521,86.1158399970609,5.684341886080802e-14,26571.275000416492,19860.81354735765,0.7474542924481272,0.9663112360460586,0.7185072163183543,42257.704602238395,25750.0,0.0,41313.45274218572,-41313.45274218572,0.9694776108039587,0.9694776108039587,33753.86699525218,7559.585746933537,41313.45274218572,14.02835866221597,0.7344527354575444,1.4348070837439977,1.4325886610302934,1.2901104193332404,0.0003241403666199609,0.002456858615025444,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,83571.15734442411,-15563.45274218572,,,,,,,,,,,,,,,,,29.0,15465.233718087096,1519.5277812978131,0.39431140156795086,0.12395357517754725,6.27409032704403,2.8002171281359787
20.0,-26.437947351865265,-0.4644346952206614,34.8821464863718,22.94018530463802,3.0606533256605695,-23.48758142161747,-37.272533553745575,0.11028739541278662,32.36136314678902,-7.360433542283421,39.47040057927645,46497.33156085694,15493.77557413808,15493.77557413808,61991.10713499502,80493.30322724808,80493.30322724808,15493.77557413808,95987.07880138616,95987.07880138616,6331.535532932074,122467.84008094146,92439.49490617422,58443.52323978322,37773.301851545555,26480.761279555296,0.0,64254.06313110085,19793.158693443816,1518.5277812978131,89655.54326845409,323184.86210416735,1326767.1290633804,4.10528859682711,1531824.8826192562,4.739779185961766,0.7474542927406433,0.08260607537099092,4.027634451161993,1.271428976529278,1.0,0.0,4.02763445116125,1.2910413008373989,1.2914756309515556,3.1196790130180787,19508.6151990728,1989.3251211242168,4632.441516551485,4632.441516551485,3.344624107779793,-0.4644346952206614,-6.070061958555771,5.605627263335109,2.750217128135979,2.750217128135979,0.7857763223245654,0.0,0.0,0.0003364009372748243,0.00010698796901636775,0.00022941296825845656,0.0009239915745010924,0.08260607540995235,0.06291977677598569,0.01968629863396667,0.08260607537098864,0.06291977674630936,0.01968629862468156,0.39607799534458876,0.39607799534458876,0.12392462431100677,0.0,39.72179668907245,90.9933517797304,0.0,26480.761279555296,19793.158693443816,0.7474542924481272,0.9647811222227519,0.7236481133650032,42257.704602238395,25750.0,0.0,40273.50941036886,-40273.50941036886,0.9620790908979573,0.9620790908979573,32968.71311674452,7304.796293624341,40273.50941036886,14.993977214385508,0.7288477961348161,1.4338002052524674,1.431499649703046,1.291392600503093,0.00033032383023454587,0.0024049468561482853,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,82531.21401260726,-14523.50941036886,,,,,,,,,,,,,,,,,41.0,15468.186253855369,1518.5277812978131,0.39607799534458876,0.12392462431100677,6.27409032704403,2.750217128135979
21.0,-26.263810389394134,-0.7026067967407369,34.87085733270271,22.88508644504475,2.9655543274650995,-23.340343605131807,-37.139079126622505,0.04208754320277609,34.531718280250686,-7.476688774976161,39.4438885664462,46712.69792394836,15048.266394192802,15048.266394192802,61760.96431814117,80656.15707441825,80656.15707441825,15048.266394192802,95704.42346861106,95704.42346861106,6694.065090595046,122097.05445664837,92493.56342771802,58550.104277248276,37714.95461163305,26392.630988037316,0.0,64107.58559967037,19727.28532812615,1517.5277812978131,89010.35837801601,321693.6711436395,1314502.2809803453,4.086192545558059,1530694.721727368,4.758236978320587,0.7474542927178313,0.08199221736439612,4.027634451161993,1.271672458951361,1.0,0.0,4.027634451164684,1.2913512057696304,1.2917933515219555,3.1189303368184564,19520.025927595834,1990.4886916118996,4632.441516551485,4632.441516551485,3.2484525364057135,-0.7026067967407369,-6.2478643396196105,5.545257542878874,2.700217128135979,2.700217128135979,0.7714906080388512,0.0,0.0,0.00034237218580528573,0.00010857752534645675,0.00023379466045882896,0.0009416394289617001,0.0819922174433712,0.06252141875825741,0.01947079868511378,0.08199221736439616,0.06252141869803665,0.019470798666359465,0.3978412499740458,0.3978412499740458,0.12389813028444105,0.0,42.008407055226826,95.74330371451902,-5.684341886080802e-14,26392.630988037316,19727.28532812615,0.7474542924481272,0.9633955754287326,0.7286610076949857,42257.704602238395,25750.0,0.0,39282.385788216256,-39282.385788216256,0.9548803119942294,0.9548803119942294,32219.22847648926,7063.157311726993,39282.385788216256,15.952307186365143,0.7233941757532041,1.4328164403646428,1.430448971949171,1.29261576458927,0.0003364009372748243,0.002355607020129754,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,81540.09039045466,-13532.385788216256,,,,,,,,,,,,,,,,,29.0,15471.03643246241,1517.5277812978131,0.3978412499740458,0.12389813028444105,6.27409032704403,2.700217128135979
22.0,-26.09542718694912,-0.9293744003601754,34.859456381954,22.832025330886268,2.873827055346378,-23.197947866063576,-37.00994770098475,-0.023652265539199264,36.677849148107384,-7.588870398842926,39.41814436483854,46921.41911547866,14621.757446556117,14621.757446556117,61543.17656203478,80813.59724178497,80813.59724178497,14621.757446556117,95435.35468834109,95435.35468834109,7046.581244111614,121742.15803452025,92545.90512428727,58653.726997980615,37657.975695896275,26306.80334617917,0.0,63964.779042075446,19663.13308196366,1516.5277812978131,88388.77344422947,320259.86929491226,1302649.3751670874,4.0674761344123915,1529597.8946753128,4.776114778423199,0.7474542924585155,0.08140100704788655,4.027634451161993,1.271908051935025,1.0,0.0,4.027634451161014,1.2916498490473705,1.292099674980815,3.1182092067230847,19531.072223535382,1991.6151003181906,4632.441516551485,4632.441516551485,3.156382524056332,-0.9293744003601754,-6.4191179501145115,5.489743549754336,2.650217128135979,2.650217128135979,0.7572048937531369,0.0,0.0,0.00034823874024018665,0.00011013632755235094,0.0002381024126878357,0.0009589894802463175,0.08140100701453211,0.062138360327626006,0.0192626466869061,0.08140100704788653,0.062138360353087486,0.01926264669479906,0.3995973463295084,0.3995973463295084,0.12387360172985513,0.0,44.2667195469503,100.36939932688358,-5.684341886080802e-14,26306.80334617917,19663.13308196366,0.7474542924481272,0.9621416267466857,0.7335508668702534,42257.704602238395,25750.0,0.0,38340.354987776496,-38340.354987776496,0.9478792186266042,0.9478792186266042,31503.68837842185,6836.666609354647,38340.354987776496,16.90354702827588,0.7180903171413667,1.4318547990848494,1.4294348458021364,1.2937818070454765,0.00034237218580528573,0.0023094906476759888,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,80598.05959001489,-12590.354987776496,,,,,,,,,,,,,,,,,12.0,15473.80091776968,1516.5277812978131,0.3995973463295084,0.12387360172985513,6.27409032704403,2.650217128135979
23.0,-25.93253492427212,-1.1452705817195972,34.847977476094115,22.78091706046837,2.7853144401251493,-23.060173335085356,-36.88493905412031,-0.08704714906158074,38.79877213094562,-7.697173325866146,39.39313545281198,47123.75548435784,14213.038508564905,14213.038508564905,61336.79399292274,80965.91600242512,80965.91600242512,14213.038508564905,95178.95451099002,95178.95451099002,7389.4210934949515,121402.13817903184,92596.64261058066,58754.4820925136,37602.40057563007,26223.18366804182,0.0,63825.58424367189,19600.631194402275,1515.5277812978131,87789.53341749507,318880.41683544306,1291193.0959838922,4.049145158544518,1528532.9635949277,4.793436294282445,0.7474542924507505,0.08083123158916346,4.027634451161993,1.2721360318688677,1.0,0.0,4.027634451162496,1.2919377564661936,1.2923951286630009,3.1175143159982297,19541.77996374178,1992.7069859474725,4632.441516551485,4632.441516551485,3.06815282131084,-1.1452705817195972,-6.58417286459632,5.438902282876723,2.6002171281359794,2.6002171281359794,0.7429191794674227,0.0,0.0,0.0003540018739229476,0.00011166502591154755,0.0002423368480114001,0.0009760442378367228,0.08083123157265776,0.06176970394959214,0.019061527623065615,0.08083123158916317,0.061769703962205484,0.01906152762695797,0.40134336875017157,0.40134336875017157,0.12385064555285308,0.0,46.495945456811796,104.87567305811211,-1.1368683772161603e-13,26223.18366804182,19600.631194402275,0.7474542924481272,0.9610063851315878,0.7383207853523098,42257.704602238395,25750.0,0.0,37444.503254565716,-37444.503254565716,0.9410710652877288,0.9410710652877288,30820.350568384103,6624.152686181615,37444.503254565716,17.847891656626867,0.7129326252179763,1.430914341085112,1.4284555072916716,1.29489331502379,0.00034823874024018665,0.00226635125576165,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,79702.2078568041,-11694.503254565716,,,,,,,,,,,,,,,,,9.0,15476.4832474281,1515.5277812978131,0.40134336875017157,0.12385064555285308,6.27409032704403,2.6002171281359794
