time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-25.774886045927218,-1.3507964614255377,34.83645089118421,22.731638070568465,2.699839580348631,-22.92681486691105,-36.76388174118472,-0.14823159866752483,40.894102007810545,-7.801802448082735,39.368828396490734,47320.02546268932,13821.007339931279,13821.007339931279,61141.0328026206,81113.32944292405,81113.32944292405,13821.007339931279,94934.33678285533,94934.33678285533,7722.980675078128,121076.00590908276,92645.82044463218,58852.51646439755,37548.11553359403,26141.66912622743,0.0,63689.78465982145,19539.70279772863,1514.5277812978131,87211.3561077772,317552.2024888957,1280116.2035665114,4.031199259628108,1527498.45625377,4.810227875233157,0.7474542923552202,0.08028165489850161,4.027634451161993,1.2723568965820595,1.0,0.0,4.027634451161227,1.2922155469083394,1.29268033314299,3.1168441370313316,19552.158551831304,1993.7653074017433,4632.441516551485,4632.441516551485,2.983525488783724,-1.3507964614255377,-6.743374982547868,5.3925785211223305,2.5502171281359796,2.5502171281359796,0.7286334651817085,0.0,0.0,0.00035966293686354563,0.00011316405772232814,0.0002464988791412175,0.000992807377801984,0.08028165487819788,0.061414549488297186,0.0188671053899007,0.08028165489849923,0.061414549503829304,0.018867105394672307,0.4030771468926146,0.4030771468926146,0.1238289472779181,0.0,48.6959044558933,109.26646243615994,-1.1368683772161603e-13,26141.66912622743,19539.70279772863,0.7474542924481272,0.9599817793259281,0.7429766910884383,42257.704602238395,25750.0,0.0,36592.098224781585,-36592.098224781585,0.9344502680033526,0.9344502680033526,30167.548000124425,6424.550224657156,36592.098224781585,18.785530791493848,0.7079168696995095,1.4299941743832398,1.4275092982398525,1.2959527256512948,0.0003540018739229476,0.0022259660370373465,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,78849.80282701997,-10842.098224781585,,,,,,,,,,,,,,,,,31.0,15479.087288465947,1514.5277812978131,0.4030771468926146,0.1238289472779181,6.27409032704403,2.5502171281359796
25.0,-25.622246958474985,-1.5464233051939764,34.82490366690217,22.684079291671537,2.617235869805613,-22.797678854331675,-36.646602221857734,-0.20733223433770817,42.96376198356268,-7.902954467813042,39.345192002044016,47510.48196979467,13444.622180075285,13444.622180075285,60955.104149869956,81256.07025231223,81256.07025231223,13444.622180075285,94700.69243238751,94700.69243238751,8047.668690654144,120762.85220799319,92693.5095915144,58947.92130899693,37495.098091686086,26062.15977560568,0.0,63557.257867291766,19480.27318762,1513.5277812978131,86653.02374173337,316272.2716275681,1269401.1876263348,4.013634142170832,1526492.999996962,4.826515432862576,0.7474542921747276,0.07975110438649596,4.027634451161993,1.2725709362002093,1.0,0.0,4.027634451163786,1.2924838034457287,1.292955873288185,3.1161972323555798,19562.22296441428,1994.791591870239,4632.441516551485,4632.441516551485,2.9022756427767757,-1.5464233051939764,-6.897052001385016,5.350628696191039,2.5002171281359797,2.5002171281359797,0.7143477508959942,0.0,0.0,0.000365223352150867,0.0001146340114540298,0.0002505893406968372,0.0010092822616845514,0.07975110440134159,0.06107205683126211,0.018679047570079484,0.07975110438650357,0.061072056819893576,0.018679047566602387,0.40479712774420934,0.40479712774420934,0.12380825532463678,0.0,50.86671645137574,113.54638134018927,-1.7053025658242404e-13,26062.15977560568,19480.27318762,0.7474542924481272,0.9590581185416285,0.7475225263650781,42257.704602238395,25750.0,0.0,35780.59907213736,-35780.59907213736,0.92801108975823,0.92801108975823,29543.70624333565,6236.892828801708,35780.59907213736,19.71664849717458,0.7030387043622954,1.429093452938401,1.426594661382064,1.296962336205774,0.00035966293686354563,0.002188133214352979,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,78038.30367437575,-10030.59907213736,,,,,,,,,,,,,,,,,12.0,15481.616338068983,1513.5277812978131,0.40479712774420934,0.12380825532463678,6.27409032704403,2.5002171281359797
26.0,-25.474397086879616,-1.7325945332662667,34.81335989516843,22.638141083903633,2.5373443891858685,-22.67258263976648,-36.53294005254281,-0.2644700579272534,45.007961702619696,-8.000819409597733,39.32219680690348,47695.37902278594,13082.898644266872,13082.898644266872,60778.27766705281,81394.37859651269,81394.37859651269,13082.898644266872,94477.27724077956,94477.27724077956,8363.903765663912,120461.83503017417,92739.79686029122,59040.79728656434,37443.33285969653,25984.557789394625,0.0,63427.890649091154,19422.269249342815,1512.5277812978131,86113.37347511564,315037.80234911275,1259030.4116395381,3.9964423388286883,1525515.2996796751,4.842324598205385,0.7474542921515427,0.079238461668786,4.027634451161993,1.272778472718783,1.0,0.0,4.0276344511594955,1.2927430838665968,1.2932223087726327,3.115572228872679,19571.99152184852,1995.7877075095491,4632.441516551485,4632.441516551485,2.8241907852527275,-1.7325945332662667,-7.045515354364613,5.312920821098347,2.45021712813598,2.45021712813598,0.70006203661028,0.0,0.0,0.0003706846042144389,0.00011607543162867539,0.0002546091725857635,0.0010254726750882706,0.07923846156515715,0.060741435350511214,0.018497026214645943,0.07923846166878591,0.06074143542994946,0.018497026238836534,0.40650227181395365,0.40650227181395365,0.12378836842867838,0.0,53.008781112217434,117.72025572018816,-1.7053025658242404e-13,25984.557789394625,19422.269249342815,0.7474542924481272,0.9582263739985131,0.75196224460082,42257.704602238395,25750.0,0.0,35007.648724407954,-35007.648724407954,0.9217478921737171,0.9217478921737171,28947.344942352636,6060.303782055319,35007.648724407954,20.64142316753971,0.6982938577073614,1.4282113739838616,1.425710131580099,1.2979243129028641,0.000365223352150867,0.002152669752316771,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,77265.35332664635,-9257.648724407954,,,,,,,,,,,,,,,,,33.0,15484.073741117158,1512.5277812978131,0.40650227181395365,0.12378836842867838,6.27409032704403,2.45021712813598
27.0,-25.331128130923247,-1.9097276287404623,34.80184095968798,22.593723702617012,2.460008444756298,-22.551354392225633,-36.42274771174414,-0.3197652939413291,47.02720295163414,-8.09558383088114,39.29981425922993,47874.97461735973,12734.910300820397,12734.910300820397,60609.88491818013,81528.4850969577,81528.4850969577,12734.910300820397,94263.39539777809,94263.39539777809,8672.115707228615,120172.1610341221,92784.76537024243,59131.25489064458,37392.789421775386,25908.765636344004,0.0,63301.55505811939,19365.618092834007,1511.5277812978131,85591.27969054948,313846.06093414116,1248986.1036757044,3.9796137633787194,1524564.1024443258,4.857681176263822,0.7474542926764726,0.07874264551043195,4.027634451161993,1.2729798715421934,1.0,0.0,4.027634451161425,1.2929939435111026,1.2934801969001202,3.1149677625132735,19581.481765792454,1996.7554430710238,4632.441516551485,4632.441516551485,2.7490709284335675,-1.9097276287404623,-7.1890635644733,5.2793359357328375,2.40021712813598,2.40021712813598,0.6857763223245658,0.0,0.0,0.00037604822352417473,0.00011748880861753735,0.00025855941490663737,0.0010413828071502605,0.07874264553959033,0.06042192898401433,0.018320716555576003,0.07874264551043206,0.0604219289616401,0.018320716548791846,0.40819196636969585,0.40819196636969585,0.12376912557857833,0.0,55.12278678251528,121.79307268343348,-2.2737367544323206e-13,25908.765636344004,19365.618092834007,0.7474542924481272,0.9574786095307146,0.7563001347029157,42257.704602238395,25750.0,0.0,34271.06115608309,-34271.06115608309,0.9156552236369319,0.9156552236369319,28377.074268108965,5893.98688797412,34271.06115608309,21.560027672448985,0.6936781997249484,1.4273471753913087,1.4248543292579425,1.2988406993666282,0.0003706846042144389,0.00211940934036705,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,76528.76575832148,-8521.061156083088,,,,,,,,,,,,,,,,,20.0,15486.462585904068,1511.5277812978131,0.40819196636969585,0.12376912557857833,6.27409032704403,2.40021712813598
28.0,-25.19224324344188,-2.0782161102193575,34.79036566228992,22.550688706710957,2.38505136344282,-22.433834588680583,-36.315890844538785,-0.37335729131849626,49.02245139181139,-8.187444452632183,39.27801398443465,48049.534957689095,12399.809930822808,12399.809930822808,60449.3448885119,81658.5445929026,81658.5445929026,12399.809930822808,94058.35452372541,94058.35452372541,8972.769884981812,119893.03240305898,92828.4189873108,59219.4093520973,37343.34403912611,25834.677879333576,0.0,63178.021918459686,19310.240868073062,1510.5277812978131,85085.5846387436,312694.2278525966,1239249.566874545,3.9631354099018568,1523638.0813781633,4.87261338925771,0.7474542921829991,0.07826254582635325,4.027634451161993,1.2731754898326475,1.0,0.0,4.0276344511609,1.2932370295613096,1.2937301869177489,3.1143822509692924,19590.69451212235,1997.6948817508887,4632.441516551485,4632.441516551485,2.6767331841144464,-2.0782161102193575,-7.327994603637852,5.249778493418495,2.3502171281359803,2.3502171281359803,0.6714906080388515,0.0,0.0,0.00038131577756085356,0.00011887456359737264,0.0002624412139634809,0.0010570172747640916,0.07826254576295241,0.06011276237465673,0.01814978338829569,0.07826254582635328,0.06011276242335435,0.01814978340299891,0.4098659530805399,0.4098659530805399,0.12375039796516496,0.0,57.209895844443565,125.76996033052455,-2.2737367544323206e-13,25834.677879333576,19310.240868073062,0.7474542924481272,0.9568097109233724,0.7605419337076416,42257.704602238395,25750.0,0.0,33568.80784664466,-33568.80784664466,0.9097278453054453,0.9097278453054453,27831.58980960491,5737.218037039751,33568.80784664466,22.472629557967057,0.6891877615950343,1.4265001331668297,1.4240259551110255,1.2997134247255624,0.00037604822352417473,0.0020882006136578356,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75826.51244888306,-7818.8078466446605,,,,,,,,,,,,,,,,,31.0,15488.78570719868,1510.5277812978131,0.4098659530805399,0.12375039796516496,6.27409032704403,2.3502171281359803
29.0,-25.057555977628894,-2.2384307505154983,34.77895057178461,22.508960170112573,2.3123343459629226,-22.319869279829803,-36.21222849525509,-0.42535235183615344,50.994595367871,-8.2765730612431,39.25677033647047,48219.25558864554,12076.752639201848,12076.752639201848,60296.008227847386,81784.81181833013,81784.81181833013,12076.752639201848,93861.56445753197,93861.56445753197,9266.291343873992,119623.7671372383,92870.88100820969,59305.32477852509,37295.06247742733,25762.20267970633,0.0,63057.26515713366,19256.06896974197,1509.5277812978131,84595.27311365798,311579.83529042965,1229803.746744693,3.9469940203234555,1522736.113624301,4.887145896989543,0.7474542922104468,0.07779718929048235,4.027634451161993,1.273365556723438,1.0,0.0,4.027634451162699,1.2934728336939338,1.29397277257914,3.113814489369497,19599.65578162228,1998.608676930683,4632.441516551485,4632.441516551485,2.606995165735435,-2.2384307505154983,-7.462576395616431,5.224145645100933,2.3002171281359804,2.3002171281359804,0.6572048937531373,0.0,0.0,0.0003864888741434477,0.00012023329745225487,0.00026625557669119286,0.0010723801334954525,0.07779718926194873,0.059813267697558896,0.01798392156438984,0.07779718929048239,0.05981326771949657,0.01798392157098579,0.41152426901492767,0.41152426901492767,0.12373208254110092,0.0,59.271168429114084,129.65616194639932,-2.2737367544323206e-13,25762.20267970633,19256.06896974197,0.7474542924481272,0.9562103284624628,0.7646899285671049,42257.704602238395,25750.0,0.0,32899.00419633507,-32899.00419633507,0.9039607316431483,0.9039607316431483,27309.666682606447,5589.3375137286175,32899.00419633507,23.37939125857847,0.6848187360932941,1.4256695591136077,1.4232237844641045,1.3005443121421554,0.00038131577756085356,0.0020589055526485486,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75156.70879857347,-7149.004196335067,,,,,,,,,,,,,,,,,10.0,15491.045680917,1509.5277812978131,0.41152426901492767,0.12373208254110092,6.27409032704403,2.3002171281359804
30.0,-24.92689000729211,-2.3907212857985303,34.767610098385305,22.468418720550858,2.241695687078228,-22.209315917743123,-36.11164778759701,-0.4758784024707943,52.944961801806016,-8.363153536327802,39.236055317857826,48384.40834110406,11764.96642745132,11764.96642745132,60149.37476855538,81907.45806187714,81907.45806187714,11764.96642745132,93672.42448932846,93672.42448932846,9553.138756184548,119363.66385216705,92912.18608944867,59389.136368675485,37247.83302308132,25691.239362838583,0.0,62939.072385919906,19203.02714240468,1508.5277812978131,84119.28573314392,310500.299425097,1220630.755166945,3.9311741644919147,1521856.979381563,4.9013059961595475,0.747454292539158,0.07734556199553574,4.027634451161993,1.273550518392585,1.0,0.0,4.027634451160281,1.2937019511610586,1.2942085512923005,3.1132630259599687,19608.372888271075,1999.4975744286862,4632.441516551485,4632.441516551485,2.5396902228372813,-2.3907212857985303,-7.593078920444998,5.202357634646468,2.2502171281359806,2.2502171281359806,0.642919179467423,0.0,0.0,0.00039156913850014026,0.00012156533138465883,0.00027000380711548143,0.0010874766354832107,0.07734556205771166,0.05952274638356376,0.017822815674147906,0.07734556199553567,0.059522746335715096,0.01782281565982065,0.4131671979673546,0.4131671979673546,0.12371409686851637,0.0,61.3081153381338,133.45702059227648,-2.8421709430404007e-13,25691.239362838583,19203.02714240468,0.7474542924481272,0.9556762196897486,0.7687499435077174,42257.704602238395,25750.0,0.0,32259.89780651252,-32259.89780651252,0.8983490679581988,0.8983490679581988,26810.15429765745,5449.74350885507,32259.89780651252,24.280470308337904,0.6805674757259081,1.4248547986403608,1.4224466603914059,1.3013350837322646,0.0003864888741434477,0.0020313981773178963,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,74517.60240875091,-6509.897806512519,,,,,,,,,,,,,,,,,25.0,15493.245219688528,1508.5277812978131,0.4131671979673546,0.12371409686851637,6.27409032704403,2.2502171281359806
31.0,-24.79995585658336,-2.534891707328617,34.756537145120696,22.476353763509564,2.2265802432175863,-22.097439706666464,-36.00646660253403,-0.4759613962447708,53.452084267761336,-8.414312566663366,39.221909552433516,48513.95935901264,11400.641449283208,11400.641449283208,59914.60080829584,82001.55786745495,82001.55786745495,11400.641449283208,93402.19931673816,93402.19931673816,9581.811421239647,119044.10691679425,92945.5135825702,59457.811854087566,37208.55747609182,25641.90760005609,0.0,62850.465076147906,19161.364054646543,1507.5277812978131,83820.38789549851,309863.8046368261,1218212.4723624312,3.9314448933144335,1521256.8612655653,4.909437109147177,0.7472674948179218,0.07704263121049021,4.027634451161993,1.273654970205389,1.0,0.0,4.0276344511620135,1.2936919637339026,1.2942050208853761,3.1132870606518126,19615.406388827494,2000.2147918838232,4632.441516551485,4632.441516551485,2.461043794843234,-2.534891707328617,-7.6907109649004095,5.1558192575717925,2.200217128135981,2.200217128135981,0.6286334651817088,0.0,0.0,0.0003965630590309569,0.00012297285436011984,0.000273590204670837,0.001101921333832724,0.07742567500635364,0.05964029965538219,0.01778537535097145,0.07706188988231952,0.05934524447162621,0.017697386738863993,0.41479523066177704,0.41479523066177704,0.12369637499711537,0.0,61.86639683442468,135.92826282558678,-2.2737367544323206e-13,25641.90760005609,19161.364054646543,0.7474542924481272,0.9532881059146492,0.7718949939389382,42257.704602238395,25750.0,0.0,31649.857617360965,-31649.857617360965,0.8928882409234246,0.8928882409234246,26331.97149766464,5317.886119696325,31649.857617360965,25.17601954575856,0.6764304855480489,1.4240552287280714,1.4216934913836425,1.3020873679966065,0.00039156913850014026,0.002005563294186071,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73907.56221959936,-5899.857617360965,,,,,,,,,,,,,,,,,5.0,15495.3864783178,1507.5277812978131,0.41479523066177704,0.12369637499711537,6.27409032704403,2.200217128135981
32.0,-24.67656508026081,-2.6714806254972325,34.745686198346945,22.48543237745764,2.20113577398635,-21.979009999600905,-35.89554912233723,-0.4752527833860173,54.63648378828344,-8.475282482899248,39.20654364724678,48603.9045290934,11071.65607677615,11071.65607677615,59675.56060586955,82142.10544769936,82142.10544769936,11071.65607677615,93213.76152447551,93213.76152447551,9740.662448549672,118800.49901604242,92980.2525848105,59527.766385444374,37169.4291104068,25586.73749156691,0.0,62756.16660197372,19119.160534230115,1506.5277812978131,83473.09907592584,309106.59032586584,1212710.3638454704,3.923275665416932,1520605.182871037,4.919355427744155,0.7472293230245383,0.07670954102197042,4.027634451161993,1.2737632112344723,1.0,0.0,4.027634451161232,1.2936783939518932,1.294197798792653,3.113319716856742,19622.737777080896,2000.9623854303863,4632.441516551485,4632.441516551485,2.390026088233963,-2.6714806254972325,-7.794950746988071,5.123470121490839,2.150217128135981,2.150217128135981,0.6143477508959946,0.0,0.0,0.00040147366134152794,0.0001244734263420019,0.00027700023499952603,0.001115655689464059,0.07723870627426224,0.05954874007286925,0.01768996620139299,0.07673263606764341,0.05914076943762286,0.017568771584347557,0.41633321685986396,0.41633321685986396,0.12367886416666125,0.0,63.11176627118272,139.02681649774826,-2.8421709430404007e-13,25586.73749156691,19119.160534230115,0.7474542924481272,0.9509115014044328,0.7744881046887395,42257.704602238395,25750.0,0.0,31068.235760631145,-31068.235760631145,0.8875793534308327,0.8875793534308327,25874.680050220813,5193.555710410333,31068.235760631145,26.066190336836485,0.6724086010839642,1.4232702365334164,1.4209625411714575,1.3028001038887898,0.0003965630590309569,0.001981383167191538,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73325.94036286954,-5318.235760631145,,,,,,,,,,,,,,,,,9.0,15497.623252534671,1506.5277812978131,0.41633321685986396,0.12367886416666125,6.27409032704403,2.150217128135981
33.0,-24.55699175174478,-2.8018839388969536,34.73461805866344,22.35868644146251,2.0453050156007557,-21.8959962712346,-35.82721932381389,-0.6156904649094528,58.554814179739765,-8.605450824907138,39.177245564047496,48856.22860866307,10885.207891338323,10885.207891338323,59741.43650000139,82260.61801523626,82260.61801523626,10885.207891338323,93145.82590657458,93145.82590657458,10358.987648024573,118634.59146734409,93036.52617007849,59632.1367635052,37115.98822952588,25488.765560769505,0.0,62604.753790295385,19051.687229315503,1505.5277812978131,82786.83825855001,307494.84525272116,1195119.2446719687,3.886631802525778,1519363.2163923844,4.941101419582053,0.7474542925153859,0.07608192393293214,4.027634451161993,1.2740946539165452,1.0,0.0,4.027634451162071,1.294335022208802,1.2948609193182268,3.1117403006593882,19634.613866646076,2002.1734095380255,4632.441516551485,4632.441516551485,2.349777725729728,-2.8018839388969536,-7.95899483143133,5.1571108925343765,2.100217128135981,2.100217128135981,0.6000620366102803,0.0,0.0,0.0004062856394083455,0.00012540623660605796,0.00028087940280228756,0.0011312795593482999,0.07608192397430316,0.058707224602096125,0.01737469937220704,0.07608192393293209,0.05870722457017293,0.017374699362759212,0.41783887024966165,0.41783887024966165,0.12366152216896462,0.0,67.16026500464693,144.3480625160159,-2.8421709430404007e-13,25488.765560769505,19051.687229315503,0.7474542924481272,0.9542635803682715,0.7803916739664021,42257.704602238395,25750.0,0.0,30513.18971662819,-30513.18971662819,0.8824180861697075,0.8824180861697075,25437.035573096804,5076.154143531385,30513.18971662819,26.95113218266406,0.6684985501285663,1.4224992427159893,1.420252663018385,1.3034758672449147,0.00040147366134152794,0.001958720865109047,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72770.89431886659,-4763.189716628189,,,,,,,,,,,,,,,,,22.0,15499.97844990356,1505.5277812978131,0.41783887024966165,0.12366152216896462,6.27409032704403,2.100217128135981
34.0,-24.440805857016905,-2.925603619193081,34.72365727828546,22.317818586621456,1.9789901957272513,-21.79804490621194,-35.73715748554093,-0.6637707550777349,60.47122462559025,-8.685259704232434,39.15815212351824,49002.32822287232,10614.559068796705,10614.559068796705,59616.88729166902,82364.38748821591,82364.38748821591,10614.559068796705,92978.94655701262,92978.94655701262,10628.986941878946,118400.81701090823,93066.54707031805,59704.48780497435,37068.954739270775,25421.870453895608,0.0,62490.82519316638,19001.686192998724,1504.5277812978131,82349.95961513367,306509.92988550616,1186704.5127937635,3.87166743092808,1518554.2448591325,4.9543394741774724,0.7474542924549809,0.07566793445618532,4.027634451161993,1.2742412607604638,1.0,0.0,4.027634451162995,1.2945535766531076,1.2950856814791674,3.111214957649644,19640.949537251996,2002.8194681417199,4632.441516551485,4632.441516551485,2.291353065305067,-2.925603619193081,-8.077131314610003,5.151527695416922,2.0502171281359813,2.0502171281359813,0.5857763223245661,0.0,0.0,0.0004110120547918666,0.00012664558280513303,0.0002843664719867336,0.00114532419932916,0.07566793440038783,0.05844106647025956,0.01722686793012826,0.0756679344561854,0.05844106651335397,0.01722686794283134,0.4194555664309399,0.4194555664309399,0.12364431523747398,0.0,69.15648432982266,147.87051640460123,-3.410605131648481e-13,25421.870453895608,19001.686192998724,0.7474542924481272,0.9540102424217686,0.7841523627092528,42257.704602238395,25750.0,0.0,29981.80256673856,-29981.80256673856,0.8773887337149204,0.8773887337149204,25017.125493009982,4964.677073728576,29981.80256673856,27.830984041856635,0.6646884346325155,1.4217417350126467,1.4195653734474747,1.3041214914990888,0.0004062856394083455,0.0019373063084686228,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72239.50716897695,-4231.802566738559,,,,,,,,,,,,,,,,,16.0,15501.48417129893,1504.5277812978131,0.4194555664309399,0.12364431523747398,6.27409032704403,2.0502171281359813
35.0,-24.327888052083154,-3.042877818018199,34.71281896958811,22.281455795187526,1.9162630812575772,-21.702676500142726,-35.65039207516236,-0.7089484706828908,62.35077494604258,-8.761959570441881,39.13970161206329,49147.96672771062,10349.080748534205,10349.080748534205,59497.04747624483,82471.86094875324,82471.86094875324,10349.080748534205,92820.94169728745,92820.94169728745,10891.305495071181,118177.81063242091,93103.04354333717,59779.14932229435,37026.54913449202,25356.868935133454,0.0,62383.41806962548,18953.100529314706,1503.5277812978131,81929.63620221626,305565.7261957028,1178584.059405665,3.857055809494905,1517772.8231183551,4.967091178760937,0.7474542924759159,0.07526974617035327,4.027634451161993,1.274405643842183,1.0,0.0,4.027634451161991,1.2947585898250253,1.295296789336855,3.110722325237704,19648.65182564048,2003.604882976397,4632.441516551485,4632.441516551485,2.234044555459028,-3.042877818018199,-8.191115296720103,5.148237478701904,2.0002171281359815,2.0002171281359815,0.5714906080388519,0.0,0.0,0.0004156539283064621,0.00012785025048656358,0.0002878036778198985,0.00115916800795855,0.07526974620602242,0.058185692280694506,0.01708405392532792,0.07526974617035329,0.05818569225312122,0.017084053917232056,0.42105551762021404,0.42105551762021404,0.12362721635894813,0.0,71.11273451648447,151.33159402910513,-3.410605131648481e-13,25356.868935133454,18953.100529314706,0.7474542924481272,0.9537317658651021,0.78783702862926,42257.704602238395,25750.0,0.0,29473.82311047991,-29473.82311047991,0.8724907525783424,0.8724907525783424,24614.694801806294,4859.128308673615,29473.82311047991,28.705877476807867,0.6609778428623806,1.4209972037420964,1.418898143719087,1.3047344459560193,0.0004110120547918666,0.0019171874901706897,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71731.5277127183,-3723.823110479909,,,,,,,,,,,,,,,,,18.0,15503.427535550567,1503.5277812978131,0.42105551762021404,0.12362721635894813,6.27409032704403,2.0002171281359815
36.0,-24.218108917398773,-3.153953139097607,34.70210713298583,22.245553449634485,1.854693495275602,-21.61001764208997,-35.5660657986067,-0.7533977800331758,64.21824706003741,-8.837134155683401,39.12160946452832,49290.090244154584,10090.825971102457,10090.825971102457,59380.91621525704,82576.50080950504,82576.50080950504,10090.825971102457,92667.3267806075,92667.3267806075,11149.33003894487,117960.12128802411,93138.4413861496,59852.03082079901,36984.90062816732,25292.79450741661,0.0,62277.69513558393,18905.207822796907,1502.5277812978131,81517.99674166263,304642.5244391464,1170645.9587887302,3.842687297001347,1517006.874215549,4.979629409940035,0.7474542924568233,0.07487990072651345,4.027634451161993,1.2745657228445633,1.0,0.0,4.027634451161969,1.2949603807190984,1.2955045681698776,3.1102375880607456,19656.122256921026,2004.3666549658678,4632.441516551485,4632.441516551485,2.178295383772993,-3.153953139097607,-8.30241723161391,5.148464092516303,1.9502171281359815,1.9502171281359815,0.5572048937531375,0.0,0.0,0.00042021294967702576,0.00012903118020662636,0.0002911817694703994,0.0011727737262692902,0.07487990076307385,0.05793545311673854,0.01694444764633531,0.07487990072651327,0.05793545308845133,0.016944447638062115,0.42264069762512296,0.42264069762512296,0.12361020392279412,0.0,73.05538121572084,154.74081190862444,-3.410605131648481e-13,25292.79450741661,18905.207822796907,0.7474542924481272,0.9534860929901091,0.7914565581922356,42257.704602238395,25750.0,0.0,28988.212558426563,-28988.212558426563,0.8677220472247827,0.8677220472247827,24229.037818942208,4759.174739484354,28988.212558426563,29.575942660856253,0.6573651872915021,1.4202651595615898,1.4182502373557058,1.3053158469604453,0.0004156539283064621,0.0018982934142180027,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71245.91716066496,-3238.212558426563,,,,,,,,,,,,,,,,,22.0,15505.307863424663,1502.5277812978131,0.42264069762512296,0.12361020392279412,6.27409032704403,1.9502171281359815
37.0,-24.11134595991874,-3.2590619886290093,34.69152490836413,22.210122446436458,1.7941999491591618,-21.519966219642154,-35.48413234585894,-0.7971797911174361,66.07580803114138,-8.910913323168618,39.103859312581974,49429.02784978555,9839.147128259705,9839.147128259705,59268.17497804525,82678.68088167337,82678.68088167337,9839.147128259705,92517.82800993307,92517.82800993307,11403.493220350705,117747.4010577974,93173.03198220987,59923.378950321836,36944.05892432004,25229.57304786432,0.0,62173.63197218436,18857.95267087055,1501.5277812978131,81114.33478958237,303738.5977857673,1162875.498861346,3.828540420409607,1516255.6881271037,4.991975663219952,0.7474542924327002,0.07449772649773029,4.027634451161993,1.2747225835407159,1.0,0.0,4.027634451164697,1.295159233277579,1.2957093040935919,3.109760057046815,19663.422325238487,2005.111054767784,4632.441516551485,4632.441516551485,2.123965751775799,-3.2590619886290093,-8.41120802634302,5.152146037714012,1.9002171281359814,1.9002171281359814,0.5429191794674233,0.0,0.0,0.0004246907763305482,0.00013018823670086753,0.00029450253962968066,0.001186148574567202,0.07449772650306954,0.057689935390491824,0.016807791112577717,0.07449772649773026,0.05768993538635719,0.0168077911113731,0.42421322190976035,0.42421322190976035,0.12359326064053758,0.0,74.98672135431002,158.10407240550325,-3.410605131648481e-13,25229.57304786432,18857.95267087055,0.7474542924481272,0.9532686622612143,0.7950159300955656,42257.704602238395,25750.0,0.0,28523.914815508557,-28523.914815508557,0.8630797334329131,0.8630797334329131,23859.423098332634,4664.491717175923,28523.914815508557,30.441307245132357,0.653848282903722,1.4195451340439267,1.417620864065275,1.3058668586831101,0.00042021294967702576,0.0018805552373012222,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,70781.61941774696,-2773.914815508557,,,,,,,,,,,,,,,,,18.0,15507.142219498186,1501.5277812978131,0.42421322190976035,0.12359326064053758,6.27409032704403,1.9002171281359814
38.0,-24.007482453399682,-3.3584238975477825,34.6810743088892,22.175038523878925,1.7346240029150761,-21.432433009109317,-35.40450960919259,-0.8404254413753063,67.92647052497017,-8.98347355917124,39.08642552146157,49564.9341565845,9593.498453191794,9593.498453191794,59158.4326097763,82778.54017004157,82778.54017004157,9593.498453191794,92372.03862323335,92372.03862323335,11654.311759354285,117539.13937029059,93206.8430614172,59993.23704795988,36904.006681619234,25167.10074705723,0.0,62071.10742867646,18811.25748563666,1500.5277812978131,80717.72686387907,302851.6679092697,1155255.483673662,3.814591782336695,1515518.164261428,5.004159873788303,0.7474542925980954,0.07412234696380492,4.027634451161993,1.2748764539649717,1.0,0.0,4.027634451160883,1.2953557640297926,1.295911615957092,3.1092882457497284,19670.55788276604,2005.838679137732,4632.441516551485,4632.441516551485,2.0709378453920464,-3.3584238975477825,-8.51769383403515,5.159269936487368,1.8502171281359814,1.8502171281359814,0.528633465181709,0.0,0.0,0.0004290890626485512,0.0001313218301009903,0.00029776723254756085,0.0011992975642357209,0.07412234700966118,0.05744855777320607,0.01667378923645511,0.07412234696380512,0.05744855773766515,0.016673789226139765,0.42577510634888666,0.42577510634888666,0.12357637268139901,0.0,76.90994408414139,161.42753283145032,-2.8421709430404007e-13,25167.10074705723,18811.25748563666,0.7474542924481272,0.9530751916703434,0.798518605673947,42257.704602238395,25750.0,0.0,28079.930617060985,-28079.930617060985,0.858560692231624,0.858560692231624,23505.152271008767,4574.77834605222,28079.930617060985,31.30209587303333,0.6504247668421393,1.4188366789783515,1.4170092771380898,1.3063885804818791,0.0004246907763305482,0.001863909612315691,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,70337.63521929938,-2329.9306170609852,,,,,,,,,,,,,,,,,18.0,15508.931450210643,1500.5277812978131,0.42577510634888666,0.12357637268139901,6.27409032704403,1.8502171281359814
39.0,-23.906295166797204,-3.451824015856152,34.67095310416077,22.181616571638756,1.7241182998345324,-21.341788244943114,-35.31913301032034,-0.8403886202717459,68.27377615289845,-9.024228304184255,39.07485919193306,49664.802736013284,9302.695501629967,9302.695501629967,58967.49823764325,82848.38798519147,82848.38798519147,9302.695501629967,92151.08348682143,92151.08348682143,11674.853671021629,117275.38425633468,93234.07939864785,60050.49415654796,36870.65026899988,25124.300769513255,0.0,61994.951038513136,18779.26621584051,1499.5277812978131,80476.2298157998,302354.4038526297,1153761.985220858,3.8159258490020607,1515029.0088085923,5.010772092299444,0.7474542829318442,0.07389375789108613,4.027634451161993,1.2749616624275224,1.0,0.0,4.027634451161396,1.2953465868373943,1.2959080377530716,3.1093102742452237,19676.30589364607,2006.4248131264062,4632.441516551485,4632.441516551485,2.008162535542412,-3.451824015856152,-8.59365568148537,5.141831665629217,1.8002171281359813,1.8002171281359813,0.5143477508959947,0.0,0.0,0.0004334142639451357,0.00013254745840347341,0.00030086680554166224,0.0012117815112106549,0.07424277130817875,0.05759073933098734,0.016652031977191416,0.07389375884781174,0.05732000670109447,0.016573751189991666,0.42732830654763215,0.42732830654763215,0.12355952898075483,0.0,77.2980044570827,163.32647691297876,-3.410605131648481e-13,25124.300769513255,18779.26621584051,0.7474542924481272,0.951166139336264,0.8011104437385556,42257.704602238395,25750.0,0.0,27655.31869540694,-27655.31869540694,0.8541617887040276,0.8541617887040276,23165.56253391293,4489.75616149401,27655.31869540694,32.15843006490478,0.6470922641697179,1.418139365428481,1.4164147664633362,1.3068820529642646,0.0004290890626485512,0.0018482981262902087,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,69913.02329764533,-1905.3186954069388,,,,,,,,,,,,,,,,,4.0,15510.677120692693,1499.5277812978131,0.42732830654763215,0.12355952898075483,6.27409032704403,1.8002171281359813
40.0,-23.807101930657925,-3.539877076119523,34.66107245568116,22.215518436301522,1.7095684876149058,-21.231435750995434,-35.21409770529715,-0.8125580211978775,70.26778367888363,-9.091731133201222,39.061828595653026,49673.04412839578,9064.188613410906,9064.188613410906,58737.232741806685,83045.26395586366,83045.26395586366,9064.188613410906,92109.45256927457,92109.45256927457,12006.685965963043,117175.31493064259,93259.40483025649,60104.010661024426,36839.326854702296,25065.86236136802,0.0,61905.189216070314,18747.30105579635,1498.5277812978131,80102.76660331152,301532.1920151636,1145775.992004034,3.7998463260148845,1514478.0705983187,5.02260823455347,0.7479216468007917,0.07358763894368243,4.027634451161993,1.2750103062717244,1.0,0.0,4.027634451161849,1.2952053087745228,1.2957722407258576,3.1096494307707845,19681.650623195972,2006.9698238640078,4632.441516551485,4632.441516551485,1.9566763187457448,-3.539877076119523,-8.693005223870008,5.153128147750485,1.7502171281359813,1.7502171281359813,0.5000620366102804,0.0,0.0,0.00043769310855299706,0.00013406978063873774,0.0003036233279142593,0.0012228837756839256,0.07381122440497756,0.05730154955010418,0.016509674854873375,0.07354165615868075,0.05712797441309261,0.016459664530589817,0.4287903543361289,0.4287903543361289,0.12354272068690614,0.0,79.35951481208485,166.8746870446472,-3.410605131648481e-13,25065.86236136802,18747.30105579635,0.7474542924481272,0.9488256717347818,0.8024051740641619,42257.704602238395,25750.0,0.0,27249.834445557102,-27249.834445557102,0.8498845046018779,0.8498845046018779,22840.458863207557,4409.375582349546,27249.834445557102,33.01043072645976,0.6438518974256651,1.417452767732355,1.4158360163221075,1.3073461625093628,0.0004334142639451357,0.0018337324831603685,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,69507.5390477955,-1499.8344455571023,,,,,,,,,,,,,,,,,13.0,15512.54071430549,1498.5277812978131,0.4287903543361289,0.12354272068690614,6.27409032704403,1.7502171281359813
41.0,-23.711309977751007,-3.623151960793537,34.65100580242314,22.078592364583187,1.565477639102484,-21.182753812514992,-35.17887108083812,-0.9630785261335297,73.33964710019785,-9.191154292125423,39.036403432876,49960.521880246306,8881.778155157355,8881.778155157355,58842.30003540366,83074.92055568275,83074.92055568275,8881.778155157355,91956.69871084011,91956.69871084011,12373.963221176062,116942.5449364046,93315.1793068293,60200.78063139286,36793.77630604049,24985.8462255645,0.0,61779.62253160499,18675.778016821387,1497.5277812978131,79582.73548966405,300324.3878554959,1133623.3655574266,3.774663035700187,1513403.5219644988,5.0392295236865285,0.7474542926512168,0.0730487126595045,4.027634451161993,1.2753530012117698,1.0,0.0,4.027634451161366,1.2959128821984853,1.2964855267550852,3.107951550206992,19693.421379867603,2008.1701070057159,4632.441516551485,4632.441516551485,1.9172995759197815,-3.623151960793537,-8.821070543007616,5.197918582214079,1.7002171281359812,1.7002171281359812,0.4857763223245661,0.0,0.0,0.0004418620677008092,0.00013458393795229666,0.0003072781297485125,0.001237603981463734,0.0730487126865903,0.056755283475933734,0.01629342921065657,0.07304871265950455,0.056755283454889394,0.01629342920461511,0.4302808016328562,0.4302808016328562,0.12352594071849386,0.0,82.53080139232327,171.16186895550834,-2.8421709430404007e-13,24985.8462255645,18675.778016821387,0.7474542924481272,0.9524548325833706,0.8086893353012587,42257.704602238395,25750.0,0.0,26861.208005724362,-26861.208005724362,0.8457233255055387,0.8457233255055387,22528.104390829525,4333.103614894838,26861.208005724362,33.858216435527396,0.6406994890193475,1.4167764901397952,1.4152690939217483,1.3077839211155688,0.00043769310855299706,0.0018200969307760465,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,69118.91260796276,-1111.208005724362,,,,,,,,,,,,,,,,,42.0,15514.800983218141,1497.5277812978131,0.4302808016328562,0.12352594071849386,6.27409032704403,1.7002171281359812
42.0,-23.61798002691151,-3.7014761031591448,34.64105567085882,22.037413261737697,1.5041875377347325,-21.104874093959364,-35.10674539776517,-1.0089183952174043,75.24648740072769,-9.263122897309774,39.01957316880541,50081.52095945885,8659.089327872805,8659.089327872805,58740.610287331656,83156.99713664992,83156.99713664992,8659.089327872805,91816.08646452273,91816.08646452273,12622.96888686315,116739.8566399939,93334.76198374439,60259.28580655356,36750.52908576759,24923.770175471167,0.0,61674.29926123875,18629.37899458477,1496.5277812978131,79193.11757765958,299452.4865499095,1126245.9945491785,3.7610173404302922,1512692.538428256,5.051527726005831,0.7474542921647926,0.07268044639321881,4.027634451161993,1.275464414390735,1.0,0.0,4.027634451161234,1.29612263599,1.2967006835900965,3.1074485849756175,19697.55414702402,2008.591531973102,4632.441516551485,4632.441516551485,1.8692279863511072,-3.7014761031591448,-8.92261284605417,5.221136742895025,1.6502171281359812,1.6502171281359812,0.4714906080388518,0.0,0.0,0.00044595896396034345,0.00013564234513740558,0.00031031661882293787,0.0012498419047393687,0.07268044632498429,0.05651641113210635,0.01616403519287794,0.07268044639322185,0.056516411185165615,0.01616403520805321,0.4318411649641934,0.4318411649641934,0.12350918341043071,0.0,84.50961029803744,174.4091635230243,-2.8421709430404007e-13,24923.770175471167,18629.37899458477,0.7474542924481272,0.9524325527967389,0.8120322656172315,42257.704602238395,25750.0,0.0,26489.807756000075,-26489.807756000075,0.8416701673483264,0.8416701673483264,22229.08736623627,4260.720389763807,26489.807756000075,34.70189886303273,0.637628914657823,1.4161101681914814,1.4147220073654758,1.3081981208895987,0.0004418620677008092,0.0018072867009422565,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,68747.51235823847,-739.8077560000747,,,,,,,,,,,,,,,,,29.0,15515.666252740324,1496.5277812978131,0.4318411649641934,0.12350918341043071,6.27409032704403,1.6502171281359812
43.0,-23.527045699112907,-3.774979602685375,34.63123526410332,22.002251841500424,1.446765528364932,-21.028763909740572,-35.037783918064065,-1.05151626100741,77.12115559562898,-9.332348587483304,39.003350198267384,50205.258159540055,8436.00081842936,8436.00081842936,58641.25897796942,83247.76964158428,83247.76964158428,8436.00081842936,91683.77046001363,91683.77046001363,12866.076450743247,116547.17202713981,93365.57389649087,60323.062414446504,36713.90164671596,24863.40156712618,0.0,61577.30321384214,18584.256232067455,1495.5277812978131,78817.69400927039,298615.69967075094,1119099.5979444012,3.747624787237587,1512007.448723962,5.06338899927592,0.7474542926837144,0.07232571057404792,4.027634451161993,1.2756083403201774,1.0,0.0,4.027634451162579,1.2963171641236457,1.2969005168182628,3.106982274576924,19704.056754485566,2009.254613398619,4632.441516551485,4632.441516551485,1.8210701178391433,-3.774979602685375,-9.020536919573777,5.2455573168884015,1.6002171281359812,1.6002171281359812,0.4572048937531375,0.0,0.0,0.0004499842649636956,0.0001366614979763088,0.0003133227669873868,0.0012619495706518006,0.07232571057946391,0.05628720394261649,0.01603850663684741,0.07232571057404805,0.056287203938401524,0.016038506635646394,0.4333972327456628,0.4333972327456628,0.12349244423064686,0.0,86.45350418311227,177.63422600086318,-2.8421709430404007e-13,24863.40156712618,18584.256232067455,0.7474542924481272,0.9523193760909503,0.8153208331516257,42257.704602238395,25750.0,0.0,26134.419124718253,-26134.419124718253,0.837723799216669,0.837723799216669,21942.338577491417,4192.080547226838,26134.419124718253,35.54158533127391,0.6346392418308098,1.4154534432658692,1.4141893556904155,1.3085878706373475,0.00044595896396034345,0.001795313361016702,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,68392.12372695665,-384.41912471825344,,,,,,,,,,,,,,,,,22.0,15517.271907624221,1495.5277812978131,0.4333972327456628,0.12349244423064686,6.27409032704403,1.6002171281359812
44.0,-23.43841506988204,-3.8438108504809985,34.62154306168194,21.967601018864684,1.389880109348408,-20.954038657618195,-34.97054488454012,-1.0933416492087342,79.00146053014555,-9.401022047167185,38.98734368891414,50326.05037698885,8215.27811377006,8215.27811377006,58541.32849075891,83338.42732413196,83338.42732413196,8215.27811377006,91553.70543790203,91553.70543790203,13107.81616279445,116357.08941865998,93395.31346526997,60382.936518132025,36680.41883015327,24803.383980757942,0.0,61483.80281091121,18539.39582870382,1494.5277812978131,78445.88927510758,297787.4105130303,1112040.2756257644,3.734342810899673,1511331.7300817347,5.075203573844849,0.7474542926516147,0.07197450980715751,4.027634451161993,1.2757481253659355,1.0,0.0,4.027634451161647,1.2965082174811318,1.2970967846869381,3.106524429892869,19710.33305233949,2009.8946176665315,4632.441516551485,4632.441516551485,1.7734229529757208,-3.8438108504809985,-9.116882560882237,5.273071710401238,1.5502171281359811,1.5502171281359811,0.44291917946742315,0.0,0.0,0.00045393971133625584,0.0001376619955282036,0.00031627771580805227,0.0012738510243233334,0.07197450984698962,0.056059960683959645,0.01591454916302998,0.07197450980715733,0.05605996065293496,0.01591454915422255,0.4349506802035092,0.4349506802035092,0.12347571955348643,0.0,88.40248257731275,180.85616347147675,-3.410605131648481e-13,24803.383980757942,18539.39582870382,0.7474542924481272,0.9521422848680707,0.8185253363680646,42257.704602238395,25750.0,0.0,25794.47162170473,-25794.47162170473,0.8338826295702878,0.8338826295702878,21667.45149221856,4127.020129486174,25794.47162170473,36.37738173783151,0.6317292648259756,1.4148059692160375,1.413670730622032,1.3089537865114613,0.0004499842649636956,0.0017841429884989683,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,68052.17622394313,-44.47162170473166,,,,,,,,,,,,,,,,,34.0,15518.816577156671,1494.5277812978131,0.4349506802035092,0.12347571955348643,6.27409032704403,1.5502171281359811
45.0,-23.352001931165248,-3.908109479239093,34.61197668892162,21.93329109521585,1.3333485161214795,-20.880803275975,-34.90506318686528,-1.1346851516607432,80.8915884563279,-9.469333012515117,38.97152638692689,50444.41842865586,7996.493877538669,7996.493877538669,58440.91230619453,83429.02368895843,83429.02368895843,7996.493877538669,91425.5175664971,91425.5175664971,13348.747711539894,116169.11945581129,93424.4709243974,60439.86566412373,36649.56140030408,24743.601889314188,0.0,61393.16328961827,18494.71143758641,1493.5277812978131,78076.76985495721,296965.2915640913,1105051.438415607,3.7211467797983855,1510664.223236299,5.087006010971037,0.7474542922376054,0.07162596256620753,4.027634451161993,1.2758855723729359,1.0,0.0,4.027634451162816,1.29669717465036,1.2972908684664086,3.1060717412668075,19716.48650061263,2010.5220947635157,4632.441516551485,4632.441516551485,1.7261942431367094,-3.908109479239093,-9.211815307338343,5.30370582809925,1.500217128135981,1.500217128135981,0.42863346518170886,0.0,0.0,0.0004578269475356586,0.00013864283730790527,0.00031918411022775333,0.0012855569186167864,0.07162596250879977,0.05583407948147226,0.015791883027327504,0.07162596256620758,0.05583407952622292,0.0157918830399846,0.43650399186033745,0.43650399186033745,0.12345900647842477,0.0,90.360921468843,184.0818888494328,-2.8421709430404007e-13,24743.601889314188,18494.71143758641,0.7474542924481272,0.9519123820107348,0.8216618223545118,42257.704602238395,25750.0,0.0,25469.341573432677,-25469.341573432677,0.8301446816733805,0.8301446816733805,21403.972313505867,4065.3692599268115,25469.341573432677,37.20939218190965,0.6288974861161973,1.4141674128410489,1.4131655801962053,1.3092965786361597,0.00045393971133625584,0.0017737403375533665,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,67727.04617567107,280.65842656732275,,,,,,,,,,,,,,,,,12.0,15520.329039066695,1493.5277812978131,0.43650399186033745,0.12345900647842477,6.27409032704403,1.500217128135981
46.0,-23.26772686411054,-3.9680100197612185,34.60253107139806,21.89840100416916,1.2765360870810496,-20.809521289518557,-34.84143912848083,-1.1764958218114276,82.80110570690994,-9.53776589657661,38.95581701830233,50561.13039158102,7779.625655070848,7779.625655070848,58340.75604665187,83518.39852779325,83518.39852779325,7779.625655070848,91298.0241828641,91298.0241828641,13590.010754124814,115981.77916812245,93453.15938961007,60495.891253491944,36619.18681790902,24683.754985258354,0.0,61302.94180316738,18449.978620009057,1492.5277812978131,77708.01342873929,296143.5007010948,1098098.6198194954,3.707994999788411,1510001.4919955728,5.09888445439718,0.7474542925510225,0.07127787671179839,4.027634451161993,1.2760221517505128,1.0,0.0,4.02763445116176,1.2968885560563792,1.297487292532138,3.1056133793094407,19722.54097147548,2011.1394789735007,4632.441516551485,4632.441516551485,1.6793791410586918,-3.9680100197612185,-9.305776964888558,5.33776694512734,1.450217128135981,1.450217128135981,0.41434775089599457,0.0,0.0,0.0004616474590278573,0.00013960202740350214,0.00032204543162435515,0.0012970812752495869,0.07127787672046346,0.05560792864082564,0.01566994807963782,0.07127787671179825,0.05560792863406554,0.015669948077732865,0.438059572634377,0.438059572634377,0.1234423026850421,0.0,92.33887160348655,187.32116991365632,-2.8421709430404007e-13,24683.754985258354,18449.978620009057,0.7474542924481272,0.9516795496368421,0.8247749439810512,42257.704602238395,25750.0,0.0,25158.439207584197,-25158.439207584197,0.826507875642362,0.826507875642362,21151.469454308994,4006.969753275202,25158.439207584197,38.03771873260231,0.6261423300320924,1.4135374534217724,1.4126733871523047,1.3096169163420923,0.0004578269475356586,0.0017640728639948503,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,67416.14380982259,591.560792415803,,,,,,,,,,,,,,,,,15.0,15521.808536982993,1492.5277812978131,0.438059572634377,0.1234423026850421,6.27409032704403,1.450217128135981
47.0,-23.18551392646953,-4.023638493733616,34.593200456821286,21.862769219465576,1.2192579011674736,-20.740141741528557,-34.77962699308989,-1.2189316093198908,84.73479252305043,-9.606517983856172,38.94018620749477,50676.323083043615,7564.210868024864,7564.210868024864,58240.53395106848,83606.64703041532,83606.64703041532,7564.210868024864,91170.85789844018,91170.85789844018,13832.175250604196,115794.57875336544,93481.36488117604,60551.04093381344,36589.24883040288,24623.720854925254,0.0,61212.969685328135,18405.105855807662,1491.5277812978131,77338.68264783599,295319.6834211738,1091165.7788424948,3.694863025050435,1509342.29312715,5.110876036578243,0.7474542927222252,0.07092936915679868,4.027634451161993,1.2761579113034531,1.0,0.0,4.027634451162456,1.2970831141528347,1.2976868115752405,3.105147547767258,19728.49351461756,2011.7464694485436,4632.441516551485,4632.441516551485,1.6328777904693028,-4.023638493733616,-9.398931958507784,5.375293464774169,1.400217128135981,1.400217128135981,0.4000620366102803,0.0,0.0,0.00046540270885312606,0.00014053976243732385,0.0003248629464158022,0.0013084291948902774,0.07092936923467014,0.05538089285222153,0.01554847638244861,0.07092936915679868,0.05538089279142033,0.015548476365378353,0.4396199415640712,0.4396199415640712,0.12342560631700263,0.0,94.34131050690661,190.58197769347203,-2.8421709430404007e-13,24623.720854925254,18405.105855807662,0.7474542924481272,0.9514410794062144,0.827869050358947,42257.704602238395,25750.0,0.0,24861.206008662823,-24861.206008662823,0.8229701116855359,0.8229701116855359,20909.532615389413,3951.6733932734105,24861.206008662823,38.86246137092581,0.6234622058223757,1.412915782248039,1.4121936748379653,1.3099154461581544,0.0004616474590278573,0.0017551100440557914,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,67118.91061090122,888.7939913371774,,,,,,,,,,,,,,,,,16.0,15523.25300291543,1491.5277812978131,0.4396199415640712,0.12342560631700263,6.27409032704403,1.400217128135981
