time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
48.0,-23.105290735938592,-4.075112588378153,34.5839784998466,21.82625370277094,1.1613395079357332,-20.672615683240895,-34.719596431218065,-1.2621412756786927,86.69748069383968,-9.67578074829098,38.92460562536835,50790.18336990239,7349.774632108951,7349.774632108951,58139.95800201134,83693.90061273078,83693.90061273078,7349.774632108951,91043.67524483973,91043.67524483973,14075.797419659168,115607.05529706027,93509.11483464151,60605.39758851076,36559.68582903417,24563.380052220542,0.0,61123.06588125471,18360.003862411,1490.5277812978131,76967.87782518056,294491.57541120856,1084237.643839999,3.6817272016221225,1508685.4291664816,5.123017278371556,0.747454292665689,0.07057959308471964,4.027634451161993,1.2762932323710996,1.0,0.0,4.027634451162224,1.2972815585866158,1.2978901374253033,3.10467255508518,19734.349920091212,2012.3436566096693,4632.441516551485,4632.441516551485,1.5865876786244504,-4.075112588378153,-9.491432998458611,5.416320410080458,1.350217128135981,1.350217128135981,0.385776322324566,0.0,0.0,0.000469094124610009,0.00014145603028231388,0.00032763809432769507,0.0013196064762272875,0.0705795931267022,0.05515237966297536,0.015427213463726846,0.07057959308471781,0.0551523796301693,0.015427213454550342,0.4411876064930778,0.4411876064930778,0.12340891588923772,0.0,96.37326144213068,193.87250449620979,-2.8421709430404007e-13,24563.380052220542,18360.003862411,0.7474542924481272,0.9511950548253137,0.8309495382409929,42257.704602238395,25750.0,0.0,24577.11672523546,-24577.11672523546,0.8195293450906245,0.8195293450906245,20677.773959602364,3899.342765633097,24577.11672523546,39.68371801050775,0.6208555644625943,1.4123021020018105,1.4117259881643565,1.3101927746337736,0.00046540270885312606,0.0017468237702752438,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66834.82132747385,1172.8832747645392,,,,,,,,,,,,,,,,,18.0,15524.663290792509,1490.5277812978131,0.4411876064930778,0.12340891588923772,6.27409032704403,1.350217128135981
49.0,-23.026988089886515,-4.122541877824455,34.57485832054464,21.78872226448732,1.1026111283091622,-20.606896648734722,-34.66130996877325,-1.306269769186605,88.69413250682771,-9.745743712653468,38.90904741288959,50902.85442971864,7135.835707426649,7135.835707426649,58038.690137145284,83780.31164756212,83780.31164756212,7135.835707426649,90916.14735498877,90916.14735498877,14321.429023801014,115418.76107386991,93536.46111377436,60659.00389592864,36530.50801982858,24502.613718881148,0.0,61033.12173870973,18314.583798864474,1489.5277812978131,76594.71833118776,293656.9560171492,1077299.4338010072,3.668564328978791,1508029.7240421083,5.13534480672762,0.7474542923864355,0.07022772040854293,4.027634451161993,1.2764283061726016,1.0,0.0,4.0276344511619016,1.2974845818050493,1.2980979646796975,3.1041867530778537,19740.121133329347,2012.932156580417,4632.441516551485,4632.441516551485,1.540404920802702,-4.122541877824455,-9.583425205380397,5.460883327555942,1.300217128135981,1.300217128135981,0.3714906080388517,0.0,0.0,0.0004727231071332303,0.00014235094889545005,0.0003303721582377803,0.0013306182862232255,0.07022772039996827,0.05492180663820973,0.015305913761758543,0.0702277204085431,0.05492180664491556,0.01530591376362736,0.44276508504744483,0.44276508504744483,0.12339223021369246,0.0,98.43987621948116,197.20119958875,-2.2737367544323206e-13,24502.613718881148,18314.583798864474,0.7474542924481272,0.9509375972216533,0.834020167731875,42257.704602238395,25750.0,0.0,24305.679026129546,-24305.679026129546,0.816183619064936,0.816183619064936,20455.828266516004,3849.8507596135414,24305.679026129546,40.50158457032655,0.6183209235340423,1.4116961261280079,1.4112698939425226,1.3104494690072443,0.000469094124610009,0.0017391882142198517,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66563.38362836794,1444.3209738704536,,,,,,,,,,,,,,,,,30.0,15526.039948217935,1489.5277812978131,0.44276508504744483,0.12339223021369246,6.27409032704403,1.300217128135981
50.0,-22.950539984736455,-4.166028077454204,34.56583253742636,21.750042994413548,1.0429016990682147,-20.542941074689576,-34.6047418314032,-1.3514634288149672,90.72992896965417,-9.816598469841322,38.89348357738102,51014.51558893953,6921.911938398832,6921.911938398832,57936.42752733836,83866.0387026341,83866.0387026341,6921.911938398832,90787.95064103293,90787.95064103293,14569.627061897118,115229.2517180986,93563.46220441551,60711.939090742715,36501.69234852533,24441.301077065673,0.0,60942.993425591005,18268.7553984477,1488.5277812978131,76218.32357913582,292813.6005331305,1070336.5791046722,3.6553513127665274,1507373.997600644,5.147896118404826,0.7474542922590182,0.06987292386904202,4.027634451161993,1.2765634431643416,1.0,0.0,4.027634451159522,1.297692883936794,1.2983109955839172,3.10368847746426,19745.819497300377,2013.5132279932882,4632.441516551485,4632.441516551485,1.4942254346152397,-4.166028077454204,-9.675050798843328,5.509022721389124,1.2502171281359808,1.2502171281359808,0.3572048937531374,0.0,0.0,0.0004762910214906682,0.00014322447759754472,0.0003330665438931235,0.0013414702867134024,0.06987292386317097,0.054688587774412455,0.015184336088758509,0.06987292386904202,0.05468858777900765,0.01518433609003437,0.44435492372955004,0.44435492372955004,0.12337554833992292,0.0,100.54652743949549,200.57682069170352,-2.2737367544323206e-13,24441.301077065673,18268.7553984477,0.7474542924481272,0.9506659300888536,0.8370858194096791,42257.704602238395,25750.0,0.0,24046.432017170995,-24046.432017170995,0.8129310787881231,0.8129310787881231,20243.352071288497,3803.079945882498,24046.432017170995,41.31615507008076,0.6158568778697902,1.4110975782169504,1.4108249785924125,1.3106860581245903,0.0004727231071332303,0.0017321796939097306,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66304.13661940939,1703.567982829005,,,,,,,,,,,,,,,,,11.0,15527.383666536902,1488.5277812978131,0.44435492372955004,0.12337554833992292,6.27409032704403,1.2502171281359808
51.0,-22.875883348870946,-4.205665575610666,34.55689311502509,21.710012177377962,0.9819947765543325,-20.48071229729276,-34.54986366033552,-1.3979095008746865,92.81084247039831,-9.88856825726603,38.877880802296986,51125.32245298051,6707.55476030533,6707.55476030533,57832.877213285836,83951.13387208217,83951.13387208217,6707.55476030533,90658.6886323875,90658.6886323875,14821.013968815809,115037.989480688,93590.05199814223,60764.24057904003,36473.12379900244,24379.300848300518,0.0,60852.424647302956,18222.413059609262,1487.5277812978131,75837.67466357168,291958.93017168134,1063332.8989255028,3.642063280271059,1506716.8470496736,5.160715057298214,0.7474542921881842,0.0695142466278408,4.027634451161993,1.2766988439066336,1.0,0.0,4.027634451162014,1.2979073615799246,1.2985301289161286,3.103175596645981,19751.431060351035,2014.0854481755784,4632.441516551485,4632.441516551485,1.4479523888946206,-4.205665575610666,-9.766479268934052,5.560813693323387,1.2002171281359808,1.2002171281359808,0.34291917946742306,0.0,0.0,0.0004797992017141259,0.00014407663402618716,0.00033572256768793875,0.0013521677796525062,0.06951424655786931,0.05445203169087028,0.015062214866999032,0.06951424662784093,0.05445203174568048,0.01506221488216032,0.4459597164885392,0.4459597164885392,0.12335886950757395,0.0,102.69941072766431,204.00879611675663,-2.2737367544323206e-13,24379.300848300518,18222.413059609262,0.7474542924481272,0.9503791763184748,0.8401525945646348,42257.704602238395,25750.0,0.0,23798.94501847005,-23798.94501847005,0.8097699768335307,0.8097699768335307,20040.02301230723,3758.9220061628234,23798.94501847005,42.127521734930475,0.6134621036617657,1.4105061914086454,1.4103908481355611,1.3109030335398377,0.0004762910214906682,0.0017257765471169288,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66056.64962070844,1951.0549815299491,,,,,,,,,,,,,,,,,42.0,15528.694903958953,1487.5277812978131,0.4459597164885392,0.12335886950757395,6.27409032704403,1.2002171281359808
52.0,-22.802856143217745,-4.2413319720615466,34.54815354769005,21.697389310598396,0.9530025653083694,-20.416991456165142,-34.491521143913246,-1.415906106173307,93.95525700851101,-9.939565341983585,38.86587010303986,51214.205169411565,6467.222941977358,6467.222941977358,57681.42811138892,84017.96868271449,84017.96868271449,6467.222941977358,90485.19162469186,90485.19162469186,14928.853170845294,114815.60390335778,93612.41449829612,60809.022548988934,36448.21327700798,24330.412278665928,0.0,60778.625555673905,18183.07823448892,1486.5277812978131,75556.33845384656,291354.5112531619,1059480.5325927117,3.6363965261279745,1506211.1335149046,5.169685298629673,0.7473395035904391,0.06923857669959302,4.027634451161993,1.2767890674760567,1.0,0.0,4.02763445116152,1.297986116268328,1.2986134056208885,3.102987312947017,19756.15048694282,2014.5666957567387,4632.441516551485,4632.441516551485,1.3960722264642311,-4.2413319720615466,-9.83596932013214,5.594637348070593,1.1502171281359808,1.1502171281359808,0.3286334651817088,0.0,0.0,0.0004832537798911171,0.00014498771417882262,0.0003382660657122945,0.0013624120599218638,0.0694167875088763,0.05442002123515219,0.014996766273724111,0.06924921150950364,0.054280310995402335,0.014958265704190687,0.44758214175197825,0.44758214175197825,0.12334219310836145,0.0,103.89482235049462,206.5497586490327,-2.2737367544323206e-13,24330.412278665928,18183.07823448892,0.7474542924481272,0.9490413378721781,0.8426351320251356,42257.704602238395,25750.0,0.0,23562.815478069,-23562.815478069,0.8066986716201957,0.8066986716201957,19845.53845673075,3717.2770213382487,23562.815478069,42.93577510189156,0.611135357288027,1.409921707831676,1.4099671265684786,1.3111008520158294,0.0004797992017141259,0.0017199589738679715,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65820.5200803074,2187.1845219310017,,,,,,,,,,,,,,,,,4.0,15529.974171327325,1486.5277812978131,0.44758214175197825,0.12334219310836145,6.27409032704403,1.1502171281359808
53.0,-22.731338744402336,-4.272985101983971,34.53965980675464,21.70304967965933,0.9450961347029914,-20.352692456136097,-34.431506612431235,-1.4152884092098716,94.42530503654945,-9.976167538854327,38.856691206205255,51289.26975112375,6210.553778573157,6210.553778573157,57499.82352969691,84073.44587966471,84073.44587966471,6210.553778573157,90283.99965823787,90283.99965823787,14941.412420418797,114574.63224490416,93633.42787723783,60849.60232752202,36426.472833017564,24290.632586666296,0.0,60717.10541968386,18150.066084261634,1485.5277812978131,75342.58723781907,290921.30975709355,1057856.2232574956,3.636228037543069,1505824.740287214,5.176055138568265,0.7472043397595431,0.06902491794918646,4.027634451161993,1.2768544545350595,1.0,0.0,4.0276344511607824,1.297976064514997,1.2986077692403832,3.103011343022695,19760.585192305745,2015.018909852574,4632.441516551485,4632.441516551485,1.3406653395154948,-4.272985101983971,-9.889745051483727,5.616759949499756,1.1002171281359807,1.1002171281359807,0.3143477508959945,0.0,0.0,0.00048665908191292134,0.00014593044885596743,0.0003407286330569539,0.0013723303809975206,0.06949950836383485,0.054528021331253944,0.014971487032580904,0.0690480079595985,0.05415566652094247,0.01486925142824398,0.44916690622043204,0.44916690622043204,0.1233255186556581,0.0,104.40147257540377,208.45308305319782,-2.2737367544323206e-13,24290.632586666296,18150.066084261634,0.7474542924481272,0.9470119356357863,0.8447252120569024,42257.704602238395,25750.0,0.0,23337.907857755254,-23337.907857755254,0.803717950974996,0.803717950974996,19659.77010013679,3678.1377576184645,23337.907857755254,43.741005382938184,0.6088772355871181,1.4093438710361255,1.4095528778895978,1.3112788897023495,0.0004832537798911171,0.0017147395759134901,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65595.61245999364,2412.0921422447464,,,,,,,,,,,,,,,,,4.0,15531.324670353337,1485.5277812978131,0.44916690622043204,0.1233255186556581,6.27409032704403,1.1002171281359807
54.0,-22.661701190360663,-4.3015462979778665,34.530907509673476,21.585513674095296,0.7949028681438632,-20.303249758707828,-34.39473534291608,-1.5421418651688956,99.20979426779866,-10.108821062025378,38.830842041214716,51454.22900641772,6053.308309991616,6053.308309991616,57507.53731640934,84206.23342174022,84206.23342174022,6053.308309991616,90259.54173173184,90259.54173173184,15577.632839345184,114450.06151819178,93671.74341081019,60919.73899548929,36391.11601702322,24190.519786459947,0.0,60581.635803483165,18081.307848982735,1484.5277812978131,74681.90889238665,289355.5588743293,1042467.9215475105,3.602722980691956,1504737.0012068362,5.200304452627993,0.7474542923671821,0.06842584253540548,4.027634451161993,1.2771170209581033,1.0,0.0,4.027634451160804,1.2985753175748365,1.299211647486157,3.101579397553798,19768.671378858027,2015.8434714054267,4632.441516551485,4632.441516551485,1.3067209350325195,-4.3015462979778665,-10.036733990965567,5.735187692987701,1.0502171281359807,1.0502171281359807,0.3000620366102802,0.0,0.0,0.0004899960567901666,0.00014651085910532673,0.00034348519768483983,0.0013834328156596485,0.06842584250267217,0.05372617577729088,0.014699666725381286,0.06842584253540557,0.05372617580299222,0.014699666732413264,0.4506845526481471,0.4506845526481471,0.1233088457601621,0.0,109.31861532982401,214.63279442299296,-1.7053025658242404e-13,24190.519786459947,18081.307848982735,0.7474542924481272,0.9492569250350767,0.8493370692948397,42257.704602238395,25750.0,0.0,23124.0352092759,-23124.0352092759,0.8008287894532568,0.8008287894532568,19482.56387768775,3641.471331588149,23124.0352092759,44.543303679585314,0.6066884768585278,1.4087724273862725,1.40914740888228,1.311436924156163,0.00048665908191292134,0.0017101196158716934,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65381.73981151429,2625.9647907241015,,,,,,,,,,,,,,,,,15.0,15532.710610164926,1484.5277812978131,0.4506845526481471,0.1233088457601621,6.27409032704403,1.0502171281359807
55.0,-22.593622917950228,-4.326579185597208,34.522201243920364,21.535988884884887,0.7255223242012256,-20.247746866397254,-34.346098092477746,-1.596837129000004,101.57311579736302,-10.188722831283252,38.814643065403445,51562.000726705264,5833.995889655364,5833.995889655364,57395.99661636063,84287.16505148906,84287.16505148906,5833.995889655364,90121.16094114442,90121.16094114442,15852.767464052507,114244.74927539208,93693.25375667032,60968.08943186591,36361.293694227126,24123.58833424766,0.0,60484.882028474785,18031.279645286926,1483.5277812978131,74268.39347709191,288415.66681491997,1035024.4370834471,3.5886553893330473,1504055.6473693436,5.214888858081747,0.7474542922658138,0.06803679357666635,4.027634451161993,1.277245515282266,1.0,0.0,4.027634451163062,1.2988300222359326,1.2994707406857773,3.100971168058181,19773.210965109665,2016.3063803755274,4632.441516551485,4632.441516551485,1.2593782066780088,-4.326579185597208,-10.130290071153807,5.803710885556598,1.0002171281359806,1.0002171281359806,0.2857763223245659,0.0,0.0,0.0004932786308851337,0.00014728183807405945,0.0003459967928110743,0.001393548602717441,0.0680367935825487,0.053466037864765774,0.014570755717782928,0.06803679357666634,0.05346603786014319,0.014570755716523163,0.4524092076687889,0.4524092076687889,0.12329217411043197,0.0,111.76183862864627,218.41360983313018,-2.2737367544323206e-13,24123.58833424766,18031.279645286926,0.7474542924481272,0.9489312815281679,0.85247749516038,42257.704602238395,25750.0,0.0,22919.95062466567,-22919.95062466567,0.7980215158971381,0.7980215158971381,19313.084400809377,3606.8662238562943,22919.95062466567,45.342756312617645,0.6045617544675288,1.4082071579447182,1.408752802084825,1.3115795457502275,0.0004899960567901666,0.0017059607168568604,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65177.65522690407,2830.049375334329,,,,,,,,,,,,,,,,,12.0,15533.632910446162,1483.5277812978131,0.4524092076687889,0.12329217411043197,6.27409032704403,1.0002171281359806
56.0,-22.52686381726992,-4.3499073864679785,34.51395401423028,21.54062526477503,0.7178255764392021,-20.187721077275672,-34.28983917748553,-1.5965262303476235,102.68230691487332,-10.20280813258568,38.81024523525986,51631.61331399447,5823.591556955158,5823.591556955158,57455.20487094963,84337.6222084259,84337.6222084259,5823.591556955158,90161.21376538106,90161.21376538106,16000.845129326088,114259.412159122,93711.33425780847,61005.325248102,36340.010010784965,24098.198393740946,0.0,60438.20840452591,18012.30183587574,1482.5277812978131,74160.36863605498,288250.23014137754,1031483.0934011759,3.5784293837172876,1503870.708150251,5.217240268681314,0.7474542927057193,0.06793556459829148,4.027634451161993,1.2773018622910604,1.0,0.0,4.027634451161065,1.2988217773700745,1.2994666983157828,3.1009908528923558,19777.0267100969,2016.6954780783346,4632.441516551485,4632.441516551485,1.257132234945169,-4.3499073864679785,-10.144525851099976,5.794618464631998,1.0,1.0,0.2857142857142857,0.0,0.0,0.0004965172154068744,0.00014817830107281355,0.0003483389143340609,0.00140298181205223,0.06793293908706215,0.053430028535603934,0.01450291055145821,0.0679355645983158,0.05343209353002032,0.01450347106827115,0.4541580563497993,0.4541580563497993,0.12327550345731453,0.0,112.88511504745901,219.21273164241745,-1.7053025658242404e-13,24098.198393740946,18012.30183587574,0.7474542924481272,0.9506437465252048,0.8542876216385005,42257.704602238395,25750.0,0.0,22725.79254753724,-22725.79254753724,0.7952967461213796,0.7952967461213796,19151.357644861317,3574.4349026759232,22725.79254753724,46.139445496357816,0.602497534940439,1.4076478379299266,1.4083672257760484,1.3117045674973973,0.0004932786308851337,0.001702323197898692,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64983.497149775634,3024.2074524627606,,,,,,,,,,,,,,,,,4.0,15534.794151587543,1482.5277812978131,0.4541580563497993,0.12327550345731453,6.27409032704403,1.0
57.0,-22.46137913660507,-4.371573139907622,34.50614976637233,21.549692772701405,0.7146883519858687,-20.128421343301348,-34.23436711365355,-1.5922678949910427,103.62292361209012,-10.212637453825655,38.80631213081584,51698.844484556685,5811.814397284685,5811.814397284685,57510.65888184137,84387.55331245328,84387.55331245328,5811.814397284685,90199.36770973797,90199.36770973797,16126.987405666063,114274.79703744606,93731.36669788371,61042.65786998575,36320.78758655329,24075.42932770809,0.0,60396.216914261386,17995.282999804458,1481.5277812978131,74072.3803040719,288134.8257732084,1028477.3447996725,3.5694308802823764,1503705.3263216827,5.218755915000892,0.7474542927088709,0.06785311326266255,4.027634451161993,1.2773600621474905,1.0,0.0,4.027634451159815,1.2987947420938575,1.2994438004380124,3.1010554020790266,19781.25439616683,2017.1265820812237,4632.441516551485,4632.441516551485,1.2545899125805147,-4.371573139907622,-10.154473037703328,5.782899897795706,1.0,1.0,0.2857142857142857,0.0,0.0,0.000499712952505573,0.00014906715275250386,0.0003506457997530692,0.0014122731032407108,0.06785311329669963,0.05340855636064037,0.014444556936059264,0.06785311326266247,0.0534085563338491,0.014444556928813456,0.45574789109092645,0.45574789109092645,0.12325883360148725,0.0,113.83556106591578,219.8797018623419,-1.7053025658242404e-13,24075.42932770809,17995.282999804458,0.7474542924481272,0.9522228679237251,0.8559947481139173,42257.704602238395,25750.0,0.0,22538.076015472507,-22538.076015472507,0.7926344985817887,0.7926344985817887,18994.803615988218,3543.2723994842872,22538.076015472507,46.93344293399883,0.6004806807437792,1.4070943064049817,1.4079893075727439,1.3118210914487107,0.0004965172154068744,0.00169893977431034,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64795.7806177109,3211.9239845274933,,,,,,,,,,,,,,,,,15.0,15536.109701317167,1481.5277812978131,0.45574789109092645,0.12325883360148725,6.27409032704403,1.0
58.0,-22.397128906242095,-4.391623209393498,34.49876224536007,21.559980161860608,0.7131631305001475,-20.07008920753845,-34.179716755729146,-1.586696652081688,104.4769984501209,-10.220461764047213,38.80252214540994,51764.01700580189,5799.6498601572985,5799.6498601572985,57563.66686595919,84435.89015854974,84435.89015854974,5799.6498601572985,90235.54001870703,90235.54001870703,16241.634718593865,114289.41757533164,93751.0152310236,61079.14207830606,36302.08128079727,24053.8775566246,0.0,60355.95883742187,17979.174031757648,1480.5277812978131,73993.90530011317,288042.9879582426,1025750.1566856923,3.561100945232503,1503545.9754731199,5.219866611337499,0.7474542925328088,0.06777955339486479,4.027634451161993,1.2774156728526576,1.0,0.0,4.027634451161424,1.2987615160572874,1.2994146541199365,3.1011347359512746,19785.401061752156,2017.549424293939,4632.441516551485,4632.441516551485,1.2519639674749128,-4.391623209393498,-10.16241909014703,5.770795880753531,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005028668106550645,0.00014994764602308257,0.0003529191646319819,0.0014214293859470815,0.06777955340563549,0.05338836033495064,0.014391193070684849,0.06777955339486469,0.05338836032646681,0.014391193068397975,0.45720303023159853,0.45720303023159853,0.12324216438349209,0.0,114.69746021416813,220.49281431770652,-1.7053025658242404e-13,24053.8775566246,17979.174031757648,0.7474542924481272,0.9537362668865198,0.8576455084614975,42257.704602238395,25750.0,0.0,22356.358478147857,-22356.358478147857,0.7900253013883259,0.7900253013883259,18843.05913995558,3513.2993381922743,22356.358478147857,47.72480603073919,0.5985040162032772,1.406546416324664,1.4076187831323563,1.3119293252719864,0.000499712952505573,0.0016958029756883768,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64614.06308038625,3393.6415218521433,,,,,,,,,,,,,,,,,12.0,15537.411363092382,1480.5277812978131,0.45720303023159853,0.12324216438349209,6.27409032704403,1.0
59.0,-22.33407402140606,-4.410102009937741,34.49176905346099,21.57157474374401,0.7133588021346108,-20.012679617394063,-34.12583194496108,-1.5797114358794857,105.24665952086383,-10.226346991641067,38.79893187774106,51827.06453426284,5787.119351220439,5787.119351220439,57614.18388548328,84482.54561456076,84482.54561456076,5787.119351220439,90269.6649657812,90269.6649657812,16345.111588220476,114303.1807831902,93770.22446120973,61114.74338251321,36283.86786521835,24033.515817409003,0.0,60317.383682627355,17963.954561039536,1479.5277812978131,73924.55337756072,287973.9253411114,1023291.2946047799,3.553416488637536,1503395.0335853563,5.220594301392226,0.7474542924771373,0.06771453954489033,4.027634451161993,1.2774683614214881,1.0,0.0,4.027634451162977,1.2987216147508356,1.2993787758262125,3.1012300137429447,19789.45501596677,2017.9628125778704,4632.441516551485,4632.441516551485,1.249259020441672,-4.410102009937741,-10.168429722594894,5.758327712657153,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005059797705791619,0.00015082050093859372,0.0003551592696405682,0.001430451710053884,0.0677145395664936,0.053371906836345614,0.014342632730147995,0.06771453954489118,0.05337190681931814,0.0143426327255722,0.4585475901676699,0.4585475901676699,0.12322549567576262,0.0,115.47300651250492,221.04661252333557,-1.1368683772161603e-13,24033.515817409003,17963.954561039536,0.7474542924481272,0.9551837358966442,0.8592392668581562,42257.704602238395,25750.0,0.0,22180.33671408861,-22180.33671408861,0.7874643586633268,0.7874643586633268,18695.879112136565,3484.4576019520473,22180.33671408861,48.51358524776798,0.5965639080782779,1.4060040292040084,1.4072554158694413,1.3120294995768227,0.0005028668106550645,0.001692904818983171,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64438.041316327006,3569.663285911389,,,,,,,,,,,,,,,,,17.0,15538.698412428043,1479.5277812978131,0.4585475901676699,0.12322549567576262,6.27409032704403,1.0
60.0,-22.27217764593291,-4.427053976039711,34.48514949203834,21.584284083824627,0.7150243017843989,-19.95618264865733,-34.07272616224361,-1.5715329754881007,105.9454300728213,-10.230574952346986,38.79554449004272,51888.206373359615,5774.459062995963,5774.459062995963,57662.66543635558,84527.7571800751,84527.7571800751,5774.459062995963,90302.21624307106,90302.21624307106,16439.26115882049,114316.39340894607,93789.10906016621,61149.55825344883,36266.16756301932,24014.177165875008,0.0,60280.34472889433,17949.499802458347,1478.5277812978131,73862.95508425057,287924.31866781285,1021056.81102244,3.546268046223857,1503252.6316770413,5.220999180035883,0.7474542924570915,0.06765679917985379,4.027634451161993,1.277518605352379,1.0,0.0,4.027634451163032,1.2986760929050167,1.2993372219627048,3.10133871961295,19793.440459359823,2018.3692147022505,4632.441516551485,4632.441516551485,1.2465260580978959,-4.427053976039711,-10.172784386980968,5.745730410941257,1.0,1.0,0.2857142857142857,0.0,0.0,0.000509052753056824,0.00015168532101818115,0.00035736743203864285,0.00143934538100213,0.06765679919191661,0.05335871759573402,0.014298081596182597,0.06765679917985361,0.05335871758622046,0.01429808159363333,0.45980049708388027,0.45980049708388027,0.12320882737624572,0.0,116.17600502516831,221.54886251334972,-1.7053025658242404e-13,24014.177165875008,17949.499802458347,0.7474542924481272,0.9565749117011269,0.8607815135550795,42257.704602238395,25750.0,0.0,22009.776869240555,-22009.776869240555,0.7849490070994387,0.7849490070994387,18553.07607893186,3456.7007903086974,22009.776869240555,49.29982740299372,0.5946583387116959,1.4054670125655295,1.4068989747299157,1.312121833565243,0.0005059797705791619,0.0016902377957097145,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64267.48147147895,3740.2231307594448,,,,,,,,,,,,,,,,,13.0,15539.971946980935,1478.5277812978131,0.45980049708388027,0.12320882737624572,6.27409032704403,1.0
61.0,-22.211404764852862,-4.442523652608064,34.478884206253376,21.597888611163967,0.7179139998789157,-19.900589568559123,-34.0204018872231,-1.5623773692616398,106.58502073718893,-10.233404971518658,38.79235649835591,51947.606867875606,5761.882700386885,5761.882700386885,57709.48956826249,84571.63051946805,84571.63051946805,5761.882700386885,90333.51321985493,90333.51321985493,16525.65365680431,114329.21973456944,93807.65511987399,61183.631468282714,36248.91516843475,23995.706514714515,0.0,60244.621683149264,17935.693833172194,1477.5277812978131,73807.85956305062,287891.11781346763,1019009.2451827424,3.5395647247546753,1503118.6214680413,5.2211357991320595,0.7474542923824212,0.06760516807301359,4.027634451161993,1.2775667079584676,1.0,0.0,4.02763445116288,1.298625983088304,1.2992910267219477,3.101458390339416,19797.354456755256,2018.7683313624182,4632.441516551485,4632.441516551485,1.2438112126834142,-4.442523652608064,-10.175740269908447,5.733216617300383,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005120866371474144,0.0001525418867675601,0.00035954475037985433,0.0014481148233643404,0.06760516805161677,0.053348301025015116,0.014256867026601654,0.06760516807301364,0.05334830104189968,0.014256867031113906,0.46097732352459164,0.46097732352459164,0.12319215940329886,0.0,116.8184257087076,222.00648076801872,-1.7053025658242404e-13,23995.706514714515,17935.693833172194,0.7474542924481272,0.9579193620267041,0.8622779165431397,42257.704602238395,25750.0,0.0,21844.478487815453,-21844.478487815453,0.7824775439838826,0.7824775439838826,18414.490484620914,3429.988003194539,21844.478487815453,50.08357717019334,0.592786018169608,1.404935238771509,1.4065492420868775,1.312206546839728,0.000509052753056824,0.0016877945194763238,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,64102.18309005385,3905.5215121845467,,,,,,,,,,,,,,,,,16.0,15541.231671165573,1477.5277812978131,0.46097732352459164,0.12319215940329886,6.27409032704403,1.0
62.0,-22.151721975500955,-4.456555417438477,34.4729550993978,21.612223621364706,0.7218345678822292,-19.845888235068436,-33.96885726889593,-1.5524141109059961,107.17500654402795,-10.23504543093306,38.789364703919134,52005.40507172408,5749.553446102469,5749.553446102469,57754.958517826555,84614.28176689292,84614.28176689292,5749.553446102469,90363.83521299539,90363.83521299539,16605.572302041197,114341.8142338611,93825.88227079957,61217.005575621646,36232.08521686436,23977.97902086572,0.0,60210.06423773008,17922.443341247017,1476.5277812978131,73758.26291095419,287871.8738662121,1017118.2589823612,3.5332324944501696,1502992.8668125714,5.221047984392822,0.747454292359287,0.06755871176596018,4.027634451161993,1.2776129000214862,1.0,0.0,4.027634451163343,1.2985720949304043,1.2992410012114008,3.1015870946909962,19801.20115100584,2019.1605850117871,4632.441516551485,4632.441516551485,1.2411497102682432,-4.456555417438477,-10.177504120027999,5.720948702589522,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005150822672634759,0.00015339005043636954,0.0003616922168271064,0.0014567640332100072,0.06755871173344048,0.053340267837586205,0.014218443895854282,0.0675587117659602,0.053340267863261785,0.014218443902698396,0.4620909127596196,0.4620909127596196,0.12317549169160805,0.0,117.410051974961,222.42520268252986,-1.1368683772161603e-13,23977.97902086572,17922.443341247017,0.7474542924481272,0.959224329836123,0.8637327617919294,42257.704602238395,25750.0,0.0,21684.258333547154,-21684.258333547154,0.7800486968139745,0.7800486968139745,18279.97705781166,3404.281275735496,21684.258333547154,50.864877753065464,0.5909459824348291,1.4044085844582401,1.4062060111646022,1.312283859838983,0.0005120866371474144,0.0016855677045138412,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63941.962935785545,4065.7416664528464,,,,,,,,,,,,,,,,,29.0,15542.477509338773,1476.5277812978131,0.4620909127596196,0.12317549169160805,6.27409032704403,1.0
63.0,-22.09313161689265,-4.469260549944419,34.46729467052785,21.61676580961796,0.7146113975124441,-19.79320387858447,-33.91993698952717,-1.5525230527127418,108.1206045413378,-10.243849931512935,38.78513076643366,52069.40591014331,5745.672347116381,5745.672347116381,57815.07825725969,84662.39894045019,84662.39894045019,5745.672347116381,90408.07128756658,90408.07128756658,16732.40647577886,114363.82780237022,93845.23423659819,61252.24075752453,36214.43719897073,23955.75651480363,0.0,60170.19371377436,17905.833036618667,1475.5277812978131,73675.66481178772,287768.60712718597,1014189.1260580648,3.524321628348503,1502814.9145249622,5.222303188411231,0.7474542924809588,0.06748119093467808,4.027634451161993,1.2776738972822206,1.0,0.0,4.027634451163976,1.2985664480946861,1.299239190821579,3.101600581989097,19805.285228428525,2019.577045008084,4632.441516551485,4632.441516551485,1.240311901744982,-4.469260549944419,-10.186347462498032,5.717086912553613,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005180387234139863,0.00015419905273704988,0.00036383967067693643,0.001465413192317863,0.06741699468727926,0.05325556448659465,0.014161430200684598,0.06748119093468939,0.053306275845192055,0.014174915089486026,0.46315185759763433,0.46315185759763433,0.12315882418892206,0.0,118.36445447285075,223.20473962255397,-1.7053025658242404e-13,23955.75651480363,17905.833036618667,0.7474542924481272,0.9608591013065738,0.8653687597855183,42257.704602238395,25750.0,0.0,21528.94355359658,-21528.94355359658,0.7776613862513536,0.7776613862513536,18149.399008634213,3379.5445449623658,21528.94355359658,51.64377118742064,0.589137413826783,1.403886930231897,1.4058690848177988,1.3123539924327414,0.0005150822672634759,0.001683550197556651,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63786.64815583498,4221.056446403421,,,,,,,,,,,,,,,,,4.0,15543.70947253205,1475.5277812978131,0.46315185759763433,0.12315882418892206,6.27409032704403,1.0
64.0,-22.035535058780333,-4.48055111868289,34.46199036937051,21.641948155034356,0.7315991153706941,-19.739187716381355,-33.868130192253716,-1.531101520089523,108.25752888620787,-10.235943681433817,38.78391669505474,52116.68960096944,5726.571658955785,5726.571658955785,57843.261259925224,84696.04815752042,84696.04815752042,5726.571658955785,90422.6198164762,90422.6198164762,16752.69508390398,114366.65940259025,93860.97418580127,61281.61562924383,36199.28728506382,23944.039586114035,0.0,60143.32687117786,17897.07516847438,1474.5277812978131,73669.92473257222,287861.3370741538,1013650.3042226005,3.5213145138747186,1502763.8900749986,5.22044365300743,0.7474542925018176,0.067476062542149,4.027634451161993,1.2776993294293062,1.0,0.0,4.0276344511609565,1.298457940923931,1.299134421082583,3.1018597709033906,19808.60701867162,2019.9157733447835,4632.441516551485,4632.441516551485,1.2361886574271983,-4.48055111868289,-10.178632371375214,5.698081252692323,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005209602259065621,0.00015506007990701958,0.00036590014599954254,0.0014737120337129607,0.06747606254393142,0.05332885915452499,0.014147203389406426,0.06747606254214904,0.053328859153116276,0.01414720338903272,0.4641928555108626,0.4641928555108626,0.12314215685343993,0.0,118.49347256764167,223.17801943759275,-1.7053025658242404e-13,23944.039586114035,17897.07516847438,0.7474542924481272,0.9617569274779364,0.8665415152806424,42257.704602238395,25750.0,0.0,21378.296589660735,-21378.296589660735,0.775313861803383,0.775313861803383,18022.578668504462,3355.717921156271,21378.296589660735,52.42029806851861,0.5873589862146841,1.4033701626508186,1.4055384680402527,1.3124174991593216,0.0005180387234139863,0.001681725341509598,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63636.00119189913,4371.703410339265,,,,,,,,,,,,,,,,,15.0,15544.890579622137,1474.5277812978131,0.4641928555108626,0.12314215685343993,6.27409032704403,1.0
65.0,-21.978974841085925,-4.490581986356998,34.456949102012864,21.650846732687228,0.729655116790004,-19.68791072855149,-33.82029774421824,-1.5267501443373916,109.02843838761476,-10.240793004770872,38.78077368418419,52176.15000555802,5721.416061900213,5721.416061900213,57897.56606745823,84740.41729549938,84740.41729549938,5721.416061900213,90461.83335739959,90461.83335739959,16856.64720766482,114386.22397690322,93879.89305201452,61315.1742994236,36183.02083621214,23924.390619503625,0.0,60107.411455715766,17882.38827547896,1473.5277812978131,73605.18614973477,287804.45807425457,1011263.0057956049,3.513715571197634,1502631.803103973,5.221016426077349,0.7474542846203527,0.06741549013310053,4.027634451161993,1.2777540450310338,1.0,0.0,4.027634451162192,1.2984311245944966,1.2991113352159702,3.1019238332105092,19812.599693894823,2020.322912910609,4632.441516551485,4632.441516551485,1.2350757244226103,-4.490581986356998,-10.183533291730344,5.692951305373346,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005238438897299082,0.00015585898930829312,0.0003679849004216151,0.0014821086624455125,0.06736933848150517,0.05326946869392076,0.014099869787584401,0.06741549085447976,0.05330596116980438,0.01410952896329614,0.4651695026433059,0.4651695026433059,0.1231254896517209,0.0,119.26923139238562,223.79297265029174,-1.7053025658242404e-13,23924.390619503625,17882.38827547896,0.7474542924481272,0.9632350597914927,0.8680485274931342,42257.704602238395,25750.0,0.0,21232.28805899815,-21232.28805899815,0.7730063078795048,0.7730063078795048,17899.47218296662,3332.815876031531,21232.28805899815,53.19449828390493,0.5856108393026551,1.402858168009215,1.405213596573922,1.3124739390167672,0.0005209602259065621,0.0016801051798921284,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63489.992661236545,4517.7119410018495,,,,,,,,,,,,,,,,,5.0,15546.131143963561,1473.5277812978131,0.4651695026433059,0.1231254896517209,6.27409032704403,1.0
66.0,-21.923348136785773,-4.499299458831065,34.45220878298817,21.673813147377246,0.7443319298225081,-19.635835291124707,-33.77049464089794,-1.5075537137055222,109.20731641443268,-10.233435126474816,38.7792336166658,52223.0392447472,5705.421210615218,5705.421210615218,57928.460455362416,84774.44088841915,84774.44088841915,5705.421210615218,90479.86209903436,90479.86209903436,16882.798665045004,114392.1215280128,93895.65820675265,61344.25656309266,36168.224048511096,23912.259428978432,0.0,60080.48347748953,17873.320955599,1472.5277812978131,73597.06343398936,287890.7640617048,1010601.0929678609,3.5103630234947536,1502567.0840219154,5.219226427492701,0.7474542925851225,0.06740804501464548,4.027634451161993,1.2777821025950833,1.0,0.0,4.027634451161025,1.2983334218054772,1.2990172821673478,3.102157260621943,19815.926803564256,2020.6621836778368,4632.441516551485,4632.441516551485,1.2316229336582107,-4.499299458831065,-10.176335489293969,5.6770360304629035,1.0,1.0,0.2857142857142857,0.0,0.0,0.000526694260323856,0.00015669484673487089,0.0003699994135889851,0.0014902223850807312,0.06740804504905847,0.053324664376596824,0.01408338067246164,0.06740804501464534,0.05332466434937365,0.014083380665271828,0.46613357952378937,0.46613357952378937,0.12310882255701235,0.0,119.44075154090751,223.81581079585294,-1.1368683772161603e-13,23912.259428978432,17873.320955599,0.7474542924481272,0.9641809969300028,0.8692180259220734,42257.704602238395,25750.0,0.0,21090.6754862729,-21090.6754862729,0.7707370544655837,0.7707370544655837,17779.906906858465,3310.7685794144363,21090.6754862729,53.96641090706684,0.5838917079284724,1.4023508392152615,1.404894703011358,1.3125240848513844,0.0005238438897299082,0.0016786669793552003,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63348.380088511294,4659.324513727101,,,,,,,,,,,,,,,,,14.0,15547.29381573516,1472.5277812978131,0.46613357952378937,0.12310882255701235,6.27409032704403,1.0
67.0,-21.868665505146108,-4.506790674599442,34.447729599055705,21.690488035697513,0.7517081840868645,-19.585343517553206,-33.7227862450294,-1.495024666601024,109.63841637371019,-10.231029162569358,38.777166021811546,52274.55013192612,5695.573592402242,5695.573592402242,57970.12372432836,84812.54656116679,84812.54656116679,5695.573592402242,90508.12015356903,90508.12015356903,16942.286726343707,114405.21936681269,93912.9399907571,61374.94356495545,36153.32936200184,23897.09921324365,0.0,60050.42857524549,17861.989383007152,1471.5277812978131,73565.83342722533,287918.9898193045,1009213.5147551168,3.505199554181857,1502480.1996913685,5.218413000942773,0.7474542924066754,0.06737895801553227,4.027634451161993,1.2778225322579968,1.0,0.0,4.027634451162299,1.2982676681546685,1.2989551498403564,3.102314376269411,19819.57398569608,2021.0340927529871,4632.441516551485,4632.441516551485,1.2294971392627931,-4.506790674599442,-10.174028079974807,5.667237405375365,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005295101414071085,0.00015749942421116456,0.000372010717195944,0.0014983231807798652,0.06737895798863165,0.053325069874489955,0.014053888114141697,0.06737895801553566,0.05332506989577965,0.014053888119752622,0.467052088524107,0.467052088524107,0.12309215554791217,0.0,119.86944553627956,224.09540285816934,-1.7053025658242404e-13,23897.09921324365,17861.989383007152,0.7474542924481272,0.9653573687936228,0.8705108584932763,42257.704602238395,25750.0,0.0,20953.372299802984,-20953.372299802984,0.7685059301131354,0.7685059301131354,17663.796897853874,3289.575401949109,20953.372299802984,54.73607414861402,0.5822014622069207,1.4018480698572917,1.4045812005974538,1.3125676671424409,0.000526694260323856,0.001677418004869101,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63211.07690204138,4796.627700197016,,,,,,,,,,,,,,,,,14.0,15548.4975607159,1471.5277812978131,0.467052088524107,0.12309215554791217,6.27409032704403,1.0
68.0,-21.814900084098287,-4.513096734834112,34.443498385484155,21.707130898162745,0.7593292936475059,-19.535661191486376,-33.67576530491931,-1.4823737292501207,110.05383754416215,-10.2282320825778,38.77524755975982,52324.831342180274,5686.5160373773415,5686.5160373773415,58011.347379557614,84849.52580604325,84849.52580604325,5686.5160373773415,90536.0418434206,90536.0418434206,16999.738082798736,114418.23801019148,93929.59263536481,61404.898179588155,36138.5493953074,23882.196166770875,0.0,60020.74556207827,17850.850043699258,1470.5277812978131,73536.30376062186,287951.8067314709,1007877.6676480649,3.500160943903922,1502399.5856080041,5.217538318865507,0.7474542926892339,0.06735149951761144,4.027634451161993,1.2778607238875703,1.0,0.0,4.027634451162119,1.298201408537951,1.2988924670920332,3.102472717001563,19823.088392995993,2021.39246256326,4632.441516551485,4632.441516551485,1.2275418949294274,-4.513096734834112,-10.171321647647387,5.658224912813275,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005322922731346899,0.000158296135471505,0.00037399613766318486,0.0015063197286537668,0.06735149952512376,0.053326178128518975,0.014025321396604784,0.06735149951760791,0.053326178122571025,0.014025321395040412,0.46794973485000557,0.46794973485000557,0.1230754886072987,0.0,120.28206962673994,224.35774103416423,-1.7053025658242404e-13,23882.196166770875,17850.850043699258,0.7474542924481272,0.9665216057597555,0.8717790965802271,42257.704602238395,25750.0,0.0,20820.211190783033,-20820.211190783033,0.7663118591711845,0.7663118591711845,17551.0184747168,3269.1927160662362,20820.211190783033,55.50352556129406,0.5805392872508973,1.4013497579775989,1.4042731422866597,1.3126051205866773,0.0005295101414071085,0.0016763453984823236,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,63077.91579302143,4929.788809216967,,,,,,,,,,,,,,,,,14.0,15549.661001827466,1470.5277812978131,0.46794973485000557,0.1230754886072987,6.27409032704403,1.0
69.0,-21.762026979061325,-4.518256898237476,34.43950327499752,21.72392700975763,0.7672841234520357,-19.486756817163663,-33.62946450999004,-1.4695182773278872,110.45419343999919,-10.225005596368296,38.773488650029535,52374.13210759656,5678.1713850425085,5678.1713850425085,58052.30349263907,84885.76919730808,84885.76919730808,5678.1713850425085,90563.9405823506,90563.9405823506,17055.29639435564,114431.51500141295,93946.03201547814,61434.394923471795,36124.04121334038,23867.57441906235,0.0,59991.61563240273,17839.920951287986,1469.5277812978131,73508.64418799496,287989.6653443314,1006591.342849913,3.4952342530986105,1502325.6788134382,5.216595800468049,0.7474542925082387,0.06732583052228866,4.027634451161993,1.2778980539320042,1.0,0.0,4.027634451162277,1.2981342469224755,1.2988288385503959,3.1026332297375427,19826.557792532065,2021.746242858883,4632.441516551485,4632.441516551485,1.2257405441071816,-4.518256898237476,-10.168178674399176,5.6499217761617,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005350413258847562,0.0001590842759008786,0.0003759570499838776,0.001514217566672297,0.06732583053844006,0.05332820219457691,0.01399762834386315,0.06732583052228999,0.053328202181783524,0.013997628340505133,0.46882983069530687,0.46882983069530687,0.12305882172147457,0.0,120.67919903636749,224.60320169665283,-1.7053025658242404e-13,23867.57441906235,17839.920951287986,0.7474542924481272,0.9676736137321796,0.8730241977231931,42257.704602238395,25750.0,0.0,20691.04822336112,-20691.04822336112,0.764153864521043,0.764153864521043,17441.457460315894,3249.5907630452252,20691.04822336112,56.26880167554078,0.5789044428189719,1.4008558049389104,1.4039703703697664,1.312636649905236,0.0005322922731346899,0.0016754429713095572,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62948.75282559951,5058.951776638882,,,,,,,,,,,,,,,,,19.0,15550.812261188534,1469.5277812978131,0.46882983069530687,0.12305882172147457,6.27409032704403,1.0
70.0,-21.71003535161299,-4.522324839125846,34.43572525319558,21.738599461410217,0.7729509795225091,-19.438880576369474,-33.58427885742856,-1.4588147124678887,110.93285408167804,-10.22327813416558,38.771662536379,52424.17496813847,5672.405003213328,5672.405003213328,58096.5799713518,84922.67335411487,84922.67335411487,5672.405003213328,90595.0783573282,90595.0783573282,17121.17431837457,114447.13460719991,93962.58017801569,61463.934429863104,36109.6063868362,23852.056249871723,0.0,59961.66263670793,17828.32182453663,1468.5277812978131,73473.90403895362,288009.93647741695,1005087.7148230909,3.4897674959276985,1502248.951118639,5.215962232040669,0.7474542923163076,0.06729356094052732,4.027634451161993,1.2779380560992286,1.0,0.0,4.027634451161553,1.2980774419024725,1.298775528817692,3.1027690037191156,19830.050149727704,2022.1023641842735,4632.441516551485,4632.441516551485,1.2244957616725702,-4.522324839125846,-10.166508921925178,5.644184082799332,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005377572642870062,0.00015985692267421605,0.0003779003416127901,0.0015220444349855595,0.06727937088440183,0.05331331833374609,0.013966052550655748,0.06729356095828613,0.05332456277568197,0.013968998164845361,0.46969503714576166,0.46969503714576166,0.12304215487948195,0.0,121.15613221584363,224.9236998616277,-1.7053025658242404e-13,23852.056249871723,17828.32182453663,0.7474542924481272,0.9688954144474582,0.8742948854797917,42257.704602238395,25750.0,0.0,20565.74790339145,-20565.74790339145,0.7620310323167231,0.7620310323167231,17335.00635181792,3230.741551573529,20565.74790339145,57.0319380789894,0.5772962366035781,1.400366115252933,1.4036727385652588,1.3126624507583355,0.0005350413258847562,0.0016747048580464476,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62823.452505629844,5184.25209660855,,,,,,,,,,,,,,,,,7.0,15551.950661005816,1468.5277812978131,0.46969503714576166,0.12304215487948195,6.27409032704403,1.0
71.0,-21.65887540004704,-4.525307618266327,34.43216948503185,21.757688896637433,0.7838908095057459,-19.391236170568416,-33.538959723059065,-1.4434576093205485,111.22265059727562,-10.21757600592802,38.77041770186223,52469.88405313436,5663.763586679273,5663.763586679273,58133.64763981363,84956.10573429012,84956.10573429012,5663.763586679273,90619.86932096939,90619.86932096939,17162.39483859751,114458.85240250762,93978.16491572882,61491.94323746833,36095.801864733876,23838.983081538237,0.0,59934.78494627211,17818.55023106168,1467.5277812978131,73457.47448237188,288076.85684558697,1004128.8996669922,3.4856284904733554,1502196.6486891182,5.214569004737217,0.7474542924132114,0.06727849310653895,4.027634451161993,1.2779699188144882,1.0,0.0,4.027634451162305,1.2979984749269642,1.298700004493138,3.1029577684123395,19833.339183828684,2022.4377523240541,4632.441516551485,4632.441516551485,1.2226303486925651,-4.525307618266327,-10.160893276653663,5.6355856583873365,1.0,1.0,0.2857142857142857,0.0,0.0,0.000540442118597382,0.0001606353274377351,0.0003798067911596469,0.0015297229168598821,0.0672784930913958,0.05333430719785472,0.013944185893541086,0.06727849310653741,0.053334307209859294,0.013944185896679666,0.4705530479959318,0.4705530479959318,0.1230254880725545,0.0,121.44022660320366,225.0525339282732,-1.7053025658242404e-13,23838.983081538237,17818.55023106168,0.7474542924481272,0.9699483812601798,0.875449609107139,42257.704602238395,25750.0,0.0,20444.16991017832,-20444.16991017832,0.7599423108155848,0.7599423108155848,17231.55652609192,3212.6133840864,20444.16991017832,57.79296937157093,0.5757138718299885,1.3998805969430403,1.4033801799979047,1.3126827910243484,0.0005377572642870062,0.0016741231867249253,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62701.87451241672,5305.83008982168,,,,,,,,,,,,,,,,,14.0,15553.068264164162,1467.5277812978131,0.4705530479959318,0.1230254880725545,6.27409032704403,1.0
