time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
72.0,-21.608538222721428,-4.527255560325874,34.42881792971299,21.774843718763464,0.7926707643959344,-19.344554538646346,-33.494726464245446,-1.4301314807354197,111.58765913907564,-10.213276819281083,38.76910548163326,52516.47444578433,5657.547741311583,5657.547741311583,58174.022187095914,84990.44596922093,84990.44596922093,5657.547741311583,90647.99371053252,90647.99371053252,17213.57769695307,114473.0619402851,93994.13468673614,61520.1631632747,36082.19058162382,23825.068229752575,0.0,59907.25881137639,17808.149519232546,1466.5277812978131,73434.41601357945,288127.3203565575,1002960.6758251672,3.4809634663731424,1502141.5165017534,5.213464362361936,0.7474542925754922,0.06725724424503043,4.027634451161993,1.2780051597347484,1.0,0.0,4.027634451162495,1.2979292832208815,1.2986342198754253,3.103123184929768,19836.709476123287,2022.7814264935823,4632.441516551485,4632.441516551485,1.221288541063597,-4.527255560325874,-10.15665629794934,5.629400737623466,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005430958110284487,0.00016139845131055071,0.00038169735971789795,0.0015373374359173777,0.06725724426551921,0.05333867659160003,0.013918567673919191,0.0672572442450304,0.05333867657535131,0.013918567669679135,0.4713938884093521,0.4713938884093521,0.12300882129367922,0.0,121.80093595835672,225.25469576039387,-1.7053025658242404e-13,23825.068229752575,17808.149519232546,0.7474542924481272,0.971068003132346,0.876629568565929,42257.704602238395,25750.0,0.0,20326.205305834097,-20326.205305834097,0.7578871118268483,0.7578871118268483,17131.01584285069,3195.1894629834073,20326.205305834097,58.551929350862736,0.5741569028991275,1.3993991600695135,1.4030924088668868,1.3126977056305313,0.000540442118597382,0.0016736967991793624,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62583.90990807249,5423.794694165903,,,,,,,,,,,,,,,,,13.0,15554.19004759648,1466.5277812978131,0.4713938884093521,0.12300882129367922,6.27409032704403,1.0
73.0,-21.559059237389782,-4.528250246273405,34.42562406976613,21.784361684136115,0.7928884251018491,-19.29951947282082,-33.4525867952965,-1.4246108910431603,112.21811693208832,-10.21435772155685,38.766880930640305,52568.06059445725,5657.63352589994,5657.63352589994,58225.69412035719,85028.52976864552,85028.52976864552,5657.63352589994,90686.16329454546,90686.16329454546,17299.510955147533,114493.96770556617,94010.78195362152,61549.670917526986,36067.90115121615,23807.80441102072,0.0,59875.70556223687,17795.245231584748,1465.5277812978131,73386.65233939793,288114.63215524197,1001040.155912098,3.4744509448333654,1502048.0567520305,5.21336957278413,0.7474542769406852,0.06721274567415791,4.027634451161993,1.2780513424566018,1.0,0.0,4.027634451161875,1.2978974504756071,1.298605770657409,3.1031992933541006,19840.222748497967,2023.139680573689,4632.441516551485,4632.441516551485,1.2213070592873057,-4.528250246273405,-10.15773634169623,5.629486095422825,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005457159250803843,0.00016212856498172876,0.0003835873600986555,0.001544949666563626,0.06716970891747953,0.053290169587834904,0.01387953932964463,0.06721274707953521,0.05332431349137212,0.013888432182785796,0.47222552691385583,0.47222552691385583,0.12299215453724567,0.0,122.43247465364516,225.7161856047091,-1.7053025658242404e-13,23807.80441102072,17795.245231584748,0.7474542924481272,0.9724427223631694,0.8779530879985405,42257.704602238395,25750.0,0.0,20211.728787784352,-20211.728787784352,0.7558645684540757,0.7558645684540757,17033.28754401495,3178.4412437694023,20211.728787784352,59.308851076700066,0.5726246730712694,1.3989217178361644,1.4028093698191355,1.3127074459412542,0.0005430958110284487,0.0016734183949655458,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62469.43339002275,5538.271212215648,,,,,,,,,,,,,,,,,4.0,15555.29158795964,1465.5277812978131,0.47222552691385583,0.12299215453724567,6.27409032704403,1.0
74.0,-21.510302668067467,-4.528235989429061,34.42265364502161,21.808619575481885,0.810269744454279,-19.25340075948394,-33.40824240641666,-1.4037026086639863,112.30962744373119,-10.204335934301934,38.76683917074128,52607.00381037623,5647.676109546409,5647.676109546409,58254.67991992264,85056.79200602778,85056.79200602778,5647.676109546409,90704.46811557419,90704.46811557419,17314.96296465813,114501.96455859113,94024.80080635667,61575.012610702295,36055.320217393746,23797.496443016942,0.0,59852.81666041069,17787.54086449187,1464.5277812978131,73389.50515091605,288232.2900909666,1000663.3185207932,3.4717252470394007,1502046.3023412903,5.211235361129185,0.7474542923909707,0.06721598318219103,4.027634451161993,1.2780719413748014,1.0,0.0,4.027634451161193,1.2977921832259585,1.298503811590111,3.1034510018009116,19843.181315113026,2023.4413704081442,4632.441516551485,4632.441516551485,1.2191575628893647,-4.528235989429061,-10.147814207883199,5.619578218454138,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005483091416140985,0.00016290016644643276,0.0003854089751676657,0.0015522864661723275,0.06721598319713631,0.053347950434122327,0.013868032763013986,0.06721598318219105,0.053347950422260565,0.013868032759930468,0.4730656712318542,0.4730656712318542,0.12297548779876549,0.0,122.51396337803311,225.63493046191581,-1.7053025658242404e-13,23797.496443016942,17787.54086449187,0.7474542924481272,0.9732988883454647,0.8789394843162467,42257.704602238395,25750.0,0.0,20100.61306913225,-20100.61306913225,0.7538733228197072,0.7538733228197072,16938.280063082002,3162.3330060502494,20100.61306913225,60.06376647856231,0.5711161536512933,1.3984481876335366,1.4025312567353838,1.31271241971917,0.0005457159250803843,0.00167327624857618,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62358.31767137065,5649.3869308677495,,,,,,,,,,,,,,,,,12.0,15556.35266118114,1464.5277812978131,0.4730656712318542,0.12297548779876549,6.27409032704403,1.0
75.0,-21.46230682325576,-4.5272880313475925,34.419860216884004,21.826041396148526,0.8197000821516983,-19.208781959969564,-33.36596817299721,-1.3900417885279894,112.64879418656699,-10.199182493867967,38.76592566947689,52651.28898316674,5643.491686713479,5643.491686713479,58294.78066988022,85089.56616169903,85089.56616169903,5643.491686713479,90733.0578484125,90733.0578484125,17363.019672352486,114517.20326869645,94040.48123480873,61602.204056276496,36042.530198369146,23784.145420283952,0.0,59826.6756186531,17777.561588616136,1463.5277812978131,73370.03817606001,288292.8073478465,999583.4578301682,3.467250768501127,1502007.9248482096,5.210008319895149,0.7474542925328235,0.06719820059280049,4.027634451161993,1.2781060481676834,1.0,0.0,4.02763445116319,1.2977216010366932,1.2984365179839406,3.1036197963758108,19846.490543978223,2023.7788178407739,4632.441516551485,4632.441516551485,1.2182542761845048,-4.5272880313475925,-10.142702644992845,5.615414613645252,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005508729524912079,0.00016363889902025586,0.00038723405347095203,0.0015596372144227118,0.06719820063063972,0.053354242734983875,0.013843957895655843,0.06719820059280049,0.05335424270494016,0.013843957887860326,0.47388000133132663,0.47388000133132663,0.122958821074648,0.0,122.84797668043495,225.8016056283455,-1.7053025658242404e-13,23784.145420283952,17777.561588616136,0.7474542924481272,0.9743944497511867,0.8800637581599273,42257.704602238395,25750.0,0.0,19992.75334351036,-19992.75334351036,0.7519133530133092,0.7519133530133092,16845.890426676728,3146.8629168336356,19992.75334351036,60.816706845622235,0.5696313280403857,1.3979784868941,1.4022573015683408,1.3127123484297591,0.0005483091416140985,0.001673278285883874,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62250.457945748756,5757.246656489639,,,,,,,,,,,,,,,,,24.0,15557.459306947552,1463.5277812978131,0.47388000133132663,0.122958821074648,6.27409032704403,1.0
76.0,-21.41505117050652,-4.5254392943142765,34.41723488006026,21.8432220974006,0.8291135954810421,-19.164837004202838,-33.32426181351764,-1.376474888102741,112.9843681955171,-10.19392732755337,38.76511348516385,52694.62329804114,5640.1023155858375,5640.1023155858375,58334.72561362697,85121.42750964171,85121.42750964171,5640.1023155858375,90761.52982522755,90761.52982522755,17410.60295752746,114532.39763023428,94055.56050604295,61628.75629444255,36029.78245733378,23770.867805006732,0.0,59800.65026234051,17767.637172972893,1462.5277812978131,73350.9268677001,288354.5295041943,998518.4169500882,3.462815093166637,1501973.8044478106,5.208774792025466,0.7474542923178678,0.06718078131867593,4.027634451161993,1.2781382658472284,1.0,0.0,4.027634451162865,1.2976515344281567,1.298369702531472,3.1037873761208727,19849.672903426308,2024.1033281932473,4632.441516551485,4632.441516551485,1.2175226164073605,-4.5254392943142765,-10.137481399374812,5.612042105060535,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005534079817578464,0.00016437073494575595,0.0003890372468120904,0.0015668998180455866,0.06718078131119404,0.05336062731140744,0.013820153999786597,0.06718078131867594,0.05336062731735019,0.013820154001325741,0.47468866699130924,0.47468866699130924,0.12294215436202069,0.0,123.17829552307046,225.96025145215998,-1.7053025658242404e-13,23770.867805006732,17767.637172972893,0.7474542924481272,0.9754864764466165,0.8811714097902644,42257.704602238395,25750.0,0.0,19888.049240416298,-19888.049240416298,0.749983766894007,0.749983766894007,16756.048563146618,3132.000677269681,19888.049240416298,61.567702978103746,0.5681695203742477,1.3975125365665424,1.4019877150678626,1.3127076083072848,0.0005508729524912079,0.0016734137544938655,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62145.753842654696,5861.950759583702,,,,,,,,,,,,,,,,,39.0,15558.525958745871,1462.5277812978131,0.47468866699130924,0.12294215436202069,6.27409032704403,1.0
77.0,-21.368516917980195,-4.522720812851494,34.41476979719208,21.860397105943434,0.8386486903685316,-19.12153528013855,-33.28315996387971,-1.3628755906629635,113.31485603960567,-10.188482919334668,38.76441510318542,52737.24620990169,5637.390039275467,5637.390039275467,58374.63624917716,85152.76905845127,85152.76905845127,5637.390039275467,90790.15909772675,90790.15909772675,17457.58557586916,114547.87610003591,94070.48061456277,61654.95777081329,36017.24760416608,23757.71700230916,0.0,59774.96460647524,17757.807553794988,1461.5277812978131,73332.57352185759,288418.48531145917,997472.2316407758,3.4584199087087613,1501944.4654275742,5.207518040342126,0.7474542925176269,0.06716410317178546,4.027634451161993,1.2781699455855415,1.0,0.0,4.027634451163001,1.2975813790278863,1.2983027612516571,3.1039551863632555,19852.821672858,2024.42441331729,4632.441516551485,4632.441516551485,1.2169371203356472,-4.522720812851494,-10.13206413551365,5.609343322662156,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005559147822906775,0.000165094915694227,0.00039081986659645046,0.001574079558902398,0.06716410317468723,0.0533674236972984,0.013796679477388827,0.06716410317178653,0.053367423694992706,0.013796679476792756,0.47549242510302564,0.47549242510302564,0.1229254876585855,0.0,123.50333895894033,226.1099277164974,-2.2737367544323206e-13,23757.71700230916,17757.807553794988,0.7474542924481272,0.9765733302141281,0.8822631106031442,42257.704602238395,25750.0,0.0,19786.392185190558,-19786.392185190558,0.7480837438365678,0.7480837438365678,16668.66785524377,3117.724329946787,19786.392185190558,62.31678482265957,0.5667301089670969,1.3970502601239587,1.401722377429867,1.3126983640479608,0.0005534079817578464,0.0016736779784104017,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,62044.09678742895,5963.607814809442,,,,,,,,,,,,,,,,,30.0,15559.582643277376,1461.5277812978131,0.47549242510302564,0.1229254876585855,6.27409032704403,1.0
78.0,-21.32270872997169,-4.519208848137313,34.41242314006655,21.870435831975215,0.8400589593517094,-19.07963773645312,-33.243909222632624,-1.3566105241166155,113.91478911199022,-10.188481976823212,38.76284918089198,52784.43538066116,5640.883479561402,5640.883479561402,58425.318860222564,85188.11067720891,85188.11067720891,5640.883479561402,90828.99415677032,90828.99415677032,17539.76849324885,114570.1989456219,94086.19768733258,61682.52208377419,36004.084003953765,23741.204788851588,0.0,59745.28879280535,17745.46542493951,1460.5277812978131,73289.22566352147,288418.49638416973,995673.1187390793,3.4521819204440187,1501878.6826225827,5.207289759329789,0.7474542923479788,0.06712392176167445,4.027634451161993,1.2782123995339498,1.0,0.0,4.027634451161109,1.2975463037819086,1.2982708818296065,3.10403909241836,19856.138635213032,2024.7626493464163,4632.441516551485,4632.441516551485,1.217691245406297,-4.519208848137313,-10.132028230785474,5.612819382648161,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005583926564107058,0.00016578922726596395,0.0003926034291447419,0.001581263096867699,0.06708131105697815,0.05332150456864969,0.013759806488328466,0.06712392176201495,0.05335537490972289,0.013768546851951568,0.47629181878673665,0.47629181878673665,0.12290882096250402,0.0,124.10327108881341,226.522407432634,-1.7053025658242404e-13,23741.204788851588,17745.46542493951,0.7474542924481272,0.9779067109850218,0.8834911747387447,42257.704602238395,25750.0,0.0,19687.680754737474,-19687.680754737474,0.7462125166229997,0.7462125166229997,16583.667356157945,3104.0133985795305,19687.680754737474,63.06398153413897,0.5653125125931816,1.3965915834255607,1.4014611788522284,1.3126847709727454,0.0005559147822906775,0.00167406657665859,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61945.385356975865,6062.319245262526,,,,,,,,,,,,,,,,,4.0,15560.628607673701,1460.5277812978131,0.47629181878673665,0.12290882096250402,6.27409032704403,1.0
79.0,-21.277563414441737,-4.514842333547237,34.410258040436645,21.89425667691978,0.8576445682028656,-19.036858334837433,-33.20273155169559,-1.3359677166317365,113.97714011858119,-10.17744757260712,38.76331380167401,52820.41074722963,5634.248980291186,5634.248980291186,58454.65972752082,85213.75436077702,85213.75436077702,5634.248980291186,90848.00334106821,90848.00334106821,17551.81630680051,114579.54373770607,94099.49781693541,61706.154203371465,35992.604015071054,23731.540396637865,0.0,59724.14441170892,17738.241734845447,1459.5277812978131,73296.1870342677,288548.152562309,995389.9901828817,3.4496494998973786,1501898.2006423352,5.205017558786885,0.7474542924048239,0.06713113998903004,4.027634451161993,1.278231030763127,1.0,0.0,4.027634451163414,1.297442651726834,1.2981703533138127,3.104287072574194,19858.94552106613,2025.0488720476544,4632.441516551485,4632.441516551485,1.2162590634248216,-4.514842333547237,-10.121060224384237,5.606217890837001,1.0,1.0,0.2857142857142857,0.0,0.0,0.000560844599251297,0.00016652051842798001,0.00039432408082331705,0.001588193252846778,0.06713114001162253,0.05338122911744959,0.013749910894172943,0.06713113998903011,0.053381229099484534,0.013749910889545514,0.47710376412162875,0.47710376412162875,0.1228921542723055,0.0,124.15458769118828,226.39405577451703,-1.7053025658242404e-13,23731.540396637865,17738.241734845447,0.7474542924481272,0.9787441963933899,0.8844063195466085,42257.704602238395,25750.0,0.0,19591.76926889961,-19591.76926889961,0.7443688215708256,0.7443688215708256,16500.937531422835,3090.8317374767776,19591.76926889961,63.809321234090405,0.5639157739172921,1.3961364360442334,1.4012041413412495,1.3126672105971204,0.0005583926564107058,0.0016745687229929689,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61849.473871138005,6158.23073110039,,,,,,,,,,,,,,,,,11.0,15561.638858260252,1459.5277812978131,0.47710376412162875,0.1228921542723055,6.27409032704403,1.0
80.0,-21.233087182919938,-4.509692191844742,34.40823225380291,21.911626250389986,0.8676563065547931,-18.995379386781845,-33.163380856253184,-1.3221597824493072,114.29106403525753,-10.171376044230346,38.762941605236016,52861.10908357105,5633.332207584834,5633.332207584834,58494.44129115588,85243.9413678335,85243.9413678335,5633.332207584834,90877.27357541834,90877.27357541834,17596.87697760739,114596.07256776832,94114.34722435423,61731.51494010018,35980.92476028228,23718.798992349984,0.0,59699.723752632264,17728.71811982504,1458.5277812978131,73280.39659781095,288619.5136941934,994402.8925630619,3.445376509145812,1501882.565214881,5.20367644582133,0.7474542925020393,0.06711694888846277,4.027634451161993,1.2782621923414994,1.0,0.0,4.0276344511632045,1.2973716914910458,1.2981024999232547,3.1044568627307614,19862.079369596588,2025.368435663207,4632.441516551485,4632.441516551485,1.2160611607199376,-4.509692191844742,-10.114997871033632,5.60530567918889,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005632698727320445,0.0001672221424587171,0.00039604773027332744,0.0015951354827533663,0.06711694892356061,0.053389489779435376,0.013727459144125235,0.06711694888846297,0.05338948975151611,0.013727459136946658,0.47789321532723844,0.47789321532723844,0.12287548758681335,0.0,124.46244007948786,226.51705342844713,-1.7053025658242404e-13,23718.798992349984,17728.71811982504,0.7474542924481272,0.9798109206255207,0.8854498104983327,42257.704602238395,25750.0,0.0,19498.650788115778,-19498.650788115778,0.7425527364380595,0.7425527364380595,16420.45916069701,3078.1916274187674,19498.650788115778,64.55283149977208,0.5625399518470148,1.3956847471882523,1.400950906373153,1.3126453778263654,0.000560844599251297,0.0016751932463881535,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61756.355390354176,6251.349211884222,,,,,,,,,,,,,,,,,17.0,15562.689020029633,1458.5277812978131,0.47789321532723844,0.12287548758681335,6.27409032704403,1.0
81.0,-21.18926284813767,-4.503786661408155,34.40633866349469,21.92871496025475,0.8775927584479969,-18.9544997383584,-33.12454844182355,-1.3084888071991898,114.60383393712561,-10.165271147474089,38.762646008867435,52901.0401728801,5633.133839618874,5633.133839618874,58534.174012498974,85273.29176502842,85273.29176502842,5633.133839618874,90906.4256046473,90906.4256046473,17641.768517756485,114612.51000724008,94128.60927723577,61756.35768507888,35969.16843572987,23706.084402592776,0.0,59675.252838322645,17719.214544792274,1457.5277812978131,73264.65708689082,288691.28105782106,993422.9966106291,3.4411257346274327,1501870.147731914,5.202339822071416,0.7474542924876405,0.06710282996898863,4.027634451161993,1.2782918021874505,1.0,0.0,4.027634451161715,1.29730144655414,1.298035327997071,3.104624959649969,19865.08926165514,2025.6753592363489,4632.441516551485,4632.441516551485,1.2160183392476658,-4.503786661408155,-10.108894959536388,5.605108298128233,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005656690202944565,0.00016791719747621722,0.00039775182281823933,0.0016019989445952216,0.06710282997993304,0.053397684847617755,0.01370514513231529,0.06710282996898867,0.05339768483890864,0.013705145130079994,0.47867983418658094,0.47867983418658094,0.1228588209050863,0.0,124.76910508459969,226.63455237082383,-1.7053025658242404e-13,23706.084402592776,17719.214544792274,0.7474542924481272,0.9808785254933869,0.8864820450146088,42257.704602238395,25750.0,0.0,19408.20250799063,-19408.20250799063,0.7407634574413199,0.7407634574413199,16342.141000649237,3066.0615073413946,19408.20250799063,65.29453951372997,0.5611844374555454,1.3952364491714666,1.4007015050686884,1.3126196275805346,0.0005632698727320445,0.0016759301223709929,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61665.907110229025,6341.797492009369,,,,,,,,,,,,,,,,,40.0,15563.70395397897,1457.5277812978131,0.47867983418658094,0.1228588209050863,6.27409032704403,1.0
82.0,-21.146074335803696,-4.497152118362825,34.40457119434956,21.94579130681234,0.8876165166078331,-18.914189110061265,-33.0862483480945,-1.2948072266979715,114.91336274366586,-10.15902584126253,38.762442346527976,52940.33584770639,5633.52112729675,5633.52112729675,58573.85697500314,85302.23452819439,85302.23452819439,5633.52112729675,90935.75565549114,90935.75565549114,17686.2956995196,114629.2174729987,94142.77384257066,61780.87516199488,35957.665200639756,23693.461817507556,0.0,59651.12701814731,17709.779741918595,1456.5277812978131,73249.45995597154,288764.7136031041,992455.9950234593,3.4369019075770857,1501861.5922808175,5.200987245086559,0.7474542925944446,0.06708924482620282,4.027634451161993,1.2783210070664062,1.0,0.0,4.027634451161809,1.29723121151519,1.2979681323932444,3.104793051084272,19868.0785797476,2025.9801848488116,4632.441516551485,4632.441516551485,1.2161019426081163,-4.497152118362825,-10.102645777364566,5.605493659001741,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005680425421874891,0.0001686053335725523,0.0003994372086149368,0.0016087870624934995,0.0670892448622872,0.05340618984458165,0.013683055017705557,0.06708924482620296,0.05340618981585678,0.013683055010346036,0.47946393557884476,0.47946393557884476,0.12284215422637133,0.0,125.07238858492838,226.74518962550445,-1.7053025658242404e-13,23693.461817507556,17709.779741918595,0.7474542924481272,0.981940491370491,0.8874993398129873,42257.704602238395,25750.0,0.0,19320.333707263697,-19320.333707263697,0.73900025050188,0.73900025050188,16265.910474053488,3054.4232332102083,19320.333707263697,66.03447169221313,0.5598486746226363,1.3947914764344873,1.4004558374175984,1.3125901013858674,0.0005656690202944565,0.0016767754433757792,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61578.038309502095,6429.666292736303,,,,,,,,,,,,,,,,,16.0,15564.709816721865,1456.5277812978131,0.47946393557884476,0.12284215422637133,6.27409032704403,1.0
83.0,-21.10350614082665,-4.489814167521438,34.40292398199847,21.96282675666737,0.8977062086868502,-18.87443554239392,-33.04847114542497,-1.2811326096801177,115.22004972392097,-10.152657818778094,38.76232443646831,52979.02530706235,5634.486198606757,5634.486198606757,58613.51150566911,85330.74103398544,85330.74103398544,5634.486198606757,90965.2272325922,90965.2272325922,17730.500687344684,114646.14658826511,94156.79690343498,61805.081176509746,35946.350807694704,23680.919355672908,0.0,59627.27016336761,17700.404817435803,1455.5277812978131,73234.72654524751,288839.6042254158,991500.6442144109,3.4327032363630625,1501856.6391298296,5.199621579448477,0.7474542922758429,0.06707611838775522,4.027634451161993,1.2783496849937368,1.0,0.0,4.027634451161473,1.2971610691930224,1.2979009966132875,3.10496093878891,19871.038034454625,2026.2819652434446,4632.441516551485,4632.441516551485,1.2163102714788745,-4.489814167521438,-10.096268096483385,5.6064539289619475,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005703909240428437,0.00016928662183254126,0.00040110430221030246,0.0016155015060915058,0.06707611837710306,0.053414949817090135,0.013661168560012926,0.06707611838775528,0.05341494982557281,0.013661168562182417,0.48024568505435367,0.48024568505435367,0.12282548755006602,0.0,125.37270754269906,226.84942099701703,-1.7053025658242404e-13,23680.919355672908,17700.404817435803,0.7474542924481272,0.9829984056804715,0.8885032831774738,42257.704602238395,25750.0,0.0,19234.959700426778,-19234.959700426778,0.7372624348516784,0.7372624348516784,16191.699755691576,3043.259944735201,19234.959700426778,66.77265374606836,0.5585321476149079,1.3943497654186159,1.4002138098259835,1.3125569314890793,0.0005680425421874891,0.001677725580874911,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61492.66430266517,6515.040299573222,,,,,,,,,,,,,,,,,15.0,15565.70630972054,1455.5277812978131,0.48024568505435367,0.12282548755006602,6.27409032704403,1.0
84.0,-21.061543296014413,-4.481797591116861,34.40139142493079,21.97981687439608,0.9078554931113743,-18.835225972143956,-33.01120715970171,-1.2674689839926168,115.52407798493277,-10.146174344464006,38.76228799990582,53017.134834066484,5636.011623481943,5636.011623481943,58653.14645754843,85358.81861101369,85358.81861101369,5636.011623481943,90994.83023449563,90994.83023449563,17774.4044222668,114663.28185210295,94170.6764295024,61828.9926526313,35935.204196523446,23668.45161760733,0.0,59603.655814130776,17691.085750918344,1454.5277812978131,73220.42581222883,288915.8683533592,990556.3130418765,3.4285285840733897,1501855.108509785,5.198243755420653,0.7474542921835102,0.06706342044043645,4.027634451161993,1.2783780310349542,1.0,0.0,4.027634451161536,1.2970910377998264,1.2978339394978602,3.1051285790963563,19873.967197292106,2026.5806567270279,4632.441516551485,4632.441516551485,1.216639563250769,-4.481797591116861,-10.08976935577551,5.60797176465865,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005727146377345478,0.00016996114107530497,0.0004027534966592428,0.001622143858470723,0.06706342040869756,0.053423945355186506,0.013639475053511058,0.06706342044043653,0.05342394538047028,0.013639475059966169,0.4810252381310495,0.4810252381310495,0.12280882087568844,0.0,125.67025232939676,226.94754021908244,-1.7053025658242404e-13,23668.45161760733,17691.085750918344,0.7474542924481272,0.9840528346189631,0.8894946813228398,42257.704602238395,25750.0,0.0,19151.999207968827,-19151.999207968827,0.7355493628243007,0.7355493628243007,16119.44374172822,3032.555466240607,19151.999207968827,67.5091107232064,0.5572343657759854,1.3939112544829941,1.399975332055901,1.312520246307226,0.0005703909240428437,0.0016787770274691604,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61409.703810207226,6598.000792031173,,,,,,,,,,,,,,,,,19.0,15566.693604138112,1454.5277812978131,0.4810252381310495,0.12280882087568844,6.27409032704403,1.0
85.0,-21.02017118799373,-4.473126362525028,34.3999681834364,21.996761799696856,0.9180612327826485,-18.796547545123527,-32.97443931279702,-1.2538176994382348,115.82557703198893,-10.139580365532682,38.76232925571225,53054.6570942613,5638.078471034867,5638.078471034867,58692.73556529617,85386.48099663637,85386.48099663637,5638.078471034867,91024.55946767124,91024.55946767124,17818.02222096319,114680.61413543082,94184.41893131865,61852.595028958705,35924.24878039994,23656.054667759585,0.0,59580.303448159524,17681.819609547736,1453.5277812978131,73206.53724670805,288993.44862619863,989622.5255406182,3.42437702392574,1501856.8415757823,5.196854284120376,0.7474542926909098,0.06705113071881323,4.027634451161993,1.2784059385908773,1.0,0.0,4.027634451162459,1.2970211227740447,1.2977669671009338,3.1052959589029383,19876.867442258586,2026.8763994084206,4632.441516551485,4632.441516551485,1.2170857313341779,-4.473126362525028,-10.083154691912956,5.610028329387927,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005750141508058781,0.00017062910819386218,0.0004043850426120159,0.001628715129158766,0.06705113075555737,0.05343316447006491,0.013617966285492453,0.06705113071881315,0.05343316444078344,0.013617966278029784,0.4818027327725429,0.4818027327725429,0.12279215420285304,0.0,125.96515739752164,227.03979807514116,-1.7053025658242404e-13,23656.054667759585,17681.819609547736,0.7474542924481272,0.9851029982813763,0.8904730930151078,42257.704602238395,25750.0,0.0,19071.374097945223,-19071.374097945223,0.7338604109291976,0.7338604109291976,16049.079826748539,3022.294271196684,19071.374097945223,68.24386703690931,0.5559548567645436,1.3934758838308539,1.3997403170407652,1.3124801701668982,0.0005727146377345478,0.001679926402505539,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61329.078700183614,6678.625902054777,,,,,,,,,,,,,,,,,16.0,15567.671876349617,1453.5277812978131,0.4818027327725429,0.12279215420285304,6.27409032704403,1.0
86.0,-20.97937577397314,-4.463823690165202,34.398649154066725,22.013656992372148,0.9283174614350268,-18.758388108033127,-32.93816187707705,-1.2401826316986548,116.12470680885968,-10.132882585191936,38.7624442224587,53091.63079193335,5640.670318706153,5640.670318706153,58732.3011106395,85413.73388774224,85413.73388774224,5640.670318706153,91054.4042064484,91054.4042064484,17861.371929763452,114698.12773355759,94198.02164985944,61875.918551076255,35913.44788753687,23643.723527109192,0.0,59557.171414646065,17672.602646451476,1452.5277812978131,73193.03227668494,289072.26698190894,988698.726203413,3.4202475959594176,1501861.6710847814,5.195454018350272,0.7474542927296791,0.06703922140237979,4.027634451161993,1.278433423046954,1.0,0.0,4.027634451163224,1.2969513416351561,1.2977000975422635,3.105463036172256,19879.738187084084,2027.1691339126087,4632.441516551485,4632.441516551485,1.2176452306094607,-4.463823690165202,-10.076430972459882,5.61260728229468,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005772899137383897,0.0001712905379643592,0.0004059993757740305,0.001635217073017749,0.06703922144714329,0.05344258854298533,0.013596632904157961,0.06703922140237983,0.05344258850730059,0.013596632895079204,0.4825782904891512,0.4825782904891512,0.12277548753125138,0.0,126.25758939405165,227.12646386063045,-2.2737367544323206e-13,23643.723527109192,17672.602646451476,0.7474542924481272,0.9861499415701982,0.8914397633544642,42257.704602238395,25750.0,0.0,18993.008998114645,-18993.008998114645,0.732194975542986,0.732194975542986,15980.547579255319,3012.4614188593264,18993.008998114645,68.97694648768804,0.5546931632901408,1.3930435954417326,1.399508679846134,1.3124368233687773,0.0005750141508058781,0.0016811704485591428,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61250.71360035304,6756.991001885355,,,,,,,,,,,,,,,,,25.0,15568.641451379648,1452.5277812978131,0.4825782904891512,0.12277548753125138,6.27409032704403,1.0
87.0,-20.939143396780832,-4.453911994958101,34.397429495170215,22.03051223130899,0.938627315050633,-18.720734978878962,-32.90236147642133,-1.2265595316603137,116.4214931116,-10.126081352130944,38.76263011857455,53128.06059767542,5643.765204793933,5643.765204793933,58771.82580246936,85440.6042136597,85440.6042136597,5643.765204793933,91084.36941845363,91084.36941845363,17904.4581785459,114715.82657398329,94211.50701769628,61898.963404205715,35902.82623721173,23631.457155529657,0.0,59534.28339274139,17663.43408995611,1451.5277812978131,73179.91123990773,289152.32010686153,987784.7369104992,3.416139758261131,1501869.4802108877,5.1940426404181865,0.747454292543401,0.06702769192152007,4.027634451161993,1.2784605514397844,1.0,0.0,4.027634451161264,1.2968816731613664,1.2976333101681556,3.10562986162335,19882.58416598319,2027.4593429951299,4632.441516551485,4632.441516551485,1.218313320228444,-4.453911994958101,-10.069598765897338,5.615686770939236,1.0,1.0,0.2857142857142857,0.0,0.0,0.000579542369505425,0.00017194558753796325,0.0004075967819674618,0.0016416508412349126,0.06702769191228568,0.05345222046880278,0.013575471443482897,0.06702769192151911,0.053452220476166885,0.013575471445353187,0.4833520209188076,0.4833520209188076,0.12275882086063672,0.0,126.54757446373094,227.20770478285732,-1.7053025658242404e-13,23631.457155529657,17663.43408995611,0.7474542924481272,0.9871929660219108,0.8923943914331716,42257.704602238395,25750.0,0.0,18916.83137035405,-18916.83137035405,0.7305524704465023,0.7305524704465023,15913.788821647551,3003.042548706501,18916.83137035405,69.70837228182096,0.5534488412473502,1.3926143330084193,1.3992803388759065,1.3123903224034175,0.0005772899137383897,0.0016825060237306956,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61174.53597259245,6833.168629645948,,,,,,,,,,,,,,,,,25.0,15569.602427433842,1451.5277812978131,0.4833520209188076,0.12275882086063672,6.27409032704403,1.0
88.0,-20.899487789639824,-4.443460509841827,34.39626948261797,22.039999917056434,0.9405256372475037,-18.684375481132815,-32.868322951812274,-1.2205099231108665,116.99813868609107,-10.124961913591347,38.76188590159925,53169.35493763293,5653.050519889886,5653.050519889886,58822.40545752282,85471.70003151543,85471.70003151543,5653.050519889886,91124.75055140532,91124.75055140532,17983.92263420271,114740.45800885269,94225.82256102836,61923.47415085124,35891.49823353013,23615.70745744737,0.0,59507.2056909775,17651.66191098586,1450.5277812978131,73140.82791720261,289165.4980046331,986106.6382855244,3.4101808310122967,1501838.2173205204,5.193697822471398,0.7474542925632021,0.06699173774600045,4.027634451161993,1.2784988782415168,1.0,0.0,4.027634451161238,1.2968481799473224,1.2976026871528874,3.105710069566967,19885.60534677301,2027.7674176985015,4632.441516551485,4632.441516551485,1.220317730875138,-4.443460509841827,-10.068386400279525,5.624925890437698,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005817704330054141,0.00017257054125123405,0.00040919989175418,0.0016481075814408937,0.06694875584434325,0.05340798707728178,0.01354076876706147,0.06699173774600517,0.05344227564350401,0.01354946210249644,0.48412401818772155,0.48412401818772155,0.12274215419081166,0.0,127.1231005996824,227.56222604849785,-1.7053025658242404e-13,23615.70745744737,17651.66191098586,0.7474542924481272,0.9884921460266365,0.8934943982035185,42257.704602238395,25750.0,0.0,18842.771266157146,-18842.771266157146,0.7289323260058256,0.7289323260058256,15848.747419237337,2994.023846919807,18842.771266157146,70.4381670483107,0.5522214590953224,1.392188041875713,1.3990552148290878,1.3123407798352493,0.000579542369505425,0.0016839301036140665,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61100.475868395544,6907.228733842854,,,,,,,,,,,,,,,,,5.0,15570.555056133438,1450.5277812978131,0.48412401818772155,0.12274215419081166,6.27409032704403,1.0
89.0,-20.860342258981312,-4.4323975914030225,34.39523642810883,22.06362357772889,0.9589761513449833,-18.64696517650307,-32.83217218760399,-1.1997330359444658,117.02388290838485,-10.112575382247579,38.76317402803304,53199.31377535397,5651.733535154902,5651.733535154902,58851.047310508875,85493.0048113972,85493.0048113972,5651.733535154902,91144.7383465521,91144.7383465521,17991.798174227763,114751.61404684006,94237.73914693465,61944.04811313406,35881.8789264451,23606.875700287954,0.0,59488.75462673305,17645.060568059667,1449.5277812978131,73152.94017232434,289311.34241487784,985943.1389116475,3.4078965956951204,1501892.3289418758,5.1912666693452145,0.7474542922189586,0.06700401149174601,4.027634451161993,1.2785129251563925,1.0,0.0,4.02763445116074,1.2967445037789131,1.2975018128860567,3.105958374548607,19888.12024680755,2028.0238661324256,4632.441516551485,4632.441516551485,1.2200334348445685,-4.4323975914030225,-10.056013049268596,5.623615457865574,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005839775535579053,0.00017323656930388047,0.00041074098425402484,0.0016543145386856961,0.06700401145292885,0.05347109071263886,0.013532920740289996,0.06700401149174501,0.05347109074361604,0.013532920748129966,0.4849112620961568,0.4849112620961568,0.12272548752161828,0.0,127.13645829063245,227.36511283223751,-1.7053025658242404e-13,23606.875700287954,17645.060568059667,0.7474542924481272,0.9892802039608071,0.8942751299662822,42257.704602238395,25750.0,0.0,18770.71625218847,-18770.71625218847,0.7273334362564856,0.7273334362564856,15785.340354181357,2985.3758980071134,18770.71625218847,71.16635255972675,0.5510101789821861,1.3917646704129192,1.398833381736117,1.3122885422000043,0.0005817704330054141,0.0016854329329871315,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,61028.42085442686,6979.283747811529,,,,,,,,,,,,,,,,,27.0,15571.47358192959,1449.5277812978131,0.4849112620961568,0.12272548752161828,6.27409032704403,1.0
90.0,-20.821721938825643,-4.420787500238609,34.394289882277135,22.08059193743395,0.9695937682373661,-18.610747071730017,-32.7977707265876,-1.1860060630207943,117.31046939802121,-10.105362194769377,38.763566583428904,53234.32121125549,5656.108420753423,5656.108420753423,58890.42963200891,85519.0767671778,85519.0767671778,5656.108420753423,91175.18518793123,91175.18518793123,18033.733029715382,114770.04455233963,94251.25066968244,61966.49511378323,35871.95061766579,23594.859364408403,0.0,59466.80998207419,17636.078911025885,1448.5277812978131,73141.45215821585,289396.30035893817,985066.5657760208,3.4038671695327234,1501908.8197039764,5.189799654802633,0.7474542924222289,0.06699406683185859,4.027634451161993,1.2785400266246874,1.0,0.0,4.027634451163163,1.2966745012940313,1.2974346029575266,3.1061260533330213,19890.971745491177,2028.3146380763235,4632.441516551485,4632.441516551485,1.2209778365348882,-4.420787500238609,-10.048756078102711,5.627968577864102,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005861625975709413,0.00017387256925921178,0.00041229002831172953,0.0016605535218988754,0.06699406682042669,0.053481660286274386,0.0135124065341523,0.06699406683185857,0.05348166029540052,0.013512406536458061,0.48567747383848425,0.48567747383848425,0.12270882085293025,0.0,127.4158315927906,227.4288307071069,-1.7053025658242404e-13,23594.859364408403,17636.078911025885,0.7474542924481272,0.990307528682991,0.8951938270659308,42257.704602238395,25750.0,0.0,18700.68063951688,-18700.68063951688,0.7257560712722785,0.7257560712722785,15723.564600081298,2977.1160394355816,18700.68063951688,71.89295021859562,0.5498152055093019,1.3913441659607013,1.398614463867259,1.3122332519278275,0.0005839775535579053,0.0016870250175274,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60958.38524175527,7049.319360483121,,,,,,,,,,,,,,,,,15.0,15572.435557543198,1448.5277812978131,0.48567747383848425,0.12270882085293025,6.27409032704403,1.0
91.0,-20.783613985315448,-4.408650800979411,34.393425235350875,22.097286872472637,0.98010640429734,-18.57500478168394,-32.76376985069362,-1.1724281182663372,117.59737357952537,-10.09816489545116,38.76400120503455,53268.68689288186,5661.0230859836165,5661.0230859836165,58929.709978865474,85544.46294026908,85544.46294026908,5661.0230859836165,91205.48602625269,91205.48602625269,18075.67589012104,114788.31805229539,94264.25439236629,61988.4783451094,35861.97338584099,23582.832026042695,0.0,59444.80541188369,17627.089022696746,1447.5277812978131,73129.81013613165,289481.09078781784,984192.1422905248,3.399849501782872,1501927.077774787,5.188342608794648,0.747454292310229,0.0669839928736103,4.027634451161993,1.2785656879050658,1.0,0.0,4.027634451162468,1.2966052614203478,1.2973681277376963,3.1062919232257147,19893.716077037476,2028.5944820134782,4632.441516551485,4632.441516551485,1.222038759854181,-4.408650800979411,-10.04150959300291,5.632858792023499,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005883260129429983,0.00017450327846947633,0.00041382273447352193,0.0016667267020396186,0.0669839928126324,0.05349205040968324,0.013491942402949162,0.06698399287361054,0.053492050458378945,0.013491942415231356,0.48644255219197646,0.48644255219197646,0.12269215418464649,0.0,127.6955384749765,227.48958845995674,-1.7053025658242404e-13,23582.832026042695,17627.089022696746,0.7474542924481272,0.9913348958004119,0.8961033100166031,42257.704602238395,25750.0,0.0,18632.57300291272,-18632.57300291272,0.724199587664922,0.724199587664922,15663.353990505428,2969.2190124072913,18632.57300291272,72.61798120915479,0.5486360512613045,1.3909264783377577,1.3983985433722246,1.3121752307227807,0.0005861625975709413,0.00168869732604488,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60890.27760515112,7117.426997087281,,,,,,,,,,,,,,,,,17.0,15573.363693808336,1447.5277812978131,0.48644255219197646,0.12269215418464649,6.27409032704403,1.0
92.0,-20.746006621771727,-4.396006648584598,34.392638636289725,22.11391901308673,0.9906430921609151,-18.539715014380768,-32.730192225985206,-1.1588820772489696,117.88283536012716,-10.090897368112374,38.76449022823491,53302.560701982286,5666.372786865178,5666.372786865178,58968.93348884746,85569.49436455697,85569.49436455697,5666.372786865178,91235.86715142215,91235.86715142215,18117.45904209638,114806.712862532,94277.12959855926,62010.19593314053,35852.14851713192,23570.845711109847,0.0,59422.99422824177,17618.129806210367,1446.5277812978131,73118.40810932577,289566.72845085885,983324.6035778052,3.3958480272870197,1501947.6214093806,5.186879132988063,0.7474542925672907,0.06697415973711074,4.027634451161993,1.2785910475207491,1.0,0.0,4.027634451161503,1.2965362247848187,1.2973018280501571,3.1064573238826743,19896.433286207455,2028.8715602379464,4632.441516551485,4632.441516551485,1.2231935938358869,-4.396006648584598,-10.034188526062387,5.6381818774777885,1.0,1.0,0.2857142857142857,0.0,0.0,0.000590468198795286,0.00017512820637104575,0.00041533999242424026,0.0016728376624332313,0.06697415976426847,0.053502559192600385,0.013471600571668093,0.0669741597371129,0.05350255917090533,0.013471600566205418,0.4872065867322478,0.4872065867322478,0.12267548751668614,0.0,127.97373272823955,227.5462296278331,-1.7053025658242404e-13,23570.845711109847,17618.129806210367,0.7474542924481272,0.9923588377648849,0.8970022698157704,42257.704602238395,25750.0,0.0,18566.328925757174,-18566.328925757174,0.7226634064234315,0.7226634064234315,15604.656740219736,2961.6721855374362,18566.328925757174,73.34146610671984,0.5474722775935087,1.3905115588768102,1.398185545987562,1.3121145818839834,0.0005883260129429983,0.0016904471078161684,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60824.03352799557,7183.671074242826,,,,,,,,,,,,,,,,,17.0,15574.284951733556,1446.5277812978131,0.4872065867322478,0.12267548751668614,6.27409032704403,1.0
93.0,-20.708888580473204,-4.3828734689323054,34.39192648032432,22.13051727684217,1.0012199791773464,-18.50486610360927,-32.69703589668495,-1.1453523547523206,118.16663551394907,-10.083550078436579,38.765032942567665,53335.98536873048,5672.12970321797,5672.12970321797,59008.11507194845,85594.22236935953,85594.22236935953,5672.12970321797,91266.3520725775,91266.3520725775,18159.0608852608,114825.25762618067,94289.92990502297,62031.6929056185,35842.48555489386,23558.90555360317,0.0,59401.39110849703,17609.205076698338,1445.5277812978131,73107.2911873167,289653.32631890645,982464.4645557036,3.3918632216017315,1501970.4208320014,5.185407120712094,0.7474542922476776,0.06696460912812706,4.027634451161993,1.2786160757998006,1.0,0.0,4.027634451162883,1.2964673162537417,1.297235629216487,3.10662243518811,19899.134688389327,2029.1470265982093,4632.441516551485,4632.441516551485,1.22443633296864,-4.3828734689323054,-10.026783621387997,5.643910152455692,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005925895362222526,0.00017574731783551363,0.000416842218386739,0.001678888079473221,0.06696460908954291,0.05351322029295703,0.013451388796585879,0.06696460912812685,0.05351322032379066,0.013451388804336396,0.4879695769876227,0.4879695769876227,0.12265882084898452,0.0,128.25018559238566,227.59872468514504,-2.2737367544323206e-13,23558.90555360317,17609.205076698338,0.7474542924481272,0.9933793463552013,0.8978911835803971,42257.704602238395,25750.0,0.0,18501.88873850682,-18501.88873850682,0.7211469955810481,0.7211469955810481,15547.424842916482,2954.4638955903383,18501.88873850682,74.06342493278152,0.546323481500794,1.3900993603300957,1.3979754035263499,1.312051401662466,0.000590468198795286,0.001692271814382376,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60759.59334074521,7248.111261493181,,,,,,,,,,,,,,,,,31.0,15575.198863889222,1445.5277812978131,0.4879695769876227,0.12265882084898452,6.27409032704403,1.0
94.0,-20.672248784511247,-4.369269172017948,34.39128526086954,22.147057705465727,1.0118204409565488,-18.47044953073211,-32.664284587930865,-1.1318526333541055,118.44901505817063,-10.076135873762768,38.7656249219124,53368.94098517933,5678.28879773751,5678.28879773751,59047.22978291684,85618.61760974042,85618.61760974042,5678.28879773751,91296.90640747793,91296.90640747793,18200.503832406,114843.90946170065,94302.61405976246,62052.93743590287,35832.97402651065,23547.003054222725,0.0,59379.97708073338,17600.308509137234,1444.5277812978131,73096.40257507193,289740.73358326143,981610.9943814547,3.3878943503791943,1501995.2901756754,5.183928650971176,0.7474542925317598,0.06695528685554607,4.027634451161993,1.2786408188985656,1.0,0.0,4.027634451159316,1.2963986002111112,1.297169596157644,3.106787102752283,19901.811577679877,2029.4199933392013,4632.441516551485,4632.441516551485,1.2257658898551111,-4.369269172017948,-10.019307776731889,5.650038604713941,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005946904059108495,0.00017636084741187293,0.0004183295584989765,0.001684878541749864,0.06695528686967217,0.053523991103157496,0.01343129576651468,0.06695528685554594,0.053523991091865106,0.013431295763680969,0.48873151804515147,0.48873151804515147,0.1226421541814899,0.0,128.5251509319334,227.64737628191995,-1.7053025658242404e-13,23547.003054222725,17600.308509137234,0.7474542924481272,0.994396304711197,0.898769982895389,42257.704602238395,25750.0,0.0,18439.19557253965,-18439.19557253965,0.7196498539944419,0.7196498539944419,15491.612540916803,2947.5830316228466,18439.19557253965,74.78387719337069,0.5451892833291226,1.3896898368042945,1.3977680507494301,1.311985782661162,0.0005925895362222526,0.0016941690010456683,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60696.90017477804,7310.804427460349,,,,,,,,,,,,,,,,,30.0,15576.1054553477,1444.5277812978131,0.48873151804515147,0.1226421541814899,6.27409032704403,1.0
95.0,-20.636076554257443,-4.355211071596099,34.39071164065645,22.16354515347632,1.0224457298689271,-18.436455537861143,-32.63193281656129,-1.1183807016958256,118.7299726104427,-10.068655422032236,38.76626395903334,53401.45299304533,5684.8335079666695,5684.8335079666695,59086.286501012,85642.69478837147,85642.69478837147,5684.8335079666695,91327.52829633815,91327.52829633815,18241.7875134863,114862.66548521197,94315.19289034956,62073.951095024255,35823.60199480589,23535.137188873814,0.0,59358.7391836797,17591.43931229946,1443.5277812978131,73085.74078285185,289828.94293345616,980764.1224706464,3.383941274270275,1502022.1367892628,5.182443553037843,0.7474542923257644,0.06694619083776965,4.027634451161993,1.2786652411008252,1.0,0.0,4.027634451161941,1.2963300653003633,1.297103717992846,3.106951353649874,19904.46623915144,2029.6906934734532,4632.441516551485,4632.441516551485,1.2271786891761156,-4.355211071596099,-10.01176182579179,5.656550754195691,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005967711759016837,0.00017696883094261122,0.0004198023449590725,0.0016908103872357515,0.0669461907923141,0.0535348705854107,0.013411320206903407,0.06694619083776973,0.05353487062176014,0.013411320216009508,0.4894924215711689,0.4894924215711689,0.12262548751416087,0.0,128.79862803247494,227.69230494437818,-2.2737367544323206e-13,23535.137188873814,17591.43931229946,0.7474542924481272,0.9954100662107289,0.8996392734656956,42257.704602238395,25750.0,0.0,18378.194441411455,-18378.194441411455,0.7181715010568562,0.7181715010568562,15437.175583935648,2941.018857475806,18378.194441411455,75.50284190437816,0.5440693189824668,1.3892829437098857,1.397563423582553,1.3119178148987032,0.0005946904059108495,0.0016961362955216484,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60635.89904364985,7371.805558588545,,,,,,,,,,,,,,,,,17.0,15577.005038105548,1443.5277812978131,0.4894924215711689,0.12262548751416087,6.27409032704403,1.0
