time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
96.0,-20.600361520232102,-4.340715957120248,34.39020240688893,22.179970156308286,1.0330881588682088,-18.402875391829067,-32.5999717117287,-1.1049423046114648,119.00963340449027,-10.06111545222834,38.76694691137267,53433.53024213861,5691.753823814475,5691.753823814475,59125.284065953085,85666.44659274304,85666.44659274304,5691.753823814475,91358.20041655752,91358.20041655752,18282.923713043638,114881.5036889273,94327.65122584526,62094.73487524198,35814.35150067031,23523.303272369776,0.0,59337.654773040085,17582.59400700485,1442.5277812978131,73075.27670351388,289917.87555907114,979923.441804176,3.380003526565975,1502050.8287280197,5.180952798551998,0.7474542925974678,0.06693729302575328,4.027634451161993,1.2786894292244684,1.0,0.0,4.027634451161362,1.2962617380967876,1.2970380217851174,3.107115124045467,19907.09547109881,2029.9588005178948,4632.441516551485,4632.441516551485,1.2286725700644296,-4.340715957120248,-10.004152597731666,5.663436640611418,1.0,1.0,0.2857142857142857,0.0,0.0,0.0005988322061003056,0.00017757137002805183,0.0004212608360722538,0.0016966846562899143,0.06693729306530402,0.05354583736322165,0.013391455702082364,0.06693729302575323,0.053545837331583426,0.013391455694169855,0.4902523016483599,0.4902523016483599,0.12260882084696431,0.0,129.07074885671864,227.73371938020745,-2.2737367544323206e-13,23523.303272369776,17582.59400700485,0.7474542924481272,0.9964209790916191,0.9004995301299976,42257.704602238395,25750.0,0.0,18318.832439083413,-18318.832439083413,0.7167114726956371,0.7167114726956371,15384.07138781951,2934.7610512639026,18318.832439083413,76.22033760994653,0.5429632368906341,1.3888786377134634,1.3973614602652276,1.311847585406506,0.0005967711759016837,0.001698171409002849,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60576.537041321804,7431.167560916587,,,,,,,,,,,,,,,,,23.0,15577.897708508084,1442.5277812978131,0.4902523016483599,0.12260882084696431,6.27409032704403,1.0
97.0,-20.56509367607819,-4.325799944513132,34.38975458973763,22.196371131017827,1.043769954473456,-18.369698027258732,-32.56839568549765,-1.091516571397414,119.2877040223201,-10.053502216885146,38.76767425421146,53465.194227055064,5699.020031437202,5699.020031437202,59164.21425849227,85689.9385538724,85689.9385538724,5699.020031437202,91388.9585853096,91388.9585853096,18323.88444777846,114900.46768859084,94340.06009888112,62115.31577206513,35805.27147423999,23511.50910328123,0.0,59316.78057752122,17573.778399728115,1441.5277812978131,73065.07413753115,290007.6941816943,979089.6756160622,3.37608172217199,1502081.3860396997,5.179453566837514,0.7474542923863422,0.0669286528798902,4.027634451161993,1.2787133222771807,1.0,0.0,4.027634451162976,1.2961935183821622,1.2969724077127882,3.107278654030816,19909.714264390106,2030.225843115652,4632.441516551485,4632.441516551485,1.2302411182256487,-4.325799944513132,-9.996466642460597,5.670666697947465,1.0,1.0,0.2857142857142857,0.0,0.0,0.000600873844771947,0.0001781685066545846,0.00042270533811736234,0.0017025025824915674,0.06692865285048111,0.05355693976490221,0.013371713085578904,0.06692865287989015,0.053556939788435634,0.013371713091454561,0.49101117972251596,0.49101117972251596,0.12259215417987372,0.0,129.34120623920523,227.7715178021097,-2.2737367544323206e-13,23511.50910328123,17573.778399728115,0.7474542924481272,0.9974279399936489,0.9013502369229446,42257.704602238395,25750.0,0.0,18261.058455708826,-18261.058455708826,0.7152693186427892,0.7152693186427892,15332.258807304082,2928.7996484047435,18261.058455708826,76.93638239754138,0.5418706959415069,1.3884768766948363,1.3971621008592823,1.3117751785869838,0.0005988322061003056,0.0017002721252903825,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60518.76305794722,7488.941544291174,,,,,,,,,,,,,,,,,21.0,15578.783630950042,1441.5277812978131,0.49101117972251596,0.12259215417987372,6.27409032704403,1.0
98.0,-20.53031928586033,-4.310562837132664,34.389303545424596,22.19979475429284,1.0395422022801664,-18.338330095629185,-32.53947944669051,-1.091456184592574,120.06397529283834,-10.056057882193668,38.76668688301925,53505.93509113861,5716.7237044193835,5716.7237044193835,59222.65879555799,85721.25465036175,85721.25465036175,5716.7237044193835,91437.97835478114,91437.97835478114,18429.31525319774,114931.5130065704,94354.03702894649,62138.71201279965,35794.80557349649,23493.53465178926,0.0,59288.34022528575,17560.343292206046,1440.5277812978131,73008.6631015834,289977.540776359,976924.0799720922,3.3689646355251037,1502039.9044650272,5.179849102946403,0.7474542912540687,0.06687651598889793,4.027634451161993,1.2787572339968758,1.0,0.0,4.027634451164059,1.2961890262696307,1.2969705304728771,3.1072894227112307,19912.6639835614,2030.526630761922,4632.441516551485,4632.441516551485,1.2340627904300168,-4.310562837132664,-9.998845130087274,5.68828229295461,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006028931765471769,0.0001787169675129554,0.00042417620903422153,0.0017084267128695217,0.0668018408260504,0.05347337851596189,0.013328462310088506,0.0668765160808261,0.053533154312546384,0.013343361676351554,0.49176906443235635,0.49176906443235635,0.12257548751286793,0.0,130.120033175032,228.29784754360668,-2.2737367544323206e-13,23493.53465178926,17560.343292206046,0.7474542924481272,0.9988921695315103,0.9024697754706074,42257.704602238395,25750.0,0.0,18204.823409916487,-18204.823409916487,0.7138446029041127,0.7138446029041127,15281.698307422876,2923.125102493613,18204.823409916487,77.65099391200091,0.5407913658364489,1.3880776197017577,1.3969652875400913,1.3117006754671197,0.000600873844771947,0.0017024363220371759,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60462.528012154886,7545.176590083513,,,,,,,,,,,,,,,,,4.0,15579.662904354176,1440.5277812978131,0.49176906443235635,0.12257548751286793,6.27409032704403,1.0
99.0,-20.495916831514354,-4.29485601372723,34.38897263879551,22.22817566888409,1.0644515406154318,-18.304642239829725,-32.50640613315625,-1.0654208353951908,119.86736523306593,-10.038790418447341,38.7691998902747,53527.22404400924,5715.170879195293,5715.170879195293,59242.394923204534,85735.63590748822,85735.63590748822,5715.170879195293,91450.80678668352,91450.80678668352,18408.74302407178,114938.41574420988,94363.88873219083,62155.476868746555,35787.12429271585,23487.60895752636,0.0,59274.733250242214,17555.914131623846,1439.5277812978131,73042.06376261174,290181.32168093976,977368.1622716273,3.3681291290907533,1502145.4829760925,5.176575371132026,0.7474542923194502,0.0669089748065714,4.027634451161993,1.2787589077139274,1.0,0.0,4.027634451163471,1.296060824182919,1.296844848357764,3.1075967855915647,19914.7431066445,2030.7386423135831,4632.441516551485,4632.441516551485,1.2337275837752624,-4.29485601372723,-9.981593206956378,5.686737193229147,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006048970428225285,0.0001793461849268373,0.00042555085789569114,0.0017139632959822272,0.0669089748060932,0.05357766296790266,0.013331311838190536,0.0669089748065715,0.053577662968285575,0.013331311838285816,0.4925558172164142,0.4925558172164142,0.12255882084592995,0.0,129.90615565151325,227.8558924825944,-2.2737367544323206e-13,23487.60895752636,17555.914131623846,0.7474542924481272,0.999454433191607,0.9030361017068013,42257.704602238395,25750.0,0.0,18150.010312152706,-18150.010312152706,0.7124359162533738,0.7124359162533738,15232.309000106578,2917.7013120461274,18150.010312152706,78.36418884283881,0.5397241789798286,1.3876808293845628,1.3967712764676832,1.3116245750134112,0.0006028931765471769,0.0017046497086794282,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60407.7149143911,7599.989687847294,,,,,,,,,,,,,,,,,35.0,15580.48994588446,1439.5277812978131,0.4925558172164142,0.12255882084592995,6.27409032704403,1.0
100.0,-20.461934345933464,-4.2787717839259445,34.38869550104213,22.244854538608365,1.0754914970813894,-18.272598936747833,-32.475984923634655,-1.0518116958673405,120.1348084749203,-10.030775172306862,38.77006658088102,53557.90044894926,5723.199456333124,5723.199456333124,59281.09990528238,85758.79444273406,85758.79444273406,5723.199456333124,91481.99389906718,91481.99389906718,18448.500500026392,114958.0320528001,94376.67097861221,62175.77698487475,35778.77110415273,23476.038153732927,0.0,59254.80925788566,17547.26548909065,1438.5277812978131,73033.49339904079,290275.95149717305,976570.2884519203,3.3642824471507446,1502181.8963906192,5.175013254259365,0.7474542925080592,0.0669018975918006,4.027634451161993,1.2787838865397498,1.0,0.0,4.027634451160489,1.2959918678719087,1.2967784235410527,3.107762132624794,19917.44069739905,2031.013720016423,4632.441516551485,4632.441516551485,1.235460703796136,-4.2787717839259445,-9.973497611123083,5.694725827197138,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006068824518718583,0.00017992674917102132,0.000426955702700837,0.0017196214973179687,0.06690189756154397,0.053589710706165326,0.013312186855378641,0.06690189759180076,0.053589710730401474,0.013312186861399128,0.4933072727349882,0.4933072727349882,0.12254215417904624,0.0,130.16558364722715,227.8795533321861,-1.7053025658242404e-13,23476.038153732927,17547.26548909065,0.7474542924481272,1.0004436879930252,0.9038574441419157,42257.704602238395,25750.0,0.0,18096.69296751258,-18096.69296751258,0.7110442813937379,0.7110442813937379,15184.123734517125,2912.5692329954554,18096.69296751258,79.07598376788474,0.5386699101467711,1.3872864650501533,1.396579387841931,1.3115461354578035,0.0006048970428225285,0.0017069340827003906,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60354.397569750974,7653.307032487421,,,,,,,,,,,,,,,,,20.0,15581.40123135307,1438.5277812978131,0.4933072727349882,0.12254215417904624,6.27409032704403,1.0
101.0,-20.428280628926935,-4.262410348203183,34.388417342494705,22.24818665944042,1.0713724174325066,-18.242015979721593,-32.44779382422564,-1.0517690515190983,120.86137766444875,-10.03311619067841,38.76933182164739,53596.59645429254,5741.808255368408,5741.808255368408,59338.40470966095,85789.29258334379,85789.29258334379,5741.808255368408,91531.1008387122,91531.1008387122,18553.312899824712,114989.32562047163,94390.34100701449,62198.69765104702,35768.492617741635,23458.224781759436,0.0,59226.71739950107,17535.278823942,1437.5277812978131,72977.78793888749,290248.31038606097,974555.3701268994,3.3576607864853294,1502151.0259396266,5.1753997256404585,0.7475109044729173,0.06685555945307396,4.027634451161993,1.2788268888695162,1.0,0.0,4.02763445116178,1.295987559373104,1.296776668375986,3.10777246435162,19920.32564743184,2031.3079030486294,4632.441516551485,4632.441516551485,1.2394777645553001,-4.262410348203183,-9.975652393345877,5.713242045142694,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006088545507161526,0.00018046630006285567,0.000428388250653297,0.0017253912768042381,0.06678773289040549,0.05351589895989479,0.013271833930510702,0.06685049623372977,0.05357024725586883,0.013285312197205133,0.494058443169711,0.494058443169711,0.12252548751220593,0.0,130.89449385512717,228.34724737078113,-1.7053025658242404e-13,23458.224781759436,17535.278823942,0.7474542924481272,1.00188575891192,0.904939507161409,42257.704602238395,25750.0,0.0,18044.786829234163,-18044.786829234163,0.7096690929382689,0.7096690929382689,15137.08765167022,2907.6991775639444,18044.786829234163,79.78639541918584,0.5376281007108097,1.386894488778131,1.396389887920024,1.3114658183508558,0.0006068824518718583,0.0017092762477771677,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60302.49143147256,7705.213170765837,,,,,,,,,,,,,,,,,4.0,15582.260488781743,1437.5277812978131,0.494058443169711,0.12252548751220593,6.27409032704403,1.0
102.0,-20.39511009666236,-4.245619183123153,34.38824062958818,22.2765662818216,1.0964762797581458,-18.209653224593424,-32.41598914666099,-1.02569669598575,120.69883873903888,-10.015549230741135,38.77181086615914,53617.62200941278,5741.036345408448,5741.036345408448,59358.65835482123,85802.87243648418,85802.87243648418,5741.036345408448,91543.90878189262,91543.90878189262,18531.46690112604,114996.31515950244,94400.02839580555,62214.7779686683,35761.38936348583,23452.406377609823,0.0,59213.79574109566,17529.601811618624,1436.5277812978131,73012.44188076658,290455.77947067085,974905.330027583,3.3564673142474875,1502255.1833704677,5.172061599559805,0.7474542922961739,0.06688411265393221,4.027634451161993,1.2788279911270366,1.0,0.0,4.02763445116276,1.2958593321880911,1.296650889580675,3.108079983003426,19922.37009326531,2031.5163785049238,4632.441516551485,4632.441516551485,1.239311133210427,-4.245619183123153,-9.958093158653947,5.712473975530794,1.0,1.0,0.2857142857142857,0.0,0.0,0.000610804094069491,0.00018107680214077333,0.0004297272919287176,0.0017307844455766502,0.06688411262092475,0.05361132083581948,0.013272791785105265,0.06688411265393207,0.05361132086227679,0.013272791791655417,0.49483633932471877,0.49483633932471877,0.12250882084540037,0.0,130.71438796978003,227.9407654191594,-2.2737367544323206e-13,23452.406377609823,17529.601811618624,0.7474542924481272,1.0024464335027425,0.9054920620837854,42257.704602238395,25750.0,0.0,17994.023844987907,-17994.023844987907,0.7083088502394175,0.7083088502394175,15090.99035222027,2903.033492767638,17994.023844987907,80.49543944598645,0.5365976138177405,1.386504866265056,1.396202266581914,1.3113841244871571,0.0006088545507161526,0.0017116617951351818,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60251.7284472263,7755.976155012093,,,,,,,,,,,,,,,,,69.0,15583.07608371148,1436.5277812978131,0.49483633932471877,0.12250882084540037,6.27409032704403,1.0
103.0,-20.362383685854123,-4.228577407795354,34.388055835993,22.280001534987264,1.0924210015374518,-18.180128629927026,-32.38890707781536,-1.0256722091058081,121.43345448010626,-10.017737937027063,38.77114000403046,53656.766486203756,5760.170527794193,5760.170527794193,59416.93701399795,85833.52344667584,85833.52344667584,5760.170527794193,91593.69397447004,91593.69397447004,18636.352522841567,115028.37446490457,94414.1824385037,62237.52752092969,35751.83879730446,23434.68049043454,0.0,59186.519287739,17517.433584912425,1435.5277812978131,72957.34145162847,290429.9240614571,972879.1506666923,3.3497896396544316,1502226.9964573907,5.172424987927582,0.7475004232322523,0.06683741837574068,4.027634451161993,1.278872567717917,1.0,0.0,4.027634451161994,1.2958552002288322,1.296649255008576,3.1080898934161487,19925.357190639537,2031.820977667148,4632.441516551485,4632.441516551485,1.2434416078893553,-4.228577407795354,-9.960090370774651,5.731512962979297,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006127331529392782,0.00018159815259250807,0.0004311350003467701,0.0017364541804983891,0.06676748795906866,0.053535286713325365,0.013232201245743288,0.06683329359471041,0.05359135808909458,0.013246060286646101,0.4955828945085738,0.4955828945085738,0.12249215417862257,0.0,131.4511924171333,228.4154674748484,-1.7053025658242404e-13,23434.68049043454,17517.433584912425,0.7474542924481272,1.0038930778331254,0.9065707382680843,42257.704602238395,25750.0,0.0,17944.783700733846,-17944.783700733846,0.7069645783702913,0.7069645783702913,15046.126572700316,2898.6571280335315,17944.783700733846,81.20313134360119,0.5355792260380994,1.3861175597661708,1.396017383048905,1.311300292792008,0.000610804094069491,0.0017141131645707084,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60202.48830297224,7805.216299266154,,,,,,,,,,,,,,,,,4.0,15583.965010360247,1435.5277812978131,0.4955828945085738,0.12249215417862257,6.27409032704403,1.0
104.0,-20.329991077340036,-4.211132307846405,34.387970759416504,22.308387408871226,1.1177387970508963,-18.14823177869653,-32.357508782856144,-0.9995160176827762,121.2528454622543,-9.999954755449242,38.77369297147531,53675.93678593862,5759.834139154635,5759.834139154635,59435.77092509325,85846.25666710442,85846.25666710442,5759.834139154635,91606.09080625905,91606.09080625905,18613.27002161504,115035.05578166268,94423.5495853414,62253.22970393777,35744.799868226255,23428.96497540364,0.0,59173.76484362989,17512.08043705698,1434.5277812978131,72992.820784644,290640.05115363887,973276.4239702269,3.3487346981498125,1502334.2639582944,5.1690544988382445,0.7474542923872921,0.06686770311719258,4.027634451161993,1.2788725990382952,1.0,0.0,4.027634451162301,1.2957266710405715,1.2965231283685192,3.108398199388365,19927.334051973055,2032.022561422408,4632.441516551485,4632.441516551485,1.2433689920477182,-4.211132307846405,-9.942310555761464,5.731178247915059,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006146480453941629,0.00018220432599856567,0.00043244371939559726,0.0017417252224263373,0.0668677030979824,0.05363367412990274,0.01323402896807966,0.06686770311719246,0.053633674145310964,0.013234028971881615,0.4963575644239824,0.4963575644239824,0.122475487511867,0.0,131.25280021770357,227.98759762427744,-2.2737367544323206e-13,23428.96497540364,17512.08043705698,0.7474542924481272,1.004427740606935,0.9070901087294411,42257.704602238395,25750.0,0.0,17896.753866971514,-17896.753866971514,0.7056346528962265,0.7056346528962265,15002.263222129397,2894.4906448421157,17896.753866971514,81.90948621999503,0.5345717067395656,1.3857325367757936,1.3958350177299692,1.3112152180131684,0.0006127331529392782,0.0017166044043027612,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60154.45846920991,7853.246133028486,,,,,,,,,,,,,,,,,13.0,15584.760387570263,1434.5277812978131,0.4963575644239824,0.122475487511867,6.27409032704403,1.0
105.0,-20.29802932395451,-4.1934615261871855,34.38787852831282,22.311792976129823,1.1137748354110384,-18.11939494774658,-32.33108759215099,-0.9995023540663974,121.9757357449023,-10.002005547968343,38.77303817756789,53714.37848745933,5779.456954892781,5779.456954892781,59493.835442352116,85876.41257102163,85876.41257102163,5779.456954892781,91655.86952591442,91655.86952591442,18717.571263018603,115067.17617665013,94437.62157513427,62275.63731072459,35735.53807156631,23411.306650735718,0.0,59146.844722302034,17500.175545997925,1433.5277812978131,72938.29826289581,290615.8127555573,971290.0556764309,3.342178962895602,1502306.751066828,5.169390945462585,0.7475095605331353,0.06682236656615703,4.027634451161993,1.2789169366052375,1.0,0.0,4.027634451161001,1.295722662354194,1.296521572492665,3.1084078161017867,19930.303832738657,2032.3253947819753,4632.441516551485,4632.441516551485,1.247604947465193,-4.1934615261871855,-9.944164963891446,5.75070343770426,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006165428542423268,0.0001827158566465723,0.0004338269975957545,0.001747296561360832,0.06675373056672677,0.053559536446325016,0.013194194120401759,0.06681742597151168,0.053614606212191364,0.01320776035396567,0.4971002865636912,0.4971002865636912,0.12245882084512921,0.0,131.97774129287063,228.44741155443063,-2.2737367544323206e-13,23411.306650735718,17500.175545997925,0.7474542924481272,1.0058665973084318,0.9081528987666467,42257.704602238395,25750.0,0.0,17850.024775023634,-17850.024775023634,0.7043200408914015,0.7043200408914015,14959.446877149992,2890.5778978736407,17850.024775023634,82.61451893992076,0.533575788554092,1.3853497613803862,1.3956545543343466,1.3111281382475626,0.0006146480453941629,0.0017191580338588362,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60107.72937726203,7899.975224976366,,,,,,,,,,,,,,,,,4.0,15585.643135912382,1433.5277812978131,0.4971002865636912,0.12245882084512921,6.27409032704403,1.0
106.0,-20.266382644171905,-4.175411790367249,34.38787614293556,22.340110258106165,1.1391389881618472,-18.088171168168557,-32.30032146731389,-0.9733744605343552,121.79896943953787,-9.98409667238738,38.775689240194865,53732.803243623115,5779.597109755127,5779.597109755127,59512.400353378245,85888.67485682762,85888.67485682762,5779.597109755127,91668.27196658275,91668.27196658275,18694.115334549104,115073.91999009947,94446.81960494499,62290.947991714085,35728.74623692323,23405.64802351673,0.0,59134.39426043996,17494.652081400567,1432.5277812978131,72974.15663203364,290827.53231698985,971677.4046329902,3.3410777751739906,1502418.1448008958,5.166010703427222,0.7474542923922844,0.06685222140893685,4.027634451161993,1.278916426138021,1.0,0.0,4.027634451164412,1.2955943626793904,1.2963956313893679,3.1087156344463636,19932.245003277818,2032.5233390890692,4632.441516551485,4632.441516551485,1.2476352025395094,-4.175411790367249,-9.926254685645983,5.750842895278733,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006184242694761777,0.0001833131764076363,0.00043511109306854144,0.0017524684285256098,0.0668522214110471,0.053656419084708716,0.01319580232633839,0.06685222140893674,0.053656419083014995,0.013195802325921852,0.4978710180523037,0.4978710180523037,0.12244215417840565,0.0,131.78306611192528,228.02231394454395,-2.2737367544323206e-13,23405.64802351673,17494.652081400567,0.7474542924481272,1.0063923220600428,0.9086556802623675,42257.704602238395,25750.0,0.0,17804.43459185253,-17804.43459185253,0.7030191052083644,0.7030191052083644,14917.573487801603,2886.8611040509268,17804.43459185253,83.31824394749384,0.5325902312184578,1.3849692028403902,1.3954765320561335,1.3110399406821505,0.0006165428542423268,0.0017217482410994093,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60062.13919409092,7945.565408147471,,,,,,,,,,,,,,,,,20.0,15586.427222875776,1432.5277812978131,0.4978710180523037,0.12244215417840565,6.27409032704403,1.0
107.0,-20.23509812854817,-4.157074509621542,34.38791150639545,22.35651322351771,1.1503517152910778,-18.05856508274705,-32.27220311583949,-0.9599005130244523,122.05450528203625,-9.975669450720892,38.776757677427916,53760.870243751706,5789.457542878129,5789.457542878129,59550.32778662984,85909.99767645508,85909.99767645508,5789.457542878129,91699.4552193332,91699.4552193332,18732.430450514978,115093.7218476836,94459.01132756865,62309.88389488873,35721.25270297768,23394.266628350386,0.0,59115.51933132807,17486.145006792147,1431.5277812978131,72967.02476881823,290927.2014151374,970926.6350438991,3.337352541533025,1502463.0407207608,5.164395193754424,0.7474542923094468,0.06684654916836351,4.027634451161993,1.2789397669630125,1.0,0.0,4.027634451161678,1.295526347080548,1.296329990094393,3.1088788431344647,19934.81796871343,2032.7857085460814,4632.441516551485,4632.441516551485,1.2497637632753054,-4.157074509621542,-9.917728781142069,5.760654271520527,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006202893359549364,0.0001838606641823807,0.0004364286717725557,0.001757775153906015,0.06684654914169272,0.05366902343285461,0.013177525708838109,0.06684654916836351,0.053669023454267765,0.013177525714095749,0.4986107789292302,0.4986107789292302,0.12242548751169346,0.0,132.03017473275713,228.0252830319987,-2.2737367544323206e-13,23394.266628350386,17486.145006792147,0.7474542924481272,1.0073552336208835,0.9094205861989495,42257.704602238395,25750.0,0.0,17760.068767636967,-17760.068767636967,0.7017328141301649,0.7017328141301649,14876.685331454848,2883.383436182119,17760.068767636967,84.02067543775703,0.5316157682804279,1.3845908269871314,1.3953003045633283,1.3109498607573025,0.0006184242694761777,0.0017243976810143065,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,60017.77336987536,7989.931232363033,,,,,,,,,,,,,,,,,15.0,15587.299234059305,1431.5277812978131,0.4986107789292302,0.12242548751169346,6.27409032704403,1.0
108.0,-20.204215743385674,-4.138547386367634,34.38797149160132,22.35971699645745,1.1465835336708028,-18.030695197236472,-32.24658187301827,-0.9598461418687145,122.58643095011786,-9.97749099787134,38.77696557996467,53797.749071768834,5809.704314573461,5809.704314573461,59607.4533863423,85938.5358065284,85938.5358065284,5809.704314573461,91748.24012110186,91748.24012110186,18835.511965600337,115125.15866869678,94472.09273719993,62331.272836852666,35712.02211149695,23376.91854759492,0.0,59088.94065909187,17479.842324727502,1430.5277812978131,72912.72815550152,290905.6556194832,969466.3889983343,3.332580065980006,1502471.7769397413,5.164807723453261,0.7477393690335579,0.06682223071819396,4.027634451161993,1.2789808224840087,1.0,0.0,4.027634451162726,1.2955222465436917,1.2963282788785315,3.108888683237413,19937.57869546791,2033.067224329196,4632.441516551485,4632.441516551485,1.25413441137156,-4.138547386367634,-9.919347699376052,5.7808003130084185,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006221354950128249,0.00018436084348378925,0.0004377746515290356,0.0017631962683437802,0.06678288418368507,0.053635028815454636,0.013147855368230434,0.06679675467872573,0.053666629015685106,0.013155601702508856,0.49935144929804004,0.49935144929804004,0.12240882084499038,0.0,132.56392194798917,228.27215462893207,-1.7053025658242404e-13,23376.91854759492,17479.842324727502,0.7474542924481272,1.0087751230850783,0.9104537747960304,42257.704602238395,25750.0,0.0,17716.844885182283,-17716.844885182283,0.7004605463744695,0.7004605463744695,14836.729170504632,2880.1157146776495,17716.844885182283,84.72182772733207,0.5306519290715678,1.3842146022965105,1.3951261327855,1.3108583551651238,0.0006202893359549364,0.001727093146829181,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59974.54948742068,8033.155114817717,,,,,,,,,,,,,,,,,6.0,15588.119227053961,1430.5277812978131,0.49935144929804004,0.12240882084499038,6.27409032704403,1.0
109.0,-20.173630773332913,-4.119674694767332,34.38807485474627,22.38771084174516,1.1717392940467748,-18.000454252033432,-32.216772926598765,-0.9340014968536866,122.58936753354567,-9.959552002099038,38.778881653982985,53815.35426476935,5810.633334793786,5810.633334793786,59625.98759956313,85950.32478705567,85950.32478705567,5810.633334793786,91760.95812184946,91760.95812184946,18811.76550238584,115132.00561652312,94481.11983290613,62346.14931062639,35705.52280253304,23371.047494673672,0.0,59076.570297206716,17468.78977401191,1429.5277812978131,72949.19261946362,291117.898193575,969369.7882460522,3.329818586425362,1502552.2936015863,5.161318843414032,0.7474542926667321,0.06683188459856391,4.027634451161993,1.2789802043186502,1.0,0.0,4.027634451159317,1.295395432765572,1.2962037612412656,3.1091930303963604,19939.48379173305,2033.261490084081,4632.441516551485,4632.441516551485,1.254334957933667,-4.119674694767332,-9.90139940600493,5.781724711237598,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006239688476812342,0.0001849443541206736,0.0004390244935605606,0.0017682301751684604,0.06683188461474661,0.053691802764830335,0.013140081849916272,0.06683188459856405,0.05369180275182939,0.01314008184673453,0.5001076459919899,0.5001076459919899,0.12239215417829459,0.0,132.5489195356447,228.04373846730465,-2.2737367544323206e-13,23371.047494673672,17468.78977401191,0.7474542924481272,1.009300087997532,0.9109424259741407,42257.704602238395,25750.0,0.0,17674.643673170074,-17674.643673170074,0.6992008155311312,0.6992008155311312,14797.621821490056,2877.021851680019,17674.643673170074,85.42171405084568,0.5296975875235842,1.3838405006567507,1.3949542377849193,1.31076591181654,0.0006221354950128249,0.0017298204319730836,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59932.34827540847,8075.356326829926,,,,,,,,,,,,,,,,,12.0,15588.890131916982,1429.5277812978131,0.5001076459919899,0.12239215417829459,6.27409032704403,1.0
110.0,-20.143419839662965,-4.100593209204099,34.38817816290589,22.397005604021274,1.1749208903170134,-17.972555627195568,-32.19078452149404,-0.9278123245478944,123.11380493098778,-9.956571035147487,38.77908681653403,53847.561357051614,5826.65322788898,5826.65322788898,59674.21458494059,85975.37924706136,85975.37924706136,5826.65322788898,91802.03247495033,91802.03247495033,18884.771961464605,115158.40602461222,94494.01857850916,62366.19763927237,35697.578821374205,23356.373549661883,0.0,59053.95237103609,17457.821645000808,1428.5277812978131,72917.26051348573,291153.1788959197,967923.1048372737,3.324446288059534,1502560.9150714243,5.160723028233032,0.74745429156118,0.06680288207155394,4.027634451161993,1.279013833613135,1.0,0.0,4.0276344511633235,1.2953622029040914,1.2961728628886446,3.109272790368887,19942.205968707036,2033.5390748835778,4632.441516551485,4632.441516551485,1.2577931544458039,-4.100593209204099,-9.898258112576219,5.7976649033721195,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006257846501479181,0.00018545446648027722,0.00044033018366764095,0.0017734890176262785,0.06676334074467469,0.05365375509028283,0.013109585654391865,0.06680288213889225,0.05368553212008182,0.013117349951472118,0.500847594203097,0.500847594203097,0.12237548751160461,0.0,133.07037596613526,228.3066118024724,-2.2737367544323206e-13,23356.373549661883,17457.821645000808,0.7474542924481272,1.010503314155967,0.9118367051662739,42257.704602238395,25750.0,0.0,17633.568504518214,-17633.568504518214,0.6979546955157481,0.6979546955157481,14759.420488069394,2874.1480164488207,17633.568504518214,86.12034751974177,0.5287535572089,1.383468490382696,1.3947840353961019,1.31067175411102,0.0006239688476812342,0.0017326026363723693,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59891.273106756606,8116.4314954817855,,,,,,,,,,,,,,,,,4.0,15589.745784483515,1428.5277812978131,0.500847594203097,0.12237548751160461,6.27409032704403,1.0
111.0,-20.113508709817435,-4.081226552552407,34.38834563252183,22.419267030805372,1.1934812649676834,-17.943532489154723,-32.16259698439387,-0.9079289894170192,123.11738031246978,-9.943080417568224,38.78111762755284,53868.97999040014,5832.49984190396,5832.49984190396,59701.4798323041,85990.65962953313,85990.65962953313,5832.49984190396,91823.15947143709,91823.15947143709,18890.423473902352,115171.16018287803,94503.96773107152,62382.288091930364,35690.755154601284,23348.00071144093,0.0,59038.755866042215,17451.563355128674,1427.5277812978131,72932.73599753474,291312.8868674769,967839.1038771021,3.3223353566139635,1502646.2571083482,5.158186694953619,0.7474542925886198,0.06681853653879015,4.027634451161993,1.2790228071762249,1.0,0.0,4.027634451162126,1.2952638452323175,1.2960767785797598,3.1095088973471654,19944.305657688386,2033.753183573227,4632.441516551485,4632.441516551485,1.2590552565131636,-4.081226552552407,-9.884708982307592,5.803482429755184,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006275872135959839,0.0001860092107034002,0.00044157800289258367,0.0017785147773254802,0.0668185365705403,0.05371545654591941,0.013103080024620885,0.06681853653879004,0.05371545652039546,0.013103080018394699,0.5016041962466277,0.5016041962466277,0.1223588208449193,0.0,133.06046073003802,228.05154576072715,-2.2737367544323206e-13,23348.00071144093,17451.563355128674,0.7474542924481272,1.0112252359749179,0.9124342002163427,42257.704602238395,25750.0,0.0,17593.501359893,-17593.501359893,0.6967210822580215,0.6967210822580215,14722.050461640189,2871.4508982528146,17593.501359893,86.81774115993562,0.5278190017106223,1.3830985436451306,1.3946159507689169,1.3105765648620333,0.0006257846501479181,0.0017354197819780726,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59851.2059621314,8156.498640106998,,,,,,,,,,,,,,,,,30.0,15590.525892503923,1427.5277812978131,0.5016041962466277,0.1223588208449193,6.27409032704403,1.0
112.0,-20.083924531911336,-4.061626749632542,34.388542065875384,22.435216674953722,1.2045723284993977,-17.91548486260997,-32.13591658333314,-0.8947472173540053,123.3722917774615,-9.934598394933165,38.782276056056446,53895.33072934587,5843.5619484058725,5843.5619484058725,59738.89267775174,86010.62717608699,86010.62717608699,5843.5619484058725,91854.18912449286,91854.18912449286,18928.63618860164,115190.7936586884,94515.49343724575,62400.19699048949,35683.66271861807,23336.604534195547,0.0,59020.26725281362,17443.045227041202,1426.5277812978131,72925.55293589122,291413.3362286847,967100.0939483332,3.318654205960594,1502694.9401132897,5.156575740700006,0.7474542923106742,0.06681284801341267,4.027634451161993,1.2790442226221788,1.0,0.0,4.027634451161165,1.2951974136808435,1.2960126206853935,3.1096683861619137,19946.738065685407,2034.001220160341,4632.441516551485,4632.441516551485,1.2614432211452904,-4.061626749632542,-9.876116250533908,5.814489500901366,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006293747637505665,0.00018653570276472265,0.00044283906098584386,0.0017835938583468116,0.06681284801107146,0.05372780935747695,0.013085038653594512,0.06681284801341249,0.05372780935935964,0.013085038654053029,0.5023428749494546,0.5023428749494546,0.12234215417823771,0.0,133.30689017239467,228.04742617060947,-2.2737367544323206e-13,23336.604534195547,17443.045227041202,0.7474542924481272,1.0121759093678768,0.913166497509829,42257.704602238395,25750.0,0.0,17554.461701210254,-17554.461701210254,0.6955003035276711,0.6955003035276711,14685.512874611317,2868.948826598936,17554.461701210254,87.513907655349,0.5268941693391448,1.3827306311703813,1.3944495696655612,1.3104799634473803,0.0006275872135959839,0.001738283313372088,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59812.16630344865,8195.538298789746,,,,,,,,,,,,,,,,,15.0,15591.35092274881,1426.5277812978131,0.5023428749494546,0.12234215417823771,6.27409032704403,1.0
113.0,-20.05466033398649,-4.041804476144727,34.388765510485996,22.450891008507483,1.2155140160082027,-17.887742703672295,-32.10948508987201,-0.8817338770466125,123.62943260790968,-9.926199205279223,38.783436906501,53921.2643808808,5854.927829608191,5854.927829608191,59776.19221048899,86030.08230797805,86030.08230797805,5854.927829608191,91885.01013758624,91885.01013758624,18967.07478551616,115210.1592839396,94526.58364104368,62417.76571339461,35676.46436405451,23325.149146353353,0.0,59001.613510407864,17434.482851673994,1425.5277812978131,72917.93535207008,291512.8315524435,966357.2289426704,3.3149732167752677,1502743.7260970625,5.1549831206202565,0.7474542924583912,0.06680675680438787,4.027634451161993,1.279064519875683,1.0,0.0,4.027634451161724,1.2951318204338023,1.2959492823034386,3.1098258784290724,19949.07856439316,2034.239884608216,4632.441516551485,4632.441516551485,1.2638967612842682,-4.041804476144727,-9.867603311575763,5.825798835431036,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006311475797682777,0.00018705863750355798,0.00044408894226471974,0.0017886279232454745,0.06680675679860806,0.05373981125931335,0.013066945539294713,0.0668067568043881,0.05373981126396266,0.013066945540425205,0.503082269020423,0.503082269020423,0.12232548751155911,0.0,133.55563181318888,228.04376081493604,-2.2737367544323206e-13,23325.149146353353,17434.482851673994,0.7474542924481272,1.0131280935214508,0.9138947424102073,42257.704602238395,25750.0,0.0,17516.399351853994,-17516.399351853994,0.6942918842825362,0.6942918842825362,14649.774435697545,2866.6249161564474,17516.399351853994,88.20885959045638,0.5259787002140426,1.3823647253677744,1.394285041966025,1.3103822097827285,0.0006293747637505665,0.0017411857173164076,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59774.10395409239,8233.600648146006,,,,,,,,,,,,,,,,,18.0,15592.14669961961,1425.5277812978131,0.503082269020423,0.12232548751155911,6.27409032704403,1.0
114.0,-20.025710034980182,-4.021769353337485,34.389014595175745,22.466486098151677,1.226428909115399,-17.860288609184483,-32.08332984996957,-0.8687783130926636,123.8869817718894,-9.917798862575225,38.78461280027722,53946.92566831429,5866.504346982287,5866.504346982287,59813.43001529657,86049.3229031078,86049.3229031078,5866.504346982287,91915.82725009008,91915.82725009008,19005.563178200857,115229.511726841,94537.58454182596,62435.18731357607,35669.330253610984,23313.684476750914,0.0,58983.0147303619,17425.913536508167,1424.5277812978131,72910.26407188922,291612.36733548116,965615.2567012303,3.3112973414819282,1502793.1455142905,5.1533930444912315,0.7474542925158739,0.06680062099508292,4.027634451161993,1.2790846264595164,1.0,0.0,4.027634451161434,1.2950665384529068,1.295886236367671,3.109982639172676,19951.400216414546,2034.476627228926,4632.441516551485,4632.441516551485,1.2663957712194613,-4.021769353337485,-9.859087111528815,5.83731775819133,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006329058919629737,0.00018757743685508634,0.0004453284551078873,0.0017936202278752739,0.06680062102922259,0.05375174765880544,0.013048873370417144,0.0668006209950834,0.05375174763133464,0.01304887336374828,0.5038222601964005,0.5038222601964005,0.1223088208448829,0.0,133.80478063446463,228.03929621638963,-2.8421709430404007e-13,23313.684476750914,17425.913536508167,0.7474542924481272,1.0140788884517158,0.9146179779879028,42257.704602238395,25750.0,0.0,17479.280916148648,-17479.280916148648,0.693095437010814,0.693095437010814,14614.808214311197,2864.47270183745,17479.280916148648,88.90260912125161,0.5250723007657682,1.3820007994389631,1.3941223277428223,1.3102833574806287,0.0006311475797682777,0.0017441255734473875,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59736.98551838704,8270.719083851352,,,,,,,,,,,,,,,,,38.0,15592.9383793882,1424.5277812978131,0.5038222601964005,0.1223088208448829,6.27409032704403,1.0
115.0,-19.997067648945926,-4.001530524093333,34.389288106566205,22.48204497098925,1.2373441326630306,-17.83311460731617,-32.0574420975521,-0.8558556202653439,124.1444604820341,-9.909378509368906,38.785805480711595,53972.30426886655,5878.263640408824,5878.263640408824,59850.56790927538,86068.41305827026,86068.41305827026,5878.263640408824,91946.67669867909,91946.67669867909,19044.05127114308,115248.8981220688,94548.56923417281,62452.4604387192,35662.34310605957,23302.22142338971,0.0,58964.56452944928,17417.345430217603,1423.5277812978131,72902.62542753601,291712.1671264553,964875.3964851241,3.307628221303697,1502843.2716819,5.151801813705039,0.7474542926081229,0.06679452141143698,4.027634451161993,1.2791046275431288,1.0,0.0,4.027634451160425,1.2950014487282873,1.2958233640940338,3.1101389539889674,19953.71844777542,2034.7130210393377,4632.441516551485,4632.441516551485,1.2689342368179044,-4.001530524093333,-9.850549071763805,5.849018547670472,1.0,1.0,0.2857142857142857,0.0,0.0,0.000634649929560623,0.00018809223646968628,0.0004465576930909367,0.0017985711491244805,0.066794521404653,0.05376367998980846,0.013030841414844549,0.06679452141143566,0.05376367999526896,0.013030841416168025,0.504562678125414,0.504562678125414,0.12229215417820859,0.0,134.05383899140304,228.03375917573345,-2.8421709430404007e-13,23302.22142338971,17417.345430217603,0.7474542924481272,1.0150260310899708,0.9153345691531497,42257.704602238395,25750.0,0.0,17443.07685029295,-17443.07685029295,0.6919106305657686,0.6919106305657686,14580.590362864175,2862.486487428773,17443.07685029295,89.59516804618985,0.5241747201255823,1.3816388273025193,1.39396139206632,1.3101834548761542,0.0006329058919629737,0.0017471016105850645,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59700.781452531344,8306.92314970705,,,,,,,,,,,,,,,,,31.0,15593.725405926947,1423.5277812978131,0.504562678125414,0.12229215417820859,6.27409032704403,1.0
116.0,-19.968727374480018,-3.981097010592281,34.38958473780303,22.49751475118103,1.2482268392787308,-17.80621849631294,-32.031817676592595,-0.842994565141128,124.40226291361449,-9.900960584408757,38.78700986245527,53997.40903026831,5890.219059271012,5890.219059271012,59887.62808953932,86087.27207268366,86087.27207268366,5890.219059271012,91977.49113195467,91977.49113195467,19082.571876592774,115268.23738784571,94559.44049019898,62469.57744775148,35655.40338049722,23290.74625589105,0.0,58946.14963638827,17408.768262466914,1422.5277812978131,72894.91925536189,291811.9650659799,964136.5895836257,3.303965241334879,1502893.890917284,5.1502133936744965,0.7474542924129631,0.06678836330357509,4.027634451161993,1.27912445334252,1.0,0.0,4.027634451162975,1.2949366875430408,1.2957608021443343,3.110294495404142,19956.012739309142,2034.946973666761,4632.441516551485,4632.441516551485,1.2715150397960904,-3.981097010592281,-9.842011497429109,5.860914486836828,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006363799150972567,0.0001886030819813369,0.00044777683311591983,0.0018034813994898932,0.06678836330448928,0.053775528992165846,0.013012834312323435,0.0667883633035749,0.05377552899142976,0.013012834312145316,0.5053033694189693,0.5053033694189693,0.12227548751153582,0.0,134.30322349802327,228.02751089067652,-2.8421709430404007e-13,23290.74625589105,17408.768262466914,0.7474542924481272,1.0159718397038415,0.9160464146234069,42257.704602238395,25750.0,0.0,17407.759320602716,-17407.759320602716,0.6907371677841831,0.6907371677841831,14547.098406057567,2860.66091454515,17407.759320602716,90.28654785064245,0.5232857331698357,1.3812787835482283,1.3938022005763469,1.3100825479013471,0.000634649929560623,0.001750112621904956,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59665.46392284111,8342.240679397284,,,,,,,,,,,,,,,,,26.0,15594.507945641075,1422.5277812978131,0.5053033694189693,0.12227548751153582,6.27409032704403,1.0
117.0,-19.940708836215734,-3.96050115592357,34.38988243049449,22.508931112848245,1.2544617529014483,-17.780033990547903,-32.00716758202759,-0.8343139138128145,124.80227549996204,-9.895417025647891,38.78763330387507,54025.18926159515,5905.195978778806,5905.195978778806,59930.38524037396,86108.53665422983,86108.53665422983,5905.195978778806,92013.73263300864,92013.73263300864,19139.43916627222,115291.25568069953,94570.82348075467,62487.502521578404,35648.13439908474,23277.523047690895,0.0,58925.65744677563,17398.8844266709,1421.5277812978131,72874.29346673642,291877.7009262302,963031.501163373,3.299434996600757,1502920.0941856354,5.149143252178374,0.7474542884577596,0.06677000749738712,4.027634451161993,1.2791504415636883,1.0,0.0,4.0276344511617035,1.2948918424759917,1.2957181488777398,3.1104022120184673,19958.415028317657,2035.1919389717852,4632.441516551485,4632.441516551485,1.2747480907594495,-3.96050115592357,-9.83631805023084,5.87581689430727,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006380945176458008,0.00018909571021530168,0.0004489988074304991,0.0018084030653377275,0.06674899067013733,0.053760588262031055,0.012988402408106278,0.06677000785189072,0.05377751551418883,0.012992491983198295,0.5060442325639705,0.5060442325639705,0.12225882084486427,0.0,134.6976925256099,228.16005243078445,-2.2737367544323206e-13,23277.523047690895,17398.8844266709,0.7474542924481272,1.0170507693445057,0.9168364275000783,42257.704602238395,25750.0,0.0,17373.301461006846,-17373.301461006846,0.6895747700537223,0.6895747700537223,14514.310681716779,2858.990779290066,17373.301461006846,90.9767597326703,0.5224051288285775,1.3809206434109278,1.3936447199777153,1.309980681868989,0.0006363799150972567,0.00175315741191556,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59631.00606324524,8376.698538993154,,,,,,,,,,,,,,,,,5.0,15595.286072873409,1421.5277812978131,0.5060442325639705,0.12225882084486427,6.27409032704403,1.0
118.0,-19.912955924654526,-3.939705118093725,34.39022280101851,22.528062213119142,1.2697542353792926,-17.75327575417665,-31.981361378543056,-0.8175834600847481,124.92545378577233,-9.884280495001464,38.78944214828273,54046.79063591893,5914.80711467839,5914.80711467839,59961.59775059732,86124.35918681292,86124.35918681292,5914.80711467839,92039.1663014913,92039.1663014913,19160.542928831303,115306.84068852926,94580.84696237245,62503.278411467014,35641.74283433938,23267.674387037958,0.0,58909.417221377334,17391.523098737693,1420.5277812978131,72878.62337266,292009.7938937779,962645.3546198197,3.296620095454722,1502996.1219456706,5.147074356322459,0.74745429257108,0.06677523459781312,4.027634451161993,1.279163230168633,1.0,0.0,4.027634451163009,1.2948087513539435,1.295637209297671,3.110601814322319,19960.53040385097,2035.407647244571,4632.441516551485,4632.441516551485,1.27682283598078,-3.939705118093725,-9.825085331704063,5.885380213610338,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006397970470429645,0.00018961271391511306,0.00045018433312785143,0.0018131779294791217,0.06677523460531376,0.05379863059734533,0.012976604007968424,0.06677523459781311,0.05379863059130231,0.012976604006510805,0.5067936489406651,0.5067936489406651,0.12224215417819369,0.0,134.8097342807738,228.01765022110902,-2.2737367544323206e-13,23267.674387037958,17391.523098737693,0.7474542924481272,1.017860990294064,0.917455870133887,42257.704602238395,25750.0,0.0,17339.668345740218,-17339.668345740218,0.6884228913975639,0.6884228913975639,14482.20324178628,2857.465103953939,17339.668345740218,91.66581446956476,0.5215324934830029,1.3805643834129624,1.3934890582578763,1.3098780183144358,0.0006380945176458008,0.001756231294959728,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59597.37294797861,8410.331654259782,,,,,,,,,,,,,,,,,13.0,15596.045535247671,1420.5277812978131,0.5067936489406651,0.12224215417819369,6.27409032704403,1.0
119.0,-19.885489043662833,-3.9187386559966213,34.39058318871702,22.543526405375474,1.2807108453006752,-17.72716724121842,-31.956515776086576,-0.8047503099480198,125.18075647399746,-9.8757456536597,38.790692042884054,54071.17647629403,5927.17648241764,5927.17648241764,59998.35295871167,86142.88996935583,86142.88996935583,5927.17648241764,92070.06645177347,92070.06645177347,19198.78278571146,115326.3006935631,94591.80165537115,62520.0881622674,35635.237214559726,23256.23424178962,0.0,58891.47145634935,17382.97211419613,1419.5277812978131,72871.28366606201,292111.0595360404,961918.4948157475,3.292988962292497,1503048.6581176093,5.14546987883615,0.7474542926197526,0.06676943335830793,4.027634451161993,1.2791832334501665,1.0,0.0,4.027634451161745,1.2947442261386408,1.2955748298500398,3.110756835096104,19962.842304089634,2035.6433954601862,4632.441516551485,4632.441516551485,1.279492997642848,-3.9187386559966213,-9.816426698203228,5.897688042206607,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006414861366442989,0.00019011170384526093,0.000451374432799038,0.0018179712159151092,0.0667694333897046,0.05381062043309989,0.01295881295660471,0.06676943335830784,0.05381062040779678,0.012958812950511149,0.5075333163429211,0.5075333163429211,0.12222548751152389,0.0,135.05650212765715,228.00721007874955,-2.2737367544323206e-13,23256.23424178962,17382.97211419613,0.7474542924481272,1.0187952767181705,0.9181495238469607,42257.704602238395,25750.0,0.0,17306.8480659299,-17306.8480659299,0.687281684664301,0.687281684664301,14450.758081346154,2856.089984583744,17306.8480659299,92.35372266409021,0.5206679429275007,1.3802099794689422,1.3933349027012225,1.3097743689120778,0.0006397970470429645,0.001759340056155567,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59564.5526681683,8443.151934070102,,,,,,,,,,,,,,,,,10.0,15596.828980007107,1419.5277812978131,0.5075333163429211,0.12222548751152389,6.27409032704403,1.0
