time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
120.0,-19.858302527583437,-3.897610106790014,34.390962193848694,22.558796242252015,1.2915668253790198,-17.701323555086795,-31.9318937259726,-0.7920376748439294,125.43730764496632,-9.867261838975706,38.79194217587173,54095.21758312115,5939.757896728257,5939.757896728257,60034.97547984941,86161.03902271659,86161.03902271659,5939.757896728257,92100.79691944485,92100.79691944485,19237.136895564283,115345.54909282543,94602.45492742863,62536.63348784334,35628.690488428096,23244.752173380577,0.0,58873.44266180867,17374.389791738846,1418.5277812978131,72863.66002388057,292211.74719930545,961190.1980219007,3.2893619343999645,1503101.2056988128,5.143876726740935,0.7474542925708474,0.06676336872032651,4.027634451161993,1.2792024751519784,1.0,0.0,4.027634451161383,1.2946803073709587,1.295513039919904,3.1109104141243216,19965.090591852255,2035.8726570084846,4632.441516551485,4632.441516551485,1.2822089335625286,-3.897610106790014,-9.80781696920619,5.910206862416176,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006431620173336403,0.00019060739809184955,0.0004525546192417908,0.0018227245754907349,0.06676336871404712,0.05382235905641765,0.012941009657629463,0.06676336872032657,0.053822359061479884,0.012941009658846623,0.5082730953295701,0.5082730953295701,0.12220882084485472,0.0,135.30456948394203,227.99697364003305,-2.8421709430404007e-13,23244.752173380577,17374.389791738846,0.7474542924481272,1.0197293170829675,0.9188390407855804,42257.704602238395,25750.0,0.0,17274.81619847885,-17274.81619847885,0.6861508519025757,0.6861508519025757,14419.959644052316,2854.8565544265325,17274.81619847885,93.04049483226673,0.5198112514413452,1.3798574085309194,1.393182365722318,1.3096698822965778,0.0006414861366442989,0.001762479388628828,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59532.52080071725,8475.18380152115,,,,,,,,,,,,,,,,,14.0,15597.59404093273,1418.5277812978131,0.5082730953295701,0.12220882084485472,6.27409032704403,1.0
121.0,-19.831391468737447,-3.8763270483941126,34.39135883117614,22.574010479170852,1.3024084439521135,-17.675731832172666,-31.90751950079573,-0.7793675761513782,125.69385761528974,-9.858770331126378,38.793201532924826,54119.040420572564,5952.48539186181,5952.48539186181,60071.525812434375,86179.01902207511,86179.01902207511,5952.48539186181,92131.50441393693,92131.50441393693,19275.48658347338,115364.7672867738,94613.05304262532,62553.07444116115,35622.1984460713,23233.262872836873,0.0,58855.46131890817,17365.802061330472,1417.5277812978131,72856.01783046355,292312.55357759714,960463.6816285346,3.285742161509907,1503154.1424054992,5.142283914968684,0.7474542924245767,0.06675729031499733,4.027634451161993,1.2792216800386087,1.0,0.0,4.027634451162516,1.2946166238458858,1.2954514683119962,3.1110634430115676,19967.327239201073,2036.1007315649151,4632.441516551485,4632.441516551485,1.284956403787051,-3.8763270483941126,-9.79919808507253,5.922871036678418,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006448248772158512,0.00019109927643723502,0.0004537256007786162,0.0018274408610701274,0.06675729030155406,0.05383404742892025,0.0129232428726338,0.06675729031499741,0.0538340474397611,0.012923242875236222,0.5090129689816597,0.5090129689816597,0.12219215417818605,0.0,135.55262794641612,227.98608316770952,-2.2737367544323206e-13,23233.262872836873,17365.802061330472,0.7474542924481272,1.020661880244842,0.9195245302271726,42257.704602238395,25750.0,0.0,17243.547600630005,-17243.547600630005,0.6850301223840448,0.6850301223840448,14389.787674718556,2853.759925911449,17243.547600630005,93.72614120661393,0.5189622139273067,1.3795066481430855,1.393031414923019,1.3095646002987416,0.0006431620173336403,0.0017656481733715804,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59501.2522028684,8506.452399369995,,,,,,,,,,,,,,,,,13.0,15598.355451546508,1417.5277812978131,0.5090129689816597,0.12219215417818605,6.27409032704403,1.0
122.0,-19.8047507711443,-3.85489677842705,34.391772177177494,22.58917865054684,1.3132414046967251,-17.65038708022992,-31.883373542781897,-0.7667345035181882,125.95029431343596,-9.850267452112956,38.7944698979036,54142.58427503625,5965.348047163289,5965.348047163289,60107.93232219954,86196.84556393945,86196.84556393945,5965.348047163289,92162.19361110275,92162.19361110275,19313.819296319663,115383.9619061382,94623.6123854567,62569.35108881734,35615.84588515484,23221.768295035446,0.0,58837.614180190285,17357.210390829536,1416.5277812978131,72848.37431478308,292413.52243162796,959739.2124115796,3.2821300616697213,1503207.4591829353,5.1406906448193235,0.7474542924683437,0.06675121409595308,4.027634451161993,1.2792406288674103,1.0,0.0,4.027634451164182,1.294553148888405,1.295390088601038,3.1112159857016337,19969.555703952654,2036.3279717286387,4632.441516551485,4632.441516551485,1.2877330508867533,-3.85489677842705,-9.79056647709699,5.9356696986699395,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006464749196890362,0.0001915877018466173,0.00045488721784241886,0.0018321194299753566,0.06675121408145307,0.05384569718006025,0.012905516901392826,0.06675121409595353,0.053845697191756865,0.012905516904196222,0.5097528718637704,0.5097528718637704,0.12217548751151779,0.0,135.80056176554893,227.9745122344566,-2.2737367544323206e-13,23221.768295035446,17357.210390829536,0.7474542924481272,1.0215902388244176,0.9202035981476833,42257.704602238395,25750.0,0.0,17213.019556789208,-17213.019556789208,0.6839192482574464,0.6839192482574464,14360.22385018573,2852.7957066034783,17213.019556789208,94.41067176106252,0.5181206426192776,1.379157676401884,1.3928820221472071,1.3094585609490634,0.0006448248772158512,0.0017688453986286466,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59470.7241590276,8536.980443210792,,,,,,,,,,,,,,,,,46.0,15599.112718135715,1416.5277812978131,0.5097528718637704,0.12217548751151779,6.27409032704403,1.0
123.0,-19.778375699363085,-3.833326373246997,34.392201331167534,22.60429593678566,1.3240623462406613,-17.625285131819563,-31.859462627302833,-0.7541408148181635,126.20664231996807,-9.841755787000027,38.795746072680814,54165.900257676636,5978.341393829867,5978.341393829867,60144.241651506505,86214.51267190314,86214.51267190314,5978.341393829867,92192.854065733,92192.854065733,19352.135625176466,115403.12076145133,94634.12291839968,62585.510502985184,35609.569350460544,23210.26669571832,0.0,58819.83604617887,17348.613475538616,1415.5277812978131,72840.71844055653,292514.62316764833,959016.7048664556,3.2785256835410115,1503261.1056953135,5.1390972848347225,0.7474542926617459,0.06674512942018059,4.027634451161993,1.2792595782456924,1.0,0.0,4.027634451162299,1.294489893264406,1.295328911802435,3.111368016172938,19971.77386776813,2036.554161489207,4632.441516551485,4632.441516551485,1.2905379101861374,-3.833326373246997,-9.781924775067761,5.948598401820764,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006481123294217406,0.0001920725066553463,0.0004560398227663943,0.001836761701275739,0.06674512945274369,0.05385729878553799,0.012887830667205703,0.06674512942018074,0.0538572987592625,0.012887830660918087,0.5104927495882867,0.5104927495882867,0.12215882084484984,0.0,136.04839810696808,227.96233153648353,-2.8421709430404007e-13,23210.26669571832,17348.613475538616,0.7474542924481272,1.0225163090269047,0.9208781237532102,42257.704602238395,25750.0,0.0,17183.20998456377,-17183.20998456377,0.6828179966767541,0.6828179966767541,14331.250344408007,2851.959640155764,17183.20998456377,95.09409622964726,0.5172863611187531,1.3788104719318328,1.3927341582245047,1.3093518008654408,0.0006464749196890362,0.001772070088545068,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59440.914586802166,8566.790015436229,,,,,,,,,,,,,,,,,15.0,15599.866224246929,1415.5277812978131,0.5104927495882867,0.12215882084484984,6.27409032704403,1.0
124.0,-19.752309066857745,-3.811702609859614,34.39259729042079,22.60715220998975,1.3207479168460958,-17.601747730563623,-31.837934512272454,-0.7541734921695031,126.89790382621561,-9.842937672029556,38.79552474830729,54197.98542501658,6001.032839889279,6001.032839889279,60199.01826490586,86239.77123498975,86239.77123498975,6001.032839889279,92240.80407487902,92240.80407487902,19451.4913499299,115433.85362928071,94646.11103858391,62604.40617954697,35601.894287818825,23193.049554401685,0.0,58794.94384222051,17336.91821302714,1414.5277812978131,72789.31272494912,292500.58320325485,957194.0560914301,3.2724517866218696,1503251.8017869422,5.1393121522166405,0.7475049010851985,0.06670239897566814,4.027634451161993,1.279297413812019,1.0,0.0,4.027634451163035,1.2944866761097027,1.29532779233305,3.111375748776472,19974.303864539226,2036.8121493618337,4632.441516551485,4632.441516551485,1.2954362874194705,-3.811702609859614,-9.782879564973324,5.971176955113711,1.0,1.0,0.2857142857142857,0.0,0.0,0.000649734332361387,0.00019250996632754944,0.00045722436603383757,0.0018415326085485855,0.06664009634036025,0.05378899144530796,0.012851104895052291,0.06669788299344036,0.05383927942659299,0.012863119549075156,0.5112325624803791,0.5112325624803791,0.12214215417818215,0.0,136.74084149824517,228.37070034079636,-2.8421709430404007e-13,23193.049554401685,17336.91821302714,0.7474542924481272,1.023880870206344,0.9218137119147503,42257.704602238395,25750.0,0.0,17154.09781984483,-17154.09781984483,0.6817261451315594,0.6817261451315594,14302.850169156736,2851.247650688093,17154.09781984483,95.77642411903115,0.516459200857242,1.3784650138663883,1.392587796016051,1.3092443555478,0.0006481123294217406,0.0017753212944588664,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,59411.80242208322,8595.902180155172,,,,,,,,,,,,,,,,,4.0,15600.615826537964,1414.5277812978131,0.5112325624803791,0.12214215417818215,6.27409032704403,1.0
125.0,-19.81164402354323,-3.6481178287392435,34.39321435420519,22.642363502550893,1.3653270653640528,-17.651878939166803,-31.886868097912497,-0.7209480246295803,126.18288770862671,-9.798744184566399,38.80273948140861,54124.69591551236,6119.826265555568,6119.826265555568,60244.52218106793,86201.23065208942,86201.23065208942,6119.826265555568,92321.056917645,92321.056917645,19378.97262651146,115523.64289528369,94653.51115598223,62576.97641940877,35640.594151748286,23202.585977638693,0.0,58843.18012938698,17342.87247898435,1413.5277812978131,72942.08429113353,293025.9325911724,958955.0573116716,3.2725945066766444,1503555.1130722715,5.131133274712653,0.7474542921939135,0.066842888799442,4.027634451161993,1.2792858840664851,1.0,0.0,4.027634451161579,1.2943364649065328,1.295172711408753,3.111736832240787,19975.86560006037,2036.971402064963,4632.441516551485,4632.441516551485,1.3210800921478933,-3.6481178287392435,-9.737497197451251,6.089379368712008,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006460476014602198,0.00019151694269208463,0.0004545306587681352,0.0018306833403638973,0.06684288876488131,0.053969650755642036,0.012873238009239273,0.06684288879944206,0.053969650783546694,0.012873238015895298,0.511997828722539,0.511997828722539,0.12212548751151465,0.0,135.98163189319308,226.48352179690085,-2.8421709430404007e-13,23202.585977638693,17342.87247898435,0.7474542924481272,1.0238148592343177,0.9198125559580668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392443172200098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15601.318490423859,1413.5277812978131,0.511997828722539,0.12212548751151465,6.27409032704403,1.0
126.0,-19.87061058852583,-3.485624012671928,34.39395716635534,22.65450273351746,1.3897031941667957,-17.703550032045115,-31.93526192391289,-0.7057243036357657,125.92668425062561,-9.767825052827062,38.807549419891295,54051.017598552404,6250.742071922131,6250.742071922131,60301.75967047454,86151.07381161697,86151.07381161697,6250.742071922131,92401.8158835391,92401.8158835391,19366.55200722741,115605.99784093644,94640.37692698844,62540.32071391852,35666.72912563324,23204.181957397348,0.0,58870.91108303059,17344.06541088903,1412.5277812978131,73035.26387631168,293393.9255509546,959546.2737616333,3.270504908919752,1503757.3512042272,5.12538679313272,0.7474542926241728,0.06693172236342597,4.027634451161993,1.2792284578783435,1.0,0.0,4.027634451162069,1.2942717165721536,1.2951032036377301,3.111892502626174,19973.09372620238,2036.688749593631,4632.441516551485,4632.441516551485,1.349340741720869,-3.485624012671928,-9.705267865330764,6.2196438526588365,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006424028039195931,0.00019053951882594175,0.0004518632850936514,0.001819940134258424,0.06693172239150673,0.05405592661556218,0.012875795775944552,0.06693172236342596,0.05405592659288338,0.012875795770542597,0.5126444666848311,0.5126444666848311,0.12210882084484732,0.0,135.69450930345266,225.05143357483627,-2.2737367544323206e-13,23204.181957397348,17344.06541088903,0.7474542924481272,1.0243048487125654,0.9181277579061027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927724151894592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15600.610289176824,1412.5277812978131,0.5126444666848311,0.12210882084484732,6.27409032704403,1.0
127.0,-19.929208386914784,-3.324204444269317,34.3948162076541,22.6675194449723,1.4150000749573692,-17.754792036146693,-31.98318964624775,-0.6896316423364509,125.62129670017345,-9.73596398584279,38.81234029089,53977.26421413963,6379.651791686656,6379.651791686656,60356.916005826286,86100.74888860242,86100.74888860242,6379.651791686656,92480.40068028908,92480.40068028908,19347.612617107312,115686.64137588083,94627.2846758209,62503.80000140374,35692.760749352405,23206.24069559176,0.0,58899.001444944166,17345.604221394995,1411.5277812978131,73132.78806318177,293773.510442909,960260.7821144302,3.268711262178433,1503958.808078002,5.119450034179567,0.7474542925295932,0.06702460261985543,4.027634451161993,1.2791701431805267,1.0,0.0,4.027634451160586,1.2942027617376581,1.2950295408792696,3.112058303564659,19970.330711428487,2036.4070004974674,4632.441516551485,4632.441516551485,1.3771683396093521,-3.324204444269317,-9.672116674803302,6.347912230533986,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006387995183779067,0.00018957604339578607,0.0004492234749821206,0.0018093079441086966,0.06702460263095997,0.054144091556155245,0.012880511074804719,0.06702460261985566,0.05414409154718473,0.012880511072670695,0.5132225527170574,0.5132225527170574,0.12209215417818013,0.0,135.35726068601622,223.59776250250536,-2.8421709430404007e-13,23206.24069559176,17345.604221394995,0.7474542924481272,1.0247527890985537,0.916437679586043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3930997507811334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15599.91126999505,1411.5277812978131,0.5132225527170574,0.12209215417818013,6.27409032704403,1.0
128.0,-19.987437409908747,-3.163844155637998,34.395782728066926,22.68123828051614,1.4410287954871668,-17.805622249091332,-32.03066911138592,-0.672838754540563,125.27614337783899,-9.703357011703638,38.81711490041613,53903.509182516915,6506.765364241785,6506.765364241785,60410.2745467587,86050.31080235961,86050.31080235961,6506.765364241785,92557.0761666014,92557.0761666014,19323.32937137595,115765.7285932945,94614.20748944754,62467.40587090693,35718.66846504512,23208.652426693094,0.0,58927.320891738214,17347.406876875608,1410.5277812978131,73233.74679522545,294162.3828057302,961075.6906482729,3.267160408076322,1504159.6014623381,5.11336489429959,0.7474542923881156,0.0671206847345364,4.027634451161993,1.2791111042676495,1.0,0.0,4.027634451162381,1.2941304040218815,1.294952526732409,3.1122323056818413,19967.570875958772,2036.1255756001053,4632.441516551485,4632.441516551485,1.4046082051966442,-3.163844155637998,-9.638237552893505,6.474393397255508,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006352373065715391,0.00018862600956876853,0.00044661129700277055,0.0017987870460864997,0.06712068475392059,0.0542336995465561,0.012886985207364489,0.0671206847345363,0.054233699530893624,0.012886985203642778,0.513743533120167,0.513743533120167,0.12207548751151305,0.0,134.97950038954264,222.12861272744271,-2.8421709430404007e-13,23208.652426693094,17347.406876875608,0.7474542924481272,1.025165808195234,0.9147456284589777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393425174506043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,50.0,15599.21997529584,1410.5277812978131,0.513743533120167,0.12207548751151305,6.27409032704403,1.0
129.0,-20.045298148677887,-3.004529480358539,34.39684877426523,22.695558552537136,1.4676607092132763,-17.85605286541177,-32.07772501101715,-0.6554605487372612,124.89862811686692,-9.67014742688039,38.82187838087032,53829.85209660767,6632.238966464922,6632.238966464922,60462.09106307259,85999.87275240802,85999.87275240802,6632.238966464922,92632.11171887294,92632.11171887294,19294.639401550783,115843.4492943886,94601.20290950405,62431.1822508828,35744.467398468056,23211.33757551566,0.0,58955.804973983715,17349.41390553638,1409.5277812978131,73337.47231732216,294558.8591040677,961973.0897706894,3.2658093961140175,1504359.9470241205,5.107162458463454,0.7474542925021825,0.06721934980278163,4.027634451161993,1.2790515873068946,1.0,0.0,4.0276344511621875,1.294055191261924,1.2948727088088903,3.11241319408824,19964.826363494692,2035.845713214471,4632.441516551485,4632.441516551485,1.4316940522116155,-3.004529480358539,-9.603772233059953,6.599242752701414,1.0,1.0,0.2857142857142857,0.0,0.0,0.00063171570571261,0.00018768878346479446,0.0004440269222478156,0.0017883781292887297,0.06721934982443613,0.054324445870555564,0.012894903953880559,0.06721934980278114,0.05432444585305512,0.012894903949726507,0.5142169208646358,0.5142169208646358,0.12205882084484604,0.0,134.56877554374728,220.6487393796951,-2.8421709430404007e-13,23211.33757551566,17349.41390553638,0.7474542924481272,1.0255494109486518,0.9130543145049406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937486839355133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,43.0,15598.536063091728,1409.5277812978131,0.5142169208646358,0.12205882084484604,6.27409032704403,1.0
130.0,-20.10279150271599,-2.846248024731064,34.39800695628264,22.710344509128504,1.494756521257896,-17.906097554911646,-32.12437833482397,-0.637621589264866,124.49534298899971,-9.636476332666959,38.826630826398194,53756.37540804256,6756.225324702979,6756.225324702979,60512.60073274554,85949.44882979651,85949.44882979651,6756.225324702979,92705.67415449949,92705.67415449949,19262.363468252122,115919.891347113,94588.22534942799,62395.15192763173,35770.08157977362,23214.217192613512,0.0,58984.298772387134,17351.56628907949,1408.5277812978131,73443.31068624737,294961.2753089097,962936.9588971189,3.2646216283430616,1504559.8485834536,5.100872468793554,0.7474542925617389,0.0673199899801081,4.027634451161993,1.2789916807645931,1.0,0.0,4.02763445116249,1.2939777169575264,1.2947906803797884,3.1125995435470055,19962.087553357276,2035.566432304332,4632.441516551485,4632.441516551485,1.4584588495209985,-2.846248024731064,-9.568860288117113,6.722612263386049,1.0,1.0,0.2857142857142857,0.0,0.0,0.000628234234718014,0.0001867638156311517,0.0004414704190868623,0.0017780814690831696,0.067319989982652,0.054416000601684514,0.012903989380967483,0.06731998998010802,0.054416000599628235,0.012903989380479866,0.5146506044855992,0.5146506044855992,0.1220421541781791,0.0,134.13181932166668,219.16239644759418,-2.8421709430404007e-13,23214.217192613512,17351.56628907949,0.7474542924481272,1.0259103183756735,0.9113675423265017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940702794298743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15597.859053667766,1408.5277812978131,0.5146506044855992,0.1220421541781791,6.27409032704403,1.0
131.0,-20.159983495853872,-2.689103276339578,34.39916783388505,22.707903489377372,1.5018623107784865,-17.95767802110017,-32.17375228470189,-0.637587597032029,124.74831284133774,-9.616422956108192,38.82902385272761,53696.12046466966,6892.630193018232,6892.630193018232,60588.75065768789,85910.22499505634,85910.22499505634,6892.630193018232,92802.85518807458,92802.85518807458,19315.083811834134,116011.92383454654,94577.59583978601,62363.48346872914,35793.45819006319,23209.068646471966,0.0,59002.52683653515,17347.717982485054,1407.5277812978131,73487.77137624045,295201.1468398128,962218.6948166997,3.259535761013949,1504660.513774224,5.097068659393486,0.7474542924031593,0.06736277426294954,4.027634451161993,1.2789591421885413,1.0,0.0,4.02763445116287,1.293984717312654,1.2947932261799722,3.112582704629294,19959.84428046217,2035.3376821302047,4632.441516551485,4632.441516551485,1.4879044167942943,-2.689103276339578,-9.547441776855232,6.858338500515654,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006247885055294722,0.00018578948638483405,0.0004389990191446381,0.0017681275735332677,0.06726395739292149,0.054380237029538134,0.012883720363383347,0.06736277426617215,0.05446012654277703,0.012902647720172501,0.5150511457374088,0.5150511457374088,0.12202548751151221,0.0,134.36473579744592,218.33205600235544,-2.8421709430404007e-13,23209.068646471966,17347.717982485054,0.7474542924481272,1.0268839981302382,0.9100647606742887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3943899636345414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15597.188540649498,1407.5277812978131,0.5150511457374088,0.12202548751151221,6.27409032704403,1.0
132.0,-20.216745581458486,-2.532861328857293,34.40049410388475,22.73989707408475,1.548991391895821,-18.005217995609257,-32.21659463653339,-0.6017748336550153,123.66758586044142,-9.569062355750878,38.83604958100549,53610.12164829534,7000.966302125751,7000.966302125751,60611.08795042109,85848.36780516958,85848.36780516958,7000.966302125751,92849.33410729532,92849.33410729532,19194.067633917555,116069.16252322441,94561.52865785536,62323.28251013857,35820.27349746311,23219.828415929096,0.0,59040.10191339221,17355.76042127748,1406.5277812978131,73655.26647337776,295768.26858308923,964924.0112148601,3.2624324977031374,1504956.087918019,5.0882946136435745,0.7474542925291906,0.06752154134280922,4.027634451161993,1.2788693169923495,1.0,0.0,4.027634451162696,1.293821759453716,1.2946257638420593,3.112974736846721,19956.453430372214,2034.991911648954,4632.441516551485,4632.441516551485,1.5112908122232382,-2.532861328857293,-9.498996952863015,6.966135624005722,1.0,1.0,0.2857142857142857,0.0,0.0,0.0006213858495994493,0.00018494784926861515,0.00043643800033083414,0.001757812725928717,0.06752154135837381,0.05459828622349964,0.012923255134874169,0.06752154134280988,0.054598286210914025,0.01292325513189519,0.5154639796828105,0.5154639796828105,0.12200882084484538,0.0,133.2366482161923,216.20790798223948,-2.8421709430404007e-13,23219.828415929096,17355.76042127748,0.7474542924481272,1.0266087961591497,0.9080289483059789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3947081015489136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,20.0,15596.46196931148,1406.5277812978131,0.5154639796828105,0.12200882084484538,6.27409032704403,1.0
133.0,-20.273034063573018,-2.3785689937302865,34.40211666359322,22.786607988551282,1.6124647808005033,-18.050825289202866,-32.25683531546963,-0.551310331308859,122.42880802718344,-9.496682141900655,38.847129592868676,53515.40102561005,7234.919784759235,7234.919784759235,60750.32081036929,85779.92718892742,85779.92718892742,7234.919784759235,93014.84697368665,93014.84697368665,19078.911763914366,116259.86013129071,94545.73507878036,62281.20891542368,35849.47351484075,23245.013157604066,0.0,59094.486672444815,17374.58486001436,1405.5277812978131,73935.93520977229,296636.64829882135,968078.5460749419,3.2635163309279758,1505422.3160187607,5.0749707585094175,0.7474542923341246,0.06778697696854222,4.027634451161993,1.2787639184249566,1.0,0.0,4.0276344511638476,1.293589218485493,1.2943887349834862,3.113534338108865,19953.120321974086,2034.6520291816355,4632.441516551485,4632.441516551485,1.5617940904184626,-2.3785689937302865,-9.418189533760241,7.039620540029954,1.0226297167622307,1.0226297167622307,0.2921799190749231,0.0,0.0,0.0006180284012002307,0.00018416052484157612,0.00043386787635865453,0.001747461206074609,0.06778697695246708,0.05482134119044713,0.01296563576201995,0.0677869769685423,0.054821341203447574,0.012965635765094647,0.515807603229913,0.515807603229913,0.12199215417817857,0.0,131.92549016908407,213.0329167418459,-3.410605131648481e-13,23245.013157604066,17374.58486001436,0.7474542924481272,1.0280201120470445,0.9055904203422713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395023975795217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15595.864601855996,1405.5277812978131,0.515807603229913,0.12199215417817857,6.27409032704403,1.0226297167622307
134.0,-20.328791481231434,-2.2266847530869187,34.404129418347466,22.850511862803273,1.695523037593482,-18.094152706125026,-32.293762208987005,-0.48329543215102644,120.7194026639786,-9.403463954170737,38.86147435497556,53409.18813301965,7523.891122795842,7523.891122795842,60933.07925581549,85701.80522530498,85701.80522530498,7523.891122795842,93225.69634810083,93225.69634810083,18914.237628545103,116507.74355286614,94528.50220809646,62235.885115825055,35880.68565807933,23282.047204765317,0.0,59162.73286284465,17402.266121159795,1404.5277812978131,74311.45871955573,297757.9913975034,972496.5148897127,3.2660635246945944,1506026.0815216857,5.057886354126961,0.7474542924901354,0.0681418421978117,4.027634451161993,1.278634519656189,1.0,0.0,4.027634451161714,1.2932734158508086,1.2940684570644065,3.1142946277236545,19949.483462606895,2034.281172735531,4632.441516551485,4632.441516551485,1.6241740118927277,-2.2266847530869187,-9.31197580316947,7.085291050082552,1.056619802310782,1.056619802310782,0.30189137208879485,0.0,0.0,0.0006147190650849363,0.00018344075605027788,0.0004312783090346584,0.0017370313755068786,0.06814184215752205,0.05511432817039171,0.013027513987130332,0.06814184219781191,0.0551143282029787,0.013027513994833002,0.5160306912043326,0.5160306912043326,0.1219754875115118,0.0,130.12286661814932,208.98036225840804,-3.410605131648481e-13,23282.047204765317,17402.266121159795,0.7474542924481272,1.0299233369945062,0.9027505246729679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953373403219291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15595.317926502452,1404.5277812978131,0.5160306912043326,0.1219754875115118,6.27409032704403,1.056619802310782
135.0,-20.38401845002056,-2.0771618695580676,34.40650418594271,22.916167973913275,1.7802353149809829,-18.136832054899923,-32.330093533359445,-0.41373586587326483,118.92748907459912,-9.308645043452492,38.87579902337282,53303.09836422654,7807.253976537868,7807.253976537868,61110.35234076441,85624.0895412133,85624.0895412133,7807.253976537868,93431.34351775117,93431.34351775117,18736.172010335635,116751.02990870038,94512.11865579343,62191.127478812945,35912.2124188672,23319.686390949213,0.0,59231.89880981641,17430.399688882626,1403.5277812978131,74695.17150741554,298902.0157709872,977172.872357582,3.2692080374134127,1506629.184022107,5.040545411297782,0.7474542923376395,0.0685044385599916,4.027634451161993,1.2785061110509561,1.0,0.0,4.027634451161734,1.2929503492876144,1.2937409743312394,3.1150727894393824,19946.025845083153,2033.9285938708076,4632.441516551485,4632.441516551485,1.6853432360976257,-2.0771618695580676,-9.203226083253604,7.126064213695536,1.090140599915314,1.090140599915314,0.31146874283294684,0.0,0.0,0.0006114572655105509,0.00018273512806254118,0.00042872213744800966,0.001726736050761411,0.06850443852677288,0.05541051341027648,0.013093925116496397,0.06850443855999166,0.05541051343714578,0.013093925122845816,0.5161019952230343,0.5161019952230343,0.12195882084484504,0.0,128.2361341180516,204.92441937070686,-3.410605131648481e-13,23319.686390949213,17430.399688882626,0.7474542924481272,1.0317135457193327,0.899905277988365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395647872028736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15594.836295960835,1403.5277812978131,0.5161019952230343,0.12195882084484504,6.27409032704403,1.090140599915314
136.0,-20.438715251197927,-1.9299573372418477,34.409213367809315,22.98266583764928,1.8658060717889935,-18.178938151412197,-32.36581496950237,-0.34334350891718185,117.08140767951159,-9.212960656334497,38.890063562259826,53197.064837373495,8085.456122053601,8085.456122053601,61282.52095942709,85546.31454199826,85546.31454199826,8085.456122053601,93631.77066405186,93631.77066405186,18548.064652746703,116989.28723189441,94495.77989292245,62146.530188337456,35943.610782872216,23357.516567842562,0.0,59301.12735071478,17458.67601716081,1402.5277812978131,75083.70601130516,300059.99222948443,982040.8644161245,3.272815069811321,1507229.9364209573,5.023095299116835,0.7474542923453183,0.0688716212659691,4.027634451161993,1.2783769243815915,1.0,0.0,4.0276344511635385,1.2926234040044355,1.2934096733700837,3.1158606897296846,19942.577680010396,2033.576978887836,4632.441516551485,4632.441516551485,1.7453984239552005,-1.9299573372418477,-9.092719310674315,7.162761973432468,1.1232021951913729,1.1232021951913729,0.32091491291182084,0.0,0.0,0.000608242455887129,0.00018204378608104724,0.0004261986698060817,0.0017165724455503895,0.06887162122907295,0.05570787395352597,0.013163747275546978,0.0688716212659693,0.055707873983369995,0.013163747282599107,0.5160489648109808,0.5160489648109808,0.1219421541781783,0.0,126.29436833584606,200.88587961476287,-2.8421709430404007e-13,23357.516567842562,17458.67601716081,0.7474542924481272,1.0334124104756743,0.8970666699598974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959555709698155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15594.36536575797,1402.5277812978131,0.5160489648109808,0.1219421541781783,6.27409032704403,1.1232021951913729
137.0,-20.492883766032527,-1.7850300243711303,34.412231088687584,23.04963975856083,1.9518199218336394,-18.220510764016645,-32.40100460881365,-0.2724895200993694,115.20103504590224,-9.116852171190375,38.904261564847175,53091.40754998297,8358.722455513906,8358.722455513906,61450.130005496874,85468.68115399116,85468.68115399116,8358.722455513906,93827.40360950507,93827.40360950507,18352.385420395673,117222.69857156026,94479.5076814474,62102.23407747394,35974.7484488594,23395.294962055195,0.0,59370.04341091459,17486.91363880238,1401.5277812978131,75475.0181891094,301226.6579075225,987053.6311810743,3.2767804750006646,1507828.066518888,5.0056262516506616,0.7474542922910092,0.06924148645769318,4.027634451161993,1.2782475866051395,1.0,0.0,4.027634451160704,1.2922943450359636,1.2930763194595933,3.116654086302534,19939.143560076845,2033.2267961104808,4632.441516551485,4632.441516551485,1.8043881235518235,-1.7850300243711303,-8.980945165556337,7.195915141185207,1.1558136259908354,1.1558136259908354,0.3302324645688101,0.0,0.0,0.0006050740052848084,0.00018136509510675665,0.0004237089101780518,0.001706544603897424,0.06924148644144706,0.05600531018865052,0.013236176252796538,0.06924148645769325,0.05600531020179104,0.013236176255902139,0.5158948186823912,0.5158948186823912,0.12192548751151158,0.0,124.31788721709262,196.87904674841423,-3.410605131648481e-13,23395.294962055195,17486.91363880238,0.7474542924481272,1.0350359621633674,0.8942457256182946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962604353662074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15593.905442605159,1401.5277812978131,0.5158948186823912,0.12192548751151158,6.27409032704403,1.1558136259908354
138.0,-20.546667915813437,-1.6425926840700134,34.41538733621001,23.07887227451431,1.9941563125121682,-18.265765589899022,-32.44245912702752,-0.240640688968538,114.57559903238496,-9.047048058943536,38.91347810513258,53014.47161503385,8657.794516117348,8657.794516117348,61672.2661311512,85415.10210031914,85415.10210031914,8657.794516117348,94072.89661643648,94072.89661643648,18325.53422168293,117490.55733289549,94468.362016141,62067.19774356379,36001.29363619691,23417.660716459017,0.0,59418.95435265593,17503.909417802373,1400.5277812978131,75747.36239475355,302076.2525399822,988686.4827270496,3.272969902181202,1508216.4348259575,4.992833505263156,0.7474661807487806,0.06950007091848032,4.027634451161993,1.278177923490294,1.0,0.0,4.027634451161217,1.292150031370582,1.2929278725874318,3.1170021695467405,19936.791356661834,2032.9869381146298,4632.441516551485,4632.441516551485,1.8689484767769806,-1.6425926840700134,-8.894142366529216,7.251549682459203,1.187983436478099,1.187983436478099,0.33942383899374257,0.0,0.0,0.0006019430444316184,0.0001805685688173039,0.0004213744756143145,0.0016971423548245322,0.0692931247251663,0.056043643330885254,0.013249481394281051,0.06949896552598614,0.056211019512761536,0.013289051405718788,0.5156590111720375,0.5156590111720375,0.12190882084484486,0.0,123.62264709132847,194.12301126620474,-3.410605131648481e-13,23417.660716459017,17503.909417802373,0.7474542924481272,1.0379224407942573,0.8922148192038016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3965624723900367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15593.454982401003,1400.5277812978131,0.5156590111720375,0.12190882084484486,6.27409032704403,1.187983436478099
139.0,-20.599787760290603,-1.5021138033357004,34.41895666019798,23.181699367146962,2.1219808623287197,-18.302491296531624,-32.470066217333056,-0.1322711534890034,111.46372633877326,-8.926495596732986,38.93230768158204,52881.67349654889,8892.534311882442,8892.534311882442,61774.207808431325,85313.35065684942,85313.35065684942,8892.534311882442,94205.88496873186,94205.88496873186,17954.53402515239,117674.88292773915,94445.37170822849,62013.69454793121,36035.19684477475,23468.99795900729,0.0,59504.19480378204,17542.00326733431,1399.5277812978131,76251.35094357947,303547.95769314165,997186.6664055235,3.285104185789269,1509010.1142148632,4.971241202486791,0.747454292593765,0.0699755877402642,4.027634451161993,1.2779855526285249,1.0,0.0,4.02763445116085,1.291643520855351,1.2924170817003058,3.1182244838690605,19931.939436269702,2032.4921799258364,4632.441516551485,4632.441516551485,1.91962149551373,-1.5021138033357004,-8.7569319152642,7.2548181119285,1.2196436507616506,1.2196436507616506,0.34846961450332875,0.0,0.0,0.0005988653697325686,0.00018003990408033957,0.00041882546565222907,0.0016868758744848819,0.06997558775219735,0.056592308113074835,0.013383279639122518,0.0699755877402641,0.056592308103423986,0.013383279636840228,0.5154310850423328,0.5154310850423328,0.12189215417817816,0.0,120.39022193550625,189.04800585915905,-2.8421709430404007e-13,23468.99795900729,17542.00326733431,0.7474542924481272,1.0381487895455903,0.8887049672872436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968624817095208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15592.877842801521,1399.5277812978131,0.5154310850423328,0.12189215417817816,6.27409032704403,1.2196436507616506
140.0,-20.652393428537323,-1.3637916460779502,34.42276846285434,23.2498581748456,2.2084303410389112,-18.342562435892155,-32.504087628889806,-0.060830150708289885,109.54709744515662,-8.830349633047039,38.946347884333605,52778.83825241932,9151.341129069971,9151.341129069971,61930.179381489295,85238.77659685364,85238.77659685364,9151.341129069971,94390.11772592361,94390.11772592361,17744.958746665114,117896.08944562291,94431.5457198336,61971.60737540347,36066.59816047791,23505.9717196993,0.0,59572.56988017721,17569.639458158435,1398.5277812978131,76645.1589792585,304725.7532635992,1002473.6981542804,3.2897570599722274,1509602.1238023753,4.953969619024989,0.7474542923675054,0.07034807624364395,4.027634451161993,1.277863498213701,1.0,0.0,4.02763445116093,1.2913119152793102,1.292081359958126,3.11902523589029,19929.02157212931,2032.1946405887138,4632.441516551485,4632.441516551485,1.9754898354081072,-1.3637916460779502,-8.642906502955434,7.2791148568774835,1.2509504586430515,1.2509504586430515,0.35741441675515756,0.0,0.0,0.0005958317380312263,0.00017939037083019056,0.0004164413672010358,0.0016772735974278938,0.07034807623262795,0.056887352495948576,0.013460723736679382,0.07034807624364403,0.056887352504856714,0.013460723738787232,0.5150669424847191,0.5150669424847191,0.12187548751151146,0.0,118.37744707820366,185.18291418310002,-2.8421709430404007e-13,23505.9717196993,17569.639458158435,0.7474542924481272,1.0395754204670729,0.8859587282968885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971588985771315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,53.0,15592.576731523863,1398.5277812978131,0.5150669424847191,0.12187548751151146,6.27409032704403,1.2509504586430515
141.0,-20.70448521524444,-1.2275959775501961,34.42679982417854,23.316423617675923,2.293576551819767,-18.382278512781205,-32.53752311049027,0.009507106841389333,107.6544916181769,-8.735356369308542,38.96022110019588,52676.061964926885,9406.519776669507,9406.519776669507,62082.58174159639,85163.0350682419,85163.0350682419,9406.519776669507,94569.5548449114,94569.5548449114,17535.181417916625,118111.59403423105,94415.74406438539,61928.77095931599,36096.636783410446,23542.03918931965,0.0,59638.675972730096,17596.59824595011,1397.5277812978131,77034.37342699477,305892.96148969396,1007756.1044226328,3.294473006227003,1510187.2648435556,4.936979450226534,0.7474542924868286,0.0707163421934991,4.027634451161993,1.2777363402256738,1.0,0.0,4.027634451161187,1.290985609319092,1.2917509992123923,3.119813592102161,19925.68675927729,2031.8545843154689,4632.441516551485,4632.441516551485,2.0305749663671926,-1.2275959775501961,-8.529377345443024,7.301781367892827,1.2818407864102468,1.2818407864102468,0.3662402246886419,0.0,0.0,0.000592841657464303,0.00017875412995229804,0.000414087527512005,0.001667793191603841,0.0707163422184851,0.057178081067359526,0.013538261151125575,0.07071634219349915,0.057178081047156944,0.013538261146342137,0.5146638448808533,0.5146638448808533,0.12185882084484477,0.0,116.38984798748544,181.38718707151162,-2.8421709430404007e-13,23542.03918931965,17596.59824595011,0.7474542924481272,1.040978538322745,0.8832533772046368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397452557115003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15592.146199774128,1397.5277812978131,0.5146638448808533,0.12185882084484477,6.27409032704403,1.2818407864102468
142.0,-20.756068559067387,-1.0934927089117652,34.43103213372685,23.38245949884879,2.378007820882095,-18.421586338887874,-32.57062059184534,0.07926895109245678,105.78277231725895,-8.64117689263474,38.97400403971812,52574.37295535969,9657.607763388272,9657.607763388272,62231.98071874797,85088.05205713304,85088.05205713304,9657.607763388272,94745.65982052131,94745.65982052131,17325.155304524043,118323.06342869683,94400.13577654262,61886.45666862681,36126.31011990646,23577.40360817552,0.0,59703.71372808198,17623.031535562423,1396.5277812978131,77420.50451599727,307053.6448000566,1013042.4638016048,3.29923608124328,1510768.7680706205,4.920211154159673,0.7474542926114051,0.0710818160637168,4.027634451161993,1.2776106273708865,1.0,0.0,4.027634451162448,1.290662100831999,1.2914234947511982,3.120595583124089,19922.392755110024,2031.5186893699708,4632.441516551485,4632.441516551485,2.0847770509097865,-1.0934927089117652,-8.416065548976727,7.322572840064962,1.3123201603393226,1.3123201603393226,0.3749486172398065,0.0,0.0,0.0005898943509869335,0.00017812637072131272,0.0004117679802656208,0.001658450903203206,0.07108181605699847,0.057465837121232606,0.013615978935765856,0.0710818160637145,0.05746583712666401,0.013615978937052776,0.514231214629113,0.514231214629113,0.12184215417817809,0.0,114.42394920989369,177.6587700255564,-2.8421709430404007e-13,23577.40360817552,17623.031535562423,0.7474542924481272,1.0423468965796814,0.880587984774405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977434558521808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15591.726272107466,1396.5277812978131,0.514231214629113,0.12184215417817809,6.27409032704403,1.3123201603393226
143.0,-20.8071488011865,-0.9614487879242598,34.435447857405755,23.44784829709681,2.4616033376652444,-18.460502370035616,-32.603382762148954,0.1483465299185915,103.93688602462055,-8.547933698334752,38.987690027629164,52473.75310458823,9904.729481499357,9904.729481499357,62378.482586087586,85013.84070016014,85013.84070016014,9904.729481499357,94918.5701816595,94918.5701816595,17115.62148099141,118530.57592850784,94384.68556034306,61844.59796478539,36155.652883952964,23612.005746848343,0.0,59767.65863080131,17648.895042995984,1395.5277812978131,77802.94870066809,308206.20425268536,1018317.7958367271,3.304014590834943,1511346.348436232,4.903685674014344,0.7474542922026733,0.07144392989164103,4.027634451161993,1.2774861821671948,1.0,0.0,4.027634451162394,1.290341901132253,1.291099357144189,3.1213699621997955,19919.132110697312,2031.1861961727311,4632.441516551485,4632.441516551485,2.1381229414576,-0.9614487879242598,-8.303140222186482,7.341691434262222,1.3423953197493323,1.3423953197493323,0.38354151992838065,0.0,0.0,0.0005869890603310152,0.00017750697396189837,0.0004094820863691169,0.001649244158193946,0.0714439298396185,0.05775031087777355,0.01369361896184495,0.07144392989164108,0.057750310919824945,0.013693618971816078,0.5137765112516472,0.5137765112516472,0.12182548751151141,0.0,112.48481972295531,174.00003814564036,-2.2737367544323206e-13,23612.005746848343,17648.895042995984,0.7474542924481272,1.0436828882893665,0.8779623345918698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980316220864168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15591.312001196333,1395.5277812978131,0.5137765112516472,0.12182548751151141,6.27409032704403,1.3423953197493323
144.0,-20.85773164767343,-0.8314319505256823,34.44003055185669,23.51252840543168,2.544287500076009,-18.499039008118043,-32.63583420831708,0.2166715242064269,102.12036400451143,-8.45570972531078,39.00127496666957,52374.276290746,10147.9795121707,10147.9795121707,62522.2558029167,84940.45767826759,84940.45767826759,10147.9795121707,95088.43719043829,95088.43719043829,16907.15271066087,118734.24565890277,94369.42060427759,61803.23921334522,36184.64598992485,23645.808468464485,0.0,59830.45445838934,17674.16103419719,1394.5277812978131,78181.28447977742,309349.51467559836,1023570.5201951325,3.3087833393516304,1511919.8294350351,4.887416199829895,0.7474542922805344,0.07180228595230556,4.027634451161993,1.2773631711071358,1.0,0.0,4.027634451163303,1.290025329291847,1.2907789045922844,3.122135945480189,19915.910563952446,2030.8576898280705,4632.441516551485,4632.441516551485,2.190633055142191,-0.8314319505256823,-8.190729820224034,7.359297869698351,1.3720727480657102,1.3720727480657102,0.39202078516163147,0.0,0.0,0.0005841250194596173,0.00017689541014247526,0.00040722960931714204,0.0016401720040189601,0.07180228595696896,0.058031306291819816,0.013770979665149136,0.07180228595230038,0.05803130628805081,0.013770979664254744,0.5133058913289767,0.5133058913289767,0.12180882084484473,0.0,110.57607372982221,170.41236655723134,-2.8421709430404007e-13,23645.808468464485,17674.16103419719,0.7474542924481272,1.0449904880197667,0.8753782127322979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983170826398537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,76.0,15590.903344433886,1394.5277812978131,0.5133058913289767,0.12180882084484473,6.27409032704403,1.3720727480657102
145.0,-20.90782280431997,-0.7034107369901774,34.44476473673399,23.57643220983448,2.6259901391808467,-18.537208236741403,-32.66798072783274,0.28418040108406295,100.33597907587722,-8.364576403611826,39.01475331868697,52275.93593307388,10387.45437573942,10387.45437573942,62663.3903088133,84867.91293880748,84867.91293880748,10387.45437573942,95255.3673145469,95255.3673145469,16700.22362035321,118934.14817175316,94354.32398406946,61762.34697827553,36213.30778421548,23678.78085720627,0.0,59892.08864142175,17698.806388738416,1393.5277812978131,78555.14369419368,310482.5829209893,1028790.7268169576,3.31352154165363,1512488.9735358357,4.871413266749103,0.7474542923248542,0.0721565354810193,4.027634451161993,1.277241623313166,1.0,0.0,4.027634451162641,1.2897126812018986,1.2904624321169296,3.122892803851934,19912.724543142336,2030.532806120575,4632.441516551485,4632.441516551485,2.242328227701431,-0.7034107369901774,-8.078949318739184,7.375538581749007,1.4013587460344072,1.4013587460344072,0.4003882131526878,0.0,0.0,0.0005813014752727858,0.00017629150896711482,0.0004050099663056709,0.0016312320933566781,0.07215653548764787,0.058308646240753964,0.013847889246893908,0.07215653548101948,0.05830864623539751,0.01384788924562179,0.512824410006574,0.512824410006574,0.12179215417817806,0.0,108.70055547948903,166.8965402566859,-2.2737367544323206e-13,23678.78085720627,17698.806388738416,0.7474542924481272,1.0462715816104449,0.8728354131386814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3985998664425585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15590.499820439276,1393.5277812978131,0.512824410006574,0.12179215417817806,6.27409032704403,1.4013587460344072
146.0,-20.957665501866387,-0.5779098184552556,34.44933654535349,23.575236461497866,2.6323335177438376,-18.5820353257672,-32.71121280323712,0.28442957063825824,100.91481271018682,-8.323434144687598,39.01959861362239,52226.16846833196,10689.889775810547,10689.889775810547,62916.05824414251,84836.9339544084,84836.9339544084,10689.889775810547,95526.82373021895,95526.82373021895,16829.45078834155,119210.61088658028,94347.98276499557,61737.187438760746,36234.217029149804,23683.787156361337,0.0,59918.00418551114,17702.548372930174,1392.5277812978131,78697.3729418774,310995.1776678018,1026995.2916917026,3.302286869504827,1512693.6131372768,4.864042023034528,0.7474542925106201,0.07229170246019158,4.027634451161993,1.2772223887545988,1.0,0.0,4.02763445116153,1.289717300800004,1.290463446759828,3.122881618059768,19911.38627963353,2030.3963412208584,4632.441516551485,4632.441516551485,2.3076146212782405,-0.5779098184552556,-8.014816756244322,7.436906937789066,1.4302594255334085,1.4302594255334085,0.4086455501524024,0.0,0.0,0.0005785043871697233,0.0001754823530156572,0.00040302203415406614,0.0016232254293363022,0.07186746610563959,0.05806596109430375,0.013801505011335835,0.07229170246722079,0.058408726645853816,0.013882975814337763,0.5123362063974568,0.5123362063974568,0.12177548751151138,0.0,109.23824685487443,165.59196694232924,-2.8421709430404007e-13,23683.787156361337,17702.548372930174,0.7474542924481272,1.0500359466137947,0.8716273043180041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988800024928003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15590.101323427065,1392.5277812978131,0.5123362063974568,0.12177548751151138,6.27409032704403,1.4302594255334085
