time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
147.0,-21.00678951317444,-0.4538077490526491,34.45434336767929,23.697960131708555,2.782991588912836,-18.613005922287066,-32.73161138696594,0.41362574563257865,96.97715852238161,-8.188782701947376,39.04112778174522,52082.50686997262,10857.751671687218,10857.751671687218,62940.25854165984,84723.3453138747,84723.3453138747,10857.751671687218,95581.09698556192,95581.09698556192,16306.961095823688,119321.67318196631,94321.2847142494,61680.44627033775,36267.59827101294,23740.57619640439,0.0,60008.174467417324,17744.995585435154,1391.5277812978131,79274.13588973823,312677.47228400345,1038783.4134815959,3.3222201967210285,1513603.1444199404,4.840780927911371,0.7474542925425167,0.07283832730312377,4.027634451161993,1.2769957968080416,1.0,0.0,4.027634451161975,1.2891138882758673,1.2898561467866207,3.124343386408454,19905.751869805772,2029.8217913156657,4632.441516551485,4632.441516551485,2.3438507821184587,-0.4538077490526491,-7.860660449794781,7.406852700742132,1.458613184729793,1.458613184729793,0.4167466242085123,0.0,0.0,0.000575759734477658,0.00017510175202991272,0.00040065798244774524,0.0016137038932395958,0.07283832733187653,0.05884393958197854,0.013994387749898002,0.07283832730312362,0.05884393955875002,0.013994387744373749,0.5119744304225965,0.5119744304225965,0.1217588208448447,0.0,105.165941224329,160.15091034386813,-2.2737367544323206e-13,23740.57619640439,17744.995585435154,0.7474542924481272,1.0488614109705094,0.8679235342886807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991588489345805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,47.0,15589.4796742279,1391.5277812978131,0.5119744304225965,0.1217588208448447,6.27409032704403,1.458613184729793
148.0,-21.055446145804112,-0.3315986088380704,34.45946366876843,23.76142863593998,2.862914637060491,-18.649997832050385,-32.76323463125152,0.4797268453625611,95.2709048563047,-8.100138513205462,39.05437251228666,51989.03112792894,11084.903174250556,11084.903174250556,63073.93430217949,84656.26671755522,84656.26671755522,11084.903174250556,95741.16989180578,95741.16989180578,16103.131708295303,119512.69603705715,94310.14839678856,61642.91280717102,36296.928432908375,23771.52614525136,0.0,60068.45457815973,17768.129249645557,1390.5277812978131,79638.03818351048,313788.8715419229,1043945.4351603605,3.326903946690433,1514162.8929173043,4.825419351160797,0.7474542922097978,0.07318350655057922,4.027634451161993,1.2768887399090452,1.0,0.0,4.027634451165745,1.2888080790876428,1.2895466728650233,3.1250847325640496,19903.40163917871,2029.5821344882006,4632.441516551485,4632.441516551485,2.392885724438128,-0.3315986088380704,-7.750279485241886,7.4186808764038155,1.4867541259688206,1.4867541259688206,0.42478689313394874,0.0,0.0,0.0005730529932391131,0.00017451322352431034,0.0003985397697148028,0.0016051725066615068,0.0731835065259968,0.05911297657956891,0.01407052994642788,0.07318350655057905,0.05911297659942503,0.014070529951154187,0.5114619801870298,0.5114619801870298,0.12174215417817803,0.0,103.37104336951018,156.83610980404603,-2.2737367544323206e-13,23771.52614525136,17768.129249645557,0.7474542924481272,1.0500342441823451,0.8654963989506667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3994337722755208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15589.314014909454,1390.5277812978131,0.5114619801870298,0.12174215417817803,6.27409032704403,1.4867541259688206
149.0,-21.10386263310384,-0.21181981009447073,34.46439201239392,23.760112013574712,2.8689005747632,-18.69353943465867,-32.80521322796119,0.47982647048928206,95.83148969191512,-8.060178233956195,39.05914723905274,51940.94236394949,11376.544150768774,11376.544150768774,63317.486514718265,84626.2656438665,84626.2656438665,11376.544150768774,96002.80979463528,96002.80979463528,16227.81513763158,119778.33889015936,94303.9437605141,61618.59132378554,36317.05826303173,23775.529095524085,0.0,60092.587358555815,17771.121279002964,1389.5277812978131,79774.9946570037,314290.89971498674,1042141.5373020127,3.3158501828944904,1514364.720692859,4.818353703738014,0.7474542925039891,0.07331385313306485,4.027634451161993,1.2768700213124973,1.0,0.0,4.0276344511629585,1.2888131619841328,1.2895483021901881,3.1250724076726795,19902.092200376053,2029.4486088905032,4632.441516551485,4632.441516551485,2.455841937803412,-0.21181981009447073,-7.686044766629186,7.474224956534715,1.5145308703517972,1.5145308703517972,0.4327231058147992,0.0,0.0,0.0005703712202646201,0.0001737347931330154,0.00039663642713160473,0.0015975065385010546,0.07289197951166329,0.058867806255347974,0.014024173256315324,0.07331385313319927,0.059208512801874606,0.01410534033119025,0.5109543560393899,0.5109543560393899,0.12172548751151137,0.0,103.89166792587133,155.61290742236366,-2.2737367544323206e-13,23775.529095524085,17771.121279002964,0.7474542924481272,1.0536655068106882,0.8643485768724233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3997061755427107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15588.92280827173,1389.5277812978131,0.5109543560393899,0.12172548751151137,6.27409032704403,1.5145308703517972
150.0,-21.15158639601014,-0.09334799121296086,34.469706673296365,23.878194798622303,3.013937468856928,-18.723718703583714,-32.82519973637534,0.6041774904703037,92.10057338610295,-7.930970200532746,39.080004003869824,51802.45718180955,11533.381734218818,11533.381734218818,63335.83891602837,84516.66836671895,84516.66836671895,11533.381734218818,96050.05010093776,96050.05010093776,15720.990053780566,119878.50588384309,94278.0934509428,61563.88226605079,36349.12353876891,23828.45578290533,0.0,60177.57932167424,17810.681557930548,1388.5277812978131,80329.0600471572,315918.49261389865,1053691.9115003971,3.335328371511863,1515246.5750009103,4.796321236100529,0.747454292472785,0.07383949874447318,4.027634451161993,1.276651852349751,1.0,0.0,4.027634451161479,1.2882331740476203,1.2889645924745385,3.1264793767941805,19896.63669953504,2028.8923026247537,4632.441516551485,4632.441516551485,2.4896982925765205,-0.09334799121296086,-7.536702778050701,7.44335478683774,1.5417781436247198,1.5417781436247198,0.44050804103563423,0.0,0.0,0.0005677391059635381,0.00017336529948476569,0.00039437380647877244,0.0015883935296097966,0.07383949874122703,0.05962608042428809,0.014213418316938946,0.07383949874447335,0.05962608042690939,0.0142134183175638,0.5105752731833252,0.5105752731833252,0.1217088208448447,0.0,100.03154358663568,150.49627796245534,-1.1368683772161603e-13,23828.45578290533,17810.681557930548,0.7474542924481272,1.0524823302956723,0.8608265364896754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3999773289124797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,70.0,15588.323095298969,1388.5277812978131,0.5105752731833252,0.1217088208448447,6.27409032704403,1.5417781436247198
151.0,-21.19885994341755,0.023318468897176946,34.47509934940255,23.93902583224701,3.09061889644928,-18.7597243790981,-32.856028935033805,0.667551476507734,90.49867347095432,-7.845888612674195,39.09285477374665,51712.41411596387,11750.024786783462,11750.024786783462,63462.43890274733,84452.05631316593,84452.05631316593,11750.024786783462,96202.0810999494,96202.0810999494,15524.367792719218,120058.94017997167,94267.33988440827,61527.69768659084,36377.380219797145,23856.859080022274,0.0,60234.23929981942,17831.911725815822,1387.5277812978131,80677.71330723018,316993.85630966834,1058696.9553028678,3.3398027571507147,1515790.1175261708,4.781764969114763,0.7474542925371203,0.07417058142878746,4.027634451161993,1.2765490308450538,1.0,0.0,4.027634451160574,1.2879403891260373,1.28866829729515,3.12719011311932,19894.367245426136,2028.6608827098078,4632.441516551485,4632.441516551485,2.536464787477878,0.023318468897176946,-7.4290894842747655,7.452407953171942,1.5688307759704843,1.5688307759704843,0.4482373645629955,0.0,0.0,0.0005651428292678941,0.00017279677614353707,0.00039234605312435703,0.0015802264803410938,0.0741705814497423,0.0598834134452741,0.014287168004468196,0.07417058142878757,0.0598834134283557,0.014287168000431753,0.5100620066495206,0.5100620066495206,0.12169215417817804,0.0,98.34456208362849,147.38713233121183,-1.1368683772161603e-13,23856.859080022274,17831.911725815822,0.7474542924481272,1.0535940959901453,0.8585219090850028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40024469511827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,38.0,15588.16255787517,1387.5277812978131,0.5100620066495206,0.12169215417817804,6.27409032704403,1.5688307759704843
152.0,-21.245682252985667,0.13819740042137038,34.48055566190521,23.997048194892727,3.1650115958003244,-18.79552855948048,-32.886289491411276,0.728930202079953,88.94954837547749,-7.762824288072355,39.10545214561005,51622.16651294053,11964.52821709679,11964.52821709679,63586.69473003732,84385.34417013623,84385.34417013623,11964.52821709679,96349.87238723302,96349.87238723302,15332.562928359112,120233.85396991296,94253.2975952019,61490.119937987794,36403.5307302379,23883.981582679946,0.0,60287.51231291785,17852.18455890474,1386.5277812978131,81017.3094588739,318046.5008261698,1063588.157874188,3.3441278401471815,1516323.0852997543,4.7676144254406045,0.7474542926230813,0.07449320188928155,4.027634451161993,1.2764379116380589,1.0,0.0,4.027634451160175,1.287657046993317,1.2883814975019512,3.1278782347881613,19891.40373273149,2028.3586885155983,4632.441516551485,4632.441516551485,2.582769404502598,0.13819740042137038,-7.323245885497458,7.461443285918828,1.5955362447850208,1.5955362447850208,0.4558674985100059,0.0,0.0,0.0005625820917548687,0.00017224041165636385,0.00039034168009850485,0.0015721535984891918,0.07449320188583396,0.06013405994003503,0.014359141945798928,0.0744932018892816,0.06013405994281807,0.014359141946463476,0.5095597694394898,0.5095597694394898,0.12167548751151137,0.0,96.71237266354984,144.3521513341978,-1.7053025658242404e-13,23883.981582679946,17852.18455890474,0.7474542924481272,1.054724142538762,0.8562663233639417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400509629571488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,32.0,15587.78413900653,1386.5277812978131,0.5095597694394898,0.12167548751151137,6.27409032704403,1.5955362447850208
153.0,-21.29205957372699,0.25131550060992947,34.48606651742846,24.054162727575772,3.2382630434018007,-18.831024714703787,-32.91633023237807,0.7893435757023758,87.43910757104572,-7.681024970585477,39.11791785772188,51533.1685256295,12175.82797737291,12175.82797737291,63708.99650300241,84319.58379383101,84319.58379383101,12175.82797737291,96495.41177120393,96495.41177120393,15144.064419573464,120405.65152282096,94239.49469026398,61453.07942368669,36429.350296196986,23910.239751617024,0.0,60339.59004781401,17871.811328367596,1385.5277812978131,81351.34735163047,319085.80098505225,1068407.3378189146,3.348338705516278,1516850.6223139088,4.753739018255364,0.7474542921368634,0.07481066795897084,4.027634451161993,1.2763287705602124,1.0,0.0,4.02763445116277,1.2873782964595923,1.2880993381980845,3.1285555009264603,19888.49074016985,2028.0616459412595,4632.441516551485,4632.441516551485,2.6283824488381073,0.25131550060992947,-7.218488264387619,7.469803764997549,1.6218969199096478,1.6218969199096478,0.4633991199741851,0.0,0.0,0.0005600562043465076,0.0001716897230989895,0.0003883664812475181,0.001564198219549062,0.07481066790098506,0.06038070225678263,0.014429965644202427,0.07481066795897426,0.060380702303583736,0.0144299656553871,0.509068782245867,0.509068782245867,0.12165882084484471,0.0,95.12013254163122,141.38450238573932,-5.684341886080802e-14,23910.239751617024,17871.811328367596,0.7474542924481272,1.0558407250118609,0.8540523474686161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4007721240505429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,49.0,15587.416084298296,1385.5277812978131,0.509068782245867,0.12165882084484471,6.27409032704403,1.6218969199096478
154.0,-21.337997852684232,0.3626991129613171,34.491623281745234,24.110363388340943,3.3103799972393975,-18.86621813300487,-32.94614445241166,0.848796615441438,85.96632483387395,-7.600477080110627,39.13024678814871,51445.36035300478,12383.96651783348,12383.96651783348,63829.32687083825,84254.72278988909,84254.72278988909,12383.96651783348,96638.68930772257,96638.68930772257,14958.825050393541,120574.33592543207,94225.88583098135,61416.52339408358,36454.84715210863,23935.646617709495,0.0,60390.49376981813,17890.801810170793,1384.5277812978131,81679.86425732903,320111.8109556481,1073154.7255656288,3.3524371448897146,1517372.5073553848,4.740132839289766,0.7474542925835876,0.07512300892032024,4.027634451161993,1.2762212520977485,1.0,0.0,4.0276344511603215,1.2871041093356523,1.2878217902628863,3.129221965766922,19885.618699389957,2027.7687792865004,4632.441516551485,4632.441516551485,2.673313084166563,0.3626991129613171,-7.11483051704325,7.477529630004567,1.6479178758005655,1.6479178758005655,0.4708336788001616,0.0,0.0,0.0005575645052859114,0.00017114479277107364,0.00038641971251483775,0.0015563573467328737,0.07512300894688256,0.060623365988969294,0.014499642957913264,0.07512300892032023,0.06062336596753382,0.014499642952786418,0.5085888565556519,0.5085888565556519,0.12164215417817804,0.0,93.56680191398459,138.4825131608839,-5.684341886080802e-14,23935.646617709495,17890.801810170793,0.7474542924481272,1.056943285049588,0.8518784520804177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401032211130837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15587.051424540245,1384.5277812978131,0.5085888565556519,0.12164215417817804,6.27409032704403,1.6479178758005655
155.0,-21.383700973840387,0.4718301794962633,34.49694966769546,24.108825728204124,3.315637982144777,-18.907318602364118,-32.985780796129234,0.8485692200660572,86.5023543904307,-7.563164001544449,39.13479942462377,51400.58594037677,12654.272015711927,12654.272015711927,64054.857956088694,84226.8111008887,84226.8111008887,12654.272015711927,96881.08311660064,96881.08311660064,15076.40289374505,120818.64865601316,94220.14820410845,61393.922045674306,36473.58462048238,23937.565539412528,0.0,60411.15015989491,17892.232723639827,1383.5277812978131,81804.68022285559,320587.97971640463,1071305.6232662466,3.341689929279115,1517565.2553026322,4.733693560953489,0.7474541508484132,0.07524214638577352,4.027634451161993,1.2762043786561117,1.0,0.0,4.027634451163547,1.2871102821754747,1.2878247887193128,3.129206958361394,19884.40781918196,2027.6453038684936,4632.441516551485,4632.441516551485,2.731663631477881,0.4718301794962633,-7.051642816735523,7.523472996231786,1.6736041246942508,1.6736041246942508,0.47817260705550024,0.0,0.0,0.0005550956726278661,0.00017042280795894326,0.0003846728646689228,0.0015493216821677285,0.07483332080490171,0.06038043084700312,0.014452889957898597,0.07524216062915921,0.06071029813671853,0.014531848249055006,0.5081197849920958,0.5081197849920958,0.12162548751151138,0.0,94.06551839197516,137.40729128136934,-5.684341886080802e-14,23937.565539412528,17892.232723639827,0.7474542924481272,1.060315153519668,0.8508460078037055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4012899217597343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15586.690301393523,1383.5277812978131,0.5081197849920958,0.12162548751151138,6.27409032704403,1.6736041246942508
156.0,-21.428776417121256,0.5798058078447758,34.50258536618566,24.216873698774748,3.4485666807857025,-18.936146038958945,-33.0052147275768,0.9624308971149224,83.21142829334747,-7.445513857153604,39.15426066909249,51272.79326202098,12792.924598178512,12792.924598178512,64065.7178601995,84125.64967043327,84125.64967043327,12792.924598178512,96918.57426861177,96918.57426861177,14609.79280763054,120901.29132412378,94196.17625002962,61343.31984158904,36503.1737871562,23982.71705551201,0.0,60485.89084266821,17925.98480805303,1382.5277812978131,82308.78146098123,322093.0155291482,1082164.2020410553,3.3597878558876215,1518389.4074740068,4.714133291526149,0.7474542924623736,0.07572140959872904,4.027634451161993,1.2760041348403321,1.0,0.0,4.027634451163765,1.2865806504430144,1.2872917427467276,3.130495122692183,19879.348730226873,2027.1294203654534,4632.441516551485,4632.441516551485,2.7615944103061034,0.5798058078447758,-6.9133096094249495,7.493115417269725,1.6987964949538945,1.6987964949538945,0.48537042712968415,0.0,0.0,0.0005526705886648878,0.00017006984175910354,0.00038260074690578427,0.001540975949278047,0.07572140959132447,0.06109044949822991,0.014630960093094557,0.07572140959872897,0.06109044950420377,0.014630960094525275,0.5077682859560009,0.5077682859560009,0.12160882084484471,0.0,90.6569421505011,132.91993335204165,0.0,23982.71705551201,17925.98480805303,0.7474542924481272,1.0591844968745336,0.8476818733709038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401546397909919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15586.131414561663,1382.5277812978131,0.5077682859560009,0.12160882084484471,6.27409032704403,1.6987964949538945
157.0,-21.47364255329861,0.6855862718365037,34.50798757482837,24.21619804752993,3.4537485542138744,-18.976478534975588,-33.044568182062335,0.9622363896315294,83.76228689992627,-7.40917527652264,39.1588827042309,51230.90378337139,13056.344320990926,13056.344320990926,64287.24810436231,84101.5487210798,84101.5487210798,13056.344320990926,97157.89304207073,97157.89304207073,14729.009926200582,121141.86018180309,94193.80839591201,61323.13711422295,36522.96809076563,23983.967139732355,0.0,60506.935230497984,17926.919186776555,1381.5277812978131,82428.88311587015,322558.99756156554,1080231.2199117446,3.348941521017609,1518585.1928985533,4.707930035678844,0.7474542923751107,0.07583624484619027,4.027634451161993,1.275997970770113,1.0,0.0,4.027634451162857,1.2865865323231496,1.2872945345665783,3.1304808110259152,19878.849013575727,2027.0784634483466,4632.441516551485,4632.441516551485,2.8184585330092675,0.6855862718365037,-6.850798533849265,7.536384805685769,1.7238221931381899,1.7238221931381899,0.4925206266109114,0.0,0.0,0.0005502664362152023,0.0001693571538484969,0.0003809092823667054,0.001534163348427534,0.07542462844559374,0.060841845983376476,0.014582782462217263,0.07583624484891792,0.0611738794605767,0.014662365385613564,0.5073031252069333,0.5073031252069333,0.12159215417817805,0.0,91.17146217644893,131.91948488336828,-5.684341886080802e-14,23983.967139732355,17926.919186776555,0.7474542924481272,1.0624773484140855,0.8466947398378377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017994345316283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15585.97592817749,1381.5277812978131,0.5073031252069333,0.12159215417817805,6.27409032704403,1.7238221931381899
158.0,-21.517882664045878,0.7902700025565964,34.51367394389622,24.3218780606054,3.583832211090757,-19.00478790932075,-33.06365384543312,1.0736616895206212,80.56098787373469,-7.294218783906595,39.177779178601824,51105.72675167658,13187.952313588874,13187.952313588874,64293.67906526545,84002.33114746233,84002.33114746233,13187.952313588874,97190.2834610512,97190.2834610512,14268.608863121248,121217.43230618114,94170.12501376508,61273.52061698367,36551.78266309045,24027.148845129945,0.0,60578.9315082204,17959.19553991874,1380.5277812978131,82921.67459792996,324036.61768020305,1090996.1727426997,3.3668916203150268,1519385.8298307338,4.688932506172003,0.7474542924621238,0.07630494661049514,4.027634451161993,1.2758015211159361,1.0,0.0,4.027634451161289,1.2860686318217458,1.2867733122515639,3.131741457263254,19873.850825416153,2026.5687900981634,4632.441516551485,4632.441516551485,2.8468686040544653,0.7902700025565964,-6.71521986145441,7.505489864011007,1.7483656427887688,1.7483656427887688,0.4995330407967911,0.0,0.0,0.0005479052423067248,0.0001690125067577132,0.0003788927355490116,0.0015260414349922095,0.07630494656508453,0.0615454358296432,0.014759510735441331,0.07630494661049511,0.06154543586627012,0.014759510744225011,0.5069555826894812,0.5069555826894812,0.12157548751151138,0.0,87.8552066576413,127.58446977219216,0.0,24027.148845129945,17959.19553991874,0.7474542924481272,1.061320783720673,0.8436221220696452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4020513779762642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15585.42073955074,1380.5277812978131,0.5069555826894812,0.12157548751151138,6.27409032704403,1.7483656427887688
159.0,-21.561717156912593,0.8933602542800229,34.519371282733886,24.37561765490102,3.6518553690739455,-19.03840361658861,-33.092619851790346,1.1297155299159536,79.23214171371006,-7.2186270548356015,39.18946414982817,51024.603176361226,13379.169793188827,13379.169793188827,64403.77296955005,83944.11186794659,83944.11186794659,13379.169793188827,97323.2816611354,97323.2816611354,14094.838108750599,121372.3338662167,94160.34508467208,61240.836393061916,36577.23187956685,24049.052205081283,0.0,60626.28408464813,17975.567296717585,1379.5277812978131,83228.44355238481,325011.15180600266,1095487.1364771738,3.3706139939809323,1519881.077613225,4.676396699521355,0.7474542923117593,0.0765971007631176,4.027634451161993,1.2757101903436707,1.0,0.0,4.027634451160868,1.2858106148320396,1.2865121573285483,3.1323698876821817,19871.786849692973,2026.3583231473515,4632.441516551485,4632.441516551485,2.888146508787152,0.8933602542800229,-6.61619982236367,7.509560076643694,1.7727545453423916,1.7727545453423916,0.5065012986692548,0.0,0.0,0.0005455748827203417,0.00016849067700248484,0.0003770842057178568,0.0015187573379382962,0.07659710076542992,0.06177195185592409,0.014825148909505828,0.07659710076311751,0.061771951854059315,0.014825148909058287,0.5064991707486969,0.5064991707486969,0.12155882084484472,0.0,86.45076876854569,124.97430737153928,0.0,24049.052205081283,17975.567296717585,0.7474542924481272,1.0623077752815542,0.8416251127171053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402299885983427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,20.0,15585.270270557507,1379.5277812978131,0.5064991707486969,0.12155882084484472,6.27409032704403,1.7727545453423916
160.0,-21.60514301545324,0.9948745850203857,34.52507093949464,24.42729411358016,3.7180975618525296,-19.07151227384623,-33.12097607469184,1.1844668202455269,77.94527178061952,-7.144669364321146,39.200924666197736,50942.87682827205,13568.280311156446,13568.280311156446,64511.1571394285,83884.7547758093,83884.7547758093,13568.280311156446,97453.03508696574,97453.03508696574,13925.314258431827,121522.97030605044,94147.48963772084,61205.611690183716,36602.08660837458,24069.93521908469,0.0,60672.02182745927,17991.176399808686,1378.5277812978131,83527.72082853391,325966.84948940534,1099875.8179511232,3.3741953197816565,1520366.9308150338,4.664176535732199,0.7474542925044415,0.07688223408941407,4.027634451161993,1.2756104657100513,1.0,0.0,4.02763445116315,1.2855587437507676,1.286257192334348,3.132983592341257,19869.073810552738,2026.0816701475774,4632.441516551485,4632.441516551485,2.9289695860547087,0.9948745850203857,-6.518758964583931,7.513633549604316,1.796837221283219,1.796837221283219,0.5133820632237769,0.0,0.0,0.0005432752310371499,0.00016798127233556292,0.00037529395870158693,0.0015115468773794778,0.076882234108319,0.06199307098498673,0.014889163123332268,0.0768822340894128,0.06199307096974296,0.014889163119671103,0.5060574143236114,0.5060574143236114,0.12154215417817806,0.0,85.08994114494067,122.4240100783502,5.684341886080802e-14,24069.93521908469,17991.176399808686,0.7474542924481272,1.063276864629418,0.839643632993553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025461939256127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15584.921229171,1378.5277812978131,0.5060574143236114,0.12154215417817806,6.27409032704403,1.796837221283219
161.0,-21.6481617498847,1.094842243645584,34.530770031867895,24.479203204996907,3.783931796177024,-19.103649705388204,-33.14893691623581,1.2394197516805532,76.68463445497616,-7.071456745563448,39.21230773405393,50861.451315552586,13753.880964976193,13753.880964976193,64615.332280528775,83827.99767831311,83827.99767831311,13753.880964976193,97581.87864328931,97581.87864328931,13758.157291216674,121672.15078439868,94134.76513199968,61168.21876923939,36629.49595862254,24090.272141109366,0.0,60719.768099731904,18006.37732553823,1377.5277812978131,83823.72135207264,326915.0948194958,1104214.7109875767,3.3776804084169383,1520849.6169317623,4.652124178516414,0.747454292756239,0.07716434177692988,4.027634451161993,1.275510947131552,1.0,0.0,4.027634451163763,1.285305966028487,1.286001360371687,3.133599747931713,19866.388405510614,2025.8078350415906,4632.441516551485,4632.441516551485,2.9690349928508013,1.094842243645584,-6.422092329661595,7.516934573307179,1.8206163114803622,1.8206163114803622,0.5201760889943892,0.0,0.0,0.0005410059242859346,0.00016748036165112375,0.0003735255626348108,0.0015044244244576308,0.07716434183078485,0.062211996995514426,0.01495234483527043,0.0771643417769316,0.06221199695209507,0.014952344824834804,0.5056292740193372,0.5056292740193372,0.1215254875115114,0.0,83.75609120053963,119.92809017543578,1.1368683772161603e-13,24090.272141109366,18006.37732553823,0.7474542924481272,1.06415644036055,0.8376423841410744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4027902827463772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,56.0,15584.583438246176,1377.5277812978131,0.5056292740193372,0.1215254875115114,6.27409032704403,1.8206163114803622
162.0,-21.69077891611957,1.1932867412415495,34.536463365070766,24.530302883964055,3.8487578857165676,-19.135526567351185,-33.17669966546816,1.2935055369481787,75.4554235746063,-6.9993575840639,39.22354173343924,50781.13740549552,13936.660288484129,13936.660288484129,64717.79769397965,83772.05064078119,83772.05064078119,13936.660288484129,97708.71092926532,97708.71092926532,13594.038781220865,121818.58284566642,94122.27976146877,61131.36652618321,36656.57026142841,24109.871916401098,0.0,60766.44217782951,18021.02725333373,1376.5277812978131,84114.67214804445,327851.037559226,1108483.0336892353,3.381056963984715,1521326.0955670965,4.640296724064112,0.7474542924085241,0.07744173539152709,4.027634451161993,1.2754131473274901,1.0,0.0,4.027634451160689,1.2850572884235614,1.285749670147525,3.134206145862086,19863.75346803554,2025.5391461952388,4632.441516551485,4632.441516551485,3.0084913622091354,1.1932867412415495,-6.326554164081469,7.519840905323019,1.8440980128073312,1.8440980128073312,0.5268851465163803,0.0,0.0,0.0005387663927312592,0.0001669843630490229,0.00037178202968223624,0.0014974021110711053,0.07744173535961625,0.06242734740290549,0.015014387956710767,0.07744173539153142,0.06242734742862946,0.015014387962897634,0.5052136253085266,0.5052136253085266,0.12150882084484475,0.0,82.45478115867019,117.48658412024366,5.684341886080802e-14,24109.871916401098,18021.02725333373,0.7474542924481272,1.0650252898563113,0.8356773177025477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403032158839886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,89.0,15584.252622920452,1376.5277812978131,0.5052136253085266,0.12150882084484475,6.27409032704403,1.8440980128073312
163.0,-21.732999869190753,1.2902311531635926,34.542145932441144,24.580567131657176,3.9125744056324177,-19.167147820726395,-33.204261388722784,1.3467223571680462,74.25661979788589,-6.928360416758762,39.23462163398097,50701.895218533,14116.670569354823,14116.670569354823,64818.56578788782,83716.81411625296,83716.81411625296,14116.670569354823,97833.4846856078,97833.4846856078,13432.875467663413,121962.22921044599,94109.93557895282,61095.01668123287,36683.24321968883,24128.7445248382,0.0,60811.98774452703,18035.133666719954,1375.5277812978131,84400.60921794438,328774.7328086251,1112681.8921508878,3.3843290895427884,1521796.1488124207,4.628689485387661,0.7474542924582974,0.07771444373146495,4.027634451161993,1.2753168168338016,1.0,0.0,4.027634451162164,1.2848127158044254,1.285502125775567,3.1348027627826505,19861.14832716047,2025.273495756499,4632.441516551485,4632.441516551485,3.047349981411888,1.2902311531635926,-6.232147346304825,7.5223784994684175,1.8672868399881901,1.8672868399881901,0.5335105257109115,0.0,0.0,0.0005365560856763394,0.00016649329629905504,0.00037006278937728434,0.001490477639589055,0.07771444376046108,0.0626391305999748,0.015075313160486286,0.07771444373146488,0.06263913057660345,0.015075313154861518,0.5048096070326468,0.5048096070326468,0.12149215417817809,0.0,81.18498021464467,115.0979788415097,1.7053025658242404e-13,24128.7445248382,18035.133666719954,0.7474542924481272,1.0658846749129882,0.8337483627657949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032718513852176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15583.924844015986,1375.5277812978131,0.5048096070326468,0.12149215417817809,6.27409032704403,1.8672868399881901
164.0,-21.774829687651547,1.3856983861596046,34.5478130377395,24.63002308448779,3.9754102981661026,-19.198515139448823,-33.23161503123117,1.399095749963355,73.0869751365338,-6.858435261759458,39.24554626499352,50623.668232992735,14293.932040478569,14293.932040478569,64917.600273471304,83662.28033584521,83662.28033584521,14293.932040478569,97956.21237632378,97956.21237632378,13274.554669804536,122103.12196143295,94097.73860985586,61059.126507003384,36709.56900316942,24146.90958510917,0.0,60856.47858827859,18048.711220972844,1374.5277812978131,84681.65770651924,329686.47990600637,1116813.3703784184,3.3875012730179956,1522259.7224207185,4.61729496112402,0.7474542925403199,0.0779825805709112,4.027634451161993,1.2752218149835244,1.0,0.0,4.027634451162872,1.2845721250637632,1.2852586033556133,3.1353898878679707,19858.574254498682,2025.0110133938383,4632.441516551485,4632.441516551485,3.085615218110591,1.3856983861596046,-6.138856765940727,7.524555152100332,1.8901872154867418,1.8901872154867418,0.5400534901390691,0.0,0.0,0.0005343744750120402,0.00016600725409528387,0.00036836722091675633,0.0014836485096431284,0.07798258061019069,0.06284742539453025,0.015135155215660428,0.07798258057091133,0.06284742536287428,0.015135155208036917,0.5044164747477798,0.5044164747477798,0.12147548751151144,0.0,79.94541039829323,112.76076384478768,1.7053025658242404e-13,24146.90958510917,18048.711220972844,0.7474542924481272,1.0667327748729603,0.8318533935472111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4035093884859542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15583.600166906966,1374.5277812978131,0.5044164747477798,0.12147548751151144,6.27409032704403,1.8901872154867418
165.0,-21.81627348495005,1.4797111174326323,34.55346026410287,24.678688204754167,4.037288192043087,-19.22963086061876,-33.25876862565053,1.4506455677117789,71.94538213957588,-6.789556818019533,39.25631419281876,50546.46421944664,14468.472247236668,14468.472247236668,65014.93646668331,83608.42856372014,83608.42856372014,14468.472247236668,98076.90081095681,98076.90081095681,13118.979685885133,122241.28495300503,94085.67936735303,61023.715023079414,36735.5159380818,24164.38414204822,0.0,60899.90008013002,18061.77264974961,1373.5277812978131,84957.92112507168,330586.5215084929,1120879.201965637,3.390577440516858,1522716.7509994605,4.6061065770352085,0.7474542923823367,0.07824623944262825,4.027634451161993,1.2751283121155574,1.0,0.0,4.027634451162195,1.2843354199307413,1.2850190058482056,3.1359677453878723,19856.02924793175,2024.7514949479946,4632.441516551485,4632.441516551485,3.1232930184960845,1.4797111174326323,-6.046670670725211,7.526381788157844,1.9128035493624784,1.9128035493624784,0.546515299817851,0.0,0.0,0.0005322210386203158,0.00016552606114745978,0.000366694977472856,0.0014769133243377457,0.07824623940393399,0.06305229617865715,0.015193943225276839,0.07824623944262818,0.06305229620983771,0.015193943232790533,0.5040335765293129,0.5040335765293129,0.12145882084484477,0.0,78.73493895759543,110.47351205396069,1.7053025658242404e-13,24164.38414204822,18061.77264974961,0.7474542924481272,1.06757049487994,0.8299925640754635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037447967422039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15583.278739624788,1373.5277812978131,0.5040335765293129,0.12145882084484477,6.27409032704403,1.9128035493624784
166.0,-21.857336177836892,1.572291890921487,34.55908351050854,24.72659940775486,4.098241423550187,-19.260496073074744,-33.28571867952121,1.5014013187880932,70.8306909332739,-6.7216935679611245,39.266925581181674,50470.24318160728,14640.307181337448,14640.307181337448,65110.55036294473,83555.27300466283,83555.27300466283,14640.307181337448,98195.58018600027,98195.58018600027,12966.04656667725,122376.76852861082,94073.7875644417,60988.75774138651,36761.14424783911,24181.18834261054,0.0,60942.33259044965,18074.333030623155,1372.5277812978131,85229.53361932302,331475.18569027015,1124881.4292464573,3.3935615026626595,1523167.2369864301,4.595116928027533,0.7474542927558991,0.07850554328329733,4.027634451161993,1.2750360988778993,1.0,0.0,4.027634451161433,1.28410245916403,1.2847831912444252,3.1365366699663855,19853.519578149848,2024.495579851412,4632.441516551485,4632.441516551485,3.1603868346806645,1.572291890921487,-5.955570781277455,7.527862672198942,1.9351402206067747,1.9351402206067747,0.5528972058876499,0.0,0.0,0.0005300952722046862,0.00016504974747829875,0.0003650455247263874,0.001470269931630505,0.07850554331413491,0.06325383274453272,0.015251710569602185,0.07850554328329756,0.06325383271968613,0.015251710563611194,0.5036603385217924,0.5036603385217924,0.12144215417817811,0.0,77.552384501235,108.23483865899857,1.7053025658242404e-13,24181.18834261054,18074.333030623155,0.7474542924481272,1.068396098332939,0.8281639549438009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4039781030007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15582.960408184575,1372.5277812978131,0.5036603385217924,0.12144215417817811,6.27409032704403,1.9351402206067747
167.0,-21.898022650749358,1.6634628254863644,34.56467885843397,24.773740698024653,4.158271756571148,-19.2911149954456,-33.31246973304076,1.5513641012673904,69.74212718257121,-6.654834430894076,39.27737742837845,50394.99922262994,14809.487852214697,14809.487852214697,65204.487074844634,83502.74172901672,83502.74172901672,14809.487852214697,98312.22958123143,98312.22958123143,12815.697765731631,122509.56119605376,94061.99397122477,60954.251464837995,36786.380562651975,24197.331614822342,0.0,60983.712177474314,18086.399379583836,1371.5277812978131,85496.5318154998,332352.5365840286,1128820.82978704,3.396456188928892,1523611.048463328,4.584322009764814,0.7474542923776278,0.07876052258820036,4.027634451161993,1.2749452010961253,1.0,0.0,4.027634451162724,1.283873234556201,1.284551150653368,3.1370966718176296,19851.030634737544,2024.241778256341,4632.441516551485,4632.441516551485,3.1969076780140937,1.6634628254863644,-5.865556548127535,7.5290193736139,1.9572016058049666,1.9572016058049666,0.559200458801419,0.0,0.0,0.0005279966804751084,0.00016457820140848299,0.00036341847906662546,0.0014637167864776342,0.07876052257289126,0.06345205119839961,0.015308471374491654,0.07876052258819954,0.06345205121073312,0.015308471377467242,0.5032962509378508,0.5032962509378508,0.12142548751151144,0.0,76.3969616134653,106.04347428693944,2.2737367544323206e-13,24197.331614822342,18086.399379583836,0.7474542924481272,1.0692115115112548,0.8263681796865827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4042093330501129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15582.645249220208,1371.5277812978131,0.5032962509378508,0.12142548751151144,6.27409032704403,1.9572016058049666
168.0,-21.938371565068095,1.753138105465637,34.57019669553583,24.810006119683408,4.205767309015652,-19.322664573438207,-33.34080377882344,1.5900603173243464,69.01153633850873,-6.596262629492891,39.286360677798356,50328.12687469937,14988.96640248236,14988.96640248236,65317.093277181724,83456.93409560142,83456.93409560142,14988.96640248236,98445.90049808378,98445.90049808378,12722.108017620703,122654.96338129933,94051.78732441095,60922.980103260226,36809.78580127858,24209.06288321555,0.0,61018.84868449413,18095.167962816744,1370.5277812978131,85723.79248046307,333122.6370907861,1131450.1415805656,3.396497312406334,1523992.5777468635,4.574869456654573,0.7474542922255101,0.07897776483102213,4.027634451161993,1.2748715938115498,1.0,0.0,4.027634451163125,1.2836966816826632,1.2843718424949395,3.1375281315540913,19848.876603656285,2024.022128214659,4632.441516551485,4632.441516551485,3.235651513122729,1.753138105465637,-5.783221060733805,7.536359166199442,1.978991990883574,1.978991990883574,0.5654262831095925,0.0,0.0,0.0005259230425494123,0.00016408010689454217,0.0003618429356548701,0.0014573710735531471,0.07889735904572778,0.06355525893248538,0.015342100113242394,0.07897776484426186,0.0636200292944577,0.015357735536564419,0.5029408613245653,0.5029408613245653,0.12140882084484479,0.0,75.60779896800165,104.18578383559583,2.2737367544323206e-13,24209.06288321555,18095.167962816744,0.7474542924481272,1.0704412601245925,0.8247964024186604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4044385125448458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15582.333178561079,1370.5277812978131,0.5029408613245653,0.12140882084484479,6.27409032704403,1.978991990883574
169.0,-21.978319336239597,1.8415524086520398,34.575727596056794,24.865342571306996,4.27525596914243,-19.35169192268543,-33.36539121866224,1.6486285555882803,67.65163828926381,-6.524402997331972,39.29776820283015,50247.25882107451,15140.283617631654,15140.283617631654,65387.542438706165,83399.29550142135,83399.29550142135,15140.283617631654,98539.579119053,98539.579119053,12524.313026837437,122767.09833764784,94038.34136290618,60886.30468255935,36835.59631149648,24227.519218594844,0.0,61063.11553009132,18108.963228416676,1369.5277812978131,86015.26609221556,334069.36096121505,1136472.428515059,3.4019055960268134,1524477.173003035,4.563355252384323,0.7474542921636764,0.07925615368907434,4.027634451161993,1.2747660957882179,1.0,0.0,4.027634451164259,1.2834273032792558,1.2840996968362484,3.1381866669589122,19846.03894114802,2023.7327671679955,4632.441516551485,4632.441516551485,3.2683161921280974,1.8415524086520398,-5.689107827587226,7.530660236239266,2.000483138386465,2.000483138386465,0.5715666109675615,0.0,0.0,0.0005238773957809916,0.00016364900250443766,0.00036022839327655394,0.00145086828704738,0.07925615364964989,0.06383784704440472,0.015418306605245173,0.07925615368907446,0.06383784707615962,0.015418306612914713,0.5026112120627467,0.5026112120627467,0.12139215417817813,0.0,74.17604128659576,101.80485164369861,2.2737367544323206e-13,24227.519218594844,18108.963228416676,0.7474542924481272,1.0708189693741357,0.8228741423505183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404665857529488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15581.988503588494,1369.5277812978131,0.5026112120627467,0.12139215417817813,6.27409032704403,2.000483138386465
170.0,-22.01790591081077,1.9286243029115282,34.581220937563636,24.910673300642543,4.33288799082918,-19.381560798960844,-33.39159734370185,1.696542878979253,66.63242758786924,-6.460253252334809,39.307760294257356,50175.01956564021,15301.372688861386,15301.372688861386,65476.392254501596,83349.158163633,83349.158163633,15301.372688861386,98650.53085249438,98650.53085249438,12380.736839517078,122892.38553998899,94027.52526718983,60853.386669197025,36860.15399776979,24241.854687494604,0.0,61102.008685264394,18119.678336228866,1368.5277812978131,86269.7940129773,334916.2953741677,1140245.349508039,3.404568142120883,1524901.7359065001,4.553083134407908,0.747454292165858,0.0794994374260624,4.027634451161993,1.2746805384056645,1.0,0.0,4.027634451165184,1.2832077259343955,1.2838774123228325,3.1387236608392333,19843.75629075599,2023.500001606664,4632.441516551485,4632.441516551485,3.303090310841558,1.9286243029115282,-5.602127044138397,7.530751347049925,2.0217433500234723,2.0217433500234723,0.5776409571495635,0.0,0.0,0.0005218574609216009,0.00016319066720114905,0.0003586667937204519,0.001444578734876304,0.07949943739596252,0.06402703207073832,0.0154724053252242,0.07949943742606222,0.06402703209498008,0.015472405331082323,0.5022691732895405,0.5022691732895405,0.12137548751151146,0.0,73.09268084020408,99.74705641278865,2.2737367544323206e-13,24241.854687494604,18119.678336228866,0.7474542924481272,1.0715914855069593,0.8211680867005705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4048910079621109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15581.71794115346,1368.5277812978131,0.5022691732895405,0.12137548751151146,6.27409032704403,2.0217433500234723
171.0,-22.057134669966047,2.014373326015656,34.586673157474145,24.95503640910613,4.3895191884050755,-19.411207742471174,-33.417555993050314,1.7435922609102212,65.63775715215678,-6.397122676463619,39.31757583608181,50103.45643313548,15460.117227504637,15460.117227504637,65563.57366064012,83299.15975216155,83299.15975216155,15460.117227504637,98759.27697966619,98759.27697966619,12239.705073930556,123014.81302359737,94016.29792264027,60820.59460361444,36884.11479891759,24255.536043931177,0.0,61139.650842848765,18129.904530273827,1367.5277812978131,86519.57190573563,335751.42089791415,1143954.031762073,3.4071457648719656,1525318.8842753882,4.543000533538067,0.7474542923907054,0.079738253002854,4.027634451161993,1.2745946568297226,1.0,0.0,4.027634451161766,1.2829922098415811,1.283659224548026,3.139250901343594,19841.38684959075,2023.258385849475,4632.441516551485,4632.441516551485,3.3373583179121433,2.014373326015656,-5.5162748953559095,7.530648221371566,2.0427459588061714,2.0427459588061714,0.583641702516049,0.0,0.0,0.0005198628469183932,0.0001627378276971482,0.00035712501922124506,0.0014383690307873756,0.07973825298795682,0.06421277155276246,0.015525481435194366,0.07973825300285414,0.06421277156475907,0.015525481438094929,0.501935239261396,0.501935239261396,0.1213588208448448,0.0,72.03487982862038,97.73216087580624,2.2737367544323206e-13,24255.536043931177,18129.904530273827,0.7474542924481272,1.0723576722602235,0.8194920275537664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405114187165657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15581.414131476908,1367.5277812978131,0.501935239261396,0.1213588208448448,6.27409032704403,2.0427459588061714
172.0,-22.096010037398454,2.098820389744517,34.592081595058936,24.99873867435383,4.445338273000324,-19.440617853647723,-33.44332150937987,1.7899460892495704,64.66518533767743,-6.334884407782113,39.327233388172914,50032.77808825678,15616.352352536698,15616.352352536698,65649.13044079348,83249.77809058737,83249.77809058737,15616.352352536698,98866.13044312407,98866.13044312407,12100.931432100566,123134.76191070717,94005.21542287168,60788.215420540866,36907.77778036757,24268.6314675831,0.0,61176.40924795067,18139.69275917421,1366.5277812978131,86765.1990110235,336576.3436685559,1147606.13258053,3.4096458475722136,1525729.4024795538,4.53308567634218,0.7474542923198764,0.07997316684399057,4.027634451161993,1.2745099450973796,1.0,0.0,4.027634451160893,1.2827799614751403,1.2834443389722459,3.1397703208041943,19839.0479767567,2023.0198871945774,4632.441516551485,4632.441516551485,3.371084620656352,2.098820389744517,-5.4314435116006266,7.530263901345144,2.0634946212807694,2.0634946212807694,0.5895698917945056,0.0,0.0,0.0005178931154863035,0.0001622895037124424,0.00035560361177386113,0.0014322413577380377,0.0799731668045465,0.06439551522815479,0.015577651576391703,0.07997316684399057,0.06439551525991571,0.015577651584074854,0.5016090197472455,0.5016090197472455,0.12134215417817813,0.0,71.00006974545954,95.75885850202656,2.8421709430404007e-13,24268.6314675831,18139.69275917421,0.7474542924481272,1.0731118620367972,0.8178443080153942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4053354125018762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15581.114406025867,1366.5277812978131,0.5016090197472455,0.12134215417817813,6.27409032704403,2.0634946212807694
173.0,-22.134536422068816,2.1819860045724186,34.597443722302664,25.041769130062335,4.500348257496445,-19.469794798508858,-33.46889832811428,1.8356066339365011,63.71411468870241,-6.273528125827508,39.33673141135967,49962.98082284739,15770.126220651799,15770.126220651799,65733.10704349919,83200.95666918818,83200.95666918818,15770.126220651799,98971.08288983998,98971.08288983998,11964.370959718683,123252.23225548977,93994.2242692146,60756.2484228737,36931.084273712106,24281.14936564979,0.0,61212.2336393619,18149.0493200748,1365.5277812978131,87006.7119301213,337391.1345740347,1151202.3366186838,3.412070498153745,1526133.2209847553,4.523335276463441,0.7474542924953137,0.08020421044958108,4.027634451161993,1.2744264526618645,1.0,0.0,4.027634451161764,1.2825709678726331,1.2832327420378467,3.1402819431056708,19836.72838178804,2022.783354334869,4632.441516551485,4632.441516551485,3.404279614606232,2.1819860045724186,-5.347628807145507,7.529614811717925,2.0839934410490017,2.0839934410490017,0.5954266974425719,0.0,0.0,0.0005159478352003758,0.00016184559006108155,0.0003541022451392942,0.0014261944017568307,0.080204210502212,0.06457528259916859,0.015628927903043415,0.08020421044958259,0.06457528255679354,0.015628927892787532,0.5012901518991663,0.5012901518991663,0.12132548751151148,0.0,69.98764281452992,93.82610374633748,2.8421709430404007e-13,24281.14936564979,18149.0493200748,0.7474542924481272,1.073855716992333,0.8162254152856009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405554707249016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15580.81768438466,1365.5277812978131,0.5012901518991663,0.12132548751151148,6.27409032704403,2.0839934410490017
