time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
174.0,-22.17271802230439,2.2638906300764288,34.60275728267839,25.084179499559127,4.554588272889715,-19.498738439984294,-33.49428285202009,1.8806086905696155,62.78363835094768,-6.2130212725682625,39.346072583386764,49894.02767417551,15921.444939518762,15921.444939518762,65815.47261369426,83152.7463661087,83152.7463661087,15921.444939518762,99074.19130562746,99074.19130562746,11829.935655126988,123367.30065316726,93983.39290173394,60724.67420980075,36954.131879925764,24293.109347539797,0.0,61247.241227465565,18157.988860572557,1364.5277812978131,87244.25565050048,338196.1624745998,1154744.6341634602,3.414422640736461,1526530.4496110906,4.513742670648253,0.7474542925239599,0.0804315186540857,4.027634451161993,1.2743441141350194,1.0,0.0,4.027634451164254,1.2823650644473665,1.2830242685071664,3.1407861636481003,19834.44250841244,2022.5502601206776,4632.441516551485,4632.441516551485,3.4369446182174617,2.2638906300764288,-5.264806343509509,7.528696973585937,2.104246435504993,2.104246435504993,0.6012132672871408,0.0,0.0,0.000514026591195754,0.00016140612153377906,0.000352620469661975,0.0014202263517954928,0.08043151866334901,0.06475217675140141,0.015679341911947597,0.08043151865407347,0.06475217674394389,0.015679341910141805,0.5009783097378591,0.5009783097378591,0.12130882084484482,0.0,68.99665962351594,91.93285682807164,3.410605131648481e-13,24293.109347539797,18157.988860572557,0.7474542924481272,1.0745867290456852,0.8146330622284609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057720946432988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15580.52388413473,1364.5277812978131,0.5009783097378591,0.12130882084484482,6.27409032704403,2.104246435504993
175.0,-22.210558919663825,2.344554376730617,34.60802015869121,25.12596856048333,4.608066340328718,-19.527451648468617,-33.51947186803443,1.9249590691334901,61.87317624594533,-6.153350981532793,39.35525635298114,49825.88409760785,16070.35040149742,16070.35040149742,65896.23449910527,83105.10975028852,83105.10975028852,16070.35040149742,99175.46015178594,99175.46015178594,11697.57993700575,123479.98107872807,93972.68879672993,60693.46314404905,36976.91739186764,24304.520926942125,0.0,61281.43831880976,18166.51849612615,1363.5277812978131,87477.88021478019,338991.5374999809,1158233.8188250079,3.4167042262082226,1526921.0609816913,4.504304361821355,0.747454292587522,0.08065513610247453,4.027634451161993,1.2742628174228594,1.0,0.0,4.027634451162725,1.282162217291541,1.2828188839052461,3.141283058293536,19832.183492763495,2022.3199046324175,4632.441516551485,4632.441516551485,3.4690886747471827,2.344554376730617,-5.182968698520613,7.52752307525123,2.12425764087299,2.12425764087299,0.60693075453514,0.0,0.0,0.0005121289801644257,0.00016097112597817715,0.00035115785418624853,0.0014143354713166544,0.0806551361034052,0.06492622902855774,0.015728907074847465,0.0806551361024746,0.06492622902780856,0.01572890707466597,0.5006731964316028,0.5006731964316028,0.12129215417817817,0.0,68.02652722747814,90.07813969935086,2.8421709430404007e-13,24304.520926942125,18166.51849612615,0.7474542924481272,1.0753049586774963,0.813066492310352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059875967724385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15580.233083630577,1363.5277812978131,0.5006731964316028,0.12129215417817817,6.27409032704403,2.12425764087299
176.0,-22.248141239591792,2.423919773823719,34.613223189335045,25.156730494368844,4.651848983195041,-19.558970782983035,-33.547988639306254,1.9578867561536104,61.06884217878968,-6.099266465947178,39.364085385733645,49773.134103261145,16225.802204731208,16225.802204731208,65998.93630799235,83052.08255757608,83052.08255757608,16225.802204731208,99277.8847623073,99277.8847623073,11594.000580898268,123591.09112264968,93963.5902926144,60665.2334592152,36998.17425933245,24313.20636034239,0.0,61311.38061967484,18175.595253314816,1362.5277812978131,87683.88418140903,339713.726032158,1161336.6884541595,3.4185745216083054,1527296.655647002,4.495834399998382,0.7475606048802055,0.080864243949652,4.027634451161993,1.274199112323113,1.0,0.0,4.027634451161181,1.2820126236677216,1.2826668055753563,3.1416496037607624,19830.263326325363,2022.1241021475594,4632.441516551485,4632.441516551485,3.5026458826856683,2.423919773823719,-5.106324263566255,7.5302440373899735,2.1440310221637975,2.1440310221637975,0.6125802920467993,0.0,0.0,0.0005102507104449999,0.00016047996778428584,0.0003497707426607141,0.001408748693148808,0.08084850723590573,0.06507606024525928,0.015772446990646453,0.08085274406388421,0.06508872693963406,0.01577551701001794,0.5003745415186741,0.5003745415186741,0.1212754875115115,0.0,67.16810864473683,88.299511624231,2.8421709430404007e-13,24313.20636034239,18175.595253314816,0.7474542924481272,1.0764549034932884,0.8118090573104617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062012351034854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15579.945353650386,1362.5277812978131,0.5003745415186741,0.1212754875115115,6.27409032704403,2.1440310221637975
177.0,-22.285310840641955,2.502158572412723,34.61837775712512,25.207063718140148,4.712373252717601,-19.5843061436557,-33.56927105979992,2.0113685557313565,60.11505963780621,-6.036749145412303,39.3731039552961,49691.6247764688,16361.344169319515,16361.344169319515,66052.96894578832,83010.52092811685,83010.52092811685,16361.344169319515,99371.86509743637,99371.86509743637,11439.661330329065,123697.46220610222,93950.51571582661,60631.61956417843,37020.99572405353,24325.597108665854,0.0,61346.59283271938,18182.271978334404,1361.5277812978131,87932.2037671073,340550.02307123406,1165035.8163782433,3.421041660404024,1527680.385485843,4.48592066360334,0.7474542925754976,0.08109017601657868,4.027634451161993,1.2741005811607464,1.0,0.0,4.027634451161382,1.281767257457264,1.2824189409548403,3.142251003627529,19827.504041587785,2021.8427334092464,4632.441516551485,4632.441516551485,3.5319051758907785,2.502158572412723,-5.02249568096258,7.524654253375303,2.163547174248101,2.163547174248101,0.6181563354994575,0.0,0.0,0.0005083992965488189,0.00016011431153505724,0.00034828498501376167,0.001402764604463865,0.08109017602610427,0.06526494726956732,0.01582522875653696,0.08109017601657859,0.0652649472619007,0.015825228754677984,0.5000844329115735,0.5000844329115735,0.12125882084484484,0.0,66.15180878321854,86.48304712426261,3.410605131648481e-13,24325.597108665854,18182.271978334404,0.7474542924481272,1.0767178077175752,0.8100144194147589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064134719347277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15579.590118006003,1361.5277812978131,0.5000844329115735,0.12125882084484484,6.27409032704403,2.163547174248101
178.0,-22.32215422715044,2.5792186603780443,34.623477629698634,25.247656052839034,4.764003579809546,-19.612306357658404,-33.59401401886714,2.0541557103175063,59.25767498232727,-5.979270467397055,39.38185562434798,49626.38190297857,16502.78944416148,16502.78944416148,66129.17134714006,82965.53265589366,82965.53265589366,16502.78944416148,99468.32210005514,99468.32210005514,11312.771627129885,123803.86231921312,93941.30819209387,60602.15743917879,37043.50083657231,24335.54021915798,0.0,61379.0410557303,18189.703993216473,1360.5277812978131,88155.55047292526,341320.344257616,1168385.225046554,3.4231338527090553,1528052.8286977995,4.476887634756637,0.747454292339759,0.08130411309493243,4.027634451161993,1.2740258249128238,1.0,0.0,4.027634451161934,1.2815717415580101,1.2822209814434675,3.1427303837595444,19825.560867432403,2021.6445847901582,4632.441516551485,4632.441516551485,3.5624388101172615,2.5792186603780443,-4.943351740056199,7.522570400434244,2.1828557447788235,2.1828557447788235,0.6236730699368067,0.0,0.0,0.0005065702262855101,0.0001596901654676433,0.00034688006081786684,0.001397106083371208,0.08130411304740534,0.06543156306921456,0.01587254997819077,0.08130411309493249,0.0654315631074632,0.01587254998746922,0.49979768018731097,0.49979768018731097,0.12124215417817817,0.0,65.23694544972432,84.73814091338505,3.410605131648481e-13,24335.54021915798,18189.703993216473,0.7474542924481272,1.0773901027078086,0.8085232523903287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066234352765716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15579.378859963166,1360.5277812978131,0.49979768018731097,0.12124215417817817,6.27409032704403,2.1828557447788235
179.0,-22.358672867849247,2.65511553861757,34.62851986996514,25.2870688791387,4.814580546802629,-19.64011965264302,-33.61845907112581,2.096027331596419,58.42123786648523,-5.922779739706754,39.390414307878764,49561.43278383703,16642.3746112569,16642.3746112569,66203.80739509393,82920.03700673858,82920.03700673858,16642.3746112569,99562.41161799547,99562.41161799547,11188.21838078399,123907.28242904237,93931.03525703559,60572.43103413404,37065.11580322395,24344.870811046898,0.0,61409.98661427085,18196.678194055727,1359.5277812978131,88374.19323721148,342078.7581300799,1171672.2010059934,3.425153340156976,1528417.1254522987,4.468026994155242,0.7474542927456684,0.08151360146166606,4.027634451161993,1.2739487201860178,1.0,0.0,4.027634451161403,1.2813805031484489,1.2820273306057894,3.1431994175545754,19823.39284674795,2021.4235082059572,4632.441516551485,4632.441516551485,3.592570904952499,2.65511553861757,-4.865336075994662,7.520451614612233,2.201939135602383,2.201939135602383,0.6291254673149665,0.0,0.0,0.0005047632479212804,0.00015927214412505633,0.0003454911037962241,0.001391511872219656,0.08151360148453522,0.06559471341362624,0.01591888807090898,0.08151360146166613,0.06559471339522323,0.015918888066442833,0.49951674239585725,0.49951674239585725,0.1212254875115115,0.0,64.34401760619198,83.02824926013267,2.8421709430404007e-13,24344.870811046898,18196.678194055727,0.7474542924481272,1.0780625602629437,0.8070581922634652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068316121160114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15579.097566383556,1359.5277812978131,0.49951674239585725,0.1212254875115115,6.27409032704403,2.201939135602383
180.0,-22.394870742478634,2.729868167906087,34.63350319641649,25.32595609026032,4.8644905492690675,-19.66771095277835,-33.64272929085416,2.1373307595687696,57.601790457612594,-5.8670309052871135,39.39882127361992,49497.27952685851,16779.68448537793,16779.68448537793,66276.96401223644,82875.11764177948,82875.11764177948,16779.68448537793,99654.80212715741,99654.80212715741,11065.48032128172,124008.51673514798,93920.93876096353,60543.10064604256,37086.48679435663,24353.714607990572,0.0,61440.2014023472,18203.288522277737,1358.5277812978131,88589.32180587569,342828.5088981887,1174911.6257134895,3.4271117926846864,1528775.028327768,4.459299587543272,0.7474542925088377,0.08171977177028028,4.027634451161993,1.273872827612795,1.0,0.0,4.02763445116174,1.2811919226052977,1.2818363674913527,3.1436620697481588,19821.262062098718,2021.2062286406388,4632.441516551485,4632.441516551485,3.6222118348229415,2.729868167906087,-4.788234781343156,7.518102949249243,2.22080005830527,2.22080005830527,0.6345143023729343,0.0,0.0,0.000502977989456041,0.00015885811127227493,0.0003441198781837661,0.0013859890767026046,0.08171977175610398,0.06575530504762252,0.015964466708481458,0.08171977177028038,0.06575530505902938,0.015964466711250888,0.4992414174963392,0.4992414174963392,0.12120882084484484,0.0,63.46882136289969,81.35243527714613,3.410605131648481e-13,24353.714607990572,18203.288522277737,0.7474542924481272,1.0787230917134405,0.8056171431262197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070380093081674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15578.821416105042,1358.5277812978131,0.4992414174963392,0.12120882084484484,6.27409032704403,2.22080005830527
181.0,-22.430751513255917,2.803494948229017,34.638426336761285,25.36427822140979,4.913718040162357,-19.69508510907722,-33.66681413082404,2.1780516359836586,56.799095183050554,-5.812026892305539,39.407074222826104,49433.859048409045,16914.786361248367,16914.786361248367,66348.64540965742,82830.67731748363,82830.67731748363,16914.786361248367,99745.46367873199,99745.46367873199,10944.551893553304,124107.53645754236,93910.9166463398,60514.09837726534,37107.575854527175,24362.07277881037,0.0,61469.64863333754,18209.535869985866,1357.5277812978131,88800.91178517869,343569.50714308664,1178103.2916258704,3.429010046386989,1529126.4360130685,4.450704745972209,0.7474542923878031,0.0819225985072284,4.027634451161993,1.2737978839920836,1.0,0.0,4.0276344511636095,1.2810060650914694,1.2816481568189093,3.144118174705443,19819.146975058553,2020.990549785967,4632.441516551485,4632.441516551485,3.651376126565802,2.803494948229017,-4.7120517752017115,7.515546723430728,2.2394422940383354,2.2394422940383354,0.6398406554395244,0.0,0.0,0.0005012140993881235,0.00015844822253259914,0.00034276587685552436,0.0013805356543060592,0.08192259851844666,0.06591331458579675,0.016009283932649918,0.08192259850722632,0.06591331457677074,0.01600928393045765,0.4989715103612637,0.4989715103612637,0.12119215417817818,0.0,62.61112207535609,79.70988993307179,3.410605131648481e-13,24362.07277881037,18209.535869985866,0.7474542924481272,1.0793724526623338,0.8041994731949551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072426479254234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15578.54795346981,1357.5277812978131,0.4989715103612637,0.12119215417817818,6.27409032704403,2.2394422940383354
182.0,-22.466318915183948,2.8760141977301474,34.643288212393486,25.40207760119813,4.962294690361812,-19.722242314203164,-33.69072123952208,2.218218089381035,56.01250342220254,-5.757741635380604,39.415176127161935,49371.18498868317,17047.690059864326,17047.690059864326,66418.87504854749,82786.75930161151,82786.75930161151,17047.690059864326,99834.44936147584,99834.44936147584,10825.368429073918,124204.4101887085,93901.02652922044,60485.452216291975,37128.41590325385,24369.96082723266,0.0,61498.37673048651,18215.431827068,1356.5277812978131,89009.08093240192,344302.05532508914,1181248.7495994684,3.4308501251441452,1529471.4716614005,4.442237413358678,0.7474542924464956,0.08212219170739331,4.027634451161993,1.2737239277875054,1.0,0.0,4.02763445115968,1.2808227981051916,1.2814625655452931,3.1445680519743613,19817.05974503473,2020.7777115564165,4632.441516551485,4632.441516551485,3.6800659002285885,2.8760141977301474,-4.636765342346946,7.512779540077093,2.257869486382263,2.257869486382263,0.6451055675377894,0.0,0.0,0.0004994712272705869,0.00015804232352196595,0.000341428903748621,0.001375150815360418,0.08212219170578941,0.0660688277083408,0.016053363997448607,0.08212219170739317,0.06606882770963117,0.01605336399776214,0.4987068385258475,0.4987068385258475,0.12117548751151151,0.0,61.77024505758317,78.09982421145583,3.410605131648481e-13,24369.96082723266,18215.431827068,0.7474542924481272,1.0800102145724075,0.8028046854805593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074455472789793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15578.277395601748,1356.5277812978131,0.4987068385258475,0.12117548751151151,6.27409032704403,2.257869486382263
183.0,-22.50157643799872,2.947443986812024,34.648087864123106,25.439367675595008,5.010235295866115,-19.749184228314114,-33.71444349233059,2.2578430861814938,55.24153622950854,-5.704159658381778,39.42312823080111,49309.209169729475,17178.42531017484,17178.42531017484,66487.63447990431,82743.3582413223,82743.3582413223,17178.42531017484,99921.78355149715,99921.78355149715,10707.887878672002,124299.17246166828,93891.27046790069,60457.12139630783,37149.054523992054,24377.38891017113,0.0,61526.443434163186,18220.983972540453,1355.5277812978131,89213.89567282515,345026.31555145147,1184348.9058859781,3.4326335485252693,1529810.1849865238,4.433894216275783,0.7474542921591574,0.08231861261516758,4.027634451161993,1.273650886467658,1.0,0.0,4.027634451162406,1.2806420597988628,1.2812795313393655,3.145011848037048,19815.00080641397,2020.5677582471048,4632.441516551485,4632.441516551485,3.7082875733664786,2.947443986812024,-4.5623627067546195,7.509806693566643,2.2760852848954856,2.2760852848954856,0.6503100813987102,0.0,0.0,0.0004977490391871083,0.00015764051128402465,0.00034010852790308365,0.0013698328241164496,0.08231861253897162,0.06622189106588636,0.016096721473085256,0.08231861261516751,0.06622189112718284,0.016096721487984744,0.4984472303303586,0.4984472303303586,0.12115882084484485,0.0,60.94569588789034,76.52147282846676,3.410605131648481e-13,24377.38891017113,18220.983972540453,0.7474542924481272,1.0806351020606269,0.8014311638619767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407646727124064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15578.0095954555,1355.5277812978131,0.4984472303303586,0.12115882084484485,6.27409032704403,2.2760852848954856
184.0,-22.536572674790477,3.0175573715759967,34.65294192749821,25.463976559136086,5.043550671276934,-19.777354123340164,-33.74015934588385,2.2843321198266215,54.56939462763768,-5.666223107974885,39.43427655805394,49256.951002712856,17336.393828323256,17336.393828323256,66593.34483103611,82707.83395144949,82707.83395144949,17336.393828323256,100044.22777977274,100044.22777977274,10609.58970875213,124453.67947986998,93883.35943433111,60432.47648559447,37167.647720818495,24409.451700097237,0.0,61577.099420915736,18244.949449112733,1356.1740046631976,89434.63807102061,345539.8217279201,1187382.9036173318,3.4363127748334703,1530285.1343120707,4.4286795271805905,0.7474542924305035,0.08252965396843343,4.027634451161993,1.2735979907447472,1.0,0.0,4.027634451162707,1.280522403676284,1.2811576334974595,3.14530572803643,19813.331246125996,2020.3975104776857,4632.441516551485,4632.441516551485,3.742388061755594,3.0175573715759967,-4.501815598508584,7.51937297008458,2.294093294931402,2.294093294931402,0.6554552271232578,0.0,0.0,0.0004960450128454609,0.00015720599567161045,0.0003388390171738504,0.00136471969896727,0.08252965395788994,0.06638681484103552,0.016142839116854428,0.08252965396843237,0.0663868148495167,0.01614283911891674,0.49819252367287375,0.49819252367287375,0.12114215417817818,0.0,60.23561773561255,74.92420927865072,2.3687261285954264,24409.451700097237,18244.949449112733,0.7474542924481272,1.0814628402002404,0.7999232095362692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078462058603765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15577.744701685282,1356.1740046631976,0.49819252367287375,0.12114215417817818,6.27409032704403,2.294093294931402
185.0,-22.57132451438768,3.086291919421475,34.657874451428576,25.483635544683807,5.0713476774293635,-19.80585610778242,-33.766394563112385,2.3058792708241205,54.00561816974135,-5.6341036858011435,39.44621842700332,49208.072510947146,17501.8542585426,17501.8542585426,66709.92676948974,82674.6150543633,82674.6150543633,17501.8542585426,100176.4693129059,100176.4693129059,10529.877402439524,124622.26863769813,93875.41906810734,60408.87652469118,37185.0472704624,24445.79932479223,0.0,61630.846595254625,18272.11763663964,1357.1740046631976,89646.59191046638,345975.05672632245,1190058.2222340845,3.4397226016656437,1530794.014348488,4.424579126695241,0.747454292407145,0.08273243135397952,4.027634451161993,1.2735504106944426,1.0,0.0,4.027634451161279,1.2804257065627143,1.2810587284567037,3.145543259963223,19811.65549541623,2020.22663146092,4632.441516551485,4632.441516551485,3.7781058208742286,3.086291919421475,-4.4466284443050625,7.532920363726538,2.3118232393132203,2.3118232393132203,0.660520925518063,0.0,0.0,0.0004943581940686578,0.000156763843219346,0.0003375943508493118,0.0013597066379983573,0.08273243137500572,0.06652966405230933,0.016202767322696383,0.08273243135397937,0.06652966403540102,0.0162027673185785,0.497939538673416,0.497939538673416,0.12126919022997963,0.0,59.63972185554252,73.53688555179929,4.804484402268031,24445.79932479223,18272.11763663964,0.7474542924481272,1.0824113322276867,0.7984325257465473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4080442572004768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15577.43907870505,1357.1740046631976,0.497939538673416,0.12126919022997963,6.27409032704403,2.3118232393132203
186.0,-22.6058397237482,3.15364244989156,34.66288292697344,25.501318112388276,5.096893179700407,-19.83437034089399,-33.792727429512865,2.3254237968462115,53.5243885799228,-5.604380605904819,39.458245824716855,49160.74655427942,17667.936343589823,17667.936343589823,66828.68289786925,82642.51300347362,82642.51300347362,17667.936343589823,100310.44934706345,100310.44934706345,10463.816660223049,124791.59521152268,93867.58772142821,60385.82127223399,37201.96272132691,24481.145864459228,0.0,61683.10858578614,18298.537559358025,1358.1740046631976,89846.6326868404,346378.2034401556,1192406.1341382922,3.4424976002980694,1531306.6683359381,4.420909436931429,0.7474542924039813,0.08292407889180552,4.027634451161993,1.2735052725346758,1.0,0.0,4.027634451161788,1.2803382978451059,1.2809691381047914,3.1457580062556656,19810.0027524084,2020.0580985768229,4632.441516551485,4632.441516551485,3.8139577759294223,3.15364244989156,-4.393853650575622,7.547496100467182,2.3292540901992327,2.3292540901992327,0.6655011686283522,0.0,0.0,0.0004926880811620974,0.00015632119888040093,0.00033636688228169643,0.001354762843307711,0.0829240788744762,0.0666508164931225,0.016273262381353695,0.08292407889180574,0.06665081650705107,0.01627326238475445,0.49769960250727324,0.49769960250727324,0.12151683422410932,0.0,59.12876918582759,72.34169330629669,6.984966846877342,24481.145864459228,18298.537559358025,0.7474542924481272,1.08341950381646,0.7969887977663906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4082409756566319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15577.122193944073,1358.1740046631976,0.49769960250727324,0.12151683422410932,6.27409032704403,2.3292540901992327
187.0,-22.640125329996497,3.219609968959349,34.66796369641759,25.51737109841781,5.120553875918888,-19.862866460822804,-33.81913126269353,2.343295006745212,53.10937991996326,-5.5766767463848534,39.47032102045442,49114.82585153399,17833.89771186536,17833.89771186536,66948.72356339936,82611.44731774073,82611.44731774073,17833.89771186536,100445.34502960609,100445.34502960609,10408.6879345333,124960.98887428394,93859.93634858435,60363.314882377636,37218.468295785235,24515.643844677845,0.0,61734.11214046308,18324.32323144662,1359.1740046631976,90036.65709507279,346754.29467093677,1194489.2962541948,3.4447714552107924,1531821.490221936,4.41759918698514,0.7474542927586495,0.08310636084242991,4.027634451161993,1.2734625108772888,1.0,0.0,4.027634451163001,1.280258644236538,1.280887327762017,3.145953725283229,19808.387991437376,2019.8934387825993,4632.441516551485,4632.441516551485,3.8497836719893233,3.219609968959349,-4.343170495925817,7.562780464885165,2.3463819867567444,2.3463819867567444,0.6703948533590698,0.0,0.0,0.0004910342141435375,0.0001558785195154193,0.0003351556946281182,0.0013498846221873374,0.08310636089464138,0.06675594525582315,0.016350415638818235,0.08310636084242984,0.06675594521388381,0.016350415628546104,0.4974808365018331,0.4974808365018331,0.12184710167732088,0.0,58.68605666634812,71.2894562887455,8.986572954994074,24515.643844677845,18324.32323144662,0.7474542924481272,1.0844688818245496,0.7955864942186819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084364041892463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15576.802478437443,1359.1740046631976,0.4974808365018331,0.12184710167732088,6.27409032704403,2.3463819867567444
188.0,-22.674187435398743,3.284199860722108,34.673112269698976,25.532022106368117,5.142586197183187,-19.89132430498841,-33.845569531526394,2.3597230667728617,52.748582140432575,-5.550720538581327,39.48241299338561,49070.12572461003,17999.21298846891,17999.21298846891,67069.33871307893,82581.30116401814,82581.30116401814,17999.21298846891,100580.51415248704,100580.51415248704,10362.482814004485,125129.9157168324,93852.45449574738,60341.279056339416,37234.639377119966,24549.40156434536,0.0,61784.040941465326,18349.555576395258,1360.1740046631976,90218.03133848256,347106.95168994385,1196354.0809201002,3.4466439669256563,1532337.158513961,4.414596570462045,0.7474542924518971,0.08328054624426433,4.027634451161993,1.2734217762527984,1.0,0.0,4.02763445116393,1.280185674126159,1.280812224725721,3.146133043483097,19806.809006306394,2019.732427108788,4632.441516551485,4632.441516551485,3.88547009695829,3.284199860722108,-4.294349282405418,7.578549143127526,2.36320492575868,2.36320492575868,0.6752014073596229,0.0,0.0,0.0004893961829563234,0.0001554364217660554,0.000333959761190268,0.0013450678394717553,0.08328054629327068,0.06684894689952672,0.016431599393743956,0.08328054624426431,0.06684894686018954,0.016431599384074798,0.4972868824472871,0.4972868824472871,0.12223406972168047,0.0,58.29930267901392,70.34615777610935,10.861601560812574,24549.40156434536,18349.555576395258,0.7474542924481272,1.0855447084890568,0.7942200765259017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086305816183338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15576.480463467436,1360.1740046631976,0.4972868824472871,0.12223406972168047,6.27409032704403,2.36320492575868
189.0,-22.708089470128446,3.347355346704291,34.67832400046222,25.537457421328895,5.156416865717801,-19.92210148761274,-33.87475846158338,2.3666228094888924,52.48331141230864,-5.5300183746779465,39.49451554738534,49037.873569442265,18170.95792644755,18170.95792644755,67208.83149588981,82547.05019298979,82547.05019298979,18170.95792644755,100718.00811943733,100718.00811943733,10345.182923510656,125298.90570654318,93846.24119432774,60321.64925589175,37249.546598262204,24580.897587105843,0.0,61830.44418536805,18375.686163926777,1361.1740046631976,90372.82519592668,347388.4258655743,1197832.6258811262,3.44810746902846,1532853.4094420192,4.412505700564628,0.7475596079764771,0.08344153485304956,4.027634451161993,1.2733954792236908,1.0,0.0,4.027634451162403,1.2801569573661105,1.280781413106303,3.146203618225648,19805.497738794227,2019.5987150346173,4632.441516551485,4632.441516551485,3.9225444857800387,3.347355346704291,-4.250403311932007,7.597758658636298,2.379722226388711,2.379722226388711,0.6799206361110602,0.0,0.0,0.0004877708381656223,0.00015494967141540205,0.00033282116675022026,0.0013404819972791175,0.08343263825095659,0.06692053282293933,0.016512105428017256,0.08342977967087847,0.0669276687036313,0.016513866149418254,0.4971186853980762,0.4971186853980762,0.12266005360789112,0.0,58.01332978698656,69.49793542433162,12.861032386389184,24580.897587105843,18375.686163926777,0.7474542924481272,1.086986069425562,0.7931023982688272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408823541569344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15576.156878508758,1361.1740046631976,0.4971186853980762,0.12266005360789112,6.27409032704403,2.379722226388711
190.0,-22.741756933859214,3.409169750385542,34.68359226196606,25.55180462021383,5.177457099543203,-19.949705809231453,-33.900256315804995,2.382984201113972,52.20159265289351,-5.506148440481646,39.50654526683897,48991.0889952175,18332.021630798565,18332.021630798565,67323.11062601606,82519.6965456698,82519.6965456698,18332.021630798565,100851.71817646836,100851.71817646836,10307.669229098552,125465.47292826246,93837.80405098261,60299.38789002144,37264.90684551241,24613.754751794102,0.0,61878.661597306505,18399.388646362982,1362.1740046631976,90544.04894736981,347713.19262313953,1199372.3248758714,3.4493149823503586,1533366.6838089263,4.409860529711993,0.7475246597645508,0.08360231579091197,4.027634451161993,1.2733518730150535,1.0,0.0,4.02763445116421,1.2800842499427931,1.2807066102141902,3.146382319243431,19803.717147250896,2019.4171452280746,4632.441516551485,4632.441516551485,3.957313128573595,3.409169750385542,-4.204131063940033,7.613300814325575,2.395914464427873,2.395914464427873,0.6845469898365352,0.0,0.0,0.00048616165099842187,0.00015452562398177394,0.00033163602701664793,0.0013357086876587406,0.08359544522454972,0.06699693064711487,0.016598514577434845,0.0835944459788089,0.06700243701001349,0.016599878780898476,0.496976233041217,0.496976233041217,0.12312604725465183,0.0,57.70774109337515,68.72613886136793,14.489804958953698,24613.754751794102,18399.388646362982,0.7474542924481272,1.087985888643502,0.7917283233118606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090156425880003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15575.777307361263,1362.1740046631976,0.496976233041217,0.12312604725465183,6.27409032704403,2.395914464427873
191.0,-22.77517973632952,3.4696833844349784,34.68891268152321,25.568465783167653,5.200133834033421,-19.97647834261266,-33.92499735401941,2.4014324403165723,51.924561887127595,-5.481949716469866,39.51856280804603,48942.26475607945,18488.36391406763,18488.36391406763,67430.62867014708,82495.08932852438,82495.08932852438,18488.36391406763,100983.45324259202,100983.45324259202,10266.268159384868,125630.2156813542,93830.28959251005,60277.465020065116,37280.91619160548,24646.76243876217,0.0,61927.67863036765,18422.328374960613,1363.1740046631976,90717.18508320715,348042.67608270684,1200893.883457849,3.450421359168252,1533879.5682907423,4.407159448246054,0.747454292251694,0.08376092718423601,4.027634451161993,1.2733088487060744,1.0,0.0,4.027634451162772,1.2800018232178574,1.2806221046940813,3.146584933009495,19802.131280961607,2019.2554318713942,4632.441516551485,4632.441516551485,3.9910625634472923,3.4696833844349784,-4.157949730235851,7.627633114670829,2.411807401782891,2.411807401782891,0.689087829080826,0.0,0.0,0.0004845689858903897,0.00015411518654638787,0.0003304537993440019,0.0013309471067552744,0.08376092715460144,0.06707480607014252,0.016686121084458924,0.08376092718423628,0.06707480609387355,0.016686121090362466,0.4968584474545261,0.4968584474545261,0.12360289506305357,0.0,57.40651160359744,67.99312732659035,15.988329082616872,24646.76243876217,18422.328374960613,0.7474542924481272,1.0888609126239868,0.7903132466534842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092064617265923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15575.470707802,1363.1740046631976,0.4968584474545261,0.12360289506305357,6.27409032704403,2.411807401782891
192.0,-22.808396643033138,3.5288869958601206,34.69427096112213,25.58003885149958,5.2184044694293785,-20.00455170720366,-33.95130804330108,2.414559533599901,51.6998589235107,-5.460115883875768,39.530281549693385,48901.08591810336,18645.56662898292,18645.56662898292,67546.65254708628,82467.72244850195,82467.72244850195,18645.56662898292,101113.28907748488,101113.28907748488,10241.966075576027,125789.6703319001,93823.72175517777,60257.08522477919,37296.26281155398,24676.381254415217,0.0,61972.644065969194,18444.467098904395,1364.0512420693904,90871.32300190885,348340.17012449563,1202178.5422880887,3.451162528451525,1534379.8254939273,4.40483170501279,0.7474542927806411,0.08390957602535169,4.027634451161993,1.2732746968558062,1.0,0.0,4.027634451162365,1.279944092813167,1.2805623263277874,3.1467268561001953,19800.745191483995,2019.1140900800983,4632.441516551485,4632.441516551485,4.024997738743863,3.5288869958601206,-4.114154453948295,7.643041449808416,2.427410964305114,2.427410964305114,0.6935459898014612,0.0,0.0,0.0004829908852237004,0.00015367981325168547,0.00032931107197201493,0.001326344618623574,0.08390957603537756,0.06713944065406234,0.016770135381315224,0.08390957602535187,0.06713944064604023,0.01677013537931146,0.49676223371130446,0.49676223371130446,0.12408161030991649,0.0,57.15997480738645,67.3068921478399,17.560149105512153,24676.381254415217,18444.467098904395,0.7474542924481272,1.0899430476967162,0.7890753517963296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093959408201313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15575.178419861608,1364.0512420693904,0.49676223371130446,0.12408161030991649,6.27409032704403,2.427410964305114
193.0,-22.84140768907603,3.586810568764883,34.699653733849466,25.59130807584154,5.236446180337995,-20.032462667044754,-33.97738753175361,2.427501158306708,51.495650825883956,-5.438472171441023,39.54169540184826,48859.914707608594,18799.171251428506,18799.171251428506,67659.0859590371,82440.05442791505,82440.05442791505,18799.171251428506,101239.22567934355,101239.22567934355,10220.66750140299,125943.08385715264,93816.67695743787,60236.5372371313,37311.26635589619,24703.858177809096,0.0,62015.12453370528,18465.004827309916,1364.8223473989597,91018.55817794056,348635.2707214094,1203357.1195530095,3.4516218541600137,1534867.185939396,4.4025011662285065,0.7474542921354934,0.08405174000968374,4.027634451161993,1.2732390965754168,1.0,0.0,4.02763445116228,1.279887199573457,1.2805034042222891,3.1468667336498615,19799.258443331564,2018.9624839605335,4632.441516551485,4632.441516551485,4.058156197819227,3.586810568764883,-4.070899508693566,7.657710077458449,2.4427201927257567,2.4427201927257567,0.6979200550645019,0.0,0.0,0.00048142724644868333,0.00015324938571234097,0.00032817786073634236,0.0013217804580103352,0.08405173992791186,0.06719854614242049,0.016853193785491372,0.08405174000967898,0.0671985462077963,0.016853193801887434,0.49668562653410064,0.49668562653410064,0.12456726514151756,0.0,56.934122997325005,66.66378388824535,19.061024013724534,24703.858177809096,18465.004827309916,0.7474542924481272,1.0910094346785406,0.7878709439832404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409584298725865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15574.853861876894,1364.8223473989597,0.49668562653410064,0.12456726514151756,6.27409032704403,2.4427201927257567
194.0,-22.87421669909323,3.643470857609914,34.70505615279763,25.601867492683255,5.253636459802053,-20.060276941013953,-34.003418405167736,2.439696701722761,51.3118927054781,-5.417754644022035,39.553020228511826,48819.50660534708,18950.765338596266,18950.765338596266,67770.27194394334,82412.96228888947,82412.96228888947,18950.765338596266,101363.72762748573,101363.72762748573,10202.616894704988,126094.58917420791,93809.78153902083,60216.32585547832,37326.06187060279,24730.86154672219,0.0,62056.92341732498,18485.188620296787,1365.5906576360294,91161.11073278074,348917.92709810904,1204449.487889253,3.4519564469113244,1535350.8607343065,4.400320939378375,0.7474542924990335,0.08418948691892778,4.027634451161993,1.2732048172457144,1.0,0.0,4.027634451162765,1.2798337473119576,1.2804479430753963,3.146998162551392,19797.803220489084,2018.8140925279363,4632.441516551485,4632.441516551485,4.090880644879404,3.643470857609914,-4.028808542015888,7.672279399625802,2.45774194887846,2.45774194887846,0.7022119853938458,0.0,0.0,0.000479877789385678,0.00015282086983489722,0.0003270569195507808,0.001317265716673641,0.08418948692517997,0.06725424817968112,0.016935238745498845,0.08418948691892775,0.06725424817468659,0.016935238744241177,0.49662686348602075,0.49662686348602075,0.1250552155173003,0.0,56.72964734950011,66.0533068531256,20.53221581283981,24730.86154672219,18485.188620296787,0.7474542924481272,1.0920662548511602,0.7866891221313383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409771534817917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15574.533058592482,1365.5906576360294,0.49662686348602075,0.1250552155173003,6.27409032704403,2.45774194887846
195.0,-22.906826548485547,3.698889441742587,34.710471299758446,25.611946486774855,5.2702531549835,-20.08796932070497,-34.029359522368736,2.451395927202911,51.14542154804661,-5.397660045981937,39.56418735485333,48779.672965233025,19099.76990407927,19099.76990407927,67879.44286931229,82386.24978947325,82386.24978947325,19099.76990407927,101486.01969355252,101486.01969355252,10187.21911689559,126242.9691874907,93802.95300104894,60196.376176808604,37340.640915822594,24756.949493938184,0.0,62097.59040976078,18504.6881677944,1366.3265243674505,91298.80057665693,349192.25648675504,1205462.6388712325,3.4521459639439516,1535827.913088854,4.398230157051344,0.7474542924735267,0.08432264860697049,4.027634451161993,1.273171324222349,1.0,0.0,4.027634451160811,1.2797825758130412,1.2803947818007848,3.147123993779374,19796.362112229017,2018.6671403821915,4632.441516551485,4632.441516551485,4.1230460947724294,3.698889441742587,-3.987624778337546,7.686514220080133,2.4724791536279858,2.4724791536279858,0.7064226153222817,0.0,0.0,0.000478342281650213,0.00015239493145173834,0.00032594735019847464,0.0013127967769243393,0.08432264860064001,0.06730650811268746,0.017016140487952545,0.0843226486069654,0.06730650811774046,0.017016140489230024,0.49658392663001844,0.49658392663001844,0.12554420213641532,0.0,56.543081594028536,65.47392740488891,21.96302207024985,24756.949493938184,18504.6881677944,0.7474542924481272,1.0931091274459934,0.7855324601703968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099576699765133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15574.212359913057,1366.3265243674505,0.49658392663001844,0.12554420213641532,6.27409032704403,2.4724791536279858
196.0,-22.939246788910225,3.753063067877957,34.715892726036394,25.619175389315956,5.284169654721295,-20.116171122217647,-34.055948665458686,2.4601424121785502,51.021012446356394,-5.37955056791555,39.57519860302974,48743.49570287142,19249.062297982586,19249.062297982586,67992.55800085401,82358.93236666877,82358.93236666877,19249.062297982586,101607.99466465136,101607.99466465136,10182.672077847004,126389.74897375068,93796.54254446964,60177.25189744406,37354.76738558398,24781.754309099328,0.0,62136.52169468331,18523.98141939032,1367.0419393899474,91425.32258680435,349439.6302601993,1206294.3367137243,3.4520822260929447,1536298.416142048,4.396463031391407,0.7474846690974057,0.08444871536317866,4.027634451161993,1.273142313859426,1.0,0.0,4.027634451161847,1.2797450914709052,1.2803553315244312,3.147216174537334,19795.00923669911,2018.5291854709926,4632.441516551485,4632.441516551485,4.15527367786655,3.753063067877957,-3.9484998962568683,7.701562964134825,2.486936211270692,2.486936211270692,0.7105532032201978,0.0,0.0,0.000476820180458537,0.00015195948968264324,0.00032486069077589374,0.0013084201099972726,0.08444252036154515,0.06734853279314744,0.017093987568397702,0.0844452835001023,0.06735347371945899,0.01709524164371966,0.4965551303299256,0.4965551303299256,0.1260325484885321,0.0,56.40056301427194,64.9347749276015,23.44237479174251,24781.754309099328,18523.98141939032,0.7474542924481272,1.0942446752160537,0.7844580670668945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410142719719682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15573.892591653988,1367.0419393899474,0.4965551303299256,0.1260325484885321,6.27409032704403,2.486936211270692
197.0,-22.9714651527282,3.8060659910290857,34.72131211406393,25.630784220434748,5.301966275528711,-20.142983090526563,-34.08090808717532,2.473484213327082,50.85972650565208,-5.359097406820278,39.58598098961544,48701.37758180879,19389.64922186454,19389.64922186454,68091.02680367333,82333.641465701,82333.641465701,19389.64922186454,101723.29068756555,101723.29068756555,10163.593391586852,126529.39764220828,93789.2621781894,60156.99829429728,37369.182093213465,24806.106954642735,0.0,62175.289047856204,18541.431114421222,1367.681973941955,91559.6972959787,349719.18393972644,1207265.1983488572,3.452098866148926,1536759.2456810947,4.394266360709434,0.7474542921355497,0.08457530234047887,4.027634451161993,1.2731055701104923,1.0,0.0,4.027634451164629,1.2796862451166608,1.2802945269718282,3.1473608992294975,19793.472773692534,2018.3725098471482,4632.441516551485,4632.441516551485,4.18562202082558,3.8060659910290857,-3.907782163788045,7.71384815481713,2.5011100708911,2.5011100708911,0.7146028773974571,0.0,0.0,0.0004753119691324978,0.0001515517820916096,0.0003237601870408882,0.0013039876832405318,0.08457530224057745,0.06740077496058984,0.017174527279987615,0.08457530234047732,0.06740077504020449,0.017174527300274384,0.4965397006578325,0.4965397006578325,0.1265242816500429,0.0,56.218823912472374,64.40476371156012,24.695102552123615,24806.106954642735,18541.431114421222,0.7474542924481272,1.09514612390887,0.7832915347498173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41032673748412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15573.55897657237,1367.681973941955,0.4965397006578325,0.1265242816500429,6.27409032704403,2.5011100708911
198.0,-23.003494893951974,3.85787969472563,34.726732593949876,25.639095960091822,5.316400298388907,-20.17037163447529,-34.10669075148178,2.4832770389122216,50.737668293489435,-5.341404720148653,39.59685071893778,48663.652018725916,19532.35555641471,19532.35555641471,68196.00757514063,82308.61798995211,82308.61798995211,19532.35555641471,101840.97354636682,101840.97354636682,10155.14835935738,126672.0994300083,93783.00426107338,60138.03828984719,37383.29552358466,24831.12588364147,0.0,62214.42140722613,18560.1316340184,1368.4203009620278,91685.82518700944,349961.1490718679,1208089.1998803236,3.4520666167781693,1537223.9139342792,4.392555910880826,0.7474542926885829,0.08469751665547971,4.027634451161993,1.2730759289441638,1.0,0.0,4.027634451162812,1.2796438534993997,1.2802502019943656,3.1474651639577327,19792.152090394906,2018.237837630068,4632.441516551485,4632.441516551485,4.216427878609275,3.85787969472563,-3.8697612320500916,7.727640926775722,2.5150210578214867,2.5150210578214867,0.7185774450918533,0.0,0.0,0.000473816935724769,0.00015113168683964239,0.0003226852488851266,0.001299658225291518,0.08469751673093306,0.06744590458220627,0.017251612148726794,0.08469751665547895,0.06744590452212162,0.01725161213335808,0.49653515942300325,0.49653515942300325,0.12700596191324248,0.0,56.079073013638094,63.896752204271934,26.053280013426843,24831.12588364147,18560.1316340184,0.7474542924481272,1.096144688524255,0.7821924711024266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105096528711119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15573.257123937496,1368.4203009620278,0.49653515942300325,0.12700596191324248,6.27409032704403,2.5150210578214867
199.0,-23.03533581972068,3.9085369928820746,34.73214228235638,25.6474278861657,5.330918023379637,-20.197581839741083,-34.13225171444935,2.493164043400044,50.625319495204565,-5.323595476251309,39.60738426064095,48625.89066623121,19671.12422122668,19671.12422122668,68297.01488745789,82283.3394358148,82283.3394358148,19671.12422122668,101954.46365704149,101954.46365704149,10147.92151603091,126808.5765511333,93776.44900838875,60119.00023880516,37397.16529953732,24854.112894091817,0.0,62251.27819362914,18577.313372793535,1369.0521407133044,91806.54214101058,350204.84094665176,1208850.1609233855,3.4518373808188874,1537674.3118883704,4.390785426414511,0.7474542926538984,0.08481462888780349,4.027634451161993,1.2730452201375742,1.0,0.0,4.027634451160785,1.2796010007783756,1.2802054325844574,3.1475705698198118,19790.768656806405,2018.0967666640909,4632.441516551485,4632.441516551485,4.246383716004341,3.9085369928820746,-3.832023333563161,7.740560326445236,2.528661635088326,2.528661635088326,0.7224747528823788,0.0,0.0,0.0004723350013105696,0.0001507162646757193,0.0003216187366348503,0.0012953627038097188,0.08481462892137864,0.0674872602284181,0.01732736869296054,0.08481462888779973,0.06748726020170225,0.017327368686101238,0.49654031024617207,0.49654031024617207,0.1274868322914893,0.0,55.94891497145585,63.416838214289385,27.343815393487375,24854.112894091817,18577.313372793535,0.7474542924481272,1.0971182740220018,0.7811227669090276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410691540366855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15572.93794702868,1369.0521407133044,0.49654031024617207,0.1274868322914893,6.27409032704403,2.528661635088326
200.0,-23.067096093399872,3.9580324827351507,34.73754172978922,25.65297862691807,5.342625648665978,-20.22495700762335,-34.1581539256498,2.500154931190486,50.538630044690365,-5.3077331035472515,39.617917007911224,48589.98172702289,19810.372263542904,19810.372263542904,68400.3539905658,82258.17927903584,82258.17927903584,19810.372263542904,102068.55154257875,102068.55154257875,10150.719158711407,126944.97510196667,93770.36059469421,60100.81991389353,37410.6007564452,24876.42355938792,0.0,62287.02431583312,18595.11979122433,1369.6926003633646,91917.83238386734,350422.0050555359,1209507.11657203,3.451572958097605,1538124.7756149047,4.389349850820979,0.7474997258682252,0.08492804048477764,4.027634451161993,1.2730191077338535,1.0,0.0,4.027634451162919,1.2795715783705932,1.280174110175215,3.1476429449072194,19789.483745848593,2017.9657422104995,4632.441516551485,4632.441516551485,4.276443036088297,3.9580324827351507,-3.7962968639561243,7.754329346691275,2.5420397195233964,2.5420397195233964,0.7262970627209704,0.0,0.0,0.00047086106632492975,0.00015029637137610558,0.00032056469494882414,0.001291117409202119,0.08492487882494515,0.06752376723628853,0.017401111588656627,0.08492287854064792,0.0675262810718755,0.017401759412902146,0.4965545806241177,0.4965545806241177,0.12796385659381937,0.0,55.84636314823763,62.95820882650804,28.67680911553674,24876.42355938792,18595.11979122433,0.7474542924481272,1.098147724054602,0.7800979780418167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41087239814447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15572.622352114544,1369.6926003633646,0.4965545806241177,0.12796385659381937,6.27409032704403,2.5420397195233964
