time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
201.0,-23.098566446142595,4.006437654481372,34.74291579044267,25.66276118103417,5.358379929864608,-20.251753490888802,-34.183191892784066,2.511566974610791,50.435242467267756,-5.289679125457491,39.627987791247634,48551.77764718751,19941.379390453403,19941.379390453403,68493.15703764092,82233.77196634319,82233.77196634319,19941.379390453403,102175.15135679659,102175.15135679659,10138.690517015464,127073.30543269735,93763.50855406592,60081.51423491011,37424.43813239535,24898.154075900762,0.0,62322.59220829611,18610.23214508963,1370.2587101374052,92036.46083978112,350669.3019942679,1210209.9975253914,3.4511432584571478,1538555.5753882302,4.387482926616085,0.7474542927301872,0.08503793315440719,4.027634451161993,1.272985787796788,1.0,0.0,4.027634451162863,1.279521599494473,1.2801222442892966,3.1477658937162714,19788.037677541084,2017.8182842806755,4632.441516551485,4632.441516551485,4.304723398925564,4.006437654481372,-3.7591161984499313,7.765553852931303,2.5551517539505446,2.5551517539505446,0.7300433582715842,0.0,0.0,0.0004694047576094501,0.00014989151419141704,0.000319513243418033,0.0012868825467929777,0.08503793318639206,0.0675626423255066,0.017475290860885465,0.08503793315440134,0.06756264230009461,0.017475290854312577,0.4965771179690917,0.4965771179690917,0.12844124019841677,0.0,55.72492159272525,62.5233712091765,29.824709029768258,24898.154075900762,18610.23214508963,0.7474542924481272,1.0990100798234033,0.7790397659474201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411052840063346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15572.29906882871,1370.2587101374052,0.4965771179690917,0.12844124019841677,6.27409032704403,2.5551517539505446
202.0,-23.12985770531909,4.053735379175951,34.74827191755998,25.66937820464375,5.370819088109048,-20.27867684298978,-34.20859017698092,2.5196382257797625,50.356331013464626,-5.274140471795672,39.63822514240785,48515.956350369095,20074.273036650597,20074.273036650597,68590.22938701969,82209.97248131585,82209.97248131585,20074.273036650597,102284.24551796645,102284.24551796645,10136.668707416131,127204.80682529125,93757.36847275928,60063.352341812744,37437.795701051706,24920.561307324802,0.0,62358.35700837651,18626.980510961577,1370.9164961220051,92147.57681055032,350882.25459636276,1210829.6606673328,3.4508147528298636,1538993.5939456446,4.3860684710773565,0.7474542921104519,0.08514590724890972,4.027634451161993,1.2729584055440508,1.0,0.0,4.027634451161613,1.279487104985354,1.2800858860211064,3.1478507563451346,19786.741862547464,2017.686147924874,4632.441516551485,4632.441516551485,4.333411002583888,4.053735379175951,-3.724405562777965,7.778140941953916,2.56801736823188,2.56801736823188,0.7337192480662514,0.0,0.0,0.0004679608429711837,0.00014948185897328836,0.00031847898399789534,0.0012827169279209924,0.08514590721315145,0.06759873397983995,0.01754717323331149,0.08514590724891054,0.06759873400822904,0.017547173240680683,0.49660740650217045,0.49660740650217045,0.12890857088296842,0.0,55.63047148526027,62.0973611987385,31.058074477764364,24920.561307324802,18626.980510961577,0.7474542924481272,1.0999364428059908,0.7780185155271493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4112316764776225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,56.0,15571.992235825295,1370.9164961220051,0.49660740650217045,0.12890857088296842,6.27409032704403,2.56801736823188
203.0,-23.160969929653284,4.099957531443753,34.753600063776375,25.67612085202711,5.383407771696136,-20.30542407485046,-34.233789844997204,2.5278619168933303,50.28407472695835,-5.258440171640681,39.64814054679332,48480.149428308374,20203.34172786373,20203.34172786373,68683.49115617211,82186.07816261919,82186.07816261919,20203.34172786373,102389.41989048292,102389.41989048292,10135.394957039753,127330.55073470325,93751.12192241558,60045.193188105004,37451.03192701175,24941.130844220323,0.0,62392.16277123207,18642.355307997554,1371.4771221636345,92254.02493344317,351097.52560595964,1211400.499489206,3.450324799066722,1539417.9274471854,4.384587800185439,0.7474542924471125,0.08524947048112601,4.027634451161993,1.27293045073282,1.0,0.0,4.027634451162303,1.2794518797123795,1.2800488124994327,3.147937421505375,19785.42357811611,2017.5517203240772,4632.441516551485,4632.441516551485,4.361272917462247,4.099957531443753,-3.6899351992944824,7.789892730738235,2.58062957793888,2.58062957793888,0.7373227365539657,0.0,0.0,0.0004665292389671979,0.00014907642837285137,0.0003174528105943465,0.001278583876567993,0.08524947046827472,0.06763168694297206,0.01761778352530266,0.08524947048112592,0.06763168695316749,0.01761778352795853,0.496644141635473,0.496644141635473,0.12937380940714135,0.0,55.54251489859905,61.695071485778556,32.226569227220466,24941.130844220323,18642.355307997554,0.7474542924481272,1.10083523483563,0.7770230630739046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114095362822796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15571.677349871155,1371.4771221636345,0.496644141635473,0.12937380940714135,6.27409032704403,2.58062957793888
204.0,-23.191890554846058,4.1450399985124395,34.758886842904104,25.675043113902234,5.386607744676184,-20.332384894472966,-34.259715874772496,2.5279788417870384,50.36273582524797,-5.2479422714880295,39.657183805663735,48448.32991866011,20340.081024360996,20340.081024360996,68788.4109430211,82168.53766048774,82168.53766048774,20340.081024360996,102508.61868484874,102508.61868484874,10173.652114267199,127467.96103102429,93746.0374709594,60029.380613121524,37462.95206426431,24959.342346175552,0.0,62422.29441043986,18658.33323167222,1372.0477030205805,92334.96657058154,351241.5229445382,1211305.6494113686,3.448640238365657,1539805.0142608355,4.383892318175531,0.7475490729238378,0.08533950505027192,4.027634451161993,1.2729149207705635,1.0,0.0,4.027634451161705,1.2794542535886566,1.2800493721021207,3.1479315808792285,19784.350545349567,2017.4423014331671,4632.441516551485,4632.441516551485,4.390790677375396,4.1450399985124395,-3.6601727355097413,7.805212734022181,2.592996152838294,2.592996152838294,0.740856043668084,0.0,0.0,0.00046511044136760915,0.00014866037055873949,0.00031645007080886964,0.0012745452072624554,0.08529434863500487,0.06761877069855421,0.01767557793645066,0.08532868500738588,0.06765456933396648,0.01768493571630544,0.4966871890736613,0.4966871890736613,0.12983426095759854,0.0,55.610678096736024,61.414849319879124,33.668607077738045,24959.342346175552,18658.33323167222,0.7474542924481272,1.1019846609726112,0.7761382431748188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115864191312772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15571.365596251693,1372.0477030205805,0.4966871890736613,0.12983426095759854,6.27409032704403,2.592996152838294
205.0,-23.22264834251243,4.1891873496421175,34.7641396022245,25.689132534340047,5.408029659598823,-20.35848258251607,-34.283745778352,2.5438638996024725,50.17144859077416,-5.227639240716721,39.66722363763967,48409.26213543448,20452.3178644387,20452.3178644387,68861.57999987318,82138.6270584988,82138.6270584988,20452.3178644387,102590.94492293749,102590.94492293749,10137.482743251225,127569.26403411236,93738.5210446257,60009.15612156139,37477.07213673812,24978.319111174875,0.0,62455.391247912994,18670.15183863279,1372.4125207441336,92453.46217968626,351520.14658331656,1212364.6340006464,3.448919345831276,1540234.844479243,4.381640311230867,0.7474542924819982,0.08544385325569036,4.027634451161993,1.2728746010037142,1.0,0.0,4.0276344511641335,1.2793834263287251,1.279976711213592,3.1481058518317333,19782.764263758945,2017.2805457275365,4632.441516551485,4632.441516551485,4.415019119262181,4.1891873496421175,-3.6226419858833454,7.811829335525463,2.605095959623087,2.605095959623087,0.7443131313208821,0.0,0.0,0.00046370305199038947,0.00014827569848344192,0.0003154273535069475,0.0012704260758234346,0.08544385321992369,0.06768764958202896,0.017756203637894735,0.08544385325569037,0.0676876496103629,0.017756203645327456,0.4967424235938045,0.4967424235938045,0.13030825687371383,0.0,55.399087831490874,60.970616714356595,34.39960266395775,24978.319111174875,18670.15183863279,0.7474542924481272,1.1025722299381842,0.775101415076831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117622528915825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15571.038451196058,1372.4125207441336,0.4967424235938045,0.13030825687371383,6.27409032704403,2.605095959623087
206.0,-23.25324077231113,4.232280919472782,34.76937316578899,25.693279096763604,5.417468489343812,-20.3850770162279,-34.30900607546789,2.549304733260577,50.12946340521512,-5.2153804219118935,39.677182477599935,48376.193811602694,20578.77162032036,20578.77162032036,68954.96543192305,82116.98132352732,82116.98132352732,20578.77162032036,102695.75294384768,102695.75294384768,10141.31721347537,127696.92001310823,93733.03723151427,59992.24971958943,37489.763902138715,25001.167069260562,0.0,62490.93097139928,18687.229640821617,1373.1740554770488,92554.43573037231,351688.4614418157,1212839.646266452,3.4486193868692148,1540661.296827826,4.380755884090093,0.7474542923957315,0.0855421103135939,4.027634451161993,1.2728521124226972,1.0,0.0,4.027634451162152,1.279361047475821,1.279952535980666,3.148160919162354,19781.606948912915,2017.162532456335,4632.441516551485,4632.441516551485,4.442316550957725,4.232280919472782,-3.592127648670231,7.824408568143013,2.6169888105447274,2.6169888105447274,0.7477110887270649,0.0,0.0,0.00046230711347376117,0.00014787232046625765,0.0003144347930075035,0.0012664284049610113,0.0855421102556624,0.06771924134092125,0.017822868914741153,0.08554211031358863,0.0677192413867826,0.017822868926811297,0.496797270998064,0.496797270998064,0.13075091307688855,0.0,55.34484382712702,60.597393025443466,35.59616085865582,25001.167069260562,18687.229640821617,0.7474542924481272,1.1034395609097618,0.774131430907045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119372004533015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15570.748427667553,1373.1740554770488,0.496797270998064,0.13075091307688855,6.27409032704403,2.6169888105447274
207.0,-23.283661298925637,4.274385098069093,34.77456115632099,25.698961328621976,5.428775875601909,-20.411329779947,-34.33376192171124,2.5564443566232526,50.086114745498094,-5.20107889168174,39.68635190758819,48341.80992563663,20697.498568442617,20697.498568442617,69039.30849407925,82093.98935109057,82093.98935109057,20697.498568442617,102791.48791953319,102791.48791953319,10144.054767981273,127810.19215873853,93726.89490192303,59974.71547646908,37502.42158383773,25018.704239205344,0.0,62521.12582304307,18700.33788322472,1373.6165459132617,92647.43315155192,351884.90288350056,1213256.8591527005,3.4478798300544784,1541054.024384226,4.379426374238132,0.747454292773505,0.08563287701948663,4.027634451161993,1.2728256395598874,1.0,0.0,4.02763445116235,1.279330762761248,1.2799204662424513,3.148235443403967,19780.31065943683,2017.0303477167872,4632.441516551485,4632.441516551485,4.467946005252624,4.274385098069093,-3.560292416938347,7.83467751500744,2.6286373496930477,2.6286373496930477,0.7510392427694422,0.0,0.0,0.0004609228507569235,0.00014747798053296154,0.00031344487022396197,0.0012624413578540292,0.0856328771531686,0.06774458538849648,0.01788829176467212,0.0856328770194868,0.06774458528274002,0.017888291736746605,0.49685582042882037,0.49685582042882037,0.13119722897168265,0.0,55.287193637179826,60.26142729077776,36.63333744434726,25018.704239205344,18700.33788322472,0.7474542924481272,1.1042556829428336,0.7732076044577488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412111246868637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15570.432954258416,1373.6165459132617,0.49685582042882037,0.13119722897168265,6.27409032704403,2.6286373496930477
208.0,-23.313914898635282,4.315503501416053,34.779708647528544,25.703698710445337,5.438927690159038,-20.43754788118518,-34.35856554480267,2.5625606727089294,50.053215961782826,-5.188043785634203,39.69557467130774,48308.42449545,20815.791598364758,20815.791598364758,69124.21609381476,82071.85246898975,82071.85246898975,20815.791598364758,102887.6440673545,102887.6440673545,10148.62539511657,127924.93905442122,93721.07215352214,59957.644179982286,37514.91997059983,25037.294987066725,0.0,62552.214957666554,18714.23360972875,1374.1439229243165,92739.01867223793,352064.0241244474,1213643.8073457484,3.447224721026169,1541449.112561428,4.37832043871815,0.747454292462336,0.08572225904827914,4.027634451161993,1.272801275602542,1.0,0.0,4.027634451161045,1.279305204369448,1.2798931396370707,3.1482983399158133,19779.081815011952,2016.9050404584596,4632.441516551485,4632.441516551485,4.49348179010808,4.315503501416053,-3.5298622738256373,7.8453657752416905,2.6400592451020564,2.6400592451020564,0.7543026414577304,0.0,0.0,0.00045954996407014746,0.00014708385283568855,0.0003124661112344589,0.0012584992744285222,0.08572225906576611,0.06776959359036436,0.01795266547540175,0.08572225904827951,0.06776959357653965,0.01795266547173948,0.49691934298087276,0.49691934298087276,0.131637601174289,0.0,55.24125974741702,59.93493547316598,37.68406123572271,25037.294987066725,18714.23360972875,0.7474542924481272,1.105064243378047,0.7722895908345321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122843542728887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,42.0,15570.126744671856,1374.1439229243165,0.49691934298087276,0.131637601174289,6.27409032704403,2.6400592451020564
209.0,-23.344026111021385,4.355630099904784,34.78480950845826,25.70504631092774,5.4461056320388685,-20.464572439382362,-34.384328581485875,2.565176304757423,50.0533438787412,-5.176721447178865,39.704544403035186,48279.78177758945,20934.624059876984,20934.624059876984,69214.40583746643,82048.03288324317,82048.03288324317,20934.624059876984,102982.65694312015,102982.65694312015,10163.578213363377,128036.83064924733,93715.70040686948,59941.472945165515,37526.9194018933,25054.173706127192,0.0,62581.09310802049,18727.79909039006,1374.623539658299,92819.07872975677,352219.6675298839,1213879.2916525253,3.446369988835261,1541833.4347010667,4.37747683289222,0.7474921867333438,0.08580509845545005,4.027634451161993,1.2727821025857704,1.0,0.0,4.02763445116156,1.2792958688501594,1.2798820564511904,3.148321314272718,19777.94815089468,2016.7894388904144,4632.441516551485,4632.441516551485,4.519134021461168,4.355630099904784,-3.5012075262574567,7.856837626162241,2.6512539386085043,2.6512539386085043,0.7575011253167155,0.0,0.0,0.0004581872726738654,0.0001466755092517974,0.000311511763422068,0.0012546555103009455,0.08579907838779045,0.06778512811785072,0.018013950269939735,0.08580074857710895,0.06778988424187037,0.01801521421357968,0.4969871948037734,0.4969871948037734,0.13207473173801373,0.0,55.230065325920066,59.63531523483692,38.79249454374468,25054.173706127192,18727.79909039006,0.7474542924481272,1.1059954756302555,0.7714755268696615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124565503561926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15569.818752760897,1374.623539658299,0.4969871948037734,0.13207473173801373,6.27409032704403,2.6512539386085043
210.0,-23.373948227488953,4.394848044232075,34.78985965627673,25.712730769906216,5.458787052302444,-20.489601959769562,-34.40774999381972,2.5744407845830475,50.00825556207906,-5.162419801175846,39.71329964069287,48242.126776658406,21043.846680725,21043.846680725,69285.9734573834,82027.59042929053,82027.59042929053,21043.846680725,103071.43711001554,103071.43711001554,10160.561940195534,128142.48463809918,93709.067267225,59923.603614592656,37539.40405848037,25071.047528083647,0.0,62610.45158656402,18739.46208495107,1375.0371617638061,92910.87516982,352416.3434067755,1214291.048320747,3.445615026199722,1542208.636358905,4.376098513055665,0.7474542922053746,0.08589027233244544,4.027634451161993,1.272751777865924,1.0,0.0,4.027634451161942,1.2792556595176394,1.279840101029831,3.148420271738854,19776.548279886978,2016.6466917741511,4632.441516551485,4632.441516551485,4.542711787193939,4.394848044232075,-3.470454938188783,7.865302982420858,2.662217968321632,2.662217968321632,0.7606337052347519,0.0,0.0,0.00045683681975719926,0.0001463051883381383,0.000310531631419061,0.001250707896878948,0.08589027230120991,0.06781197008754336,0.018078302213666554,0.08589027233244531,0.06781197011220438,0.018078302220241052,0.49705992259128406,0.49705992259128406,0.13251347051717066,0.0,55.17067536325493,59.341054039678795,39.65035924464098,25071.047528083647,18739.46208495107,0.7474542924481272,1.1066199284889349,0.7705123594254828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412627974223576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15569.490713810213,1375.0371617638061,0.49705992259128406,0.13251347051717066,6.27409032704403,2.662217968321632
211.0,-23.403711498040547,4.433127821838471,34.79486668199689,25.71634951690214,5.4674833688543805,-20.51552428173493,-34.43238377859814,2.5792961525487335,49.996046225428245,-5.151018018426819,39.72217210564188,48210.35886437235,21156.426687232586,21156.426687232586,69366.78555160493,82006.82340388985,82006.82340388985,21156.426687232586,103163.25009112243,103163.25009112243,10168.284754165099,128252.23633149652,93703.8269309308,59907.36239141306,37551.62726613082,25088.986240374084,0.0,62640.6135065049,18752.87046082859,1375.5731343147768,92994.96533695734,352573.20218153676,1214584.9913069974,3.444915789945994,1542588.9321443944,4.375230229069222,0.7474542925393617,0.085972473491822,4.027634451161993,1.272730534956791,1.0,0.0,4.02763445116286,1.2792358862860713,1.279818604943647,3.1484689370739765,19775.4423488736,2016.5339181956733,4632.441516551485,4632.441516551485,4.567014308036425,4.433127821838471,-3.442431314933108,7.875559136771579,2.6729747650268725,2.6729747650268725,0.7637070757219636,0.0,0.0,0.00045549716707463697,0.00014591662931046266,0.0003095805377641743,0.0012468772393082448,0.08597247353454546,0.06783322872865487,0.018139244805890586,0.0859724734918209,0.06783322869494558,0.018139244796876404,0.4971366765189429,0.4971366765189429,0.1329390336620464,0.0,55.147064243855084,59.053741915395676,40.64365443737893,25088.986240374084,18752.87046082859,0.7474542924481272,1.1073771738267146,0.7696342063981534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412798359354044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15569.208726632773,1375.5731343147768,0.4971366765189429,0.1329390336620464,6.27409032704403,2.6729747650268725
212.0,-23.433314459043967,4.470501177989052,34.79982055202365,25.72013415573167,5.476475498761027,-20.541272703961543,-34.456767049245514,2.5844337436786256,49.98787180574078,-5.139252603458535,39.73067268666897,48178.29418885439,21265.197261930218,21265.197261930218,69443.49145078461,81985.53167144227,81985.53167144227,21265.197261930218,103250.72893337248,103250.72893337248,10176.299380989716,128355.57719202439,93698.11708386875,59890.879601281,37563.59720287528,25104.84825865191,0.0,62668.44546152719,18764.726595399185,1375.9956460650874,93074.42955238276,352735.12102878443,1214837.556824013,3.4440504627972044,1542953.3545541775,4.37425496518184,0.7474542925760277,0.08605029257576326,4.027634451161993,1.272707565580495,1.0,0.0,4.027634451161484,1.2792147822481483,1.279795791314695,3.148520879412956,19774.237331372242,2016.4110406073678,4632.441516551485,4632.441516551485,4.590494491069281,4.470501177989052,-3.4144589748801835,7.884960152869236,2.6835139113451887,2.6835139113451887,0.7667182603843397,0.0,0.0,0.00045416831344916833,0.00014553295962672693,0.0003086353538224414,0.0012430703839018363,0.08605029258589178,0.0678513061761588,0.01819898640973299,0.08605029257576162,0.06785130616817238,0.018198986407590885,0.49721687676155657,0.49721687676155657,0.13336284432580287,0.0,55.127124409199325,58.78688749726234,41.573870466940946,25104.84825865191,18764.726595399185,0.7474542924481272,1.1081093673117628,0.7687807449832395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412967877363591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15568.901670880281,1375.9956460650874,0.49721687676155657,0.13336284432580287,6.27409032704403,2.6835139113451887
213.0,-23.462759954290625,4.506980746504353,34.804721893841965,25.72343648588287,5.484877291704477,-20.566938433990444,-34.481108689773805,2.589055771404278,49.986790398972005,-5.128134566987216,39.73908484848114,48146.80282211036,21372.451778163875,21372.451778163875,69519.25460027423,81964.67929497753,81964.67929497753,21372.451778163875,103337.1310731414,103337.1310731414,10185.443502178576,128457.85419256779,93692.54391869283,59874.66744582544,37575.41830318598,25120.723119426395,0.0,62696.141422612374,18776.592318268482,1376.435317640828,93151.68757096282,352888.18410634284,1215060.9033558145,3.4431895373115013,1543314.050467499,4.373379784239026,0.7474542921795169,0.08612598827077142,4.027634451161993,1.272685600104742,1.0,0.0,4.027634451161701,1.2791960489855312,1.2797753631576232,3.148566988114227,19773.06115948848,2016.2911044534555,4632.441516551485,4632.441516551485,4.6136474042470175,4.506980746504353,-3.387361223486306,7.894341969990659,2.6938434201536783,2.6938434201536783,0.7696695486153367,0.0,0.0,0.0004528500650318604,0.0001451508736216785,0.0003076991914101819,0.001239299863918337,0.08612598821588606,0.06786830249167695,0.0182576857242091,0.08612598827076955,0.06786830253492727,0.018257685735844145,0.4973008836155577,0.4973008836155577,0.13378208839889305,0.0,55.11492496595923,58.531692874322744,42.49235480563436,25120.723119426395,18776.592318268482,0.7474542924481272,1.1088282791068382,0.7679388512535389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131365193369272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15568.598812634722,1376.435317640828,0.4973008836155577,0.13378208839889305,6.27409032704403,2.6938434201536783
214.0,-23.492049531811997,4.542585110730367,34.809568313195605,25.726516730524622,5.493004327338761,-20.59249129551964,-34.50534793138502,2.593446091046454,49.99135715650817,-5.117319270251278,39.74732381816743,48115.62010541652,21477.476292878287,21477.476292878287,69593.09639829482,81944.04197750379,81944.04197750379,21477.476292878287,103421.51827038208,103421.51827038208,10195.38091376108,128557.49369483556,93687.01161952471,59858.58974743769,37587.13541343002,25135.975424453485,0.0,62723.110837883505,18787.992728162746,1376.8515647514614,93226.137356621,353037.129351991,1215253.4105899478,3.4422821554791634,1543667.3820434338,4.37253550321145,0.747454292539007,0.08619900037425576,4.027634451161993,1.2726639670645818,1.0,0.0,4.02763445116366,1.2791783697384242,1.2797560029365054,3.148610503776415,19771.893612048432,2016.172047748052,4632.441516551485,4632.441516551485,4.636318929476029,4.542585110730367,-3.360852433222371,7.903437543952737,2.7039655919524423,2.7039655919524423,0.7725615977006978,0.0,0.0,0.0004515422877166652,0.00014477131490583974,0.00030677097281082543,0.0012355613387093596,0.08619900038152407,0.06788368474945361,0.018315315632070464,0.08619900037425562,0.06788368474372965,0.018315315630526113,0.49738846521663177,0.49738846521663177,0.13419758762089057,0.0,55.10867642675947,58.2903840169447,43.38290854348213,25135.975424453485,18787.992728162746,0.7474542924481272,1.1095287760546146,0.7671115074279072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4133043009005497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15568.295975603527,1376.8515647514614,0.49738846521663177,0.13419758762089057,6.27409032704403,2.7039655919524423
215.0,-23.521185219839026,4.577330428265947,34.81435857203641,25.729280872643017,5.500753547478741,-20.617943423688953,-34.52950915144754,2.597511751328684,50.001867307437635,-5.1069144970286295,39.75541772637158,48084.83928479991,21580.561895730338,21580.561895730338,69665.40118053026,81923.65621276543,81923.65621276543,21580.561895730338,103504.21810849577,103504.21810849577,10206.195749398656,128655.04131037203,93681.51574686005,59842.69881889463,37598.68547551714,25150.823201876265,0.0,62749.5086773934,18799.090759681018,1377.2581056719541,93298.02235909711,353180.46754507406,1215416.4233255866,3.4413466627241247,1544014.5521364186,4.371743893054806,0.7474542924017928,0.08626955494660388,4.027634451161993,1.272642903835513,1.0,0.0,4.027634451162577,1.2791621759189697,1.2797381420558647,3.148650364265562,19770.733752130258,2016.0537749517173,4632.441516551485,4632.441516551485,4.658571903956922,4.577330428265947,-3.3350164587711486,7.912346887037096,2.713884543071464,2.713884543071464,0.775395583734704,0.0,0.0,0.00045024482736434927,0.00014439388949143917,0.00030585093787291007,0.001231855774297139,0.08626955495298276,0.06789766925538991,0.018371885697592853,0.08626955494660526,0.06789766925036947,0.01837188569623441,0.4974795788887263,0.4974795788887263,0.1346090088284551,0.0,55.108781804466275,58.06162665229783,44.25251852595784,25150.823201876265,18799.090759681018,0.7474542924481272,1.1102142893053188,0.7662982595132782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134712303118933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15567.994378575953,1377.2581056719541,0.4974795788887263,0.1346090088284551,6.27409032704403,2.713884543071464
216.0,-23.550168705261846,4.61123347450976,34.81909128064866,25.7317932084203,5.508183781142269,-20.64329045174899,-34.55358051052315,2.6013055276294343,50.01788998307086,-5.096864287157437,39.76335978093341,48054.40185160705,21681.634450742487,21681.634450742487,69736.03630234953,81903.54419855286,81903.54419855286,21681.634450742487,103585.17864929535,103585.17864929535,10217.810216607744,128750.38477382172,93676.10301451852,59826.960667572814,37610.15816327301,25165.20612452636,0.0,62775.36428779937,18809.841338407732,1377.6505378237425,93367.36843268761,353318.9645678616,1215550.975713347,3.44037851803417,1544355.266172143,4.370994543304568,0.7474542924595956,0.08633767757484591,4.027634451161993,1.2726222823886202,1.0,0.0,4.027634451161002,1.2791472228735767,1.2797215355701284,3.1486871715313574,19769.59143831154,2015.9372913595919,4632.441516551485,4632.441516551485,4.680390324038648,4.61123347450976,-3.3098035359029723,7.921037010412732,2.7236036890459143,2.7236036890459143,0.778172482584547,0.0,0.0,0.0004489575465045979,0.00014401877085238246,0.00030493877565221546,0.0012281819183120209,0.0863376775757857,0.06791026169413025,0.018427415881655453,0.08633767757484459,0.06791026169339105,0.01842741588145487,0.4975741188022913,0.4975741188022913,0.13501649073913924,0.0,55.114754270228275,57.845435945850454,45.09911381857307,25165.20612452636,18809.841338407732,0.7474542924481272,1.110882224157845,0.7654977776201708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136373185761657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15567.693536605351,1377.6505378237425,0.4975741188022913,0.13501649073913924,6.27409032704403,2.7236036890459143
217.0,-23.579001843893856,4.644310319105532,34.8237652805072,25.73402541400867,5.515275061198185,-20.66853604751298,-34.57757007619364,2.6048092648172987,50.03943171403,-5.087184207625349,39.77115378582956,48024.333022534694,21780.778648507385,21780.778648507385,69805.11167104208,81883.67195407761,81883.67195407761,21780.778648507385,103664.450602585,103664.450602585,10230.232032269967,128843.60930172965,93670.73210237932,59811.39317083629,37621.48770171448,25179.15869914466,0.0,62800.64640085914,18820.27025179891,1378.0310208214441,93434.21857031503,353452.4013012945,1215657.4396218788,3.439380904320444,1544689.6841281021,4.37029053541882,0.7474542925232143,0.08640340759680872,4.027634451161993,1.2726021225051958,1.0,0.0,4.027634451160644,1.2791335950171907,1.2797062677430977,3.14872071756341,19768.457950311655,2015.821707750522,4632.441516551485,4632.441516551485,4.7017924717852875,4.644310319105532,-3.285222143875462,7.929532462980994,2.733126658709908,2.733126658709908,0.7808933310599737,0.0,0.0,0.00044768030154134696,0.0001436458216612264,0.00030403447988012057,0.0012245397455062914,0.08640340765044086,0.06792149726765465,0.018481910382786203,0.0864034075968089,0.06792149722549455,0.01848191037131415,0.497672009581387,0.497672009581387,0.13542000472778917,0.0,55.12661592165534,57.64131611820136,45.92483909375659,25179.15869914466,18820.27025179891,0.7474542924481272,1.1115349231514775,0.7647108075288489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138025747644998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,44.0,15567.393689475852,1378.0310208214441,0.497672009581387,0.13542000472778917,6.27409032704403,2.733126658709908
218.0,-23.607686363416263,4.676576941041462,34.82837948574355,25.735995720047526,5.522044918233768,-20.693680012311848,-34.60147414645178,2.6080385671293347,50.06630783713791,-5.077857125567474,39.77879949394681,47994.60850261357,21878.00536768839,21878.00536768839,69872.61387030195,81864.04250404978,81864.04250404978,21878.00536768839,103742.04787173818,103742.04787173818,10243.432036005834,128934.72274957012,93665.41383586946,59795.979834433114,37632.704446040385,25192.674877831938,0.0,62825.37932387232,18830.372968645268,1378.3988497343666,93498.61583573234,353581.00949079305,1215736.4916527667,3.438353472104173,1545017.7922856696,4.369628885077043,0.7474542921686684,0.08646678572246998,4.027634451161993,1.2725824412191291,1.0,0.0,4.027634451160525,1.2791212201553985,1.2796922661679853,3.1487511798707253,19767.335572750286,2015.7072570908808,4632.441516551485,4632.441516551485,4.722780695561803,4.676576941041462,-3.2612541336992633,7.937831074740726,2.742456895953816,2.742456895953816,0.7835591131296616,0.0,0.0,0.00044641295593821295,0.0001432750881888685,0.0003031378677493445,0.0012209285195990478,0.08646678566354421,0.06793139872328614,0.01853538694025806,0.0864667857224701,0.06793139876958033,0.01853538695288964,0.49777316922575016,0.49777316922575016,0.13581964266128266,0.0,55.14416496270536,57.44907283484616,46.72969779937495,25192.674877831938,18830.372968645268,0.7474542924481272,1.1121717787026848,0.7639366291000909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139670089220868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,55.0,15567.094678562265,1378.3988497343666,0.49777316922575016,0.13581964266128266,6.27409032704403,2.742456895953816
219.0,-23.636224022172815,4.708049026026155,34.83293297636537,25.73771362602713,5.528500521660438,-20.71872321159259,-34.62529656300319,2.6109997110801846,50.09837990381055,-5.068877017850538,39.786299457022054,47965.23634787082,21973.349801836834,21973.349801836834,69938.58614970765,81844.66490254932,81844.66490254932,21973.349801836834,103818.01470438615,103818.01470438615,10257.39173903469,129023.78390639121,93660.16088432516,59780.73232964665,37643.80950519835,25205.76920200506,0.0,62849.57870720341,18840.16038394917,1378.7546314332221,93560.62296535146,353704.8680602411,1215788.86884183,3.437297528612932,1545339.6971166357,4.369008845118416,0.7474542924264529,0.0865278710047408,4.027634451161993,1.272563229738735,1.0,0.0,4.027634451160941,1.2791100693741884,1.279679501738093,3.1487786294517526,19766.226979389394,2015.5942120285108,4632.441516551485,4632.441516551485,4.7433625925609935,4.708049026026155,-3.2378903489541733,7.945939374980329,2.751597844102997,2.751597844102997,0.7861708126008563,0.0,0.0,0.00044515537313626676,0.00014290649965597078,0.000302248873480296,0.0012173479756541427,0.08652787101020436,0.06794000730198253,0.018587863708221828,0.08652787100474088,0.06794000729769265,0.01858786370704815,0.49787752839279587,0.49787752839279587,0.13621546432894746,0.0,55.16725692166108,57.26842740375747,47.514257329685506,25205.76920200506,18840.16038394917,0.7474542924481272,1.1127932372550933,0.7631751450765629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141306303744803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15566.796580754584,1378.7546314332221,0.49787752839279587,0.13621546432894746,6.27409032704403,2.751597844102997
220.0,-23.66461638853896,4.738741956910594,34.83742492872028,25.73917853822934,5.53464511098799,-20.743666732929885,-34.64903006153179,2.61369545537894,50.13556174492777,-5.060238718423231,39.79365457878114,47936.17787537633,22066.848293867308,22066.848293867308,70003.02616924363,81825.52403642562,81825.52403642562,22066.848293867308,103892.37233029293,103892.37233029293,10272.099456641867,129110.8193621363,93654.960081064,59765.613920014854,37654.82906783238,25218.447031843374,0.0,62873.27609967576,18849.63647988252,1379.0985297379327,93620.27287365106,353824.0443514409,1215814.988609635,3.4362135870054353,1545655.4344687208,4.368429616765885,0.7474542923313657,0.08658669421917338,4.027634451161993,1.272544397399761,1.0,0.0,4.027634451161977,1.2791001300661757,1.2796679616731708,3.148803097184908,19765.12939150609,2015.4822892125333,4632.441516551485,4632.441516551485,4.763546008087431,4.738741956910594,-3.2151223219190666,7.953864278829661,2.7605528846417817,2.7605528846417817,0.7887293956119377,0.0,0.0,0.00044390742623745105,0.0001425401571497357,0.00030136726908771536,0.001213797195430289,0.08658669419817001,0.06794734060819989,0.01863935358997013,0.0865866942191733,0.0679473406246819,0.018639353594491485,0.4979850226188363,0.4979850226188363,0.1366075380731177,0.0,55.19580046335102,57.09912430457041,48.27923885136755,25218.447031843374,18849.63647988252,0.7474542924481272,1.1133987365039604,0.7624253235886899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142934486328018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15566.499321940486,1379.0985297379327,0.4979850226188363,0.1366075380731177,6.27409032704403,2.7605528846417817
221.0,-23.69286523057388,4.768670849587651,34.8418546196092,25.740394892077916,5.540484596901702,-20.76851157644448,-34.672686097305245,2.616130942772273,50.17775555351858,-5.051935469121495,39.8008660725321,47907.473024079074,22158.53287875325,22158.53287875325,70066.00590283232,81806.6135689965,81806.6135689965,22158.53287875325,103965.14644774975,103965.14644774975,10287.541745273033,129195.86036318462,93649.80819852168,59750.66765360403,37665.71171657517,25230.713915434877,0.0,62896.42563201005,18858.80540922329,1379.4306753331532,93677.60470247672,353938.62790332694,1215815.3234535642,3.4351020985074454,1545965.053562622,4.367890169888096,0.7474542921152312,0.08664329218440575,4.027634451161993,1.2725260414602233,1.0,0.0,4.0276344511627284,1.2790913785894538,1.2796576221440732,3.1488246411320167,19764.042127948764,2015.3714191848148,4632.441516551485,4632.441516551485,4.783337857495212,4.768670849587651,-3.192940288064375,7.961611137652026,2.769325333835298,2.769325333835298,0.791235809667228,0.0,0.0,0.0004426689808180906,0.000142175872847707,0.0003004931079703836,0.0012102763939982573,0.086643292120412,0.06795341950025771,0.018689872620154292,0.08664329218440593,0.06795341955044733,0.01868987263395842,0.4980955925632538,0.4980955925632538,0.13699594878565574,0.0,55.229691022640054,56.940942597964806,49.025169071037396,25230.713915434877,18858.80540922329,0.7474542924481272,1.1139902657230403,0.7616883239815999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144554721346598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,49.0,15566.203050370226,1379.4306753331532,0.4980955925632538,0.13699594878565574,6.27409032704403,2.769325333835298
222.0,-23.720972184115443,4.797850487457802,34.84622140594418,25.74135741395878,5.546019081312732,-20.793259204320805,-34.6962611778639,2.618306101518106,50.224915307060314,-5.043964368356394,39.807934773244746,47879.0989695699,22248.443455581968,22248.443455581968,70127.54242515187,81787.91181792229,81787.91181792229,22248.443455581968,104036.35527350425,104036.35527350425,10303.713374447703,129278.93009421305,93644.68425680802,59735.87140845564,37676.45872039153,25242.574820708804,0.0,62919.03354110033,18867.670909554814,1379.7512640898622,93732.64189905654,354048.6552525871,1215790.133115517,3.433963425869086,1546268.5874588513,4.367390087545185,0.7474542927402132,0.08669768673514276,4.027634451161993,1.2725081591727214,1.0,0.0,4.0276344511616164,1.2790838154820385,1.279648483521479,3.1488432598485576,19762.960761079594,2015.261150451948,4632.441516551485,4632.441516551485,4.802746753755958,4.797850487457802,-3.171337613737202,7.969188101195003,2.7779184530543946,2.7779184530543946,0.7936909865869699,0.0,0.0,0.00044143990951861094,0.00014181369003710124,0.0002996262194815097,0.0012067848840551531,0.08669768681303884,0.06795825302849079,0.018739433784548048,0.08669768673514266,0.0679582529674317,0.018739433767711054,0.49820918491145677,0.49820918491145677,0.1373807832815804,0.0,55.26887967541671,56.79365866877038,49.752832592636196,25242.574820708804,18867.670909554814,0.7474542924481272,1.114568016677223,0.760963674661246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414616710467202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15565.907539520544,1379.7512640898622,0.49820918491145677,0.1373807832815804,6.27409032704403,2.7779184530543946
223.0,-23.748938820947007,4.826295553378406,34.85052478260369,25.74209456741812,5.551268206786889,-20.81790906634565,-34.719751531351335,2.6202384521855078,50.27684764350329,-5.0363103905955215,39.814863322784085,47851.03196832401,22336.59208952742,22336.59208952742,70187.62405785143,81769.4544856113,81769.4544856113,22336.59208952742,104106.04657513872,104106.04657513872,10320.585951780376,129360.08431879492,93639.63255129482,59721.210034007396,37687.13613031936,25254.037743656205,0.0,62941.17387397557,18876.238910749533,1380.0603382608317,93785.46062335835,354154.3305242058,1215740.310560451,3.432798093308525,1546566.1469001435,4.366927109463761,0.7474542923533576,0.08674995026533733,4.027634451161993,1.2724906071228905,1.0,0.0,4.027634451163834,1.2790773596837774,1.279640464547164,3.148859152786297,19761.894639082107,2015.152436263363,4632.441516551485,4632.441516551485,4.821775301365356,4.826295553378406,-3.150297838026601,7.976593391405007,2.7863354285612023,2.7863354285612023,0.7960958367317721,0.0,0.0,0.0004402200889823627,0.0001414536558475198,0.0002987664331348429,0.0012033219789446793,0.08674995028081714,0.06796188754758936,0.01878806273322777,0.08674995026533733,0.06796188753546213,0.018788062729875196,0.4983257508600467,0.4983257508600467,0.13776214591134447,0.0,55.31315803409882,56.657122072481855,50.46200784188687,25254.037743656205,18876.238910749533,0.7474542924481272,1.1151305216897467,0.7602500719820399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147771724731937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15565.612861939138,1380.0603382608317,0.4983257508600467,0.13776214591134447,6.27409032704403,2.7863354285612023
224.0,-23.776766784592645,4.8540203074705195,34.854764321358324,25.74259164920079,5.5562253173674065,-20.842463307657987,-34.743164911027975,2.6219218404327345,50.33355108687141,-5.028975981638011,39.82165290022968,47823.29732645684,22423.029508946376,22423.029508946376,70246.32683540322,81751.20900743845,81751.20900743845,22423.029508946376,104174.23851638482,104174.23851638482,10338.161707882799,129439.35022403802,93634.61848500653,59706.70680402469,37697.67964553538,25265.111707653195,0.0,62962.79135318858,18884.51620190513,1380.3584283955786,93836.07680850202,354255.61686619674,1215665.9907516467,3.4316068196903338,1546857.7799129577,4.366501775177809,0.7474542927187897,0.08680009736698188,4.027634451161993,1.2724734836677087,1.0,0.0,4.027634451162922,1.2790720399564077,1.2796335938309764,3.148872249055854,19760.836460541643,2015.0445320819692,4632.441516551485,4632.441516551485,4.840434450997384,4.8540203074705195,-3.129818627811111,7.98383893528163,2.794579440926348,2.794579440926348,0.7984512688360994,0.0,0.0,0.00043900939390287356,0.00014109564091526727,0.0002979137529876063,0.0011998876950078472,0.08680009739023488,0.06796432969399833,0.018835767696236544,0.08680009736698202,0.06796432967579127,0.018835767691190605,0.49844524950452296,0.49844524950452296,0.1381400945353387,0.0,55.362527068509394,56.53106671584902,51.15384566644042,25265.111707653195,18884.51620190513,0.7474542924481272,1.1156799964816964,0.7595485571500947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414936866639425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15565.319095887375,1380.3584283955786,0.49844524950452296,0.1381400945353387,6.27409032704403,2.794579440926348
225.0,-23.804457542655403,4.8810388490788785,34.85893966948915,25.742862524371617,5.56090248970633,-20.866922041133474,-34.76649398272855,2.6233669881844124,50.39490575062308,-5.02195001340804,39.828304798959756,47795.856285856775,22507.775006996864,22507.775006996864,70303.63129285364,81733.18268934703,81733.18268934703,22507.775006996864,104240.95769634389,104240.95769634389,10356.422837402119,129516.75633160175,93629.6548495596,59692.32844606923,37708.14044832264,25275.79863525786,0.0,62983.9390835805,18892.50417906192,1380.6453656468484,93884.53485894177,354352.6650371742,1215567.7041392396,3.430389620497754,1547143.5395151954,4.366112328668076,0.7474542922140661,0.08684817022893776,4.027634451161993,1.2724567926535384,1.0,0.0,4.027634451160578,1.279067806774427,1.2796278216724402,3.148882670512163,19759.78892502643,2014.937713187116,4632.441516551485,4632.441516551485,4.858728367444618,4.8810388490788785,-3.109886709911958,7.990925558990837,2.802653567666433,2.802653567666433,0.8007581621904094,0.0,0.0,0.00043780770778103687,0.00014073974695097126,0.0002970679608300656,0.0011964811533756137,0.08684817018364636,0.06796560236183943,0.018882567821806934,0.08684817022893757,0.06796560239728355,0.01888256783165421,0.49856763914318325,0.49856763914318325,0.1385147329344516,0.0,55.41685576403114,56.415345817942296,51.82845330470349,25275.79863525786,18892.50417906192,0.7474542924481272,1.1162152179710418,0.7588578450520704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150958018719113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15565.026088865838,1380.6453656468484,0.49856763914318325,0.1385147329344516,6.27409032704403,2.802653567666433
226.0,-23.832012767683864,4.907364938301348,34.86305055184261,25.7429021637887,5.56529884605653,-20.89128686002668,-34.78975023664532,2.624572938399353,50.460879602457396,-5.015231131462265,39.834820521702774,47768.749607485624,22590.86929330368,22590.86929330368,70359.6189007893,81715.3584500139,81715.3584500139,22590.86929330368,104306.22774331758,104306.22774331758,10375.366506612787,129592.33419959909,93624.72488379898,59678.11604127081,37718.45426947573,25286.106456281515,0.0,63004.56072575725,18900.208806720693,1380.9215265952898,93930.86123670479,354445.4910072698,1215445.7023579008,3.429147028796514,1547423.4878022703,4.365758704969764,0.7474542923165439,0.08689419368174116,4.027634451161993,1.2724405500153084,1.0,0.0,4.0276344511633,1.27906466480379,1.2796231525765582,3.148890405615135,19758.7484952289,2014.8316188738154,4632.441516551485,4632.441516551485,4.876665838648502,4.907364938301348,-3.0904967042501843,7.997861642551532,2.8105608615640723,2.8105608615640723,0.8030173890183063,0.0,0.0,0.0004366149063469722,0.00014038578852087918,0.000296229117826093,0.0011931026003936976,0.08689419364595921,0.06796571793121069,0.018928475714748524,0.08689419368174121,0.06796571795919812,0.018928475722543036,0.49869288449744903,0.49869288449744903,0.1388861390809075,0.0,55.476110733919654,56.30974836164273,52.486609399367865,25286.106456281515,18900.208806720693,0.7474542924481272,1.116738504170305,0.7581792342844954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152539860813151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15564.733990368099,1380.9215265952898,0.49869288449744903,0.1388861390809075,6.27409032704403,2.8105608615640723
227.0,-23.859433859485957,4.933012164380602,34.867096774705175,25.74272450236606,5.569425748596736,-20.915557887672456,-34.812922461982794,2.6255497767832185,50.53135920192159,-5.008809371907134,39.841201836438465,47741.92296312977,22672.332870489518,22672.332870489518,70414.25583361929,81697.74694442458,81697.74694442458,22672.332870489518,104370.07981491409,104370.07981491409,10394.976210920897,129666.11946831082,93619.84441146353,59664.02043016849,37728.69331255004,25296.039653396736,0.0,63024.73296594678,18907.633418450067,1381.1868971772403,93975.1036039932,354534.2298621854,1215300.526926244,3.427879241444911,1547697.698353859,4.365439407516392,0.7474542923524854,0.08693821305148096,4.027634451161993,1.2724245964037255,1.0,0.0,4.02763445116312,1.2790625674725484,1.2796195398046895,3.1488955689796114,19757.71851062245,2014.726589673584,4632.441516551485,4632.441516551485,4.894251290487402,4.933012164380602,-3.071636312379839,8.00464847676044,2.818304296561315,2.818304296561315,0.8052297990175186,0.0,0.0,0.00043543087825613665,0.00014003392618908318,0.00029539695206705347,0.0011897509409135125,0.08693821298756306,0.06796470239181007,0.01897351059575299,0.08693821305148092,0.06796470244177845,0.01897351060970252,0.49882095143239147,0.49882095143239147,0.13925441110335166,0.0,55.54016857382874,56.21413019559651,53.128433162895476,25296.039653396736,18907.633418450067,0.7474542924481272,1.1172479837663918,0.7575109122465534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415411428358218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15564.442573017572,1381.1868971772403,0.49882095143239147,0.13925441110335166,6.27409032704403,2.818304296561315
