time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
228.0,-23.88672375065241,4.957990905237586,34.87107711836245,25.74206261141228,5.573007598005111,-20.939738410900077,-34.83603748083112,2.626022258278355,50.61268963932042,-5.002837746205205,39.84741915380461,47715.47612449005,22752.55109715962,22752.55109715962,70468.02722164967,81680.38304468649,81680.38304468649,22752.55109715962,104432.93414184611,104432.93414184611,10416.43102103888,129738.46170931119,93615.046867769,59650.139947676034,37738.78546676995,25305.527567465077,0.0,63044.31303423503,18914.725200969948,1381.441809921244,94016.50312080723,354616.7642021901,1215104.1649369104,3.4265276986287665,1547964.8971209128,4.36517687087776,0.7474542923692418,0.08697950072085789,4.027634451161993,1.2724094642652202,1.0,0.0,4.027634451162742,1.2790627917252644,1.2796182606267297,3.1488950168969554,19756.706027441614,2014.6233451220974,4632.441516551485,4632.441516551485,4.911567909895005,4.957990905237586,-3.0534249028504883,8.011415808088074,2.8258868179923926,2.8258868179923926,0.8073962337121122,0.0,0.0,0.00043425544725622,0.0001396837434938399,0.00029457170376238006,0.0011864271424108469,0.08697761243288119,0.06796050507450682,0.019017107358374356,0.08697950072164166,0.06796198050020584,0.01901752022065204,0.49895181064384636,0.49895181064384636,0.13961962376922724,0.0,55.61552738552564,56.13316973123091,53.767078193776854,25305.527567465077,18914.725200969948,0.7474542924481272,1.1177539072141738,0.7568561513007376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155681362440542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15564.15206383112,1381.441809921244,0.49895181064384636,0.13961962376922724,6.27409032704403,2.8258868179923926
229.0,-23.91388098929253,4.9823209500885834,34.87499336776458,25.74176163123923,5.576924721112879,-20.963819826631788,-34.859033895749576,2.62686355845213,50.685849312702544,-4.996798746333518,39.853555553533944,47689.15553417777,22830.394617880287,22830.394617880287,70519.55015205806,81663.1243509,81663.1243509,22830.394617880287,104493.51896878029,104493.51896878029,10436.19816237298,129808.22640627371,93610.21881582662,59636.24999910438,37748.85424080249,25314.707437493416,0.0,63063.561678295904,18921.58673438713,1381.6800443390534,94057.32080640731,354700.2450598011,1214939.823821072,3.4252579205752673,1548228.652516336,4.364893100807727,0.7474542923756059,0.08702022681870988,4.027634451161993,1.2723938568262385,1.0,0.0,4.027634451160957,1.2790612876961103,1.2796152634319777,3.148898719635795,19755.687105739366,2014.5194440241435,4632.441516551485,4632.441516551485,4.9283719041694125,4.9823209500885834,-3.035441722111724,8.017762672200307,2.83331042509155,2.83331042509155,0.8095172643118714,0.0,0.0,0.0004330886269109377,0.00013933615965550528,0.0002937524672554324,0.001183127557231815,0.08702022681325806,0.06795916764902887,0.019061059164229188,0.08702022681871058,0.06795916765328652,0.019061059165423364,0.4990857291649692,0.4990857291649692,0.1399826239892431,0.0,55.68264805903607,56.05335691050584,54.361664462520594,25314.707437493416,18921.58673438713,0.7474542924481272,1.1182297395728638,0.7562077729997698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415724126050919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15563.861928273822,1381.6800443390534,0.4990857291649692,0.1399826239892431,6.27409032704403,2.83331042509155
230.0,-23.940908690008,5.006010127496495,34.87884540336644,25.740900879632704,5.580209625767693,-20.987820953856072,-34.881982184573985,2.627121889615762,50.769616230638974,-4.991303144054126,39.85956039866982,47663.244502015004,22907.29871105052,22907.29871105052,70570.54321306552,81646.1603364907,81646.1603364907,22907.29871105052,104553.45904754123,104553.45904754123,10457.799015937519,129877.14182419844,93605.48612704434,59622.57029256861,37758.795371639695,25323.682776657206,0.0,63082.4781482969,18928.295393654138,1381.9223157236245,94095.66003160371,354776.22759638244,1214728.1931275777,3.4239278131947866,1548486.7863005665,4.364685866332144,0.7474542925131652,0.08705856231963306,4.027634451161993,1.2723791307536887,1.0,0.0,4.027634451161081,1.2790624701853117,1.2796149647007002,3.148895808488905,19754.68830966844,2014.4175951694453,4632.441516551485,4632.441516551485,4.94497310526293,5.006010127496495,-3.018172350634358,8.024182478130854,2.840579973463664,2.840579973463664,0.8115942781324754,0.0,0.0,0.0004319302350995907,0.00013899009904001712,0.00029294013605957354,0.0011798557841216201,0.08705856233624613,0.06795501063429621,0.01910355170194992,0.0870585623196335,0.0679550106213286,0.01910355169830446,0.49922211078389755,0.49922211078389755,0.14034160711768875,0.0,55.76091937469312,55.98584776433739,54.96106679018919,25323.682776657206,18928.295393654138,0.7474542924481272,1.1187027726964907,0.7555702613642774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4158793890368384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,48.0,15563.573398247958,1381.9223157236245,0.49922211078389755,0.14034160711768875,6.27409032704403,2.840579973463664
231.0,-23.96780800240786,5.029072747387335,34.88263250856774,25.739916774351173,5.583329572689489,-21.01172300770374,-34.904842044319935,2.6272445779853686,50.857284104405096,-4.98599461898926,39.8654164577177,47637.56708352131,22982.485613099147,22982.485613099147,70620.05269662046,81629.36626869555,81629.36626869555,22982.485613099147,104611.85188179469,104611.85188179469,10479.948236098746,129943.99610038716,93600.80479835898,59609.00561318474,37768.665761304714,25332.144218592464,0.0,63100.80997989718,18934.619925964835,1382.1440724494548,94131.90364569594,354849.6357196091,1214494.3873241148,3.4225606146141563,1548738.555460256,4.3644924485254935,0.7474542921663859,0.08709488583177787,4.027634451161993,1.2723646634863695,1.0,0.0,4.027634451163098,1.2790642646733295,1.2796152888869097,3.148891390684457,19753.700352734708,2014.3168515991404,4632.441516551485,4632.441516551485,4.961203618218138,5.029072747387335,-3.001327589421666,8.030400336809002,2.8476967435651983,2.8476967435651983,0.8136276410186281,0.0,0.0,0.0004307801753245618,0.00013864616067229982,0.000292134014652262,0.0011766090217697129,0.08709488576897273,0.06794965435196004,0.019145231417012687,0.08709488583177787,0.06794965440095933,0.019145231430818536,0.4993611560954464,0.4993611560954464,0.1406980651379655,0.0,55.84327872339435,55.92843648509165,55.541076322189326,25332.144218592464,18934.619925964835,0.7474542924481272,1.119162380310471,0.7549438287511334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4160339425702662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15563.285065801014,1382.1440724494548,0.4993611560954464,0.1406980651379655,6.27409032704403,2.8476967435651983
232.0,-23.994580499685988,5.051520601032235,34.88635508085454,25.738705309946113,5.58617603898996,-21.035540323764938,-34.92763439482076,2.627135863058591,50.949131523425706,-4.980987214736636,39.87115400530809,47612.20405786706,23056.25756261207,23056.25756261207,70668.46162047912,81612.76018811061,81612.76018811061,23056.25756261207,104669.01775072268,104669.01775072268,10502.724105523303,130009.33540049547,93596.14118465882,59595.58505437346,37778.39570031706,25340.31764977279,0.0,63118.71335008985,18940.72919818876,1382.359525758941,94166.29364519937,354918.89076407795,1214239.9555611827,3.4211759000687105,1548985.2594711855,4.364335908231012,0.7474542924034179,0.08712942287659009,4.027634451161993,1.2723506522877144,1.0,0.0,4.02763445116314,1.2790671155369016,1.279616680410808,3.1488843722413677,19752.71613440675,2014.2164892605274,4632.441516551485,4632.441516551485,4.977128686942555,5.051520601032235,-2.9849943587784793,8.036514959810713,2.8546639841114287,2.8546639841114287,0.8156182811746939,0.0,0.0,0.0004296383339147756,0.00013830402011058996,0.0002913343138041856,0.001173388119083377,0.0871294773800913,0.06794334916570671,0.019186128214384597,0.08712942287658992,0.0679433066640124,0.0191861162125777,0.4995028999589208,0.4995028999589208,0.14105172617698838,0.0,55.93011873816232,55.87978858836152,56.10836430229955,25340.31764977279,18940.72919818876,0.7474542924481272,1.1196118848068777,0.7543278614344454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416187792795822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15562.997739940314,1382.359525758941,0.4995028999589208,0.14105172617698838,6.27409032704403,2.8546639841114287
233.0,-24.021227383316088,5.07336584877131,34.89001316097159,25.737294810265325,5.588776157171017,-21.059265078327716,-34.95034306598825,2.626813852182617,51.04543818309452,-4.976244847798817,39.87676368299909,47587.08133606638,23128.57027131094,23128.57027131094,70715.65160737732,81596.34704918262,81596.34704918262,23128.57027131094,104724.91732049355,104724.91732049355,10526.174109934494,130073.04632058203,93591.53678943533,59582.2710763191,37788.07301457359,25348.129000088473,0.0,63136.20201466206,18946.56781959911,1382.5640469924374,94198.74321055906,354984.489981715,1213962.8485398234,3.4197630679648956,1549226.494027767,4.36420896616516,0.7474542921701629,0.087162092357828,4.027634451161993,1.272336898245849,1.0,0.0,4.027634451162196,1.279070939000221,1.2796190553332671,3.1488749594374896,19751.744413664113,2014.117401320952,4632.441516551485,4632.441516551485,4.992738750974772,5.07336584877131,-2.969139748220063,8.042505596991372,2.8614842078732856,2.8614842078732856,0.8175669165352245,0.0,0.0,0.0004285046140294743,0.00013796391070428638,0.00029054070332518796,0.0011701917461773628,0.08716209230419991,0.06793588584668409,0.019226206457515823,0.08716209235782815,0.06793588588848289,0.019226206469345104,0.4996472960349554,0.4996472960349554,0.14140276452988151,0.0,56.021683030893314,55.84051407382151,56.66200620700198,25348.129000088473,18946.56781959911,0.7474542924481272,1.1200491849502618,0.7537210002751714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163409482884746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15562.7110045195,1382.5640469924374,0.4996472960349554,0.14140276452988151,6.27409032704403,2.8614842078732856
234.0,-24.04775007930186,5.09462047638891,34.89360700757135,25.73570249313491,5.591147226914054,-21.08290301539722,-34.97298024650661,2.626300163009413,51.14564950138288,-4.971759778080773,39.88225177349498,47562.24335097679,23199.444685887986,23199.444685887986,70761.68803686477,81580.1265196824,81580.1265196824,23199.444685887986,104779.57120557038,104779.57120557038,10550.200350064304,130135.18070058958,93586.97379285202,59569.09062414642,37797.64796522845,25355.60949501921,0.0,63153.25746024765,18952.159152160504,1382.7590205926617,94229.37085550607,355046.5388663789,1213665.8289314103,3.4183288557226894,1549462.5274143936,4.364111060937651,0.7474542923483428,0.08719300686890169,4.027634451161993,1.2723235442256553,1.0,0.0,4.0276344511592495,1.2790756350275367,1.2796223134376268,3.1488633985864984,19750.78142977299,2014.0192042922904,4632.441516551485,4632.441516551485,5.008038332053952,5.09462047638891,-2.95375342582032,8.04837390220923,2.8681600586096274,2.8681600586096274,0.8194743024598935,0.0,0.0,0.0004273789101773436,0.00013762564037624254,0.00028975326980110107,0.0011670202517877505,0.0871930068593584,0.06792747366014562,0.01926553319921277,0.08719300686889729,0.0679274736675803,0.019265533201321388,0.49979435010095985,0.49979435010095985,0.14175125506394948,0.0,56.11740927946363,55.809992376025946,57.20177575463475,25355.60949501921,18952.159152160504,0.7474542924481272,1.1204756632135138,0.7531241501028706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164934155048923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15562.425185729648,1382.7590205926617,0.49979435010095985,0.14175125506394948,6.27409032704403,2.8681600586096274
235.0,-24.074149977156022,5.115296025621941,34.89713686164328,25.73390481937679,5.593274590658344,-21.106454788280438,-34.99554604114962,2.6255794017827614,51.249973566224355,-4.967538766970392,39.88761829089954,47537.68392329475,23268.934092036234,23268.934092036234,70806.61801533098,81564.06245024553,81564.06245024553,23268.934092036234,104832.99654228176,104832.99654228176,10574.84133224537,130195.75731305858,93582.41902611051,59556.04049915986,37807.08725216739,25362.760770776815,0.0,63169.84802294421,18957.504407861776,1382.9446989862543,94258.15521003639,355104.9423950321,1213348.086158201,3.416871863215092,1549693.3584333714,4.364043338798237,0.7474542925037077,0.08722214581369912,4.027634451161993,1.2723104808805514,1.0,0.0,4.027634451160732,1.2790812752431637,1.2796265262441482,3.1488495134105587,19749.820182724077,2013.9211843722453,4632.441516551485,4632.441516551485,5.023038932903412,5.115296025621941,-2.938836713819686,8.054132739441627,2.8746941476888885,2.8746941476888885,0.8213411850539681,0.0,0.0,0.0004262611193583073,0.00013728919872039145,0.00028897192063791585,0.0011638732629797191,0.08722214585369602,0.06791805074637047,0.019304095107325548,0.08722214581369994,0.06791805071522573,0.019304095098473393,0.4999440353801464,0.4999440353801464,0.14209723484789824,0.0,56.21751233319475,55.78814604846133,57.72904398938425,25362.760770776815,18957.504407861776,0.7474542924481272,1.1208926446936043,0.7525375699182999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416645202193887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15562.140042180094,1382.9446989862543,0.4999440353801464,0.14209723484789824,6.27409032704403,2.8746941476888885
236.0,-24.100428355221723,5.135404091484272,34.90060304166458,25.73193978695201,5.595183787788011,-21.129918992820112,-35.018036503437884,2.6246744253864076,51.3582070429257,-4.96356283746829,39.89286592182625,47513.38023756728,23337.032096520223,23337.032096520223,70850.41233408751,81548.20544971389,81548.20544971389,23337.032096520223,104885.23754623412,104885.23754623412,10600.06515482445,130254.82327799668,93577.9339606858,59543.10874853906,37816.47245794082,25369.585731762563,0.0,63186.058189703384,18962.60575112891,1383.1207530380095,94285.17239140967,355159.96177542297,1213010.526646225,3.415392097077777,1549919.1008993266,4.364002893657764,0.7474542923808112,0.0872495821592452,4.027634451161993,1.2722977862367406,1.0,0.0,4.027634451160307,1.2790877538532386,1.2796315877863789,3.1488335644124383,19748.873645579944,2013.8246644450394,4632.441516551485,4632.441516551485,5.037739173422516,5.135404091484272,-2.9243704176877117,8.059774509171984,2.881088972501501,2.881088972501501,0.8231682778575717,0.0,0.0,0.00042515114418310493,0.0001369546355981586,0.0002881965085849463,0.0011607501866813328,0.08724958218038997,0.06790766374266817,0.019341918437721796,0.08724958215924505,0.06790766372621089,0.01934191843303432,0.5000963315878741,0.5000963315878741,0.14244080746513516,0.0,56.321769880394015,55.77493394630528,58.24306911507341,25369.585731762563,18962.60575112891,0.7474542924481272,1.1212981845041425,0.7519598721432812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167963159033896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15561.855574154892,1383.1207530380095,0.5000963315878741,0.14244080746513516,6.27409032704403,2.881088972501501
237.0,-24.12658575759522,5.154956075560657,34.904006057166136,25.72981057399886,5.596889617180723,-21.15329328635222,-35.04044384518636,2.6235971459277065,51.46985304680919,-4.959825967016573,39.89800073948552,47489.29630782256,23403.76191083245,23403.76191083245,70893.058218655,81532.5083603955,81532.5083603955,23403.76191083245,104936.27027122796,104936.27027122796,10625.77948178773,130312.37239267754,93573.48312934996,59530.27107673637,37825.79116957066,25376.10212144958,0.0,63201.89329102024,18967.476451807906,1383.287887365323,94310.49078944023,355211.67912660673,1212655.5751521718,3.4138955625948033,1550140.0144246349,4.363989433669844,0.7474542922719137,0.08727538193586032,4.027634451161993,1.2722853141324597,1.0,0.0,4.0276344511623785,1.279095015762872,1.2796374428594834,3.1488156872848494,19747.934333266145,2013.7288812454963,4632.441516551485,4632.441516551485,5.052144064250345,5.154956075560657,-2.9103456544181134,8.06530172997877,2.8873470657460074,2.8873470657460074,0.8249563044988593,0.0,0.0,0.0004240489190292642,0.00013662205735640343,0.0002874268616728608,0.0011576503302629867,0.08727555263076331,0.0678964947187853,0.019379057911978012,0.08727538193597817,0.06789636192574956,0.019379020010110756,0.5002512257838911,0.5002512257838911,0.14278200244587608,0.0,56.42967901382576,55.76968811319807,58.74404648983011,25376.10212144958,18967.476451807906,0.7474542924481272,1.121692002045254,0.7513904067581131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169467635525954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15561.571863094709,1383.287887365323,0.5002512257838911,0.14278200244587608,6.27409032704403,2.8873470657460074
238.0,-24.152624853336683,5.173962445191087,34.90734597229785,25.727449461724632,5.598317607610648,-21.176591576945277,-35.062792618386425,2.622284331219237,51.58647536021772,-4.956361493329604,39.90301108791328,47465.523664359454,23469.23564434842,23469.23564434842,70934.75930870787,81516.99845783609,81516.99845783609,23469.23564434842,104986.2341021845,104986.2341021845,10652.278253082608,130368.52889486677,93569.04829069955,59517.57349722304,37834.97199275167,25382.294792682267,0.0,63217.26678543394,18972.105196868983,1383.4462897462768,94333.9558491019,355259.63185385213,1212276.3195818043,3.412367212271713,1550355.5958920715,4.364007212983495,0.7474542925227806,0.08729939433602359,4.027634451161993,1.2722732761176307,1.0,0.0,4.027634451159589,1.279103354598991,1.2796443850148065,3.1487951592658345,19746.998396080544,2013.6334422132477,4632.441516551485,4632.441516551485,5.066277806313151,5.173962445191087,-2.8967850808017803,8.070747525992868,2.8934709210948575,2.8934709210948575,0.8267059774556735,0.0,0.0,0.0004229542896106463,0.00013629109097390183,0.00028666319863674447,0.0011545745747096458,0.08729939436348846,0.06788402515305561,0.01941536921043285,0.08729939433602422,0.06788402513169892,0.019415369204324667,0.5004086728494604,0.5004086728494604,0.1431208464372808,0.0,56.54283685354733,55.77350745267762,59.235431775594236,25382.294792682267,18972.105196868983,0.7474542924481272,1.122078870468537,0.7508316331590614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170965478630266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15561.28906753393,1383.4462897462768,0.5004086728494604,0.1431208464372808,6.27409032704403,2.8934709210948575
239.0,-24.178545182587577,5.192437076617394,34.910623782353895,25.725134484842442,5.599777899913727,-21.199775243698078,-35.08502837559206,2.621007960982773,51.70028718845191,-4.952974988704593,39.907923592115836,47441.83400365319,23533.044228842846,23533.044228842846,70974.87823249603,81501.54588436882,81501.54588436882,23533.044228842846,105034.59011321167,105034.59011321167,10678.108911009214,130422.82155911368,93564.65412894431,59504.94224806086,37844.12431209272,25388.231445902013,0.0,63232.35575799473,18976.54256604487,1383.5945661396822,94356.48120220246,355306.5102995651,1211906.5443615876,3.410876269449181,1550566.9893929588,4.364026395366775,0.7474542922172678,0.08732249252823576,4.027634451161993,1.2722612782148648,1.0,0.0,4.027634451161751,1.2791115089154372,1.2796511522427374,3.148775085744508,19746.071043427954,2013.5388785597481,4632.441516551485,4632.441516551485,5.080052094507928,5.192437076617394,-2.883529496912308,8.075966573529701,2.8994627693926383,2.8994627693926383,0.8284179341121823,0.0,0.0,0.000421867234104333,0.00013596253273637625,0.0002859047013679568,0.0011515196249787642,0.08732430731965038,0.06787272159751023,0.01945158572214015,0.08732249252879562,0.06787131105288385,0.01945118147535191,0.5005687086672531,0.5005687086672531,0.14345756170206747,0.0,56.65326217715648,55.78043453697768,59.7022659137661,25388.231445902013,18976.54256604487,0.7474542924481272,1.122445579983352,0.7502778195584611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41724568373178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15561.006698385012,1383.5945661396822,0.5005687086672531,0.14345756170206747,6.27409032704403,2.8994627693926383
240.0,-24.20435011763898,5.2103845858438484,34.91383940803103,25.72226448627191,5.600573878273973,-21.222927738545852,-35.10726486621422,2.6191514991808504,51.829739398588856,-4.950134626847346,39.91270966253147,47418.691611841685,23596.29889282547,23596.29889282547,71014.99050466716,81486.53703182845,81486.53703182845,23596.29889282547,105082.83592465392,105082.83592465392,10706.734138177068,130476.67904712613,93560.36273443303,59492.51731444638,37853.16157776295,25393.84312247222,0.0,63247.004700235164,18980.737041868997,1383.740476327193,94376.10178647685,355345.832385114,1211467.7719717529,3.409264050855105,1550772.9631818277,4.364123121334775,0.7474542923781411,0.08734280484404223,4.027634451161993,1.272250114972703,1.0,0.0,4.027634451161768,1.2791223388024795,1.2796606056052955,3.148748426153423,19745.165378979298,2013.446526487567,4632.441516551485,4632.441516551485,5.093706808497649,5.2103845858438484,-2.870947864244648,8.081332450088496,2.9053258872815597,2.9053258872815597,0.8300931106518742,0.0,0.0,0.0004207875706841628,0.00013563469481917432,0.0002851528758649885,0.001148491546681747,0.08734280478466688,0.0678568336599317,0.019485971124735182,0.08734280484404247,0.06785683370606055,0.019485971137981683,0.5007310065695698,0.5007310065695698,0.14379141213946295,0.0,56.779874025436186,55.80385920039947,60.18291755149545,25393.84312247222,18980.737041868997,0.7474542924481272,1.122819821132227,0.7497381391670137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173941681435378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15560.725848364076,1383.740476327193,0.5007310065695698,0.14379141213946295,6.27409032704403,2.9053258872815597
241.0,-24.230016287663002,5.2278180743011715,34.9169925771524,25.719326210115128,5.601316924234578,-21.245934173463073,-35.1293646270409,2.617234809998096,51.960331574476584,-4.947387713694653,39.91736365229311,47395.62218669236,23657.98138511963,23657.98138511963,71053.60357181198,81471.46742113803,81471.46742113803,23657.98138511963,105129.44880625766,105129.44880625766,10735.398372065538,130528.42170513293,93556.04026733953,59480.195032745745,37862.05026065976,25398.972898875276,0.0,63261.023159535034,18984.571310016065,1383.8651719955164,94394.05043419212,355383.8640111666,1211019.4319261645,3.4076376407683853,1550973.2725661504,4.364219734291079,0.7474542921716627,0.08736150996772732,4.027634451161993,1.2722390693193302,1.0,0.0,4.027634451162561,1.2791334310907923,1.2796703321076268,3.148721121085384,19744.253156910978,2013.3535057242768,4632.441516551485,4632.441516551485,5.107022139532865,5.2278180743011715,-2.858677452905823,8.086495527206996,2.911060781025902,2.911060781025902,0.8317316517216863,0.0,0.0,0.0004197162341491261,0.00013530959571249015,0.00028440663843663593,0.0011454859751065674,0.08736060860980184,0.0678406461669567,0.019519962442845134,0.08736150996819123,0.06784134612435243,0.01952016384337488,0.5008961196106955,0.5008961196106955,0.1441241201993441,0.0,56.90771928817122,55.8344459691462,60.64285702357148,25398.972898875276,18984.571310016065,0.7474542924481272,1.1231813844146212,0.7492073289293399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175420200411555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15560.444242458456,1383.8651719955164,0.5008961196106955,0.1441241201993441,6.27409032704403,2.911060781025902
242.0,-24.255591751862063,5.244750072043187,34.9200848472955,25.71646092636513,5.602068292692406,-21.268904745280675,-35.151419684383995,2.6153812861110226,52.08846563158846,-4.944745778097383,39.921937082642124,47372.795763888775,23718.160270958128,23718.160270958128,71090.9560348469,81456.66074238607,81456.66074238607,23718.160270958128,105174.82101334419,105174.82101334419,10763.492312340604,130578.79228086221,93551.75873478687,59467.89375628947,37870.96108721933,25403.97126751802,0.0,63274.93235473735,18988.307377502082,1383.9867401408035,94411.32870100359,355420.4452127987,1210580.4373755432,3.406051772431774,1551170.1336947435,4.3643244348704275,0.7474542927774791,0.08737955416868634,4.027634451161993,1.2722280363040048,1.0,0.0,4.027634451161493,1.279144217636174,1.2796797607509611,3.148694569096328,19743.34957374972,2013.261365884346,4632.441516551485,4632.441516551485,5.12001288871415,5.244750072043187,-2.8467224739758707,8.091472546019059,2.9166705243536013,2.9166705243536013,0.8333344355296004,0.0,0.0,0.0004186511793829597,0.00013498587131939953,0.0002836653080635601,0.0011425001673562747,0.0873795542591749,0.06782565528968325,0.01955389896949165,0.08737955416868759,0.06782565521944432,0.019553898949242015,0.5010639348803669,0.5010639348803669,0.1444549782535893,0.0,57.03321140968586,55.86819037916109,61.080100985854926,25403.97126751802,18988.307377502082,0.7474542924481272,1.1235248049937168,0.7486818871382327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176891051123033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15560.164634490051,1383.9867401408035,0.5010639348803669,0.1444549782535893,6.27409032704403,2.9166705243536013
243.0,-24.28105438218009,5.261188335163211,34.92311677445095,25.71327594285833,5.602462187440062,-21.29178619023463,-35.17341072494162,2.61319399549458,52.22335066355009,-4.942441725117294,39.92640456684958,47350.2306958629,23777.40842559723,23777.40842559723,71127.63912146013,81442.00790969968,81442.00790969968,23777.40842559723,105219.4163352969,105219.4163352969,10792.714277837134,130628.13518324113,93547.53516198773,59455.75794815085,37879.75245981876,25408.718847944234,0.0,63288.47130776299,18991.855976309744,1384.1046962806724,94426.70205745977,355452.3503808362,1210110.9802310197,3.4044253158953413,1551362.4526560986,4.364473750121357,0.7474542927553521,0.08739576397321142,4.027634451161993,1.272217499469407,1.0,0.0,4.027634451160618,1.279156537811086,1.279690732811134,3.1486642424969724,19742.458222530342,2013.1704733553602,4632.441516551485,4632.441516551485,5.1328027219861765,5.261188335163211,-2.835263853145731,8.096452188308941,2.9221580404629446,2.9221580404629446,0.834902297275127,0.0,0.0,0.0004175932928972338,0.00013466379838750713,0.0002829294945097267,0.0011395365793372232,0.0873957640663096,0.06780891437001199,0.019586849696297603,0.08739576397321122,0.06780891429777866,0.019586849675432744,0.5012341238876244,0.5012341238876244,0.14478328606871302,0.0,57.1657923886674,55.911017281211116,61.51644301911409,25408.718847944234,18991.855976309744,0.7474542924481272,1.1238640727404579,0.7481651826539678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178356984050413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15559.88518542274,1384.1046962806724,0.5012341238876244,0.14478328606871302,6.27409032704403,2.9221580404629446
244.0,-24.306405245494446,5.277143398556854,34.92608851848959,25.70995733784514,5.602691321987729,-21.31458350315637,-35.195327166561015,2.610869579649622,52.361742509845385,-4.940319028968021,39.93075594486579,47327.87729620842,23835.392392762806,23835.392392762806,71163.26968897122,81427.48247653412,81427.48247653412,23835.392392762806,105262.87486929692,105262.87486929692,10822.446971642334,130675.97969125595,93543.32719453135,59443.722014205414,37888.450200362146,25413.104821959034,0.0,63301.555022321176,18995.134280858405,1384.2096491276277,94440.42789765459,355481.74621536204,1209623.399497415,3.4027721883772535,1551549.7907328054,4.364639836648117,0.7474542923399518,0.08741038732524625,4.027634451161993,1.272207197812386,1.0,0.0,4.027634451162079,1.2791694797055304,1.2797023358886495,3.148632386139458,19741.570164693592,2013.0799166579407,4632.441516551485,4632.441516551485,5.145319656513769,5.277143398556854,-2.8241741654506987,8.101317564007552,2.92752483329089,2.92752483329089,0.83643566665454,0.0,0.0,0.00041654249259126617,0.00013434352375805094,0.00028219896883321526,0.0011365942889550473,0.08741038729608053,0.06779124146250666,0.01961914583357386,0.0874103873252463,0.06779124148512618,0.01961914584012007,0.5014067853857409,0.5014067853857409,0.14510979047148698,0.0,57.302061538813405,55.96172432993154,61.94090177723473,25413.104821959034,18995.134280858405,0.7474542924481272,1.1241946530994045,0.7476574197824971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179816727650612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15559.606283656452,1384.2096491276277,0.5014067853857409,0.14510979047148698,6.27409032704403,2.92752483329089
245.0,-24.331645465732926,5.292624763729084,34.92900078278737,25.70648908093574,5.60272440165579,-21.337300826143892,-35.21717337481675,2.608379762066769,52.50369174799948,-4.938416975994468,39.935007000645115,47305.748650394366,23892.23617933229,23892.23617933229,71197.98482972666,81413.14617684792,81413.14617684792,23892.23617933229,105305.38235618021,105305.38235618021,10852.716328487775,130722.61598268631,93539.18434303312,59431.78681657955,37897.10836272619,25417.233626506106,0.0,63314.3419892323,18998.220381810923,1384.3078194116058,94452.66602769244,355508.0881269456,1209118.7373824297,3.4011005030936876,1551732.8261888144,4.36483128798667,0.7474542926653835,0.08742357479218513,4.027634451161993,1.2721971879294145,1.0,0.0,4.027634451162098,1.2791831746951081,1.279714701304866,3.14859867674696,19740.695849058393,2012.9907612750933,4632.441516551485,4632.441516551485,5.157590461523692,5.292624763729084,-2.813480700795656,8.10610546452474,2.9327732579732446,2.9327732579732446,0.8379352165637842,0.0,0.0,0.0004154986947073321,0.00013402497524497292,0.00028147371946235923,0.001133673249603304,0.08742357486452917,0.06777276230133399,0.01965081256319518,0.08742357479218515,0.06777276224525122,0.0196508125469339,0.5015819314900439,0.5015819314900439,0.1454344221203782,0.0,57.442108723993954,56.019812334688766,62.35570337300152,25417.233626506106,18998.220381810923,0.7474542924481272,1.1245159089205272,0.7471569183872988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181270339544205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15559.328143320876,1384.3078194116058,0.5015819314900439,0.1454344221203782,6.27409032704403,2.9327732579732446
246.0,-24.35677621941412,5.307641802989598,34.93185407301846,25.702850671391957,5.602558659100662,-21.359939495024104,-35.238953366037435,2.605721934710649,52.64926210636031,-4.936728966286692,39.939153514653796,47283.855907146135,23947.95528873846,23947.95528873846,71231.8111958846,81398.92687473752,81398.92687473752,23947.95528873846,105346.88216347598,105346.88216347598,10883.52695189476,130767.9584862828,93535.03382565192,59419.96285806042,37905.634408435,25421.076322806828,0.0,63326.71073124182,19001.092609000283,1384.3975866469937,94463.35521158122,355531.466993447,1208596.475221618,3.3994078933212806,1551911.376167583,4.365046473358116,0.747454292167528,0.08743526848572006,4.027634451161993,1.2721874648751692,1.0,0.0,4.02763445116204,1.2791976350982248,1.279727841272215,3.148563084118527,19739.819915599986,2012.9014409201907,4632.441516551485,4632.441516551485,5.169618483724749,5.307641802989598,-2.8031746418077135,8.110816444797312,2.9379053754644624,2.9379053754644624,0.8394015358469893,0.0,0.0,0.0004144618140329032,0.00013370808634864453,0.0002807537276842587,0.0011307733859132728,0.08743526841750875,0.06775342461010977,0.019681843807398975,0.08743526848572124,0.06775342466296659,0.019681843822753467,0.5017595468619949,0.5017595468619949,0.14575725267081918,0.0,57.585991072647005,56.08521363065341,62.761417086147844,25421.076322806828,19001.092609000283,0.7474542924481272,1.1248304289510942,0.7466652753814821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182717880682993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15559.05067944563,1384.3975866469937,0.5017595468619949,0.14575725267081918,6.27409032704403,2.9379053754644624
247.0,-24.38179858122225,5.322203982666936,34.93464902517947,25.699090130534046,5.602222526680905,-21.382497633043684,-35.26066312389446,2.6029215785023503,52.798217602308,-4.935236898357423,39.943200205419146,47262.176962009784,24002.538438719377,24002.538438719377,71264.71540072915,81384.90418619165,81384.90418619165,24002.538438719377,105387.44262491103,105387.44262491103,10914.843081569707,130812.08901879023,93530.96720991102,59408.23998572916,37914.14136020206,25424.646393879204,0.0,63338.78775408126,19003.76108166559,1384.4791672650185,94472.59954334132,355552.1330786927,1208057.7781207364,3.397695206214281,1552085.6427026694,4.365282889075379,0.7474542924711278,0.08744556813020571,4.027634451161993,1.2721780226053667,1.0,0.0,4.027634451163142,1.2792127429228195,1.2797416376450421,3.148525898795708,19738.961688910927,2012.8139261532663,4632.441516551485,4632.441516551485,5.181401287627593,5.322203982666936,-2.793238048992846,8.115442031659782,2.942923223580932,2.942923223580932,0.8408352067374091,0.0,0.0,0.00041343177026626393,0.00013339290761824496,0.00028003886264801897,0.0011278941708653826,0.0874455681245272,0.06773329765472312,0.019712270469804075,0.0874455681302059,0.06773329765912156,0.019712270471084144,0.5019396200464006,0.5019396200464006,0.1460783675453515,0.0,57.7334545006654,56.1579143059285,63.15703732478909,25424.646393879204,19003.76108166559,0.7474542924481272,1.1251354490303958,0.7461806365083838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184159415096804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15558.773813911379,1384.4791672650185,0.5019396200464006,0.1460783675453515,6.27409032704403,2.942923223580932
248.0,-24.40671360435277,5.336320166095644,34.937386213546006,25.69515440789985,5.601685848220437,-21.404979204733063,-35.28230324210597,2.599951448600735,52.95076746020209,-4.933958929566581,39.94714658787313,47240.709242910496,24056.05798855518,24056.05798855518,71296.76723146568,81370.98541204218,81370.98541204218,24056.05798855518,105427.04340059737,105427.04340059737,10946.698240745682,130854.99178839933,93526.8800060843,59396.603836952716,37922.529076812876,25427.948387801964,0.0,63350.47746461484,19006.229178368525,1384.5532417825543,94480.34515985168,355569.83450479567,1207501.9268832463,3.395962789039576,1552255.6038088608,4.365543567470218,0.747454292753166,0.08745442195914008,4.027634451161993,1.2721688072709365,1.0,0.0,4.027634451161939,1.2792286247649942,1.2797562169692338,3.148486809308153,19738.099117271213,2012.7259683246791,4632.441516551485,4632.441516551485,5.192954493349582,5.336320166095644,-2.783681723072758,8.120001889168401,2.947828884121912,2.947828884121912,0.842236824034832,0.0,0.0,0.00041240848466373716,0.00013307942243423736,0.0002793290622294998,0.0011250353542463056,0.08745442202995587,0.06771234177385843,0.019742080256097444,0.08745442195914008,0.06771234171902868,0.01974208024011139,0.5021221459106456,0.5021221459106456,0.14639776801751236,0.0,57.88472638976867,56.23764631648726,63.544578884896794,25427.948387801964,19006.229178368525,0.7474542924481272,1.125433778637096,0.7457040757000979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4185595001035372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15558.497629385805,1384.5532417825543,0.5021221459106456,0.14639776801751236,6.27409032704403,2.947828884121912
249.0,-24.431522390036,5.3499994307477445,34.94006624916802,25.69109114063906,5.6009804704819475,-21.427382015703927,-35.303877213131614,2.5968400961498888,53.10668539044377,-4.932871416845382,39.950994855971665,47219.462105485836,24108.48824174788,24108.48824174788,71327.95034723371,81357.2341470015,81357.2341470015,24108.48824174788,105465.72238874937,105465.72238874937,10979.055372845847,130896.70122964856,93522.84915415016,59385.0771126346,37930.857823906175,25430.97884089919,0.0,63361.83666480536,19008.494294724187,1384.6190363276178,94486.66701590353,355584.8984267187,1206929.8528196337,3.394210097671979,1552421.352914218,4.365824757414863,0.7474542924063116,0.0874619022311437,4.027634451161993,1.2721598936012017,1.0,0.0,4.027634451164916,1.2792451483889762,1.2797714468501518,3.148446141253078,19737.24843824719,2012.6392232053952,4632.441516551485,4632.441516551485,5.2042725538162635,5.3499994307477445,-2.7744835031231023,8.124482933870848,2.9526242727606835,2.9526242727606835,0.843606935074481,0.0,0.0,0.00041139187717575856,0.0001327675724460273,0.00027862430472973124,0.001122196848660523,0.08746190223118314,0.06769060101720266,0.01977130121398047,0.08746190223114211,0.06769060101717213,0.019771301213971554,0.5023071089535529,0.5023071089535529,0.1467155706081041,0.0,58.03955680728916,56.324475091125294,63.922775617300374,25430.97884089919,19008.494294724187,0.7474542924481272,1.1257241598688246,0.7452350593194549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187024695573314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15558.222116315868,1384.6190363276178,0.5023071089535529,0.1467155706081041,6.27409032704403,2.9526242727606835
250.0,-24.45622595059975,5.363250448063847,34.9426897774197,25.68688115514817,5.60009434353259,-21.44970818253585,-35.325381614360936,2.5935765754686955,53.26603018017158,-4.931982731955967,39.95474720745495,47198.41617062475,24159.877922067666,24159.877922067666,71358.2940926924,81343.62180658073,81343.62180658073,24159.877922067666,105503.4997286484,105503.4997286484,11011.925531918561,130937.2513960053,93518.84159711507,59373.63596115921,37939.11737328428,25433.75166735691,0.0,63372.86904064119,19010.56685573322,1384.677454299389,94491.57419672984,355597.2086129689,1206341.548181409,3.392438182759719,1552582.983666687,4.3661281530376534,0.7474542924051758,0.08746801739753762,4.027634451161993,1.27215119258035,1.0,0.0,4.027634451163602,1.2792623647779475,1.279787378193367,3.1484037692776994,19736.402675425088,2012.5529793991923,4632.441516551485,4632.441516551485,5.21536598697374,5.363250448063847,-2.765646512232902,8.12889696029675,2.957311384540893,2.957311384540893,0.8449461098688266,0.0,0.0,0.0004103818720534473,0.0001324573994207535,0.00027792447263269376,0.0011193781807964658,0.08746801738376439,0.06766808163652491,0.01979993574723948,0.08746801739753811,0.06766808164718033,0.019799935750357295,0.5024945054310844,0.5024945054310844,0.14703178633493327,0.0,58.198012912127524,56.418191809298946,64.29271683746595,25433.75166735691,19010.56685573322,0.7474542924481272,1.1260069990981494,0.7447732268576365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418844855859916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15557.947207057281,1384.677454299389,0.5024945054310844,0.14703178633493327,6.27409032704403,2.957311384540893
251.0,-24.48082533694001,5.37608191222542,34.945257456558274,25.682548095379047,5.599044379292077,-21.47195695947091,-35.34682004302738,2.59017600182295,53.4286734899423,-4.9312794762484335,39.95840529864966,47177.58190793761,24210.22430061136,24210.22430061136,71387.80620854897,81330.17557852637,81330.17557852637,24210.22430061136,105540.39987913772,105540.39987913772,11045.287427430507,130976.6660146036,93514.89179773007,59362.29812714118,37947.32630065433,25436.26613546587,0.0,63383.5924361202,19012.44630546739,1384.7281166434198,94495.11245170722,355606.95044552174,1205737.5846708943,3.3906468452326015,1552740.5664453842,4.366451680711063,0.7474542923954658,0.0874728115754185,4.027634451161993,1.272142729484476,1.0,0.0,4.027634451160641,1.2792802040161366,1.279803940954612,3.148359865585155,19735.569101892543,2012.4679785546077,4632.441516551485,4632.441516551485,5.226234203736718,5.37608191222542,-2.757156758200163,8.133238670425582,2.961892107149164,2.961892107149164,0.8462548877569039,0.0,0.0,0.00040937839260554417,0.0001321488438218775,0.00027722954878366666,0.0011165792815611903,0.08747281154256155,0.06764481100680254,0.019828000535759,0.08747281157541846,0.06764481103221161,0.019828000543206888,0.5026843244107395,0.5026843244107395,0.14734648386749818,0.0,58.35995296619075,56.518764464517744,64.65395190405314,25436.26613546587,19012.44630546739,0.7474542924481272,1.1262821096878604,0.7443185230544408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189866644956008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15557.672972381246,1384.7281166434198,0.5026843244107395,0.14734648386749818,6.27409032704403,2.961892107149164
252.0,-24.505321671511037,5.388502101849262,34.947769917808216,25.678062973916553,5.597814466153217,-21.494130968502535,-35.368196725007124,2.5866237631447238,53.59472340682851,-4.930771015709141,39.96196967603055,47156.971516003316,24259.5772451389,24259.5772451389,71416.54876114221,81316.84335075831,81316.84335075831,24259.5772451389,105576.42059589722,105576.42059589722,11079.158472293551,131014.94812084422,93510.94157055799,59351.0697358029,37955.41314972788,25438.527524946996,0.0,63393.94067467487,19014.136584324755,1384.7715180992216,94497.26212360366,355613.9940131987,1205117.661127833,3.3888364389931875,1552894.1238601177,4.366797004626544,0.7474542921432075,0.08747626587690958,4.027634451161993,1.2721346015715973,1.0,0.0,4.0276344511607665,1.279298734109052,1.279821203064618,3.148314262944204,19734.735438078962,2012.3829685039195,4632.441516551485,4632.441516551485,5.2368879690030905,5.388502101849262,-2.7490182551096662,8.137520356958929,2.966368349584678,2.966368349584678,0.8475338141670509,0.0,0.0,0.00040838135986726574,0.0001318418375864922,0.00027653952228077355,0.0011138001070459232,0.08747626582482966,0.06762077279090614,0.01985549303392352,0.08747626587690975,0.06762077283116488,0.019855493045744698,0.502876559796753,0.502876559796753,0.1476596852988147,0.0,58.52549442253763,56.62600409472577,65.00771504352247,25438.527524946996,19014.136584324755,0.7474542924481272,1.12655165463901,0.7438719065912551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191279011755773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,63.0,15557.39934254218,1384.7715180992216,0.502876559796753,0.1476596852988147,6.27409032704403,2.966368349584678
253.0,-24.5297158901293,5.4005193277797465,34.95022780275516,25.67344946963715,5.596421472489859,-21.51622936465169,-35.38950408166272,2.582934947012222,53.76406124810296,-4.930444012295667,39.96544189591226,47136.54830265001,24307.9328883419,24307.9328883419,71444.48119099191,81303.65250812042,81303.65250812042,24307.9328883419,105611.58539646232,105611.58539646232,11113.518957068198,131052.1197203755,93507.02551130073,59339.92130583033,37963.44911718933,25440.534323913176,0.0,63403.98344110251,19015.636590543152,1384.8072407395248,94498.06643939413,355618.52396175195,1204482.3047183193,3.3870066477410656,1553043.7220613782,4.367162049827342,0.7474542927610269,0.08747842205175746,4.027634451161993,1.2721266154246407,1.0,0.0,4.027634451161165,1.2793178852574283,1.2798390946034712,3.148267133271212,19733.908985130205,2012.2986937568085,4632.441516551485,4632.441516551485,5.2473264479412975,5.4005193277797465,-2.7412171918534627,8.14173651963321,2.970741909974913,2.970741909974913,0.8487834028499751,0.0,0.0,0.00040739070309882145,0.0001315364822046461,0.0002758542208941753,0.001111039963571831,0.0874784221458652,0.06759599075261244,0.019882431393252752,0.08747842205175749,0.06759599067989387,0.019882431371863584,0.5030711998194396,0.5030711998194396,0.14797147737559843,0.0,58.694505260398614,56.73990972016247,65.3534868153227,25440.534323913176,19015.636590543152,0.7474542924481272,1.126813763323852,0.7434319697978643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419268572027549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15557.126235080781,1384.8072407395248,0.5030711998194396,0.14797147737559843,6.27409032704403,2.970741909974913
254.0,-24.553998350620287,5.412169760067363,34.952641350741885,25.67083267439159,5.5973195426379165,-21.53799136064408,-35.41035769795997,2.5813125526806946,53.8714736101752,-4.9288392401151135,39.96909628985217,47114.73632383417,24351.948125496492,24351.948125496492,71466.68444933067,81289.27081060412,81289.27081060412,24351.948125496492,105641.21893610062,105641.21893610062,11136.213753116856,131084.24677046685,93502.82842072187,59328.29393402868,37971.70498521465,25443.027834366243,0.0,63414.732819580895,19017.500358609363,1384.83577776222,94505.00518298376,355640.7553812242,1204111.2010193863,3.3857514438373517,1553201.1808705644,4.367331801456872,0.7474542920918463,0.08748644330551542,4.027634451161993,1.2721155400993305,1.0,0.0,4.027634451165141,1.2793274353065884,1.2798473897184486,3.1482436317773312,19733.023222771357,2012.2083711329922,4632.441516551485,4632.441516551485,5.25682796825134,5.412169760067363,-2.7325949995892143,8.144764759656578,2.9750146099670243,2.9750146099670243,0.8500041742762926,0.0,0.0,0.0004064067802816707,0.00013123826154965159,0.00027516851873201915,0.0011082782059202946,0.08750604103418927,0.06759113231517765,0.019914908719011627,0.08748644330974285,0.06757599470117732,0.01991044860433809,0.5032682394482617,0.5032682394482617,0.1482818930012103,0.0,58.80031285029031,56.80872557387926,65.5738924787031,25443.027834366243,19017.500358609363,0.7474542924481272,1.12697288582226,0.7429619936723334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419408682112963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15556.853803880644,1384.83577776222,0.5032682394482617,0.1482818930012103,6.27409032704403,2.9750146099670243
