time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
255.0,-24.57819268340882,5.423397635691783,34.954995833054085,25.66361156003552,5.592844289556024,-21.560224754773465,-35.431978188548214,2.5748763609206513,54.10940366235451,-4.930676403111513,39.97224301060161,47096.571159155246,24402.654925069575,24402.654925069575,71499.22608422482,81278.00411623379,81278.00411623379,24402.654925069575,105680.65904130336,105680.65904130336,11183.255749595439,131125.46332736392,93499.48058638646,59318.047629307934,37979.36995230948,25444.80428606057,0.0,63424.17423837005,19018.828188271575,1384.9157821516387,94497.40329170792,355615.304668255,1203189.9199589104,3.3834030880120234,1553336.774963468,4.368025657423655,0.747454292611347,0.08748049565585982,4.027634451161993,1.2721122481627392,1.0,0.0,4.027634451160013,1.279359309223055,1.2798780250833073,3.1481651965372763,19732.31668914235,2012.136324753341,4632.441516551485,4632.441516551485,5.267773988701228,5.423397635691783,-2.7268694377272866,8.15026707341907,2.979196689253422,2.979196689253422,0.8511990540724063,0.0,0.0,0.00040542860245631844,0.0001309297330901065,0.0002744988693662119,0.0011055811030643706,0.08748049564797518,0.06754610447214528,0.0199343911758299,0.08748049565585958,0.06754610447823323,0.01993439117762659,0.503464539252925,0.503464539252925,0.14858383243648843,0.0,59.04008006546604,56.97551195327594,66.05056285151733,25444.80428606057,19018.828188271575,0.7474542924481272,1.1273182022915416,0.7425649876362599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195481757261428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15556.58975236713,1384.9157821516387,0.503464539252925,0.14858383243648843,6.27409032704403,2.979196689253422
256.0,-24.60228585329884,5.434257293942387,34.957292079664896,25.65901569267737,5.591472280866617,-21.582050044926056,-35.452995461504884,2.5712364724938492,54.28733223470152,-4.930327306003033,39.97529524014346,47076.33885955985,24446.841009927437,24446.841009927437,71523.17986948729,81264.80277248457,81264.80277248457,24446.841009927437,105711.64378241201,105711.64378241201,11218.69597803209,131156.56612895755,93495.44119263954,59306.97727971482,37987.18212547191,25444.922346545543,0.0,63432.104472017454,19018.916433675542,1384.8577008755358,94492.94780437992,355620.1406943755,1202501.1707910486,3.3814203223784602,1553468.3059207594,4.368336120916813,0.7474542926344434,0.08747761743635762,4.027634451161993,1.272103830673732,1.0,0.0,4.027634451162388,1.2793781965014228,1.279895676481534,3.148118720622197,19731.46420743714,2012.049395811734,4632.441516551485,4632.441516551485,5.27731238971503,5.434257293942387,-2.719617182034301,8.15387447597669,2.983270714666901,2.983270714666901,0.8523630613334002,0.0,0.0,0.0004044566668320469,0.00013063045450418967,0.00027382621232785725,0.0011028718864028767,0.08747761751847649,0.06751786840507022,0.019959749113406273,0.08747761743635607,0.0675178683416884,0.019959749094669226,0.5036662366207216,0.5036662366207216,0.1488946845823141,0.0,59.217659540704574,57.11543319732664,66.34401370581088,25444.922346545543,19018.916433675542,0.7474542924481272,1.1275548945572056,0.7421531927941503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196871883129278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,51.0,15556.309642684777,1384.8577008755358,0.5036662366207216,0.1488946845823141,6.27409032704403,2.983270714666901
257.0,-24.626281452975142,5.444741552418915,34.959538308297866,25.65374633939939,5.589263493710825,-21.60387120303255,-35.474074341449864,2.566853243768229,54.47086819971554,-4.930900804896436,39.97846480354118,47056.82375118656,24491.8889828167,24491.8889828167,71548.71273400326,81252.26365367862,81252.26365367862,24491.8889828167,105744.15263649532,105744.15263649532,11255.263622502753,131190.46606399954,93491.6857450004,59296.245842508324,37994.9332249912,25446.313427504225,0.0,63441.24665249542,19019.956198571603,1384.8871475807632,94488.88901399256,355612.1960679407,1201805.0631359601,3.3795383747365966,1553604.902102292,4.368817828186836,0.7474542924561108,0.0874750710909165,4.027634451161993,1.2720971737196671,1.0,0.0,4.027634451162232,1.2794005211037014,1.2799167743157132,3.1480637882556675,19730.67165028431,2011.9685774738887,4632.441516551485,4632.441516551485,5.287036845539957,5.444741552418915,-2.7132698022775377,8.158011354696452,2.9872523742986523,2.9872523742986523,0.8535006783710435,0.0,0.0,0.00040349079762240763,0.0001303309329680629,0.00027315986465434474,0.0011001880815565861,0.08747507110616896,0.06749039547285564,0.01998467563331333,0.08747507109092212,0.06749039546108777,0.01998467562982873,0.5038707334117336,0.5038707334117336,0.1492018693593695,0.0,59.40176900461199,57.25474060471788,66.66804316171203,25446.313427504225,19019.956198571603,0.7474542924481272,1.1277948733560856,0.7417386358900564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198256446929036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15556.04089677929,1384.8871475807632,0.5038707334117336,0.1492018693593695,6.27409032704403,2.9872523742986523
258.0,-24.65017960193008,5.454862871474233,34.96173283426953,25.64856185289102,5.587138839167752,-21.62559621923335,-35.495050822477765,2.5625554564710473,54.65648012673813,-4.931390738151377,39.981486426531774,47037.33439260996,24535.441713361848,24535.441713361848,71572.7761059718,81239.72838073282,81239.72838073282,24535.441713361848,105775.17009409468,105775.17009409468,11292.037322549775,131222.16771131358,93487.92894830323,59285.53496018036,38002.65998680319,25446.9976172189,0.0,63449.6576040221,19020.46759262695,1384.8795630017169,94483.1327715449,355605.409178777,1201093.6754323286,3.377602377326299,1553735.131064282,4.369267426646926,0.7474542922013168,0.08747090173605046,4.027634451161993,1.2720903046661984,1.0,0.0,4.027634451160458,1.279422437538121,1.2799374714917926,3.148009862099974,19729.878808423582,2011.8877301039176,4632.441516551485,4632.441516551485,5.296438525062416,5.454862871474233,-2.7070365772771527,8.161899448751385,2.991138887762309,2.991138887762309,0.8546111107892311,0.0,0.0,0.0004025309598775877,0.00013003349587796127,0.0002724974639996264,0.0010975201738591702,0.08747090166196014,0.0674618736400296,0.020009028021930532,0.08747090173605056,0.06746187369717171,0.020009028038878742,0.5040775257827231,0.5040775257827231,0.14950817097714234,0.0,59.58787086488951,57.40194692178795,66.97368828413704,25446.9976172189,19020.46759262695,0.7474542924481272,1.1280246231216033,0.7413331477084006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199635652138733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15555.770216104705,1384.8795630017169,0.5040775257827231,0.14950817097714234,6.27409032704403,2.991138887762309
259.0,-24.673981456285535,5.4646269395878075,34.963877094626504,25.64318583989518,5.584785141685658,-21.647257460655098,-35.515974811837054,2.558061146055231,54.84546939886843,-4.932129635795123,39.98444554611977,47018.075485410576,24578.31182637097,24578.31182637097,71596.38731178155,81227.34621411243,81227.34621411243,24578.31182637097,105805.6580404834,105805.6580404834,11329.340027410712,131253.26962657075,93484.19367131813,59274.92294261639,38010.30080966861,25447.61158608734,0.0,63457.91239575595,19020.926515127758,1384.8752121741522,94476.31801307268,355595.17365755787,1200368.9893853967,3.375661646469267,1553862.6741874616,4.369751867565697,0.7474542925484935,0.08746570529653504,4.027634451161993,1.2720837361784656,1.0,0.0,4.027634451162069,1.2794452543993782,1.2799590770340832,3.147953722375345,19729.09050812577,2011.80734584448,4632.441516551485,4632.441516551485,5.305692848696281,5.4646269395878075,-2.701174598389294,8.165801537977101,2.9949333882646947,2.9949333882646947,0.8556952537899127,0.0,0.0,0.0004015770774068425,0.00012973742740730589,0.00027183964999953663,0.001094870739529952,0.08746570529128203,0.06743284151208719,0.020032863779194852,0.08746570529653491,0.06743284151613706,0.020032863780397984,0.5042867266898201,0.5042867266898201,0.14981286677089553,0.0,59.77759903466358,57.55427680921912,67.27762455806123,25447.61158608734,19020.926515127758,0.7474542924481272,1.1282499629875928,0.7409332218838502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201009502710977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15555.500884192428,1384.8752121741522,0.5042867266898201,0.14981286677089553,6.27409032704403,2.9949333882646947
260.0,-24.6976880051738,5.474082066032533,34.965970750267445,25.64203287418934,5.58608168557162,-21.667655655753116,-35.53543776562435,2.5579487934437384,55.00560201905398,-4.931004355630848,39.98728940830812,46993.11022640813,24615.619704670986,24615.619704670986,71608.72993107911,81217.28432077589,81217.28432077589,24615.619704670986,105832.90402544687,105832.90402544687,11354.087836961728,131281.71605046093,93479.81565897788,59263.33348415539,38018.31352758055,25448.81202501405,0.0,63467.125552594596,19020.393881168813,1384.860738571559,94478.81618848514,355610.7616041631,1199758.0362242563,3.373795637713937,1553985.2569757476,4.369905033148343,0.7473981049674681,0.08746267527134705,4.027634451161993,1.2720705173304308,1.0,0.0,4.027634451159958,1.279447724713322,1.2799603353655005,3.147947644413874,19728.166563677893,2011.713129731141,4632.441516551485,4632.441516551485,5.313746458907381,5.474082066032533,-2.6940136527028358,8.168095718735369,2.998636986931414,2.998636986931414,0.8567534248375468,0.0,0.0,0.0004006290813059977,0.00012946259086360883,0.00027116649044238883,0.0010921594989064547,0.08746965558026083,0.0674110943287408,0.020058561251520033,0.08746925052683606,0.06740571474584992,0.02005696052549713,0.5044982633932831,0.5044982633932831,0.15011637799870559,0.0,59.93660637468486,57.70531367694355,67.45130920981364,25448.81202501405,19020.393881168813,0.7474542924481272,1.1282806540803183,0.7404323075489749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202378062222392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15555.231904647211,1384.860738571559,0.5044982633932831,0.15011637799870559,6.27409032704403,2.998636986931414
261.0,-24.72130261797471,5.483143114537314,34.96802242242412,25.631878268346213,5.579273280249598,-21.690406060080996,-35.55776219638062,2.5483767223558993,55.23047342405357,-4.934542899337934,39.99028752627158,46980.62708836457,24662.674179426325,24662.674179426325,71643.3012677909,81203.59221847555,81203.59221847555,24662.674179426325,105866.26639790187,105866.26639790187,11405.096726903459,131315.68963074702,93477.29372409784,59254.32859398697,38025.516811234294,25449.423232845144,0.0,63474.94004407944,19022.2806337821,1384.9210821435454,94461.16967099841,355561.74572557176,1198901.0959943393,3.3718506290597143,1554114.4967706916,4.370870925946522,0.7474542923720116,0.08745379241110181,4.027634451161993,1.2720732526434588,1.0,0.0,4.0276344511619815,1.279494083558715,1.2800055070891203,3.1478335874439924,19727.634329515626,2011.6588569507046,4632.441516551485,4632.441516551485,5.323904056059382,5.483143114537314,-2.690680730923725,8.173823845461039,3.0022636616415523,3.0022636616415523,0.8577896176118721,0.0,0.0,0.000399686808347788,0.00012914800915848142,0.0002705387991893066,0.0010896313879908475,0.0874537924119593,0.06737506691986352,0.020078725492095786,0.08745379241110121,0.06737506691920289,0.020078725491898913,0.5047116918439015,0.5047116918439015,0.15041124226619865,0.0,60.16501632339151,57.86412751261156,67.90235355149792,25449.423232845144,19022.2806337821,0.7474542924481272,1.1286863952614847,0.7401444893959634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203741384702402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15554.991497048308,1384.9210821435454,0.5047116918439015,0.15041124226619865,6.27409032704403,3.0022636616415523
262.0,-24.744820121861224,5.491883072842271,34.97001735709422,25.626599660050147,5.577135950931311,-21.71178968292957,-35.578331840783335,2.544105511999669,55.42706116390406,-4.935003604101966,39.99277689852656,46961.20821745089,24701.205003405114,24701.205003405114,71662.413220856,81190.7309215819,81190.7309215819,24701.205003405114,105891.93592498702,105891.93592498702,11443.210401555465,131339.6394486317,93473.05236303079,59243.52965889955,38032.80300459026,25447.70352364469,0.0,63480.50652823495,19020.995233385456,1384.7940864176312,94448.72552343155,355555.364437012,1198123.473908111,3.369724081663696,1554221.8122499322,4.371251196591828,0.747454292514534,0.0874432214692781,4.027634451161993,1.2720648763654756,1.0,0.0,4.027634451163146,1.2795158313542725,1.2800260654123532,3.147780084048699,19726.739224224737,2011.5675816129603,4632.441516551485,4632.441516551485,5.332221662194532,5.491883072842271,-2.6851140598494148,8.176997132691685,3.0057872147172153,3.0057872147172153,0.8587963470620615,0.0,0.0,0.00039875043641678364,0.00012885877950536564,0.000269891656911418,0.00108702493545762,0.08744322144272501,0.06734219503566641,0.02010102640705861,0.08744322146928014,0.0673421950561156,0.020101026413162505,0.5049272061862115,0.5049272061862115,0.15071613124306182,0.0,60.36206476800601,58.0424447930954,68.14980276710094,25447.70352364469,19020.995233385456,0.7474542924481272,1.128888490972924,0.7397736846438586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420509966115049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15554.693115762333,1384.7940864176312,0.5049272061862115,0.15071613124306182,6.27409032704403,3.0057872147172153
263.0,-24.76824564554991,5.5002893644154325,34.971966979676495,25.62061840379613,5.574015146331513,-21.733188878590116,-35.59904135819522,2.5389583793716946,55.62938416298681,-4.936595189586119,39.995477823879824,46942.80934040867,24741.245011220635,24741.245011220635,71684.05435162931,81179.00760244361,81179.00760244361,24741.245011220635,105920.25261366426,105920.25261366426,11482.582751786438,131368.11360759637,93469.51354121293,59233.31527917787,38040.220291150064,25447.860993932125,0.0,63488.08128508219,19021.112934856716,1384.7901018706027,94437.66986187782,355533.319846958,1197345.0077780704,3.3677434460811626,1554338.2540025017,4.371849745817293,0.7474542924999541,0.08743391955968233,4.027634451161993,1.272059551351704,1.0,0.0,4.027634451161562,1.2795416335371999,1.2800506869486539,3.147716608507603,19725.992384216872,2011.4914251265084,4632.441516551485,4632.441516551485,5.3408650541666605,5.5002893644154325,-2.6805949019710016,8.180884266386434,3.0092290073301062,3.0092290073301062,0.8597797163800304,0.0,0.0,0.0003978197329799967,0.00012856818720581608,0.0002692515457741806,0.00108444680178871,0.08743391960079074,0.06731084959296485,0.020123070007825882,0.08743391955968226,0.06731084956131761,0.02012306999836471,0.5051456783267505,0.5051456783267505,0.15101698924599996,0.0,60.565979352572924,58.21768103885779,68.4376151923683,25447.860993932125,19021.112934856716,0.7474542924481272,1.1290946725849933,0.7393956218273497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206452591247276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,23.0,15554.429144548616,1384.7901018706027,0.5051456783267505,0.15101698924599996,6.27409032704403,3.0092290073301062
264.0,-24.791579093897948,5.508374855130006,34.97386879649486,25.61475421478974,5.571041099955922,-21.75449050688894,-35.61964466990901,2.5339525129468883,55.833508056389235,-4.938024635579008,39.99801720872982,46924.39427207334,24779.741114251174,24779.741114251174,71704.13538632452,81167.1649479881,81167.1649479881,24779.741114251174,105946.90606223927,105946.90606223927,11522.085632625414,131394.08720188882,93465.87772423212,59223.107048317106,38047.522973238905,25447.18113964954,0.0,63494.704112888445,19020.604774771233,1384.7405284091064,94424.82042961386,355513.52191829274,1196551.3643263702,3.3656986037267305,1554447.737466722,4.372401165162936,0.7474542924966654,0.08742290681905097,4.027634451161993,1.2720539202773948,1.0,0.0,4.027634451162738,1.2795667694063257,1.280074649081917,3.1476547746161576,19725.22507415655,2011.4131812756193,4632.441516551485,4632.441516551485,5.3491751651293145,5.508374855130006,-2.6761116208700604,8.184486476000066,3.012584710409414,3.012584710409414,0.860738488688404,0.0,0.0,0.000396894674332698,0.00012827968552611658,0.0002686149888065814,0.0010818829830158804,0.08742290683781857,0.06727836397208202,0.020144542865736557,0.08742290681905109,0.06727836395763898,0.02014454286141201,0.5053664486679533,0.5053664486679533,0.1513172361373281,0.0,60.77153269196822,58.40074267530878,68.70613173897732,25447.18113964954,19020.604774771233,0.7474542924481272,1.129293165282578,0.7390284737550011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207800467262905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,34.0,15554.161685557468,1384.7405284091064,0.5053664486679533,0.1513172361373281,6.27409032704403,3.012584710409414
265.0,-24.814821584410424,5.516144159041275,34.975724489129064,25.608718126919143,5.567847633449412,-21.775732201624894,-35.640199890453346,2.5287582506638935,56.04083508560001,-4.939698631180244,40.00050883301607,46906.202761978166,24817.683530647704,24817.683530647704,71723.88629262587,81155.51574983039,81155.51574983039,24817.683530647704,105973.19928047809,105973.19928047809,11562.095688637433,131419.69195275783,93462.30982946815,59212.99684161603,38054.792208724575,25446.492672279746,0.0,63501.28488100432,19020.090173607055,1384.6971228725956,94411.10359184066,355490.3380599352,1195746.217742953,3.3636532128233307,1554555.1674388726,4.372988520370916,0.7474542923680275,0.08741105005305816,4.027634451161993,1.2720485903182999,1.0,0.0,4.0276344511618145,1.2795927691938322,1.2800994825611107,3.1475908180533714,19724.47209853621,2011.3363991308156,4632.441516551485,4632.441516551485,5.357365752373851,5.516144159041275,-2.671978538358935,8.18812269740021,3.0158576490490026,3.0158576490490026,0.8616736140140008,0.0,0.0,0.00039597518900708447,0.00012799245284379968,0.0002679827361632848,0.0010793365004879007,0.08741105002575564,0.06724549786778415,0.02016555215797148,0.08741105005305805,0.06724549788878803,0.020165552164270115,0.5055896491342196,0.5055896491342196,0.15161601539767977,0.0,60.98053371678026,58.58828684968921,68.97455366803365,25446.492672279746,19020.090173607055,0.7474542924481272,1.1294871659216024,0.7386654120444359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209143281030419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15553.895663903226,1384.6971228725956,0.5055896491342196,0.15161601539767977,6.27409032704403,3.0158576490490026
266.0,-24.837986332769084,5.523609378520629,34.97753514879875,25.602877826336794,5.564943566059659,-21.79680853570088,-35.66058286288751,2.5237657692606876,56.23791600550061,-4.941224994996356,40.002939265499016,46887.65200817536,24854.17366248032,24854.17366248032,71741.82567065569,81143.48830757334,81143.48830757334,24854.17366248032,105997.66197005365,105997.66197005365,11600.063295283471,131443.31955107633,93458.71858702553,59202.88228871794,38062.04033145288,25445.65758102268,0.0,63507.69791247556,19019.46598088588,1384.6435633527283,94397.59867477018,355469.19984938,1194982.3502958817,3.3617043355717504,1554659.9644445127,4.373543376200401,0.7474542923610888,0.08739937804337923,4.027634451161993,1.2720430130930618,1.0,0.0,4.027634451162329,1.2796178230101498,1.2801233760784114,3.1475291909325382,19723.714195575245,2011.2591145370993,4632.441516551485,4632.441516551485,5.365242836564171,5.523609378520629,-2.6678852525634213,8.19149463108405,3.019048680487452,3.019048680487452,0.8625853372821292,0.0,0.0,0.0003950607290157691,0.0001277082134390536,0.00026735251557671554,0.0010767982023416028,0.0874033263634251,0.06721602844277112,0.020187297920653977,0.0873993780458972,0.06721299205498651,0.02018638598839272,0.5058151876822619,0.5058151876822619,0.15191379382414985,0.0,61.17914100049694,58.77053124576781,69.21548255867197,25445.65758102268,19019.46598088588,0.7474542924481272,1.1296555855248942,0.7382987188859301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210481094192449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15553.629918898354,1384.6435633527283,0.5058151876822619,0.15191379382414985,6.27409032704403,3.019048680487452
267.0,-24.861049396283967,5.530765105582855,34.97930078127455,25.59633613508197,5.561065059388942,-21.81802365782663,-35.68114220453424,2.518039320931591,56.46338279118663,-4.9434877753354725,40.005279812782575,46870.31733561164,24891.312752532856,24891.312752532856,71761.63008814449,81132.56732376016,81132.56732376016,24891.312752532856,106023.88007629302,106023.88007629302,11643.244898960591,131468.45262582065,93455.2601202841,59193.010132135234,38069.166653498745,25444.572549527613,0.0,63513.73920302636,19018.654963442932,1384.595569912307,94380.63517733243,355437.86501524324,1194102.7579677864,3.3595260255025905,1554760.890766991,4.374212890065367,0.7474542921254937,0.08738440248455284,4.027634451161993,1.2720386408781632,1.0,0.0,4.027634451160823,1.2796462725698932,1.2801506742386233,3.147459213922734,19722.98431386282,2011.184687315528,4632.441516551485,4632.441516551485,5.37326001064394,5.530765105582855,-2.664521631477844,8.195286737060698,3.022160928628792,3.022160928628792,0.8634745510367977,0.0,0.0,0.000394152213185889,0.00012742210492726596,0.00026673010825862306,0.0010742913731845982,0.08738440243120066,0.06717827527148901,0.02020612715971165,0.08738440248455265,0.06717827531250443,0.020206127172048418,0.5060424002052909,0.5060424002052909,0.15220928262047,0.0,61.406870566522116,58.97774430402984,69.49938620829516,25444.572549527613,19018.654963442932,0.7474542924481272,1.1298599482350289,0.7379555655790822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211814664985176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15553.366939423271,1384.595569912307,0.5060424002052909,0.15220928262047,6.27409032704403,3.022160928628792
268.0,-24.88402353528332,5.537625910244331,34.98102102058296,25.590081384312384,5.557596115794284,-21.839051333596956,-35.70149577045811,2.5126239141078766,56.67913342519233,-4.945467568015274,40.00751991253905,46852.5323339313,24926.703440622878,24926.703440622878,71779.23577455418,81121.15071195121,81121.15071195121,24926.703440622878,106047.85415257409,106047.85415257409,11684.434609315722,131490.87051458936,93451.70508502706,59183.0867070068,38076.24264224474,25443.016362015285,0.0,63519.25900426002,19017.491786146074,1384.5176169708898,94363.41954325837,355410.45075360354,1193258.9387396807,3.3574109489732895,1554857.4903471183,4.374822088236958,0.7474542921938262,0.08736917840547344,4.027634451161993,1.27203360544052,1.0,0.0,4.027634451160859,1.279673268275003,1.2801765248491852,3.147392815817147,19722.234052138447,2011.108181911096,4632.441516551485,4632.441516551485,5.380899759135867,5.537625910244331,-2.661089377212461,8.198715287456793,3.0251922552567647,3.0251922552567647,0.8643406443590756,0.0,0.0,0.00039324911129119526,0.00012713944296448813,0.0002661096683267071,0.001071792467939937,0.0873691783847034,0.06714340827564866,0.02022577010905475,0.08736917840547362,0.06714340829161047,0.020225770113862965,0.5062725881700791,0.5062725881700791,0.15250570746730904,0.0,61.62460099320759,59.18273498366932,69.74722523339,25443.016362015285,19017.491786146074,0.7474542924481272,1.1300389346440611,0.7376114436534762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213142612454548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15553.099747252549,1384.5176169708898,0.5062725881700791,0.15250570746730904,6.27409032704403,3.0251922552567647
269.0,-24.906910044184976,5.544195126447262,34.98269788246079,25.583627772890054,5.553879427516636,-21.86002490441571,-35.72181350374592,2.506994287747439,56.89822535203547,-4.947720910171067,40.00972657717187,46835.00638240535,24961.69405564827,24961.69405564827,71796.70043805362,81109.93288762773,81109.93288762773,24961.69405564827,106071.626943276,106071.626943276,11726.166265367588,131513.15867270826,93448.21317356064,59173.2866683386,38083.25167246893,25441.531729432267,0.0,63524.78340190119,19016.38209842589,1384.4505435819167,94345.46067790841,355379.2506613239,1192404.2425770378,3.3553006833069103,1554952.652542979,4.375473946915509,0.747454292479828,0.08735322837345999,4.027634451161993,1.2720291062956672,1.0,0.0,4.027634451161806,1.2797012485561121,1.280203367203971,3.1473239990242847,19721.49711218462,2011.033034949205,4632.441516551485,4632.441516551485,5.3884531443001205,5.544195126447262,-2.6580190650608166,8.202214191508078,3.028146539838948,3.028146539838948,0.8651847256682709,0.0,0.0,0.0003923513468271386,0.000126857856009964,0.0002654934908171746,0.0010693107301745126,0.0873532284220087,0.06710822908053381,0.020244999341474886,0.08735322837345999,0.06710822904323675,0.02024499933022323,0.5065051598060106,0.5065051598060106,0.15280088250310822,0.0,61.84594626220655,59.39181568585235,69.99711698819107,25441.531729432267,19016.38209842589,0.7474542924481272,1.1302155882030898,0.7372714061234195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214465668569929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15552.835992144086,1384.4505435819167,0.5065051598060106,0.15280088250310822,6.27409032704403,3.028146539838948
270.0,-24.929709519495326,5.550479603062734,34.98433161525616,25.577121565025323,5.550086775587696,-21.880927724545,-35.742062924522884,2.5013049806373973,57.11997321652888,-4.950062657665766,40.011853566046675,46817.599666692775,24995.862806143297,24995.862806143297,71813.46247283608,81098.81058935967,81098.81058935967,24995.862806143297,106094.67339550296,106094.67339550296,11768.264680842884,131534.43991132732,93444.75094614628,59163.540023479385,38090.23435851877,25439.766515824365,0.0,63530.00087434314,19015.06267465412,1384.3720274712025,94326.40871466008,355346.82877376134,1191537.565672895,3.3531678607761295,1555044.3828958084,4.376131308845473,0.7474542921935282,0.08733622649286851,4.027634451161993,1.2720246741874144,1.0,0.0,4.027634451163529,1.2797294961816592,1.2802304837262193,3.1472545277570636,19720.766436812293,2010.9585267968464,4632.441516551485,4632.441516551485,5.395829114481923,5.550479603062734,-2.6551640494248177,8.205643652487552,3.0310242965772396,3.0310242965772396,0.8660069418792113,0.0,0.0,0.00039145887118081577,0.00012657778870356492,0.00026488108247725085,0.0010668441732464568,0.08733622650157528,0.06707242959627918,0.0202637969052961,0.08733622649286865,0.06707242958959256,0.020263796903275948,0.506740023167344,0.506740023167344,0.1530953474483611,0.0,62.070035874194616,59.60650820487433,70.2402228621504,25439.766515824365,19015.06267465412,0.7474542924481272,1.1303866123798252,0.7369368648253909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215783905336996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15552.572276430568,1384.3720274712025,0.506740023167344,0.1530953474483611,6.27409032704403,3.0310242965772396
271.0,-24.952422873585668,5.556484823853496,34.98592302188231,25.57050894191491,5.546160019967919,-21.901766430805143,-35.76225999332962,2.4955035771873657,57.34462857717568,-4.952553178244016,40.013917148930275,46800.3753949828,25029.373505108593,25029.373505108593,71829.74890009139,81087.80113510833,81087.80113510833,25029.373505108593,106117.17464021692,106117.17464021692,11810.790875457737,131555.01256908127,93441.31253898404,59153.88679885837,38097.13971125074,25437.837928864334,0.0,63534.977640115074,19013.62114290684,1384.2894547585997,94306.38376475919,355312.3496449076,1190659.2833172572,3.351021388665999,1555133.3826559717,4.376806447088435,0.7474542921484718,0.0873182850889764,4.027634451161993,1.2720204349467532,1.0,0.0,4.027634451160527,1.2797582546644168,1.2802581179460275,3.1471838032551975,19720.040788513434,2010.8845312633198,4632.441516551485,4632.441516551485,5.4030630318116,5.556484823853496,-2.652568755078156,8.209053578931652,3.033827105566986,3.033827105566986,0.8668077444477102,0.0,0.0,0.0003905716237797172,0.0001262990141227454,0.0002642726096569718,0.0010643934671529052,0.08731828506389916,0.0670361077177686,0.020282177346130557,0.08731828508897659,0.06703610773702094,0.020282177351955467,0.5069771997463552,0.5069771997463552,0.15338899923890906,0.0,62.29718175541967,59.826252737406094,70.47979578485666,25437.837928864334,19013.62114290684,0.7474542924481272,1.1305544059047425,0.7366080406933789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217097354611377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15552.309251986575,1384.2894547585997,0.5069771997463552,0.15338899923890906,6.27409032704403,3.033827105566986
272.0,-24.975050761769023,5.5622165617528285,34.98747270390328,25.563807610329263,5.542120067069235,-21.92253952188401,-35.78239328982306,2.4896088271842407,57.57210975443223,-4.95516990187368,40.01591320395661,46783.28199046738,25062.19145208007,25062.19145208007,71845.47344254746,81076.89164625875,81076.89164625875,25062.19145208007,106139.08309833883,106139.08309833883,11853.724146026652,131574.79175990503,93437.89380612555,59144.2841503342,38104.01072865705,25435.708661566194,0.0,63539.71939022324,19012.029622524595,1384.2003776736378,94285.35895231218,355276.12617091945,1189769.3806394925,3.3488582344739584,1555219.4736864874,4.377495021825047,0.74745429252585,0.08729937964521632,4.027634451161993,1.2720163556048645,1.0,0.0,4.027634451161699,1.2797874371198863,1.2802861828800103,3.1471120393446226,19719.319292318847,2010.8109591265977,4632.441516551485,4632.441516551485,5.410147405538546,5.5622165617528285,-2.650213154415643,8.212429716168472,3.036556146510637,3.036556146510637,0.8675874704316106,0.0,0.0,0.00038968955452614996,0.0001260216839529484,0.00026366787057320156,0.001061957799185148,0.08729937967037298,0.0669992334065081,0.020300146263864883,0.08729937964521722,0.06699923338720123,0.020300146258015087,0.5072166765166745,0.5072166765166745,0.1536819482438997,0.0,62.52727965630589,60.051191731806114,70.71493874996679,25435.708661566194,19012.029622524595,0.7474542924481272,1.1307175123219417,0.7362840509752999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218406066481217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15552.04660134636,1384.2003776736378,0.5072166765166745,0.1536819482438997,6.27409032704403,3.036556146510637
273.0,-24.99756452363303,5.5677574443263955,34.98900735625981,25.562802235968434,5.544631461119201,-21.94254685329227,-35.80141919720916,2.489613790844658,57.623837553688816,-4.9539594854493325,40.01858508615462,46762.058015613715,25085.094091173214,25085.094091173214,71847.15210678693,81062.51925612056,81062.51925612056,25085.094091173214,106147.61334729378,106147.61334729378,11864.070274171158,131582.9980351376,93433.65104525538,59133.1898050167,38111.62360026519,25435.384687843834,0.0,63547.00828810903,19011.787463153956,1384.1056709724794,94283.54307312262,355292.88168332784,1189606.49589738,3.348241851233245,1555334.7191792203,4.377612947972001,0.7474542923756186,0.08729886778413772,4.027634451161993,1.2720032669836656,1.0,0.0,4.027634451164452,1.279789215100534,1.280286840653753,3.1471076671368903,19718.423891610717,2010.7196536646784,4632.441516551485,4632.441516551485,5.415091372777273,5.5677574443263955,-2.644992082920282,8.212749527246677,3.039212695483358,3.039212695483358,0.8683464844238166,0.0,0.0,0.00038881375292070187,0.0001257601244624315,0.00026305362845827036,0.0010594838564816965,0.08735111619297563,0.06701674069259442,0.02033437550038121,0.08729886778518516,0.06697665513651571,0.020322212647622004,0.5074584550670816,0.5074584550670816,0.15397422598496546,0.0,62.57779703913815,60.140162282788935,70.62656186798625,25435.384687843834,19011.787463153956,0.7474542924481272,1.1306142341280139,0.7358656099686738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219710076263068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15551.784555042526,1384.1056709724794,0.5074584550670816,0.15397422598496546,6.27409032704403,3.039212695483358
274.0,-25.020027622189254,5.572937943073687,34.990485626701066,25.549494462925963,5.532854227746439,-21.963953244120486,-35.822646925784625,2.4767798496776954,58.02709907114064,-4.961734237926181,40.02005077032292,46750.3391779614,25128.340150324955,25128.340150324955,71878.67932828635,81056.19063902035,81056.19063902035,25128.340150324955,106184.5307893453,106184.5307893453,11939.655403761804,131618.10197043707,93431.58154583587,59125.73008477704,38117.612734509814,25433.57118109178,0.0,63551.18391560159,19010.431944269043,1384.1643188549092,94244.8753855835,355185.26839680196,1188017.481833298,3.344782533339986,1555397.940835753,4.37911726422761,0.747454292160201,0.0872629579756544,4.027634451161993,1.2720109663018957,1.0,0.0,4.027634451161608,1.279850598958475,1.2803471322586524,3.1469567263863665,19717.987140329562,2010.6751174284352,4632.441516551485,4632.441516551485,5.424426851486983,5.572937943073687,-2.64691513256997,8.219853075643657,3.041821222662639,3.041821222662639,0.8690917779036111,0.0,0.0,0.00038794172686543665,0.00012546888687773867,0.00026247283998769797,0.0010571446528287816,0.08726295792025598,0.0669287948124482,0.020334163107807775,0.08726295797565056,0.06692879485493759,0.02033416312071681,0.507693976248655,0.507693976248655,0.15424649660614456,0.0,62.98883330906682,60.484362768188134,71.24734062786979,25433.57118109178,19010.431944269043,0.7474542924481272,1.1310360389783454,0.7356328599644603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422100772945707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15551.544022323927,1384.1643188549092,0.507693976248655,0.15424649660614456,6.27409032704403,3.041821222662639
275.0,-25.04240198760429,5.577891363939725,34.99190863978955,25.543614872172498,5.5298375148235985,-21.984395759359586,-35.84233968341721,2.4718312865788947,58.25986185232557,-4.963222602365472,40.021435700335026,46732.57636927078,25155.589496075536,25155.589496075536,71888.16586534631,81044.46767108931,81044.46767108931,25155.589496075536,106200.05716716485,106200.05716716485,11982.768621017327,131627.79280805038,93427.66163282571,59115.770331007065,38124.32366868738,25427.735640885538,0.0,63552.05930957291,19006.07014983831,1383.8618322585182,94217.28854614752,355164.6702995178,1187071.7944448562,3.3423138440086784,1555457.6809811082,4.379539439182839,0.74745429236248,0.08723783315471617,4.027634451161993,1.2720041890116414,1.0,0.0,4.027634451162746,1.2798753602481343,1.2803707937103088,3.146895843343011,19717.159874077115,2010.5907597474281,4632.441516551485,4632.441516551485,5.430309137459341,5.577891363939725,-2.644093473110278,8.221984837050002,3.044330268858616,3.044330268858616,0.8698086482453188,0.0,0.0,0.00038707493411433325,0.00012519926542898217,0.0002618756686853511,0.001054739465118204,0.08723783315309715,0.06688685359752854,0.020350979555568607,0.08723783315471384,0.06688685359876988,0.020350979555946294,0.5079400347982164,0.5079400347982164,0.15454572472243278,0.0,63.22308445469105,60.742594763290185,71.3902116219245,25427.735640885538,19006.07014983831,0.7474542924481272,1.1311697314978701,0.7353432269067542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222302681632022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15551.258745590589,1383.8618322585182,0.5079400347982164,0.15454572472243278,6.27409032704403,3.044330268858616
276.0,-25.064695701078282,5.582582403213693,34.99329762682221,25.5361714278348,5.524869879159579,-22.004960812464507,-35.86233125589786,2.465134990545796,58.50202650151044,-4.966864977345536,40.02331398036365,46716.44731689294,25187.07528712381,25187.07528712381,71903.52260401675,81034.31284221228,81034.31284221228,25187.07528712381,106221.38812933609,106221.38812933609,12028.098181319467,131647.20693589808,93424.48714365538,59106.62161833602,38130.96169479928,25425.818806561983,0.0,63556.78050136127,19004.637414091765,1383.8104704359764,94193.28994801662,355114.265904433,1186134.0000792516,3.340147422853633,1555538.7049738383,4.380389227709762,0.7474542927674361,0.08721603569668196,4.027634451161993,1.2720017328346152,1.0,0.0,4.027634451162538,1.2799082284743675,1.280402571454317,3.1468150306079963,19716.48992355715,2010.522443806718,4632.441516551485,4632.441516551485,5.4371059401681885,5.582582403213693,-2.643075832831216,8.225658236044909,3.04677944739166,3.04677944739166,0.8705084135404743,0.0,0.0,0.00038621303800472295,0.0001249260999649492,0.0002612869380397738,0.001052368273287622,0.08721603576801706,0.06684832590646192,0.02036770986155514,0.08721603569668185,0.06684832585178582,0.020367709844896133,0.5081895372874138,0.5081895372874138,0.15483793961618791,0.0,63.468891478855994,60.98708030929464,71.62864838302647,25425.818806561983,19004.637414091765,0.7474542924481272,1.1313273271051971,0.7350348294607585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223592736190798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15551.003511850853,1383.8104704359764,0.5081895372874138,0.15483793961618791,6.27409032704403,3.04677944739166
277.0,-25.086907190721963,5.58702936026172,34.994646638672585,25.52913223570215,5.5203943637033595,-22.02540262154854,-35.88215658729894,2.4588897945298815,58.744315420305725,-4.969969318039137,40.024955019587246,46700.002591498174,25216.365154236766,25216.365154236766,71916.36774573494,81023.80293555204,81023.80293555204,25216.365154236766,106240.16808978881,106240.16808978881,12073.148834159947,131662.59813347357,93421.12377557592,59097.323431521945,38137.55593783775,25422.430043684755,0.0,63559.985981522506,19002.10445740686,1383.6721387751415,94167.01925562887,355071.3114375987,1185181.6561030212,3.3378693741955794,1555609.4976415897,4.381118517695218,0.7474542923219575,0.08719208769325926,4.027634451161993,1.2719981919834389,1.0,0.0,4.027634451162429,1.2799389932229983,1.2804322511699493,3.1467393934300394,19715.780111655848,2010.4500631363258,4632.441516551485,4632.441516551485,5.443428711218467,5.58702936026172,-2.641771123109434,8.228800483371154,3.049157729845873,3.049157729845873,0.8711879228131066,0.0,0.0,0.00038535607664455084,0.0001246557494716675,0.00026070032717288334,0.001050005619150708,0.08719208760678435,0.06680823264487545,0.020383854961908886,0.08719208769325909,0.06680823271113416,0.02038385498212508,0.5084411331317382,0.5084411331317382,0.15513043683578015,0.0,63.71428473834487,61.24102364873414,71.83426814742177,25422.430043684755,19002.10445740686,0.7474542924481272,1.1314723663822348,0.7347390322753424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224878356696657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15550.741635428407,1383.6721387751415,0.5084411331317382,0.15513043683578015,6.27409032704403,3.049157729845873
278.0,-25.109037940083528,5.5912332097302055,34.99595838420506,25.521864147763722,5.5156290529689675,-22.045800733531884,-35.90196278002111,2.4523918464173433,58.989833803308954,-4.973395561993554,40.0265931628034,46683.854330742135,25245.538063781845,25245.538063781845,71929.39239452398,81013.54047352524,81013.54047352524,25245.538063781845,106259.07853730708,106259.07853730708,12118.742618628414,131678.3664030037,93417.85793762098,59088.1717948381,38144.095714203206,25419.287865696613,0.0,63563.38357989982,18999.755821497747,1383.5546386322776,94140.33591867867,355023.9075594807,1184221.4307656717,3.335610378766583,1555680.167807148,4.3819025555244036,0.7474542922635516,0.08716772777743738,4.027634451161993,1.271995228636079,1.0,0.0,4.027634451161072,1.2799709232322978,1.2804631027561484,3.1466608952264696,19715.090882706358,2010.379781342901,4632.441516551485,4632.441516551485,5.449726234768595,5.5912332097302055,-2.6408440290652,8.232077238795405,3.0514701992273845,3.0514701992273845,0.8718486283506813,0.0,0.0,0.0003845039702701855,0.00012438619937181467,0.00026011777089837083,0.0010476592954297408,0.08716772773523118,0.06676810711760274,0.020399620617628435,0.08716772777743745,0.06676810714993153,0.020399620627505832,0.5086951404233299,0.5086951404233299,0.1554213279760826,0.0,63.96322936530248,61.497396620671225,72.0473680042764,25419.287865696613,18999.755821497747,0.7474542924481272,1.131616794818797,0.7344457091724839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226159450224403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15550.482422983172,1383.5546386322776,0.5086951404233299,0.1554213279760826,6.27409032704403,3.0514701992273845
279.0,-25.131088396560468,5.5952001674717105,34.99723275727966,25.51455006413164,5.510813455885165,-22.06613159417623,-35.92170128887517,2.445856653500927,59.23776641557862,-4.976874478770642,40.02815376595926,46667.795891224385,25273.96507101938,25273.96507101938,71941.76096224376,81003.29604241817,81003.29604241817,25273.96507101938,106277.26111343755,106277.26111343755,12164.645360693554,131693.10150422965,93414.55740849403,59079.05725730026,38150.555723548634,25415.840390792087,0.0,63566.39611434072,18997.17900003479,1383.4235009714357,94112.615752744,354975.7800068917,1183250.580917207,3.333327645323393,1555747.4951197293,4.382686320428749,0.7474542925960962,0.08714237221828551,4.027634451161993,1.2719922812236475,1.0,0.0,4.027634451162933,1.280003017830561,1.2804941251043545,3.14658199633647,19714.3943324628,2010.30875298525,4632.441516551485,4632.441516551485,5.455862741216861,5.5952001674717105,-2.640083609572173,8.235283777043882,3.0537167427508134,3.0537167427508134,0.8724904979288038,0.0,0.0,0.0003836566795037468,0.00012411810581608226,0.00025953857368766456,0.0010453265007898834,0.08714237219943692,0.06672740500837905,0.020414967191057874,0.08714237221828555,0.06672740502281195,0.02041496719547356,0.5089513935659999,0.5089513935659999,0.15571152512507203,0.0,64.21464089434926,61.75865986902386,72.25517420989132,25415.840390792087,18997.17900003479,0.7474542924481272,1.1317577424530685,0.7341582777050975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227436100067758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15550.222933105091,1383.4235009714357,0.5089513935659999,0.15571152512507203,6.27409032704403,3.0537167427508134
280.0,-25.15305924968661,5.598934875967668,34.998470601824685,25.507167109195166,5.505892765675676,-22.086401306236116,-35.941384302545316,2.439234822225207,59.48827219347055,-4.980477648926357,40.02966363672014,46651.87529683146,25301.83498048506,25301.83498048506,71953.71027731651,80993.19908545059,80993.19908545059,25301.83498048506,106295.03406593564,106295.03406593564,12210.917551660925,131707.3005707102,93411.32971043087,59070.00592181173,38157.026431799044,25412.266504774583,0.0,63569.29293657363,18994.507672336287,1383.28948330507,94084.11651427472,354925.93892282434,1182270.4825178036,3.331034316922321,1555812.6358386946,4.3834852999487115,0.7474542921532601,0.08711626400620483,4.027634451161993,1.27198947832454,1.0,0.0,4.027634451162198,1.280035506561234,1.2805255477840172,3.146502132571367,19713.713152632074,2010.2392919735155,4632.441516551485,4632.441516551485,5.461878987588479,5.598934875967668,-2.639543097977442,8.238477973945109,3.055898830352385,3.055898830352385,0.8731139515292529,0.0,0.0,0.0003828141559747551,0.00012385129728272179,0.00025896285869203334,0.0010430077312394285,0.08711626399888144,0.06668631723243441,0.020429946766447025,0.08711626400620431,0.06668631723804037,0.02042994676816446,0.5092099109816165,0.5092099109816165,0.15600098799940706,0.0,64.4687498423969,62.02427183563606,72.46047913893022,25412.266504774583,18994.507672336287,0.7474542924481272,1.1318941418635637,0.7338743777342065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228708329797208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15549.964138954077,1383.28948330507,0.5092099109816165,0.15600098799940706,6.27409032704403,3.055898830352385
281.0,-25.17495125301392,5.602442079948012,34.999672432539775,25.499694188497983,5.500867442571462,-22.106610501996343,-35.961015697661765,2.4325266915538704,59.741468743959445,-4.984193303101964,40.031115099050446,46636.10526893186,25329.135522358756,25329.135522358756,71965.24079129062,80983.16230136501,80983.16230136501,25329.135522358756,106312.29782372377,106312.29782372377,12257.567079236847,131720.8125093163,93408.08803260507,59061.0310001718,38163.39670270363,25408.514685592534,0.0,63571.91138829616,18991.703367533995,1383.1496947990797,94054.73074448692,354874.54764794756,1181280.2130386778,3.328726224148834,1555875.258571899,4.3842965602464155,0.7474542924897108,0.08708930165786631,4.027634451161993,1.271986897964962,1.0,0.0,4.027634451163187,1.2800683880126167,1.2805573693177659,3.146421307548371,19713.029022484377,2010.169530113176,4632.441516551485,4632.441516551485,5.467772325211018,5.602442079948012,-2.639211275206484,8.241653355154495,3.0580174676944516,3.0580174676944516,0.8737192764841291,0.0,0.0,0.00038197634922051336,0.00012358571593406936,0.000258390633286444,0.0010407030164820467,0.08708930160383005,0.06664475235207552,0.020444549251754523,0.08708930165786638,0.06664475239342657,0.020444549264439744,0.5094706778133302,0.5094706778133302,0.1562898502473767,0.0,64.7256620470614,62.29437643545327,72.66327788497529,25408.514685592534,18991.703367533995,0.7474542924481272,1.1320288979786708,0.7335960843473671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422997617698081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15549.705798606286,1383.1496947990797,0.5094706778133302,0.1562898502473767,6.27409032704403,3.0580174676944516
