time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
282.0,-25.196764991819638,5.605726488308935,35.0008388423932,25.492150789964967,5.495747382388954,-22.126758718466853,-35.98058782573787,2.4257411090361605,59.997293951675374,-4.988016566840192,40.03251140780469,46620.45107805231,25355.87099668921,25355.87099668921,71976.32207474152,80973.2244753625,80973.2244753625,25355.87099668921,106329.0954720517,106329.0954720517,12304.58652005122,131733.69199003998,93404.87540457888,59052.102007268586,38169.74821923366,25404.596517988277,0.0,63574.34473722194,18988.77471791326,1383.004581231366,94024.50895200048,354821.67411915195,1180280.2006188408,3.326403900068667,1555935.5035249824,4.385119672826093,0.7474542925516587,0.08706153368667353,4.027634451161993,1.2719844022253528,1.0,0.0,4.027634451162481,1.2801016212354834,1.280589548684339,3.1463396220643345,19712.35102306428,2010.1003934130697,4632.441516551485,4632.441516551485,5.473543682331214,5.605726488308935,-2.6390822536603977,8.244808741969333,3.0600736990218014,3.0600736990218014,0.8743067711490861,0.0,0.0,0.00038114321557000577,0.00012332145983105452,0.0002578217557389512,0.0010384117856732723,0.0870615336998293,0.06660273732667724,0.020458796373152073,0.08706153368667037,0.06660273731661297,0.020458796370060567,0.5097336938056471,0.5097336938056471,0.15657821682243844,0.0,64.98531051851558,62.56903279624174,72.86310770709065,25404.596517988277,18988.77471791326,0.7474542924481272,1.1321598731728701,0.7333217710816082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231239682914605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15549.447836249732,1383.004581231366,0.5097336938056471,0.15657821682243844,6.27409032704403,3.0600736990218014
283.0,-25.218501175480082,5.60879271812352,35.00197043883052,25.48454173319044,5.490535525453859,-22.14684630011481,-36.000108370184876,2.4188806500885893,60.25573697122513,-4.991945470434136,40.033854160125884,46604.94131584565,25382.052422249802,25382.052422249802,71986.99373809545,80963.39314929371,80963.39314929371,25382.052422249802,106345.44557154352,106345.44557154352,12351.974522737088,131745.96217830078,93401.70084525243,59043.249011804146,38176.05759272032,25400.51660675727,0.0,63576.57419947759,18985.725173659273,1382.854313666984,93993.47104880643,354767.3460930173,1179270.6073908194,3.324067506149857,1555993.439402136,4.385954503812102,0.7474542926661784,0.08703297936144304,4.027634451161993,1.2719820378115405,1.0,0.0,4.0276344511615205,1.2801351944187576,1.2806220740062015,3.1462571052823303,19711.681057738428,2010.0320759625793,4632.441516551485,4632.441516551485,5.479195437559434,5.60879271812352,-2.6391524250942027,8.247945143217724,3.0620685656772597,3.0620685656772597,0.8748767330506456,0.0,0.0,0.0003803147069426256,0.0001230584198551272,0.0002572562870874984,0.0010361342846516286,0.08703297942827169,0.06656028179312651,0.020472697635145188,0.08703297936144297,0.0665602817420179,0.020472697619425138,0.5099989653363455,0.5099989653363455,0.15686614194361947,0.0,65.24768244165926,62.84823010076417,73.0599693158062,25400.51660675727,18985.725173659273,0.7474542924481272,1.1322880265965474,0.7330521013859317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232498879215276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15549.190406829715,1382.854313666984,0.5099989653363455,0.15686614194361947,6.27409032704403,3.0620685656772597
284.0,-25.240160451648,5.611645122027973,35.00306776795158,25.4768427805044,5.485218956759663,-22.166875121729795,-36.019573838543124,2.4119336268414266,60.516922317077274,-4.99598699253009,40.03514282579449,46589.55824813199,25407.711531465673,25407.711531465673,71997.26977959766,80953.62248236712,80953.62248236712,25407.711531465673,106361.33401383279,106361.33401383279,12399.749263867037,131757.60674384877,93398.51354413592,59034.44930990067,38182.29359359472,25396.27273001596,0.0,63578.56632361068,18982.55306217831,1382.698947418685,93961.58474996575,354711.46761410765,1178251.0133412546,3.321716721668214,1556049.0431299265,4.386802190513784,0.7474542923671926,0.0870036079866695,4.027634451161993,1.2719798580231143,1.0,0.0,4.027634451164055,1.2801691620064377,1.2806549996895318,3.1461736235306526,19711.00840335981,2009.9634843050187,4632.441516551485,4632.441516551485,5.484734440939011,5.611645122027973,-2.6394252166222807,8.251070338650253,3.064003089151841,3.064003089151841,0.8754294540433831,0.0,0.0,0.0003794907779538084,0.00012279663788451539,0.000256694140069293,0.0010338701619544866,0.08700360797314133,0.06651735850553962,0.020486249467601705,0.08700360798666515,0.0665173585158824,0.02048624947078711,0.5102664998859093,0.5102664998859093,0.15715366704996445,0.0,65.51290930960738,63.13190388973118,73.2546523251545,25396.27273001596,18982.55306217831,0.7474542924481272,1.132414175763831,0.7327871787953543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423375380469336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15548.933358397466,1382.698947418685,0.5102664998859093,0.15715366704996445,6.27409032704403,3.064003089151841
285.0,-25.26174342699927,5.6142882104964205,35.004131412515534,25.469087389670335,5.4798185293150885,-22.186843643635456,-36.038983951415844,2.4049187459512766,60.780707354685944,-5.000126932581473,40.036379539085445,46574.298095137,25432.829383786284,25432.829383786284,72007.12747892328,80943.96373440702,80943.96373440702,25432.829383786284,106376.79311819331,106376.79311819331,12447.888361252277,131768.65928844985,93395.3734519317,59025.707812661545,38188.51737696683,25391.86617025656,0.0,63580.38354722339,18979.259361682598,1382.5381783142848,93928.90475694103,354654.23556036915,1177222.042178862,3.319351424969731,1556102.4066132542,4.3876605735570715,0.7474542924267008,0.08697347234018693,4.027634451161993,1.271977742523886,1.0,0.0,4.027634451163584,1.2802034372403268,1.2806882388870755,3.146089390170809,19710.345712044113,2009.8959085971371,4632.441516551485,4632.441516551485,5.490156603794357,5.6142882104964205,-2.6398876203118165,8.254175830808236,3.0658782188598903,3.0658782188598903,0.8759652053885401,0.0,0.0,0.0003786713851012094,0.00012253611237290115,0.00025613527272830825,0.0010316192485983072,0.08697347234524189,0.06647400051227711,0.02049947183296477,0.0869734723401889,0.0664740005084136,0.020499471831773326,0.5105363025554917,0.5105363025554917,0.15744087121715142,0.0,65.7808342872674,63.420137632749686,73.446234445865,25391.86617025656,18979.259361682598,0.7474542924481272,1.1325368527454864,0.7325262210874306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235004494627985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15548.676762638046,1382.5381783142848,0.5105363025554917,0.15744087121715142,6.27409032704403,3.0658782188598903
286.0,-25.28325085681666,5.616726115113153,35.00516191708881,25.461242033075564,5.474314167329967,-22.206754553753896,-36.058346706535644,2.397817864267199,61.04725332104954,-5.004378246272626,40.037564378910226,46559.190669898606,25457.451445992152,25457.451445992152,72016.64211589076,80934.36208065866,80934.36208065866,25457.451445992152,106391.8135266508,106391.8135266508,12496.416686272933,131779.1149897145,93392.21791725738,59017.046506497354,38194.634900844474,25387.301463063697,0.0,63581.93636390817,18975.84744404406,1382.372552504989,93895.39684037787,354595.47137847525,1176183.210215999,3.316971888117001,1556153.533082957,4.388531886866672,0.7474542921252287,0.08694253964227198,4.027634451161993,1.2719758451683445,1.0,0.0,4.027634451162616,1.2802381045654927,1.2807218760130221,3.1460041978120583,19709.679761718762,2009.8280005627573,4632.441516551485,4632.441516551485,5.495471740988837,5.616726115113153,-2.6405477652916614,8.257273880404814,3.067694959084585,3.067694959084585,0.8764842740241672,0.0,0.0,0.0003778564795698359,0.00012227673100301218,0.00025557974856682373,0.0010293818003470592,0.08694253957260578,0.06643018264420822,0.02051235692839757,0.08694253964227211,0.06643018269743807,0.020512356944833922,0.5108083854741604,0.5108083854741604,0.15772776030110755,0.0,66.05163156732215,63.712797019876064,73.63591339226338,25387.301463063697,18975.84744404406,0.7474542924481272,1.1326588373104423,0.7322707255000745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423625098196202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15548.420626984574,1382.372552504989,0.5108083854741604,0.15772776030110755,6.27409032704403,3.067694959084585
287.0,-25.30468325702757,5.6189632218639245,35.00615986103001,25.45334966797384,5.468733019514948,-22.226605600992787,-36.07765043908728,2.3906553634801426,61.316368337719496,-5.008722127957449,40.038699423379924,46544.18464634634,25481.5471899074,25481.5471899074,72025.73183625373,80924.8818255847,80924.8818255847,25481.5471899074,106406.4290154921,106406.4290154921,12545.303667579821,131789.00645181822,93389.12244881202,59008.425269573556,38200.77464359829,25382.577436326108,0.0,63583.3520799244,18972.316460678372,1382.2015270137267,93861.12534791228,354535.43555961555,1175135.2978629305,3.3145778390474314,1556202.5120471553,4.389413175556828,0.747454292546598,0.08691087198760339,4.027634451161993,1.2719740461697802,1.0,0.0,4.027634451161314,1.2802730508385491,1.2807557978303612,3.1459183246292546,19709.02648789005,2009.761385171292,4632.441516551485,4632.441516551485,5.500673262439059,5.6189632218639245,-2.641389143959952,8.260352365823877,3.0694542073281266,3.0694542073281266,0.8769869163794647,0.0,0.0,0.0003770460219405296,0.00012201864494847377,0.00025502737699205586,0.0010271570495626815,0.08691087197026745,0.06638594542194787,0.02052492654831958,0.08691087198760342,0.06638594543518973,0.020524926552413645,0.5110827532370029,0.5110827532370029,0.1580144095806512,0.0,66.32509046567696,64.00998766078061,73.82246763207263,25382.577436326108,18972.316460678372,0.7474542924481272,1.1327765756312635,0.7320184155726833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237493308251747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15548.16479306099,1382.2015270137267,0.5110827532370029,0.1580144095806512,6.27409032704403,3.0694542073281266
288.0,-25.32604128530339,5.621003521207532,35.00712580098905,25.44537680167707,5.463054393084665,-22.246399447139844,-36.09690318172795,2.383412554921104,61.58820631575907,-5.013172539921384,40.03978518497132,46529.310258123885,25505.16407876708,25505.16407876708,72034.47433689097,80915.4710334697,80915.4710334697,25505.16407876708,106420.63511223678,106420.63511223678,12594.57339037767,131798.33691072097,93386.0269949141,58999.86621956818,38206.845305939896,25377.70179848418,0.0,63584.54710442408,18968.672138694074,1382.0258334956768,93826.0617218591,354473.9356824726,1174077.8833895256,3.31216985285268,1556249.3654674867,4.390306899352762,0.7474542923278844,0.08687844193341374,4.027634451161993,1.2719723773980514,1.0,0.0,4.027634451162505,1.280308363035911,1.2807900912910644,3.1458315570254722,19708.373217131455,2009.6947700928918,4632.441516551485,4632.441516551485,5.505771413980811,5.621003521207532,-2.642420710105728,8.26342423131326,3.0711569447231315,3.0711569447231315,0.8774734127780376,0.0,0.0,0.0003762399677287698,0.00012176174161307016,0.0002544782261156996,0.0010249452705741833,0.08687844191684008,0.06634126988619032,0.02053717203064976,0.08687844193341393,0.06634126989884614,0.0205371720345676,0.5113594188775051,0.5113594188775051,0.15830080390376272,0.0,66.60137885568042,64.31154624223467,74.00715976812904,25377.70179848418,18968.672138694074,0.7474542924481272,1.1328927800427624,0.7317707269615273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238731501258473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15547.909496131018,1382.0258334956768,0.5113594188775051,0.15830080390376272,6.27409032704403,3.0711569447231315
289.0,-25.347325662718386,5.622851014050597,35.008060238747746,25.437327834684424,5.457283832391043,-22.266136186714082,-36.1161086364649,2.376094356386735,61.86275897875976,-5.017723326968069,40.04082121623853,46514.580058186264,25528.300858832226,25528.300858832226,72042.88091701848,80906.12502805599,80906.12502805599,25528.300858832226,106434.42588688822,106434.42588688822,12644.2221447497,131807.09210475974,93382.92941583658,58991.38444596676,38212.8277442998,25372.666217871523,0.0,63585.49396217133,18964.908282049146,1381.8448897860255,93790.20374213852,354411.05738802906,1173010.9866702664,3.309747148735228,1556294.0738897084,4.391211959805731,0.7474542927101212,0.0868452478211747,4.027634451161993,1.2719708899548277,1.0,0.0,4.02763445115985,1.280344018460476,1.2808247336294833,3.145743950914803,19707.71949787073,2009.628109280002,4632.441516551485,4632.441516551485,5.510765924970854,5.622851014050597,-2.6436358991966795,8.266486913247277,3.072804040394893,3.072804040394893,0.877944011541398,0.0,0.0,0.00037543827038221897,0.00012150596688173636,0.0002539323035004826,0.001022746493841467,0.08684524786314018,0.06629614902660463,0.020549098836535554,0.08684524782117467,0.06629614899456891,0.02054909882660579,0.5116383859356223,0.5116383859356223,0.15858700566359407,0.0,66.88048230572781,64.61750907821317,74.1898255339151,25372.666217871523,18964.908282049146,0.7474542924481272,1.133008119114065,0.7315281703380178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239965596959372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15547.654577241177,1381.8448897860255,0.5116383859356223,0.15858700566359407,6.27409032704403,3.072804040394893
290.0,-25.368536859255617,5.624509714685794,35.008963728580255,25.429222115222387,5.451432137745027,-22.28581516249257,-36.13525541787965,2.3687104409819493,62.13994165893695,-5.022368157819811,40.041810013100914,46499.94390811603,25550.95592377639,25550.95592377639,72050.89983189243,80896.87834260186,80896.87834260186,25550.95592377639,106447.83426637825,106447.83426637825,12694.237600578403,131815.31278504923,93379.86880887904,58982.93437439298,38218.81603831784,25367.478518670978,0.0,63586.29455698882,18961.030713457774,1381.6589197870542,93753.59666579985,354346.8887155173,1171935.0770498486,3.3073101934040716,1556336.7448852188,4.392127585843439,0.7474542926882572,0.08681133313416664,4.027634451161993,1.2719694327330213,1.0,0.0,4.027634451162562,1.2803799722920008,1.2808596799611163,3.1456556165527547,19707.073581279874,2009.5622441180092,4632.441516551485,4632.441516551485,5.515656448653282,5.624509714685794,-2.6450279939553494,8.269537708641144,3.07439637327123,3.07439637327123,0.8783989637917801,0.0,0.0,0.00037464089311178063,0.00012125146739483577,0.00025338942571694485,0.0010205599805777198,0.08681133315357151,0.06625061259870507,0.020560720554866435,0.08681133313416653,0.06625061258389613,0.020560720550270514,0.5119196623583269,0.5119196623583269,0.15887305356776227,0.0,67.16230981675676,64.92788014272605,74.3700832282612,25367.478518670978,18961.030713457774,0.7474542924481272,1.1331199645124352,0.7312887821516435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424119563502618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15547.399963927586,1381.6589197870542,0.5119196623583269,0.15887305356776227,6.27409032704403,3.07439637327123
291.0,-25.3896754917809,5.625983495506184,35.009836820571856,25.421054823696636,5.4454966267022105,-22.30543719806873,-36.154351209383435,2.3612583329900443,62.419774112846824,-5.027108587869162,40.042752564571664,46485.43110825764,25573.146301553174,25573.146301553174,72058.57740981081,80887.72230499872,80887.72230499872,25573.146301553174,106460.8686065519,106460.8686065519,12744.622404041656,131823.0113034942,93376.8356642772,58974.5444675361,38224.767996379,25362.142696942297,0.0,63586.9106933213,18957.0424221686,1381.4681558512466,93716.24620251024,354281.408734689,1170850.1970552253,3.3048592677693702,1556377.4210089333,4.393054172860815,0.7474542923557517,0.08677670344532805,4.027634451161993,1.271968179368414,1.0,0.0,4.027634451163696,1.2804162361723244,1.2808949418780777,3.145566525462221,19706.433460399287,2009.4969699539893,4632.441516551485,4632.441516551485,5.520446660833511,5.625983495506184,-2.646596419088182,8.272579914594367,3.0759348329862655,3.0759348329862655,0.8788385237103615,0.0,0.0,0.0003738477938793137,0.00012099813591975834,0.00025284965795955536,0.0010183859933624315,0.0867767034828648,0.06620466483879235,0.020572038644072446,0.08677670344532784,0.06620466481015438,0.020572038635173658,0.5122032576804564,0.5122032576804564,0.15915895407490976,0.0,67.446882700716,65.24258797963876,74.54827159422956,25362.142696942297,18957.0424221686,0.7474542924481272,1.1332297264345523,0.7310534605534803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242421640648781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15547.145885854392,1381.4681558512466,0.5122032576804564,0.15915895407490976,6.27409032704403,3.0759348329862655
292.0,-25.410742246807434,5.62727599751003,35.010679990409166,25.412801617663376,5.439464800052458,-22.32500416163429,-36.173400132078655,2.3537267148792944,62.702378207586264,-5.031950941955537,40.043647854758575,46471.05544727101,25594.899759538435,25594.899759538435,72065.95520680945,80878.60912695153,80878.60912695153,25594.899759538435,106473.50888648996,106473.50888648996,12795.393296014081,131830.1629455659,93373.77740813029,58966.22372844977,38230.61519964503,25356.654059075947,0.0,63587.269258720975,18952.939927155407,1381.272514518635,93678.11559047588,354214.53067284985,1169755.9236528762,3.302393951571837,1556416.0583001755,4.393992689525407,0.7474542927863762,0.08674132378997108,4.027634451161993,1.2719670391967521,1.0,0.0,4.027634451161673,1.2804528628449636,1.2809305720865027,3.1454765482059424,19705.78803992819,2009.4311553821326,4632.441516551485,4632.441516551485,5.525142555624096,5.62727599751003,-2.6483443890680975,8.275620386578128,3.0774202730582263,3.0774202730582263,0.8792629351594933,0.0,0.0,0.00037305892833795187,0.00012074591316108539,0.0002523130151768665,0.0010162245924029063,0.08674132388082359,0.06615827711921453,0.020583046761609065,0.08674132378997182,0.06615827704992062,0.020583046740050466,0.5124891781336945,0.5124891781336945,0.159444731296982,0.0,67.7343291495418,65.56156636062803,74.7251607802308,25356.654059075947,18952.939927155407,0.7474542924481272,1.1333393625316852,0.7308232605207766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42436436475318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15546.892191053033,1381.272514518635,0.5124891781336945,0.159444731296982,6.27409032704403,3.0774202730582263
293.0,-25.431737632783427,5.62839106506852,35.01149376398184,25.404500879254215,5.433360013159504,-22.344514174796622,-36.19239429300649,2.346136555172704,62.98758285912538,-5.036879734436882,40.04449826229106,46456.78172416813,25616.19189298124,25616.19189298124,72072.97361714937,80869.59961591459,80869.59961591459,25616.19189298124,106485.79150889583,106485.79150889583,12846.523774760615,131836.80659294035,93370.76451255835,58957.946620811796,38236.46432416284,25351.015084044528,0.0,63587.479408207364,18948.72504529978,1381.0717201458567,93639.26773413521,354146.4689797098,1168652.9863524938,3.299914269142268,1556452.7592994748,4.3949407819414095,0.747454292559108,0.08670525475244763,4.027634451161993,1.271965994085185,1.0,0.0,4.027634451162055,1.28048975498778,1.2809664731797539,3.1453859239978295,19705.152192443224,2009.3663169831925,4632.441516551485,4632.441516551485,5.529738864798585,5.62839106506852,-2.6502582073092515,8.278649272377772,3.07885348365523,3.07885348365523,0.8796724239014944,0.0,0.0,0.00037227425910324544,0.00012049489888498434,0.0002517793602182611,0.0010140752253065936,0.08670525476183591,0.0661114895236659,0.020593765238170005,0.08670525475244842,0.06611148951650747,0.02059376523594015,0.5127774275767182,0.5127774275767182,0.15973044986632004,0.0,68.02446259356225,65.8849015277861,74.8996985235201,25351.015084044528,18948.72504529978,0.7474542924481272,1.1334459910648191,0.7305963714323902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244861693435267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15546.638798663756,1381.0717201458567,0.5127774275767182,0.15973044986632004,6.27409032704403,3.07885348365523
294.0,-25.452662229578134,5.629332299501273,35.012278675701026,25.396138324309163,5.427172811981075,-22.36396870516391,-36.211337708495535,2.3384792875668476,63.275450564465245,-5.041901901323686,40.04530508089497,46442.623961452664,25637.051868069553,25637.051868069553,72079.67582952222,80860.67428013972,80860.67428013972,25637.051868069553,106497.72614820927,106497.72614820927,12898.02385854804,131842.96052776463,93367.77389054994,58949.723571862894,38242.2781318745,25345.23437955536,0.0,63587.51251142986,18944.40423352827,1380.8663729500613,93599.70228966123,354077.1284367927,1167541.3202207533,3.2974208906836364,1556487.5797379827,4.3958998046829105,0.7474542925832914,0.0866684959490511,4.027634451161993,1.2719650434842333,1.0,0.0,4.027634451163905,1.2805269525459708,1.281002685066758,3.1452945548347615,19704.521045615482,2009.3019579178908,4632.441516551485,4632.441516551485,5.534241884429546,5.629332299501273,-2.6523415587010173,8.281673858202291,3.0802353223645578,3.0802353223645578,0.8800672349613022,0.0,0.0,0.00037149374638867876,0.00012024503514911823,0.00025124871123956055,0.0010119379651985056,0.08666849596218554,0.06606430378103476,0.02060419218115079,0.0866684959490512,0.06606430377102285,0.020604192178028266,0.5130680171755184,0.5130680171755184,0.1600160967854035,0.0,68.31735246578893,66.2124758669624,75.07257318922012,25345.23437955536,18944.40423352827,0.7474542924481272,1.1335508023932515,0.7303733410408939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424607580585189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15546.38586837113,1380.8663729500613,0.5130680171755184,0.1600160967854035,6.27409032704403,3.0802353223645578
295.0,-25.47351668279533,5.630103259960057,35.01303521866586,25.387713743280642,5.4209050098650025,-22.38336815251486,-36.230234255176015,2.3307564795845406,63.56598573267479,-5.04701451072147,40.04606820426794,46428.59524184316,25657.48474494592,25657.48474494592,72086.07998678909,80851.82464984874,80851.82464984874,25657.48474494592,106509.30939479466,106509.30939479466,12949.892238879693,131848.61702208125,93364.79806718427,58941.56865917857,38248.03267556188,25339.307627286587,0.0,63587.34030284847,18939.97425107908,1380.656174740962,93559.41715591497,354006.5501082428,1166420.937512376,3.294913433538802,1556520.5149324115,4.396869251307588,0.7474542923455257,0.0866310456854009,4.027634451161993,1.2719642961909994,1.0,0.0,4.027634451160781,1.2805644483718692,1.2810392005432192,3.14520245840246,19703.89302192279,2009.2379173237337,4632.441516551485,4632.441516551485,5.538652706844328,5.630103259960057,-2.6545905493388515,8.284693809298908,3.0815665798602194,3.0815665798602194,0.880447594245777,0.0,0.0,0.0003707173482402536,0.00011999626628068855,0.00025072108195956503,0.0010098128673329538,0.0866310456846158,0.06601671596859626,0.020614329716019533,0.08663104568540085,0.06601671596919455,0.020614329716206352,0.5133609516321539,0.5133609516321539,0.16030170184940506,0.0,68.61300024339624,66.5442776476632,75.2438422906842,25339.307627286587,18939.97425107908,0.7474542924481272,1.1336545866435603,0.7301546977860205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247286016429355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15546.133321540095,1380.656174740962,0.5133609516321539,0.16030170184940506,6.27409032704403,3.0815665798602194
296.0,-25.49430154926471,5.63070732239904,35.01376385143982,25.379212607536488,5.414548787085191,-22.402713800242303,-36.24908030088989,2.3229610380627745,63.859266006015446,-5.052221868020881,40.04678763621854,46414.67791465902,25677.512507322073,25677.512507322073,72092.1904219811,80843.02356316906,80843.02356316906,25677.512507322073,106520.53607049113,106520.53607049113,13002.139758778474,131853.7708192955,93361.80693802117,58933.461289511004,38253.71738723351,25333.234748804352,0.0,63586.952136037864,18935.43505786656,1380.4412226960012,93518.39631171266,353934.67515810597,1165291.6294081048,3.292391820291578,1556551.5649566697,4.397849869503019,0.747454292577471,0.08659288878620759,4.027634451161993,1.2719636016478764,1.0,0.0,4.027634451160249,1.2806022755704807,1.2810760526770257,3.145109553524547,19703.261768064112,2009.1735473443136,4632.441516551485,4632.441516551485,5.542976077642338,5.63070732239904,-2.6570069458875176,8.287714268286557,3.082848040097788,3.082848040097788,0.8808137257422252,0.0,0.0,0.00036994502629289966,0.00011974863558942921,0.00025019639070347045,0.0010076996027536837,0.08659288884090997,0.06596871243707537,0.020624176403834595,0.08659288878620754,0.06596871239540168,0.02062417639080591,0.5136562368227361,0.5136562368227361,0.16058729127488797,0.0,68.91148787403631,66.8802573009437,75.41402250641579,25333.234748804352,18935.43505786656,0.7474542924481272,1.133757602782205,0.7299402842167919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248492360644482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15545.881082200343,1380.4412226960012,0.5136562368227361,0.16058729127488797,6.27409032704403,3.082848040097788
297.0,-25.515017371326493,5.631147999966876,35.01446506845253,25.370663590170466,5.408121752612807,-22.42200437524924,-36.26787570593876,2.3151087565355586,64.1551637489004,-5.05751223996541,40.04746531344292,46400.86867600607,25697.11869185965,25697.11869185965,72097.98736786572,80834.31620157314,80834.31620157314,25697.11869185965,106531.43489343279,106531.43489343279,13054.746539302185,131858.45285814677,93358.85303531802,58925.40550975094,38259.38613951898,25327.017964713996,0.0,63586.40410423298,18930.788295776973,1380.2213235444644,93476.6883541306,353861.66612034757,1164153.9591364998,3.2898560951797857,1556580.8133133245,4.398839892377421,0.7474542925721318,0.0865540720818632,4.027634451161993,1.271963058761321,1.0,0.0,4.027634451161563,1.2806403608527774,1.28111316810368,3.1450160203290753,19702.638370551726,2009.1099784892626,4632.441516551485,4632.441516551485,5.547208442901031,5.631147999966876,-2.6595800944261656,8.290728094393042,3.084080437700148,3.084080437700148,0.8811658393428994,0.0,0.0,0.0003691767429836976,0.00011950214028607472,0.0002496746026976229,0.001005598031405129,0.08655407210756781,0.06592032411307011,0.020633747994497697,0.08655407208186389,0.06592032409349326,0.02063374798836994,0.5139538772592659,0.5139538772592659,0.16087291630988912,0.0,69.21267598886584,67.22047321031567,75.58235254318635,25327.017964713996,18930.788295776973,0.7474542924481272,1.13385854072956,0.7297294025298898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249694868866274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15545.6292246784,1380.2213235444644,0.5139538772592659,0.16087291630988912,6.27409032704403,3.084080437700148
298.0,-25.535664675271,5.631428681467221,35.01513939167382,25.362066935654752,5.401623046418076,-22.441240437310906,-36.286620575096435,2.3071988084580077,64.45367351517928,-5.062886984599582,40.04810300759091,46387.165408458546,25716.31821995855,25716.31821995855,72103.4836284171,80825.70663212899,80825.70663212899,25716.31821995855,106542.02485208755,106542.02485208755,13107.71220223009,131862.6905631304,93355.94029007219,58917.39906640174,38265.045804078276,25320.665711042842,0.0,63585.71151512112,18926.04026505257,1379.9969281689132,93434.31264985746,353787.5048131895,1163008.107148076,3.287306904075596,1556608.3363910723,4.399839777306461,0.7474542921199164,0.08651461412028884,4.027634451161993,1.2719625971978528,1.0,0.0,4.027634451162914,1.2806787081827358,1.2811505507414678,3.1449218491944375,19702.023658991133,2009.0472953547985,4632.441516551485,4632.441516551485,5.551353023686411,5.631428681467221,-2.6623094689850038,8.293738150452224,3.0852645543037767,3.0852645543037767,0.8815041583725076,0.0,0.0,0.0003684124616018929,0.00011925677439506137,0.00024915568720683157,0.0010035080294971764,0.08651461402527741,0.06587156622593855,0.02064304779933885,0.08651461412028887,0.06587156629827953,0.020643047822009302,0.5142538828785256,0.5142538828785256,0.16115857104179174,0.0,69.51656049977885,67.56484898097767,75.74907462914837,25320.665711042842,18926.04026505257,0.7474542924481272,1.1339573295687726,0.7295218422998595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250893570650458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15545.377753456254,1379.9969281689132,0.5142538828785256,0.16115857104179174,6.27409032704403,3.0852645543037767
299.0,-25.556244064273947,5.631552503080431,35.01578725812559,25.35339348195123,5.395037368591042,-22.460424059728766,-36.3053189945407,2.2992173640458424,64.7549372361737,-5.068354171099338,40.04869934675043,46373.582404951885,25735.14140641486,25735.14140641486,72108.72381136674,80817.13890768423,80817.13890768423,25735.14140641486,106552.28031409909,106552.28031409909,13161.055966605447,131866.4529128812,93353.00680162468,58909.4502988922,38270.61833636942,25314.172598782123,0.0,63584.79093515154,18921.186971506704,1379.7679634980798,93391.22434749364,353712.0804981581,1161853.57832912,3.284743842202953,1556634.0749074456,4.4008507504610135,0.7474542925577197,0.08647447216002938,4.027634451161993,1.2719622999290001,1.0,0.0,4.027634451162408,1.2807173819902222,1.2811882649934732,3.144826882026922,19701.40456974393,2008.984165820533,4632.441516551485,4632.441516551485,5.555416364019809,5.631552503080431,-2.665199836100337,8.296752339180767,3.086401139889659,3.086401139889659,0.8818288971113312,0.0,0.0,0.0003676521428504476,0.00011901248000806428,0.00024863966284238335,0.0010014296719892857,0.08647447219279843,0.06582240604884744,0.020652066143950987,0.08647447216002938,0.06582240602390438,0.020652066136124993,0.5145562598194937,0.5145562598194937,0.16144426420222432,0.0,69.82329140727302,67.91330060778989,75.915098931432,25314.172598782123,18921.186971506704,0.7474542924481272,1.134056159513185,0.7293187839879365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252088494648394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15545.12666812296,1379.7679634980798,0.5145562598194937,0.16144426420222432,6.27409032704403,3.086401139889659
300.0,-25.57675604371078,5.63152279142333,35.01640913838873,25.344676721747987,5.388385499753684,-22.479553618900425,-36.32396694794295,2.291183074943344,65.05880717409536,-5.073899707333805,40.04925615893742,46360.1004892062,25753.565398852068,25753.565398852068,72113.66588805827,80808.66462074973,80808.66462074973,25753.565398852068,106562.23001960179,106562.23001960179,13214.754698820834,131869.76907036678,93350.11278288577,58901.54865134235,38276.182368381575,25307.539050764994,0.0,63583.72141914657,18916.228695994283,1379.5340862222897,93347.47532078096,353635.5881771802,1160690.985666215,3.2821667967554213,1556658.1076957,4.401870625407122,0.7474542924955987,0.08643369622828766,4.027634451161993,1.2719620482670142,1.0,0.0,4.027634451160736,1.2807562956794865,1.2812262241865167,3.1447313315959073,19700.793810262672,2008.9218856860064,4632.441516551485,4632.441516551485,5.559393530784113,5.63152279142333,-2.6682388126070187,8.299761604030348,3.087490873878756,3.087490873878756,0.8821402496796446,0.0,0.0,0.0003668957513060355,0.0001187693052030011,0.0002481264461030344,0.0009993626225689707,0.08643369621001096,0.06577287569737077,0.02066082051264019,0.08643369622828773,0.06577287571127867,0.02066082051700899,0.5148610106702822,0.5148610106702822,0.16173005692132836,0.0,70.13270688142916,68.26591508344609,76.07947911792934,25307.539050764994,18916.228695994283,0.7474542924481272,1.1341529605145624,0.7291190174855993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425327967398594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15544.875888503288,1379.5340862222897,0.5148610106702822,0.16173005692132836,6.27409032704403,3.087490873878756
301.0,-25.597201192794596,5.631342518828492,35.017005466440295,25.335883162356936,5.381647136447603,-22.498631667017555,-36.34256859133018,2.283077610670582,65.36544692927288,-5.079536907951187,40.049773344196055,46346.73435375117,25771.6327113805,25771.6327113805,72118.36706513166,80800.23000532883,80800.23000532883,25771.6327113805,106571.86271670934,106571.86271670934,13268.832858667025,131872.6320906755,93347.19647819143,58893.70082661388,38281.66183508616,25300.769373966174,0.0,63582.43120905233,18911.168664458397,1379.2958426157256,93303.02985804231,353557.8447907654,1159519.8567903792,3.2795760973047567,1556680.4303818182,4.402901684455786,0.7474542921970385,0.08639225208973161,4.027634451161993,1.2719619559543207,1.0,0.0,4.027634451161223,1.2807955346106947,1.2812645136633927,3.1446349884302305,19700.17834750898,2008.8591259511638,4632.441516551485,4632.441516551485,5.563293701453052,5.631342518828492,-2.6714352700451975,8.30277778887369,3.0885344983673315,3.0885344983673315,0.8824384281049519,0.0,0.0,0.00036614324907104,0.00011852719141658627,0.0002476160576544537,0.000997306964469992,0.08639225196733594,0.0657229506267967,0.02066930134053923,0.08639225208973156,0.06572295071990927,0.020669301369822334,0.5151681454961746,0.5151681454961746,0.16201594022721338,0.0,70.44498383722407,68.62256183198144,76.24338486693517,25300.769373966174,18911.168664458397,0.7474542924481272,1.1342499129675314,0.7289235952832315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254467136153217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15544.625496606008,1379.2958426157256,0.5151681454961746,0.16201594022721338,6.27409032704403,3.0885344983673315
302.0,-25.617580070743596,5.6310149081019585,35.017576700637434,25.327050976362102,5.374846531207474,-22.517656281683113,-36.36112364530561,2.274922742146986,65.67468389117306,-5.085248868970388,40.05025246345225,46333.48023503827,25789.313287184,25789.313287184,72122.79352222226,80791.89166196952,80791.89166196952,25789.313287184,106581.20494915353,106581.20494915353,13323.262951656245,131875.06617421674,93344.32453634511,58885.913109413865,38287.123807701384,25293.861225063225,0.0,63580.98503276461,18906.00514732088,1379.0526797225968,93257.94199749728,353479.0840558502,1158340.8672881888,3.2769714518813484,1556701.1102837191,4.403941224532986,0.747454292529575,0.08635019191561528,4.027634451161993,1.2719619460636746,1.0,0.0,4.027634451163142,1.2808349976754736,1.2813030322312335,3.1445381009041404,19699.57224717913,2008.79732091786,4632.441516551485,4632.441516551485,5.5671103876951396,5.6310149081019585,-2.674774710833516,8.305789618935474,3.089532654120261,3.089532654120261,0.8827236154629317,0.0,0.0,0.00036539459924065065,0.00011828613808310795,0.0002471084611575427,0.0009952625513317442,0.08635019189132163,0.06567266496134032,0.020677526929981316,0.08635019191561524,0.06567266497981658,0.020677526935798704,0.515477667203022,0.515477667203022,0.16230197680677305,0.0,70.75993276014344,68.98334599262256,76.40569746826651,25293.861225063225,18906.00514732088,0.7474542924481272,1.1343453311560976,0.7287317145395223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255650912938724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15544.375410854249,1379.0526797225968,0.515477667203022,0.16230197680677305,6.27409032704403,3.089532654120261
303.0,-25.637893074827332,5.630542944344105,35.018123314922825,25.31816594945269,5.367973859324695,-22.53662880320213,-36.379624775703974,2.266709587699503,65.98658364627317,-5.091043114286772,40.05069487630939,46320.3054185705,25806.635650942444,25806.635650942444,72126.94106951295,80783.63182689488,80783.63182689488,25806.635650942444,106590.26747783733,106590.26747783733,13378.055568613549,131877.0915560614,93341.47537458772,58878.14896626334,38292.58489813821,25286.824078224065,0.0,63579.408976362276,18900.745197596032,1378.8052570887244,93212.21190922378,353399.2027939412,1157153.9500794597,3.2743535948330056,1556720.2060364063,4.404990712285487,0.7474542923669306,0.08630751577737934,4.027634451161993,1.2719620229909192,1.0,0.0,4.027634451162554,1.2808747262839535,1.2813418212758716,3.144440567460395,19698.970954404638,2008.7360061187703,4632.441516551485,4632.441516551485,5.57084974710131,5.630542944344105,-2.678261531779632,8.308804476123736,3.090486062415804,3.090486062415804,0.8829960178330868,0.0,0.0,0.0003646497710936922,0.00011804623602368969,0.0002466035350700025,0.0009932288936262768,0.08630751575043245,0.06562202084459272,0.02068549490583974,0.08630751577737932,0.06562202086508119,0.020685494912298152,0.5157895871821335,0.5157895871821335,0.16258814862481283,0.0,71.07762676055995,69.34815404358613,76.56709645231763,25286.824078224065,18900.745197596032,0.7474542924481272,1.1344386843282626,0.7285425606235437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256831034998332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15544.125638388927,1378.8052570887244,0.5157895871821335,0.16258814862481283,6.27409032704403,3.090486062415804
304.0,-25.658140905623462,5.62992949021219,35.01864570960731,25.309213378373556,5.361022710125115,-22.55555050342326,-36.398087279498554,2.2584323079248856,66.30122515063158,-5.096921668094588,40.05109943670795,46307.27076184846,25823.614495829926,25823.614495829926,72130.88525767838,80775.41673655953,80775.41673655953,25823.614495829926,106599.03123238946,106599.03123238946,13433.219964745178,131878.68191986863,93338.61291552783,58870.46694081665,38297.93997190131,25279.650687479174,0.0,63577.59065938048,18895.383410240043,1378.553255472894,93165.81126764428,353318.17370828526,1155958.823069676,3.271721946644289,1556737.668128088,4.406050364715735,0.7474542921433163,0.08626419685947052,4.027634451161993,1.2719622801477088,1.0,0.0,4.027634451161672,1.2809147477295546,1.2813809080472232,3.1443423212208703,19698.366855340926,2008.6744051578191,4632.441516551485,4632.441516551485,5.574514951470716,5.62992949021219,-2.6818959666848663,8.311825456897056,3.091395378195688,3.091395378195688,0.8832558223416251,0.0,0.0,0.00036390872302274375,0.00011780728273819433,0.0002461014402845494,0.0009912066393706373,0.08626419679778531,0.06557099582528618,0.02069320097249913,0.08626419685947062,0.06557099587217424,0.020693200987296285,0.5161039104178429,0.5161039104178429,0.1628744814159226,0.0,71.39814681872616,69.71696006460496,76.7280116102441,25279.650687479174,18895.383410240043,0.7474542924481272,1.1345331666329181,0.728358377245554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258007523631946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15543.8763276908,1378.553255472894,0.5161039104178429,0.1628744814159226,6.27409032704403,3.091395378195688
305.0,-25.67832398340368,5.629177514038812,35.01914432018288,25.30021722139793,5.354007513302507,-22.57442031738234,-36.416499701421685,2.250103847281153,66.61850436246766,-5.102875139846076,40.05146794537896,46294.32616784169,25840.237140805355,25840.237140805355,72134.56330864705,80767.28518656026,80767.28518656026,25840.237140805355,106607.52232736562,106607.52232736562,13488.740197418563,131879.86627825786,93335.78196848916,58862.82294977049,38303.2877985763,25272.343950892246,0.0,63575.63174946854,18889.92195854558,1378.296575172116,93118.78212994705,353236.12682711525,1154755.9643741641,3.2690766223335292,1556753.574243326,4.407118796785046,0.7474542921405066,0.08622027567353219,4.027634451161993,1.2719626021431756,1.0,0.0,4.027634451162337,1.2809550019226563,1.281420232393817,3.1442435098162647,19697.769406636973,2008.613482344835,4632.441516551485,4632.441516551485,5.5781032633611165,5.629177514038812,-2.6856694154045373,8.314846929443348,3.0922612244398007,3.0922612244398007,0.8835032069828002,0.0,0.0,0.0003631714239355827,0.00011756942250297789,0.0002456020014326048,0.0009891950822442962,0.08622027559607684,0.06551961667873414,0.0207006589173427,0.08622027567353119,0.06551961673759321,0.020700658935938983,0.5164206420077145,0.5164206420077145,0.16316102123269283,0.0,71.72137950231371,70.08981542323477,76.88781532562922,25272.343950892246,18889.92195854558,0.7474542924481272,1.1346259773384013,0.7281772102599465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259180417729125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15543.627174107954,1378.296575172116,0.5164206420077145,0.16316102123269283,6.27409032704403,3.0922612244398007
306.0,-25.698441714217424,5.628293813201936,35.019620565134396,25.291439587622904,5.347256070267576,-22.59318308229415,-36.434789922181494,2.2419974383308703,66.92867522247047,-5.108704701918348,40.051829223327054,46281.1716550983,25856.044100426116,25856.044100426116,72137.2157555244,80758.97104381515,80758.97104381515,25856.044100426116,106615.01514424128,106615.01514424128,13542.855664287985,131880.02333645505,93332.93736372406,58855.13797495288,38308.66598752354,25265.00819221377,0.0,63573.67417973731,18884.438829182698,1378.0355751598684,93072.15947995329,353155.80207923497,1153582.3055446926,3.2664968230817055,1556769.1683746653,4.408165345745571,0.7474542927321334,0.08617673925686638,4.027634451161993,1.2719625735701992,1.0,0.0,4.027634451161461,1.2809942179434854,1.2814585229429285,3.1441472527705687,19697.169075579215,2008.5522656135597,4632.441516551485,4632.441516551485,5.581515494160854,5.628293813201936,-2.6894256202255455,8.31771943342748,3.093084260777852,3.093084260777852,0.8837383602222434,0.0,0.0,0.00036243787989282436,0.0001173335800132993,0.0002451042998795251,0.0009871905223227154,0.08617943118763469,0.06547067905743086,0.020708752130203827,0.08617673925968758,0.06546863399246643,0.020708105264399954,0.5167397918114118,0.5167397918114118,0.16344776651924922,0.0,72.0373799243888,70.45869759659081,77.03049542834367,25265.00819221377,18884.438829182698,0.7474542924481272,1.134702637314559,0.7279927147871121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260349739967713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15543.378408415141,1378.0355751598684,0.5167397918114118,0.16344776651924922,6.27409032704403,3.093084260777852
307.0,-25.71849696053479,5.627272039465578,35.02007340232987,25.28202555784958,5.339721030238396,-22.612011655311623,-36.45318659311158,2.2332357250152617,67.26069397370503,-5.115068248637072,40.05211614239019,46268.75386581564,25872.612848363024,25872.612848363024,72141.36671417867,80751.25338786587,80751.25338786587,25872.612848363024,106623.8662362289,106623.8662362289,13600.813159871672,131881.3454092794,93330.16982733303,58847.670305282896,38313.88835783348,25257.479173050495,0.0,63571.367530883974,18878.811226794776,1377.7782360765511,93023.05307635723,353068.13599537546,1152329.8717691854,3.2637606011103726,1556781.5529776132,4.409294961123323,0.7474542925462767,0.08613082768168032,4.027634451161993,1.2719636043952778,1.0,0.0,4.027634451163418,1.2810364771515848,1.2814998623798308,3.144043532716207,19696.585009184677,2008.4927074163631,4632.441516551485,4632.441516551485,5.585092171357471,5.627272039465578,-2.69367360844104,8.320945647906619,3.0938663068821253,3.0938663068821253,0.8839618019663215,0.0,0.0,0.0003617079712059975,0.00011709680561622459,0.00024461116558977295,0.0009852043576682606,0.08613082772820108,0.06541603017239048,0.020714797555810606,0.08613082768168047,0.06541603013705814,0.020714797544622184,0.5170608837165022,0.5170608837165022,0.16373374388494277,0.0,72.37576222234208,70.8457660295328,77.20926961850711,25257.479173050495,18878.811226794776,0.7474542924481272,1.1348091053591267,0.7278237933663697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261515454271538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15543.131477071569,1377.7782360765511,0.5170608837165022,0.16373374388494277,6.27409032704403,3.0938663068821253
308.0,-25.738488680709803,5.626121580768214,35.02050289661663,25.272926757484697,5.332569204323143,-22.630722869758397,-36.47144457846878,2.224803393371712,67.58587855033096,-5.121176536513646,40.052358094130746,46256.04835129431,25888.05504368364,25888.05504368364,72144.10339497795,80743.26121505124,80743.26121505124,25888.05504368364,106631.31625873488,106631.31625873488,13657.363058736024,131880.93774963968,93327.34582621894,58840.132962461896,38319.12540417449,25249.621490904792,0.0,63568.74689507928,18872.937963726865,1377.4981234858828,92973.95319999885,352984.002498939,1151102.7495895629,3.2610620918805604,1556791.9966644484,4.410375500428317,0.7474542923554366,0.08608492729417645,4.027634451161993,1.2719640758493913,1.0,0.0,4.027634451161606,1.2810771991959742,1.2815396687231297,3.1439435919160883,19695.98902636248,2008.431934081718,4632.441516551485,4632.441516551485,5.588425660893268,5.626121580768214,-2.6978024259288413,8.323924006697055,3.0946052281603276,3.0946052281603276,0.8841729223315221,0.0,0.0,0.00036098172074311555,0.00011686225243473432,0.00024411946830838122,0.0009832239807581846,0.08608492725653903,0.06536341324535222,0.02072151401118681,0.08608492729417862,0.06536341327392993,0.020721514020246516,0.5173848785239039,0.5173848785239039,0.1640213917419864,0.0,72.7070550868446,71.23147031639303,77.36324826874335,25249.621490904792,18872.937963726865,0.7474542924481272,1.134898938845725,0.727653927607544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262677724874495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15542.881803502227,1377.4981234858828,0.5173848785239039,0.1640213917419864,6.27409032704403,3.0946052281603276
