time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
309.0,-25.75841770470429,5.624842993961994,35.02091052836816,25.26370498761537,5.325257616033465,-22.649393622977644,-36.48967301761729,2.2162335343068156,67.91410237646193,-5.127463980646081,40.052595456317455,46243.50940535062,25903.430416746447,25903.430416746447,72146.93982209706,80735.41850710144,80735.41850710144,25903.430416746447,106638.84892384788,106638.84892384788,13714.372058842695,131880.69690407792,93324.58132568414,58832.67222393331,38324.34344638981,25241.847980230046,0.0,63566.19142661986,18867.127623992095,1377.2268638515948,92924.47686500518,352897.41779965855,1149868.979736978,3.258366090935139,1556802.2422976827,4.411486635420739,0.747454292521262,0.0860386614044859,4.027634451161993,1.2719647934706884,1.0,0.0,4.027634451159872,1.2811185561342981,1.281580114758992,3.1438420994503034,19695.4056006611,2008.3724412170416,4632.441516551485,4632.441516551485,5.591744725582562,5.624842993961994,-2.7021454823152533,8.326988476277247,3.0953036265190654,3.0953036265190654,0.884372464719733,0.0,0.0,0.0003602590833760157,0.00011662851164525554,0.00024363057173076017,0.0009812548840591028,0.08603866136488145,0.06531065026871374,0.020728011096167707,0.08603866140448593,0.06531065029877689,0.02072801110570902,0.5177113709405812,0.5177113709405812,0.16430899091214798,0.0,73.04156635710802,71.62015748627033,77.52163522877231,25241.847980230046,18867.127623992095,0.7474542924481272,1.1349891853341998,0.7274859224299074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263836489806987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15542.63429504483,1377.2268638515948,0.5177113709405812,0.16430899091214798,6.27409032704403,3.0953036265190654
310.0,-25.778284504027088,5.623439511683122,35.02129633766411,25.25445147128778,5.317907127052122,-22.66801225067931,-36.50785511182619,2.2076348737043627,68.24491825256689,-5.1337942029875405,40.05279023683102,46231.06446636561,25918.417873464583,25918.417873464583,72149.4823398302,80727.60538232692,80727.60538232692,25918.417873464583,106646.0232557915,106646.0232557915,13771.710265080634,131879.9037994126,93321.80558437189,58825.26466841058,38329.489906623676,25233.88054362111,0.0,63563.37045024479,18861.172326862008,1376.9470407572649,92874.31299071087,352810.260840408,1148627.3997341197,3.2556519104576034,1556810.6499499967,4.412600263500308,0.7474542924247113,0.08599173902657556,4.027634451161993,1.271965618240647,1.0,0.0,4.02763445116276,1.281160042282808,1.2816206945801,3.1437402964780556,19694.819802683647,2008.3127064475277,4632.441516551485,4632.441516551485,5.594980051201802,5.623439511683122,-2.7065965342498277,8.33003604593295,3.095961455467136,3.095961455467136,0.8845604158477531,0.0,0.0,0.00035954002724620615,0.00011639579522891526,0.0002431442320172909,0.0009792960854741657,0.08599173896518358,0.06525748209534783,0.02073425686983575,0.08599173902657553,0.06525748214193702,0.020734256884638536,0.5180402995424398,0.5180402995424398,0.16459692122269817,0.0,73.37871245555442,72.0129940039277,77.6783175520352,25233.88054362111,18861.172326862008,0.7474542924481272,1.1350795564924663,0.7273224207415763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426499179557408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15542.38676989697,1376.9470407572649,0.5180402995424398,0.16459692122269817,6.27409032704403,3.095961455467136
311.0,-25.798089549075662,5.621913502099984,35.02166082061847,25.245145218819403,5.310484727886266,-22.68658247795271,-36.5259914897382,2.19897765676331,68.57844950703367,-5.1402064684750695,40.05295548222275,46218.71361136816,25933.12114997653,25933.12114997653,72151.8347613447,80719.87028133479,80719.87028133479,25933.12114997653,106652.99143131133,106652.99143131133,13829.415179487522,131878.79945266372,93319.05386344576,58817.897193479126,38334.61852218515,25225.808021352394,0.0,63560.42654353754,18855.138477557328,1376.664099818498,92823.5762518238,352721.9915048016,1147378.5479739178,3.252926031288578,1556817.782753045,4.413724747105404,0.7474542921121651,0.08594426806759926,4.027634451161993,1.271966534224339,1.0,0.0,4.027634451160475,1.2812017961810516,1.2816615467353838,3.1436378431308665,19694.239074016346,2008.253488603789,4632.441516551485,4632.441516551485,5.598154031155875,5.621913502099984,-2.711184628090114,8.333098130190098,3.0965794766362795,3.0965794766362795,0.8847369933246513,0.0,0.0,0.00035882452074505785,0.00011616409115675277,0.0002426604295883051,0.0009773475061436267,0.08594426797757813,0.06520399772458982,0.020740270252988312,0.08594426806759929,0.06520399779288684,0.02074027027471242,0.5183716879443221,0.5183716879443221,0.16488511862223545,0.0,73.71865597550874,72.40964135242899,77.83504803324581,25225.808021352394,18855.138477557328,0.7474542924481272,1.1351691403757687,0.7271617911454594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266143667929398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,41.0,15542.139565578094,1376.664099818498,0.5183716879443221,0.16488511862223545,6.27409032704403,3.0965794766362795
312.0,-25.817833353547048,5.620267497455416,35.02200432303387,25.235790002066665,5.302999386721623,-22.705103870215694,-36.544085818435974,2.1902699033902757,68.91468638358441,-5.146689145974701,40.053087910692305,46206.47001911238,25947.520557348256,25947.520557348256,72153.99057646064,80712.19244962618,80712.19244962618,25947.520557348256,106659.71300697443,106659.71300697443,13887.47852215197,131877.31776499696,93316.30924773941,58810.58681722574,38339.69158945963,25217.604758022528,0.0,63557.29634748216,18849.00691725163,1376.3764522060023,92772.23448482246,352632.77051907196,1146122.2757743555,3.2501865158115475,1556823.4990343128,4.414857691027081,0.7474542922739384,0.08589621851704572,4.027634451161993,1.2719675463670863,1.0,0.0,4.027634451163282,1.2812437806296182,1.2817026339697464,3.1435348308053963,19693.659844848782,2008.1944236664694,4632.441516551485,4632.441516551485,5.601262415216478,5.620267497455416,-2.7158996529371056,8.336167150392521,3.097158196264838,3.097158196264838,0.8849023417899538,0.0,0.0,0.00035811253091145207,0.00011593334876791836,0.0002421791821435337,0.0009754092173555317,0.08589621851129223,0.06515016956810923,0.020746048943182997,0.08589621851705578,0.06515016957247312,0.020746048944572607,0.5187055372676397,0.5187055372676397,0.16517363706942675,0.0,74.06137552955909,72.81018893459998,77.9914623173587,25217.604758022528,18849.00691725163,0.7474542924481272,1.1352589666806845,0.7270049651969323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267292132582559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15541.892671039226,1376.3764522060023,0.5187055372676397,0.16517363706942675,6.27409032704403,3.097158196264838
313.0,-25.837516256222536,5.618503889017792,35.02232721431179,25.22638124590742,5.295447141509148,-22.723577128707877,-36.56212688712401,2.181508013994494,69.25366624996349,-5.153245832516285,40.05318888465082,46194.28506227171,25961.63301251484,25961.63301251484,72155.91807478655,80704.56920245374,80704.56920245374,25961.63301251484,106666.20221496858,106666.20221496858,13945.906558376097,131875.4802470159,93313.56758451313,58803.2834443311,38344.76015575782,25209.278032047325,0.0,63554.03818780514,18842.783076577933,1376.0845475180229,92720.29565659248,352542.54896703095,1144858.6002892673,3.2474338307355124,1556827.8575907552,4.4159998903745,0.7474542925276965,0.0858475980133554,4.027634451161993,1.2719685821374878,1.0,0.0,4.027634451161334,1.2812860124790173,1.2817439731057743,3.143431218272158,19693.08123877849,2008.135422267389,4632.441516551485,4632.441516551485,5.604308855223582,5.618503889017792,-2.7207432577044175,8.33924714672221,3.0976981740338934,3.0976981740338934,0.8850566211525409,0.0,0.0,0.00035740403129172574,0.000115703706968182,0.00024170032432354374,0.0009734805531025317,0.08584759802844318,0.06509600177616098,0.020751596252282196,0.0858475980133554,0.06509600176472032,0.020751596248635085,0.519041856373847,0.519041856373847,0.16546249765910478,0.0,74.40691208247978,73.21460415115939,78.14783938345533,25209.278032047325,18842.783076577933,0.7474542924481272,1.1353474953324358,0.7268505098883795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268437217774939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,35.0,15541.646014340353,1376.0845475180229,0.519041856373847,0.16546249765910478,6.27409032704403,3.0976981740338934
314.0,-25.857138826471754,5.616625224246442,35.022629903296654,25.21694772820922,5.287845310012119,-22.74200103384591,-36.580129608605034,2.172707517386272,69.59525594599313,-5.159865247893188,40.05326026417792,46182.2186507341,25975.439772562007,25975.439772562007,72157.65842329612,80697.04708907119,80697.04708907119,25975.439772562007,106672.4868616332,106672.4868616332,14004.679066517827,131873.3173323544,93310.882666352,58796.05422801503,38349.809375929966,25200.830470721197,0.0,63550.63984665116,18836.468908893738,1375.7882254269114,92667.80779511537,352451.482630972,1143588.0879215584,3.244668115409609,1556830.9387045808,4.417149637400256,0.7474542924598578,0.08579845277523653,4.027634451161993,1.27196979154367,1.0,0.0,4.027634451163821,1.2813284195791301,1.28178549192324,3.1433271826476186,19692.514608299825,2008.0776420388029,4632.441516551485,4632.441516551485,5.607289305165115,5.616625224246442,-2.72570558134662,8.342330805593061,3.098199931317636,3.098199931317636,0.8851999803764674,0.0,0.0,0.0003566989873239114,0.00011547497202795,0.0002412240152959614,0.0009715621544536416,0.08579845276506362,0.06504152667389806,0.02075692609116555,0.08579845277523651,0.06504152668160987,0.020756926093626647,0.5193806529745739,0.5193806529745739,0.16575173398106866,0.0,74.75512119388634,73.62294110325365,78.30341851502243,25200.830470721197,18836.468908893738,0.7474542924481272,1.1354355927401178,0.7266995070729835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426957894162271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15541.399821472718,1375.7882254269114,0.5193806529745739,0.16575173398106866,6.27409032704403,3.098199931317636
315.0,-25.87670157668466,5.614633628725981,35.02291272148905,25.207441357802622,5.280165656160127,-22.760378871057096,-36.59809073489157,2.1638429505325387,69.93969794627168,-5.16656521276068,40.05330066770043,46170.25459773867,25988.991462455277,25988.991462455277,72159.24606019395,80689.54567570495,80689.54567570495,25988.991462455277,106678.53713816023,106678.53713816023,14063.830649067153,131870.7990409027,93308.16283041012,58788.871752443614,38354.76786440722,25192.261902742455,0.0,63547.02976714968,18830.064301146132,1375.4879232011924,92614.70648909308,352359.3269414396,1142309.9665052025,3.2418893985884156,1556832.6827340336,4.418309843669248,0.7474542926650136,0.08574872111669007,4.027634451161993,1.2719710460072382,1.0,0.0,4.027634451161008,1.2813711205415883,1.2818273090346912,3.143222433060346,19691.94060870313,2008.0191103693037,4632.441516551485,4632.441516551485,5.610214693396106,5.614633628725981,-2.730799325185512,8.345432953911493,3.0986640405933086,3.0986640405933086,0.8853325830266596,0.0,0.0,0.00035599736671552924,0.0001152471817334896,0.00024075018498203964,0.0009696537391572855,0.08574872115627742,0.06498670001023824,0.020762021146039183,0.08574872111668992,0.06498669998023603,0.020762021136454045,0.5197219390996832,0.5197219390996832,0.16604132673221045,0.0,75.10626315903238,74.03505467091423,78.4597384946232,25192.261902742455,18830.064301146132,0.7474542924481272,1.1355250800013994,0.7265525197151882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427071733563607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15541.153795458507,1375.4879232011924,0.5197219390996832,0.16604132673221045,6.27409032704403,3.0986640405933086
316.0,-25.896204924018594,5.612531483524772,35.02317600158019,25.197895522601925,5.272430079005613,-22.778708825504683,-36.61600617980582,2.1549339804916867,70.28685132770278,-5.173329811422002,40.05331079191423,46158.37404298127,26002.25742414512,26002.25742414512,72160.63146712638,80682.11130059265,80682.11130059265,26002.25742414512,106684.36872473777,106684.36872473777,14123.338345881653,131867.93468058188,93305.4634523438,58781.726194732415,38359.70806401265,25183.565955844104,0.0,63543.274019856755,18823.564478343706,1375.1829101147682,92561.03037885611,352266.3014249657,1141024.7392771519,3.239097054306783,1556833.1197488091,4.419477859367202,0.7474542926664246,0.08569844051303276,4.027634451161993,1.2719724361924452,1.0,0.0,4.027634451162264,1.2814140239427445,1.2818693329470694,3.143117193902315,19691.370926577263,2007.9610189593045,4632.441516551485,4632.441516551485,5.613078401797485,5.612531483524772,-2.7360111587432225,8.348542642267994,3.09909095131838,3.09909095131838,0.8854545575195372,0.0,0.0,0.00035529914079123425,0.00011502038418871526,0.000240278756602519,0.0009677549979746727,0.08569844056085688,0.06493154311068881,0.020766897450168055,0.08569844051303288,0.06493154307445369,0.02076689743857906,0.5200657181836109,0.5200657181836109,0.16633135329089635,0.0,75.46018113912476,74.45108238715756,78.6157246305338,25183.565955844104,18823.564478343706,0.7474542924481272,1.1356139981798352,0.7264084949188666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271852428042242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,24.0,15540.908002643977,1375.1829101147682,0.5200657181836109,0.16633135329089635,6.27409032704403,3.09909095131838
317.0,-25.91564928174156,5.610320981981041,35.023420104133194,25.188300827890657,5.264631316441944,-22.79699199556625,-36.633876187819965,2.145974030266653,70.6367712066687,-5.180165221776108,40.0532920945008,46146.57573054927,26015.260185247655,26015.260185247655,72161.83591579692,80674.7354731635,80674.7354731635,26015.260185247655,106689.99565841115,106689.99565841115,14183.211290853244,131864.74768105452,93302.7732670514,58774.61352443726,38364.62193623792,25174.75202264336,0.0,63539.373958881275,18816.976468464236,1374.8738084324436,92506.7843675579,352172.3217006578,1139732.3849466862,3.2362917660390274,1556832.3126693282,4.420654937194686,0.7474542927588467,0.0856476155783023,4.027634451161993,1.2719738840730863,1.0,0.0,4.02763445116207,1.2814571604961809,1.281911594348527,3.1430113899418153,19690.80318451271,2007.9031253805033,4632.441516551485,4632.441516551485,5.615885293380698,5.610320981981041,-2.7413448012633896,8.351665783244432,3.099481193563892,3.099481193563892,0.8855660553039691,0.0,0.0,0.00035460428119892624,0.0001147945724660159,0.00023980970873291034,0.0009658658446157928,0.08564761565336088,0.06487606043950657,0.0207715552138543,0.08564761557830268,0.06487606038265147,0.020771555195650836,0.5204120038353192,0.5204120038353192,0.1666218108557534,0.0,75.81693642844482,74.87095336288161,78.77185868351035,25174.75202264336,18816.976468464236,0.7474542924481272,1.1357026583626015,0.7262673969751805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272984241562874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15540.662526275395,1374.8738084324436,0.5204120038353192,0.1666218108557534,6.27409032704403,3.099481193563892
318.0,-25.935035202073337,5.6080043627556515,35.023645377520296,25.178666703309887,5.256776141263499,-22.815228200922725,-36.651708267722256,2.1369691401128565,70.98942174130718,-5.187066078855653,40.05324494981139,46134.888642536855,26027.994307046778,26027.994307046778,72162.88294958364,80667.42903889796,80667.42903889796,26027.994307046778,106695.42334594473,106695.42334594473,14243.442571838663,131861.24104471382,93300.1060857038,58767.56568934246,38369.48932929037,25165.817698769108,0.0,63535.307028059484,18810.29846904334,1374.560355302329,92451.98077410606,352077.4621167074,1138433.0792784344,3.2334733170198326,1556830.2776560136,4.42184020611905,0.7474542927315004,0.08559625837193055,4.027634451161993,1.2719754303107038,1.0,0.0,4.027634451162206,1.2815005021985306,1.2819540651832873,3.1429050899724347,19690.240297246513,2007.8457268533612,4632.441516551485,4632.441516551485,5.618634194096146,5.6080043627556515,-2.746795087319768,8.354799450075419,3.099835244737408,3.099835244737408,0.8856672127821165,0.0,0.0,0.0003539127548160699,0.00011456964813433351,0.0002393431066817364,0.0009639865421195018,0.08559625841087995,0.06482025905972615,0.0207759993511538,0.08559625837193058,0.06482025903023059,0.020775999341699967,0.5207608052508045,0.5207608052508045,0.16691272618993996,0.0,76.17648782016283,75.29469285617097,78.92789750652577,25165.817698769108,18810.29846904334,0.7474542924481272,1.1357918348881813,0.7261299394077378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274112798711813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15540.417362977882,1374.560355302329,0.5207608052508045,0.16691272618993996,6.27409032704403,3.099835244737408
319.0,-25.954363001119393,5.605583728926792,35.023852158366765,25.168983614444755,5.248858785182199,-22.833418303074154,-36.66949117379261,2.1279140871369298,71.34486003703284,-5.194036123190044,40.05316972044777,46123.26437125651,26040.47605946313,26040.47605946313,72163.74043071964,80660.17649148912,80660.17649148912,26040.47605946313,106700.65255095225,106700.65255095225,14304.039950518694,131857.4177465488,93297.44419328368,58760.53207305095,38374.34680025859,25156.76519559656,0.0,63531.11199585514,18803.532130902957,1374.2427507794018,92396.61260043355,351981.6718397325,1137126.722952351,3.230641859869675,1556827.0303642766,4.423034364906208,0.7474542925015784,0.08554436227357938,4.027634451161993,1.27197702490259,1.0,0.0,4.027634451162656,1.281544073456524,1.281996769835301,3.1427982342416327,19689.67852616611,2007.7884421454942,4632.441516551485,4632.441516551485,5.621328616113511,5.605583728926792,-2.752363908170737,8.35794763709753,3.1001535995743836,3.1001535995743836,0.8857581713069668,0.0,0.0,0.0003532245371356565,0.00011434574938370875,0.00023887878775194775,0.0009621164352015583,0.08554436226857254,0.0647641339504541,0.020780228318118436,0.0855443622735786,0.0647641339542447,0.020780228319334685,0.5211121338813609,0.5211121338813609,0.1672041060516745,0.0,76.53889616022286,75.72225764533152,79.08423274247804,25156.76519559656,18803.532130902957,0.7474542924481272,1.1358803295529867,0.7259949168568882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275238130087242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15540.172363839942,1374.2427507794018,0.5211121338813609,0.1672041060516745,6.27409032704403,3.1001535995743836
320.0,-25.973633217084345,5.603061218758987,35.02404078112673,25.15926102586093,5.240885626584588,-22.851562148539923,-36.687236291449494,2.1188145580401883,71.7030520961373,-5.201070633947271,40.05306701778224,46111.74779000202,26052.701220136572,26052.701220136572,72164.44901013859,80652.99052620959,80652.99052620959,26052.701220136572,106705.69174634616,106705.69174634616,14364.997224793304,131853.28547926422,93294.8030853351,58753.56034912752,38379.1585957862,25147.593732918067,0.0,63526.752328704264,18796.676880972682,1373.9208298675394,92340.69452155285,351885.0163340872,1135813.502336348,3.227797290629682,1556822.5971897917,4.424236682222669,0.7474542924704534,0.08549194156000238,4.027634451161993,1.2719787524687125,1.0,0.0,4.02763445116221,1.281587847907023,1.2820396818907729,3.1426908875108115,19689.121141481995,2007.7316047255686,4632.441516551485,4632.441516551485,5.623967647956604,5.603061218758987,-2.758046640791217,8.361107859550204,3.1004367156406034,3.1004367156406034,0.885839061611601,0.0,0.0,0.0003525395959170307,0.0001141227292288772,0.0002384168666881535,0.0009602559860113032,0.08549194156673223,0.06470769374901544,0.020784247817716792,0.08549194156000241,0.06470769374392171,0.020784247816080674,0.5214659988449192,0.5214659988449192,0.16749597954371426,0.0,76.90412273008457,76.15367412254318,79.24062784177198,25147.593732918067,18796.676880972682,0.7474542924481272,1.1359694359431534,0.7258634527924174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276360252600542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15539.927755415105,1373.9208298675394,0.5214659988449192,0.16749597954371426,6.27409032704403,3.1004367156406034
321.0,-25.992846302166868,5.600438839332697,35.0242115669014,25.14948936821895,5.232850955549213,-22.869660715484503,-36.70493991868568,2.1096653688668123,72.06405744793489,-5.208173273263129,40.0529371309357,46100.321590973115,26064.685531154813,26064.685531154813,72165.00712212792,80645.85537198186,80645.85537198186,26064.685531154813,106710.54090313667,106710.54090313667,14426.322422384706,131848.84595705982,93292.16486063525,58746.63107962617,38383.92642334343,25138.30505392316,0.0,63522.231477266585,18789.734014811303,1373.5947670741507,92284.21848075197,351787.4458674444,1134493.3063600068,3.2249397176825085,1556816.9906201067,4.425447834789206,0.747454292344142,0.08543898860951321,4.027634451161993,1.2719805624568838,1.0,0.0,4.027634451162248,1.2816318497879735,1.2820828255590422,3.1425829904494833,19688.564365284437,2007.6748293540036,4632.441516551485,4632.441516551485,5.626554687852395,5.600438839332697,-2.763845161863233,8.36428400119593,3.100685064621527,3.100685064621527,0.8859100184632934,0.0,0.0,0.0003518579021768289,0.00011390063084035114,0.00023795727133647777,0.0009584049039393001,0.08543898856888747,0.06465093233363708,0.020788056235250388,0.0854389886095131,0.06465093236437823,0.020788056245134988,0.5218224115871468,0.5218224115871468,0.1677883557951982,0.0,77.27223072119801,76.5889052199505,79.39746362807722,25138.30505392316,18789.734014811303,0.7474542924481272,1.1360590685161056,0.7257352350329751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427747919607467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15539.683311254616,1373.5947670741507,0.5218224115871468,0.1677883557951982,6.27409032704403,3.100685064621527
322.0,-26.012002620163244,5.5977186023350995,35.024364825039015,25.139673286490165,5.224758381793719,-22.88771397035064,-36.722598353493936,2.100469731981099,72.42786812580243,-5.215341011822963,40.052780367821704,46088.968245413744,26076.428439711723,26076.428439711723,72165.39668512547,80638.77540839797,80638.77540839797,26076.428439711723,106715.2038481097,106715.2038481097,14488.013006916954,131844.10143905578,93289.53550738734,58739.72834440298,38388.67462553817,25128.897590946086,0.0,63517.57221648426,18782.70236542608,1373.2644007741249,92227.19084119274,351689.0026484328,1133166.2243301547,3.2220689751363323,1556810.2239558443,4.426667345956551,0.7474542923121892,0.08538550973836972,4.027634451161993,1.271982406512834,1.0,0.0,4.027634451161566,1.2816760642406462,1.2821261859432227,3.14247457960311,19688.009461335772,2007.6182448986935,4632.441516551485,4632.441516551485,5.62908961646724,5.5977186023350995,-2.769756209693083,8.367474812028183,3.1008990821925275,3.1008990821925275,0.8859711663407221,0.0,0.0,0.0003511794302448012,0.00011367949707064289,0.0002374999331741583,0.0009565629130009111,0.08538550972116928,0.0645938522644658,0.020791657456703475,0.08538550973836977,0.06459385227747788,0.020791657460891844,0.5221813815835867,0.5221813815835867,0.16808126525264908,0.0,77.64320913762538,77.02797341128911,79.55462954933938,25128.897590946086,18782.70236542608,0.7474542924481272,1.1361485360172014,0.7256097271528367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278594985359194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,49.0,15539.439106781632,1373.2644007741249,0.5221813815835867,0.16808126525264908,6.27409032704403,3.1008990821925275
323.0,-26.031102633770914,5.5949024935640725,35.02450087808201,25.129817670118086,5.216610542003774,-22.905722065904026,-36.74021533280609,2.0912299741368945,72.79447325657043,-5.222572354654244,40.052597722136454,46077.701523933916,26087.933052523294,26087.933052523294,72165.6345764572,80631.75958731587,80631.75958731587,26087.933052523294,106719.69263983917,106719.69263983917,14550.067039565329,131839.06698068173,93286.92523198843,58732.86716860657,38393.39784820206,25119.37434084257,0.0,63512.77218904463,18775.58417585652,1372.9298376735487,92169.62560027384,351589.70778847096,1131832.4001613525,3.219185246578104,1556802.340100997,4.427895087980293,0.7474542924951982,0.0853315184641316,4.027634451161993,1.2719843785976992,1.0,0.0,4.02763445116421,1.2817204805333888,1.2821697522707192,3.142365681389354,19687.458583614378,2007.562071004306,4632.441516551485,4632.441516551485,5.6315731044444695,5.5949024935640725,-2.7757777094633673,8.37068020302744,3.101079208763807,3.101079208763807,0.8860226310753735,0.0,0.0,0.0003505041511182362,0.0001134592775509845,0.00023704487356725171,0.0009547300992508019,0.08533151842428863,0.06453646260057885,0.02079505582370978,0.08533151846411398,0.06453646263071221,0.020795055833419403,0.5225429203211598,0.5225429203211598,0.1683747258602517,0.0,78.01704561122466,77.47087828805041,79.7120810245732,25119.37434084257,18775.58417585652,0.7474542924481272,1.1362381468983511,0.7254871726711041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279707640187338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15539.195217542714,1372.9298376735487,0.5225429203211598,0.1683747258602517,6.27409032704403,3.101079208763807
324.0,-26.0501467886422,5.591992417821298,35.02462003390139,25.119917664583795,5.208404892390825,-22.923685657825903,-36.75779480310155,2.081943761574507,73.16390826814745,-5.229868638582444,40.05238942170046,46066.5355760683,26099.209089132954,26099.209089132954,72165.74466520126,80624.79857651256,80624.79857651256,26099.209089132954,106724.00766564552,106724.00766564552,14612.488613469293,131833.74331375276,93284.32385136314,58726.06085091876,38398.07000049375,25109.73564810722,0.0,63507.805648600974,18768.379699169604,1372.5911234370408,92111.51905217623,351489.5435148682,1130491.7933697319,3.2162885474910623,1556793.348902145,4.429131328728395,0.7474542927171107,0.08527701137106863,4.027634451161993,1.271986427060328,1.0,0.0,4.027634451160122,1.2817651096343707,1.2822135354773856,3.142256269021782,19686.90958306373,2007.5060885280632,4632.441516551485,4632.441516551485,5.634007249931115,5.591992417821298,-2.7819098002683025,8.3739022180896,3.101225880288439,3.101225880288439,0.8860645372252682,0.0,0.0,0.000349832036579827,0.00011323991965210725,0.00023659211692771977,0.0009529065610114307,0.085277011440173,0.06447876039046571,0.020798251049707284,0.08527701137106855,0.06447876033821524,0.020798251032853387,0.5229070395226827,0.5229070395226827,0.16866874948886423,0.0,78.3937769067299,77.91759950936267,79.8700368719226,25109.73564810722,18768.379699169604,0.7474542924481272,1.136328738305116,0.7253680883096787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280817186053647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15538.951570181074,1372.5911234370408,0.5229070395226827,0.16866874948886423,6.27409032704403,3.101225880288439
325.0,-26.069135451801422,5.588990243959571,35.02472258703278,25.1099731651135,5.200141958590264,-22.941605023850613,-36.77532922066746,2.0726115306394677,73.53618973356004,-5.237229036480062,40.05215570300234,46055.437246018526,26110.260863407224,26110.260863407224,72165.69810942575,80617.88993172596,80617.88993172596,26110.260863407224,106728.15079513319,106728.15079513319,14675.278938018673,131828.1314921815,93281.72928245334,58719.27659674576,38402.72520634175,25099.980697048333,0.0,63502.70590339008,18761.088310524163,1372.2481901602278,92052.87185711451,351388.5217734071,1129144.416487269,3.2133787717044378,1556783.260581645,4.430375963121347,0.747454292374432,0.08522198927661662,4.027634451161993,1.2719885453069586,1.0,0.0,4.027634451162342,1.2818099496075264,1.2822575335940798,3.142146347354538,19686.36202007109,2007.450252641941,4632.441516551485,4632.441516551485,5.636392984156745,5.588990243959571,-2.7881509787061027,8.377141222665674,3.1013395115953086,3.1013395115953086,0.8860970033129453,0.0,0.0,0.0003491630613583836,0.00011302151410410002,0.00023614154725428357,0.0009510918310720502,0.08522198927773353,0.06442074445774941,0.020801244819984112,0.0852219892766165,0.06442074445690513,0.020801244819711493,0.5232737498901859,0.5232737498901859,0.16896335910050983,0.0,78.77341877004011,78.36814367892504,80.02854542396409,25099.980697048333,18761.088310524163,0.7474542924481272,1.1364192609243318,0.725251571422563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428192364748116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15538.708087017425,1372.2481901602278,0.5232737498901859,0.16896335910050983,6.27409032704403,3.1013395115953086
326.0,-26.088069107214473,5.585897892029544,35.0248088583549,25.099998665414773,5.191830111747024,-22.959479762388828,-36.79282609429208,2.0632407669214037,73.9112575891458,-5.244648349233463,40.05189790394955,46044.43568254706,26121.082231603254,26121.082231603254,72165.51791415032,80611.05828963594,80611.05828963594,26121.082231603254,106732.1405212392,106732.1405212392,14738.42893752172,131822.25312094844,93279.16974724027,58712.547140151386,38407.35845232099,25090.112599709242,0.0,63497.47105203023,18753.71235425664,1371.9010566806608,91993.71158371748,351286.71448993066,1127790.5818076357,3.2104561182884215,1556772.1329051005,4.431628264580225,0.7474542921929321,0.08516647871450642,4.027634451161993,1.271990747624077,1.0,0.0,4.02763445116394,1.2818549656914784,1.2823017118098476,3.142036001701131,19685.82185065962,2007.395170691278,4632.441516551485,4632.441516551485,5.638728980878423,5.585897892029544,-2.7944963550964794,8.380394247126024,3.10142050984339,3.10142050984339,0.8861201456695399,0.0,0.0,0.00034849719623114843,0.00011280396399281145,0.000235693232238337,0.0009492861820688506,0.08516647863703113,0.06436243357698027,0.020804045060050864,0.08516647871450651,0.06436243363553028,0.020804045078976142,0.5236430629301482,0.5236430629301482,0.16925857633323144,0.0,79.15590593837925,78.82253376262872,80.18727263473744,25090.112599709242,18753.71235425664,0.7474542924481272,1.136510111639209,0.7251381026626708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283027044441845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15538.464920427781,1371.9010566806608,0.5236430629301482,0.16925857633323144,6.27409032704403,3.10142050984339
327.0,-26.106948155628174,5.582717058115288,35.02487912535608,25.089970067515992,5.183455386784279,-22.977311630963655,-36.81028193151576,2.053818862119763,74.28924452960501,-5.25213525608859,40.051615432557355,46033.514291724314,26131.700069710616,26131.700069710616,72165.21436143493,80604.26272495299,80604.26272495299,26131.700069710616,106735.9627946636,106735.9627946636,14801.956564658278,131816.09375271908,93276.59882627467,58705.85039304623,38411.94270358715,25080.13095805548,0.0,63492.07366164263,18746.25153804578,1371.5499178706953,91934.00623000533,351184.00315729954,1126429.9153767694,3.2075205739716677,1556759.9403370537,4.432889671343493,0.7474542923797883,0.0851104491209459,4.027634451161993,1.271993055441417,1.0,0.0,4.027634451159548,1.2819002167063878,1.2823461289318956,3.141925087984052,19685.27927837625,2007.3398437158714,4632.441516551485,4632.441516551485,5.6410210417861375,5.582717058115288,-2.8009518066242074,8.383668864739496,3.1014693007510976,3.1014693007510976,0.886134085928885,0.0,0.0,0.0003478344150792412,0.00011258730950585555,0.00023524710557338565,0.0009474893469435105,0.08511044907107304,0.0643038056309045,0.02080664344016854,0.08511044912094595,0.06430380566858512,0.020806643452360777,0.5240149917896486,0.5240149917896486,0.1695543986004783,0.0,79.54137978569361,79.28070134068707,80.34701335642814,25080.13095805548,18746.25153804578,0.7474542924481272,1.1366019441420763,0.725027733966334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284127403719902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15538.221921487842,1371.5499178706953,0.5240149917896486,0.1695543986004783,6.27409032704403,3.1014693007510976
328.0,-26.1257355300937,5.579499951234291,35.02493378926192,25.085214839223795,5.179560889928234,-22.993532287350916,-36.82588131688533,2.0498600312396875,74.62744517535214,-5.257246000523339,40.05130726567666,46015.22962232482,26136.347927057104,26136.347927057104,72151.57754938192,80600.67940292225,80600.67940292225,26136.347927057104,106737.02732997935,106737.02732997935,14850.644437139723,131808.1412271736,93273.26056470248,58697.94327486288,38417.01921093288,25071.113897194235,0.0,63488.13310812711,18737.91312002357,1371.1944115395813,91886.38289283963,351113.9034467205,1125208.938724196,3.204683516313503,1556746.6387337241,4.433736811478761,0.7473905306664724,0.08505854395259925,4.027634451161993,1.2719870155537505,1.0,0.0,4.0276344511615205,1.2819200135414899,1.2823650885789302,3.141876566881165,19684.574765002264,2007.2680033449,4632.441516551485,4632.441516551485,5.642024369584207,5.579499951234291,-2.8056142441316054,8.385114195365896,3.10148624567368,3.10148624567368,0.8861389273353372,0.0,0.0,0.00034717600387074507,0.00011239402171455779,0.00023478198215618729,0.0009456159998443602,0.08506632190486876,0.06425423922559236,0.02081208267927641,0.08506580053479242,0.06424836420484832,0.020810179747750936,0.524389545399493,0.524389545399493,0.16985087219981485,0.0,79.8846911758755,79.73246721954882,80.35465806396121,25071.113897194235,18737.91312002357,0.7474542924481272,1.136457697165233,0.724784733297417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285224747281384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15537.979161414682,1371.1944115395813,0.524389545399493,0.16985087219981485,6.27409032704403,3.10148624567368
329.0,-26.144510017446137,5.576133946466448,35.02498065520073,25.069503660220676,5.166048701144293,-23.012864449305027,-36.84520069565622,2.0344031330031993,75.05119162311979,-5.267896651853003,40.05119998947426,46012.60209655686,26153.920572141167,26153.920572141167,72166.52266869803,80591.67743946906,80591.67743946906,26153.920572141167,106745.59801161023,106745.59801161023,14930.000132780347,131807.05592016876,93272.11758315995,58693.04224024776,38421.19482545799,25061.45790855853,0.0,63482.65273401652,18732.294284472264,1370.9328159842976,91815.59787882988,350967.85286699946,1123713.5153011247,3.2017562466809744,1556742.0083228347,4.435568658514054,0.7474542922770329,0.08499931104248402,4.027634451161993,1.272000401443802,1.0,0.0,4.0276344511623945,1.281993371123738,1.282437629555713,3.141696783994717,19684.333547900034,2007.243406045901,4632.441516551485,4632.441516551485,5.645817756941885,5.576133946466448,-2.8146160422299276,8.390749988696376,3.101486946861438,3.101486946861438,0.8861391276746966,0.0,0.0,0.000346519190063871,0.00011215506524950415,0.00023436412481436683,0.0009439330232187731,0.08499931100918792,0.0641882950096646,0.020811015999523324,0.08499931104248407,0.06418829503480857,0.02081101600767546,0.5247661158849132,0.5247661158849132,0.17013874620044536,0.0,80.31908827497278,80.19242097215243,80.70977129282505,25061.45790855853,18732.294284472264,0.7474542924481272,1.1367912265901319,0.7248059133468046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428631691883299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15537.77301039909,1370.9328159842976,0.5247661158849132,0.17013874620044536,6.27409032704403,3.101486946861438
330.0,-26.16322687542638,5.572702741421962,35.02500212427031,25.059860629867785,5.158274952875297,-23.030490199870176,-36.86233362006021,2.025538277319056,75.43582917408042,-5.274669937496624,40.05057167951756,46001.07625266608,26161.74460533834,26161.74460533834,72162.82085800442,80584.0109796141,80584.0109796141,26161.74460533834,106745.75558495245,106745.75558495245,14993.890538965788,131794.92051775902,93268.8538186562,58685.91909170815,38425.48302994227,25049.164932806576,0.0,63474.647962748844,18723.105851811044,1370.4472573418102,91751.86504598666,350874.9967570832,1122320.6792301787,3.198633956831015,1556714.8885070926,4.436665202407776,0.7474542924698311,0.08493948357069618,4.027634451161993,1.271999867898412,1.0,0.0,4.027634451161831,1.2820360175525747,1.282479452704632,3.141592276674727,19683.644756535814,2007.1731688737557,4632.441516551485,4632.441516551485,5.647506722289687,5.572702741421962,-2.8206915392105856,8.393394280632547,3.101437368675196,3.101437368675196,0.8861249624786274,0.0,0.0,0.0003458655306863781,0.00011194354508234789,0.0002339219856040302,0.0009421522481030118,0.08493948359824481,0.06412659016618542,0.02081289343205939,0.08493948357069606,0.06412659014538709,0.020812893425309092,0.5251450977790537,0.5251450977790537,0.1704408253755435,0.0,80.71049911157706,80.67221252694185,80.82846361233317,25049.164932806576,18723.105851811044,0.7474542924481272,1.1368762675195043,0.7247157365829359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428740849725722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15537.491815536181,1370.4472573418102,0.5251450977790537,0.1704408253755435,6.27409032704403,3.101437368675196
331.0,-26.18189188312072,5.569183742642135,35.025011677534025,25.04944377522918,5.149407151758764,-23.04817869884213,-36.87968594077972,2.015693967480184,75.82720731977116,-5.282705250891699,40.050275848917046,45990.70946887945,26172.279853579148,26172.279853579148,72162.9893224586,80577.64164931305,80577.64164931305,26172.279853579148,106749.9215028922,106749.9215028922,15059.32809059041,131789.21315034424,93266.42321817241,58679.49103773894,38429.924644926075,25039.291647452035,0.0,63469.216292378114,18715.726027007648,1370.1152881521773,91690.5934123018,350764.8643073671,1120933.2052651187,3.195682690393046,1556702.1196601084,4.438021814796155,0.7474542926581605,0.08488195584407626,4.027634451161993,1.2720030697202311,1.0,0.0,4.027634451161768,1.2820832242408593,1.2825258414021818,3.1414766023062315,19683.131797766524,2007.1208616363922,4632.441516551485,4632.441516551485,5.649780954614728,5.569183742642135,-2.827793201376798,8.396976944018933,3.1013625117308865,3.1013625117308865,0.8861035747802533,0.0,0.0,0.0003452148121510924,0.00011172969183124128,0.00023348512031985113,0.0009403927144339355,0.08488195593294758,0.06406703181691,0.02081492411603758,0.08488195584408341,0.06406703174983189,0.020814924094244378,0.5255275189293381,0.5255275189293381,0.17074016256386737,0.0,81.10991257066286,81.1450588815818,81.0017341541755,25039.291647452035,18715.726027007648,0.7474542924481272,1.1369762152100893,0.7246144218485077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288496880341106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15537.25377866313,1370.1152881521773,0.5255275189293381,0.17074016256386737,6.27409032704403,3.1013625117308865
332.0,-26.20050405458688,5.565586470246505,35.02500567224576,25.0392775394954,5.140843113130436,-23.065789250952708,-36.896931811328955,2.006128309496266,76.21983150906055,-5.2904090227950755,40.04985262440988,45980.14048575701,26181.672687475562,26181.672687475562,72161.81317323257,80571.05752479259,80571.05752479259,26181.672687475562,106752.73021226816,106752.73021226816,15124.703075256519,131781.27638197914,93263.8795594038,58672.96252036819,38434.35226559511,25028.546169710993,0.0,63462.8984353061,18707.694266598988,1369.7310522272871,91628.02713701164,350659.3014648347,1119537.5130330252,3.1926645275237227,1556683.8522859784,4.439305747154372,0.7474542923806992,0.08482320997449687,4.027634451161993,1.272005591285415,1.0,0.0,4.0276344511608855,1.2821291297837563,1.282570932244919,3.141364124408665,19682.59497895152,2007.0661213514832,4632.441516551485,4632.441516551485,5.651808575225341,5.565586470246505,-2.8346940017851288,8.400280472031634,3.101255451668009,3.101255451668009,0.8860729861908597,0.0,0.0,0.0003445670575669665,0.0001115175243562739,0.0002330495332106926,0.0009386383287866065,0.08482320996391832,0.0640065767917758,0.020816633172142517,0.0848232099744965,0.06400657679975824,0.02081663317473862,0.5259125900034317,0.5259125900034317,0.17104069636980646,0.0,81.51024053185563,81.62448960864333,81.15894628729086,25028.546169710993,18707.694266598988,0.7474542924481272,1.1370708705779349,0.7245200206641843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289582402827583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15537.010775453076,1369.7310522272871,0.5259125900034317,0.17104069636980646,6.27409032704403,3.101255451668009
333.0,-26.219041472961802,5.561934970170247,35.02499235232311,25.031415523868077,5.134530103157852,-23.08284370250332,-36.91350007485596,1.9989428548479067,76.57126518200215,-5.297051122681483,40.04963174767107,45967.073584041755,26188.23315027491,26188.23315027491,72155.30673431666,80564.68945628883,80564.68945628883,26188.23315027491,106752.92260656375,106752.92260656375,15181.436614664199,131771.47734311008,93261.02899159938,58665.88519104984,38439.04866727726,25018.554736546328,0.0,63457.60340382359,18699.940410481246,1369.3583660127533,91571.48599189955,350568.3064677174,1118292.194574425,3.189940944297555,1556674.3187860826,4.4404308377757795,0.7474428721961686,0.08476891705856594,4.027634451161993,1.2720044912258164,1.0,0.0,4.0276344511610205,1.2821639392872302,1.2826049279339222,3.1412788394290687,19681.993389442065,2007.0047762938482,4632.441516551485,4632.441516551485,5.653224775036154,5.561934970170247,-2.8408203433757335,8.402755313545981,3.1011189140663973,3.1011189140663973,0.886033975447542,0.0,0.0,0.00034392301643642974,0.0001113140436266179,0.00023260897280981185,0.0009368639125382015,0.08477953737569602,0.06395762263782416,0.020821914737871865,0.08477021223594766,0.06394961067814232,0.020819306380423633,0.5263004956994027,0.5263004956994027,0.17134132877340286,0.0,81.86831630468362,82.07585980374097,81.23080272870419,25018.554736546328,18699.940410481246,0.7474542924481272,1.1370632180220188,0.7243745606262849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290665006128276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15536.769326384077,1369.3583660127533,0.5263004956994027,0.17134132877340286,6.27409032704403,3.1011189140663973
334.0,-26.237551273940277,5.558175068961083,35.02496154139605,25.018510640971385,5.12311901319979,-23.100910517311398,-36.931387370545394,1.986478256570897,77.01206235206575,-5.306497646658124,40.04910875142925,45959.6647985186,26201.188145099644,26201.188145099644,72160.85294361824,80558.54523921931,80558.54523921931,26201.188145099644,106759.73338431896,106759.73338431896,15256.506177845455,131767.71620575996,93259.13546117274,58660.25502047178,38443.20048966774,25007.982821440994,0.0,63451.18331110873,18692.324104345746,1369.026670656701,91503.2272064735,350438.923537457,1116745.1972834459,3.186704222266798,1556651.7453553812,4.442005841251812,0.747454292407766,0.0847060108348511,4.027634451161993,1.272012188346125,1.0,0.0,4.027634451161253,1.2822233483704166,1.282663534250552,3.141133294976052,19681.593775007797,2006.9640269620918,4632.441516551485,4632.441516551485,5.656021355366084,5.558175068961083,-2.8491677498794155,8.4073428188405,3.1009600223271367,3.1009600223271367,0.8859885778077533,0.0,0.0,0.0003432810402017179,0.00011109474833573317,0.00023218629186598473,0.0009351615082069937,0.08470601084749908,0.06388668364353008,0.020819327203969003,0.08470601083485117,0.06388668363399076,0.02081932720086034,0.5266892863744213,0.5266892863744213,0.17163696661791725,0.0,82.31855999872386,82.5825270213615,81.50852073391707,25007.982821440994,18692.324104345746,0.7474542924481272,1.1372656769820189,0.7243310904569403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291743413890112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15536.540877180072,1369.026670656701,0.5266892863744213,0.17163696661791725,6.27409032704403,3.1009600223271367
335.0,-26.2560078157687,5.554348923334296,35.02491183642559,25.00844271797689,5.114713308224205,-23.118365130172464,-36.94844216862691,1.977070622627965,77.4126809116882,-5.31401192447408,40.048509976545375,45949.01330253439,26209.137475214484,26209.137475214484,72158.15077774887,80551.7195199689,80551.7195199689,26209.137475214484,106760.85699518339,106760.85699518339,15322.693398414252,131756.96562981946,93256.35163765856,58653.64542022404,38447.45135270502,24996.108634636075,0.0,63443.5599873411,18683.448692918457,1368.5806991094892,91438.16359676914,350336.03210380184,1115325.6023681997,3.183588041659778,1556625.9014899707,4.443236660934593,0.7474542924265248,0.08464490519521169,4.027634451161993,1.2720138631621376,1.0,0.0,4.027634451162638,1.2822685091987571,1.2827078911306211,3.1410226658991376,19681.006271346345,2006.9041182612152,4632.441516551485,4632.441516551485,5.657737368420201,5.554348923334296,-2.8560807921294633,8.41042971546376,3.1007623437459895,3.1007623437459895,0.8859320982131399,0.0,0.0,0.0003426420092425728,0.00011088603094226677,0.00023175597830030602,0.0009334283624650637,0.08464490522305729,0.06382451766622087,0.020820387556836427,0.08464490519521184,0.06382451764522455,0.020820387549987152,0.5270824406321741,0.5270824406321741,0.1719411456543308,0.0,82.72669283616227,83.0772615630741,81.65198416760842,24996.108634636075,18683.448692918457,0.7474542924481272,1.137359738201113,0.7242502361422121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292820367002286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15536.285451089629,1368.5806991094892,0.5270824406321741,0.1719411456543308,6.27409032704403,3.1007623437459895
