time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-26.274413873152913,5.550445513818297,35.02485006578267,24.997927306126826,5.105708939667471,-23.135834172436326,-36.96557366112245,1.9671292389508743,77.81836608308902,-5.322204187889393,40.048067543978725,45938.91607251712,26218.40914191989,26218.40914191989,72157.325214437,80545.50627536174,80545.50627536174,26218.40914191989,106763.91541728162,106763.91541728162,15389.873887147143,131749.31281507752,93253.91750351744,58647.32730067283,38451.76689204957,24985.397397795896,0.0,63437.16428984547,18675.44253060031,1368.2103475691902,91374.04153013448,350223.88417793135,1113905.117266296,3.1805515488497527,1556606.805760884,4.4446049401075385,0.7474542923318793,0.08458467463419368,4.027634451161993,1.2720171100413427,1.0,0.0,4.027634451162122,1.282316155063103,1.2827547374786412,3.1409059577540708,19680.49256682697,2006.8517349785068,4632.441516551485,4632.441516551485,5.659738832804,5.550445513818297,-2.8635670879349897,8.414012601753287,3.1005384149301776,3.1005384149301776,0.8858681185514793,0.0,0.0,0.00034200581654095376,0.00011067673958089161,0.00023132907696006214,0.0009317089599198503,0.08458467467582875,0.06376326165219436,0.020821413023634404,0.08458467463419385,0.0637632616208082,0.02082141301338549,0.527478699618588,0.527478699618588,0.17224419801226154,0.0,83.1405702709784,83.57013753032288,81.82499105715118,24985.397397795896,18675.44253060031,0.7474542924481272,1.1374613922644616,0.7241640856237117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429389437260824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15536.046106458074,1368.2103475691902,0.527478699618588,0.17224419801226154,6.27409032704403,3.1005384149301776
337.0,-26.29276915321367,5.546470432462844,35.02477446339816,24.98753109192478,5.0968423020462446,-23.15324372761109,-36.98263537427408,1.9573168764436826,78.22609856664457,-5.330249124569443,40.047550772799546,45928.76064385875,26227.009762654303,26227.009762654303,72155.77040651305,80539.21855950075,80539.21855950075,26227.009762654303,106766.22832215505,106766.22832215505,15457.193828847434,131740.41422569606,93251.44422256984,58640.986306927865,38456.064350713306,24974.18590354102,0.0,63430.25025425432,18667.062453707833,1367.8110561019353,91309.03449330761,350113.78050895367,1112477.7532888097,3.1774749102181072,1556584.501744392,4.445938972986482,0.7474542924364587,0.08452361010590959,4.027634451161993,1.2720200678938998,1.0,0.0,4.027634451161732,1.2823631971166558,1.2828009833882716,3.1407907371468347,19679.97060068755,2006.7985092450074,4632.441516551485,4632.441516551485,5.661595439240085,5.546470432462844,-2.8709908008956164,8.41746123335846,3.100284801265075,3.100284801265075,0.8857956575043071,0.0,0.0,0.00034137246154898176,0.0001104686633303296,0.00023090379821865217,0.0009299960926096008,0.08452361015439883,0.06370142184148729,0.02082218831291154,0.08452361010590959,0.06370142180494326,0.020822188300966334,0.5278776594574408,0.5278776594574408,0.17254823697268346,0.0,83.556347691214,84.06822561826988,81.99023724713857,24974.18590354102,18667.062453707833,0.7474542924481272,1.137560865947766,0.7240829172162736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294965590945896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15535.80465688849,1367.8110561019353,0.5278776594574408,0.17254823697268346,6.27409032704403,3.100284801265075
338.0,-26.31107436799411,5.542423708814903,35.024685891673215,24.977036809455626,5.087859044990711,-23.170619876315754,-36.99967630729077,1.9474045533123439,78.6370866306437,-5.338420499950392,40.04703085718046,45918.749229405046,26235.60683775292,26235.60683775292,72154.35606715796,80533.00641224539,80533.00641224539,26235.60683775292,106768.6132499983,106768.6132499983,15524.957831545064,131731.60669251514,93248.97911422003,58634.721931379805,38460.285758711354,24962.993442516825,0.0,63423.27920122818,18658.69660518185,1367.4158699403845,91243.65541845324,350001.97420859535,1111044.6122102258,3.1743952722622693,1556562.0622565667,4.447295092481054,0.7474542926171052,0.08446219047669828,4.027634451161993,1.2720232504839077,1.0,0.0,4.027634451161865,1.2824107027355083,1.2828476965557944,3.140674389702653,19679.450359309456,2006.745459388217,4632.441516551485,4632.441516551485,5.66345128028371,5.542423708814903,-2.8785619862493466,8.42098569506425,3.1000030609125435,3.1000030609125435,0.8857151602607267,0.0,0.0,0.00034074190911805583,0.0001102612011626417,0.00023048070795541413,0.000928292039689432,0.08446219049841218,0.0636394129083144,0.020822777590097773,0.0844621904767135,0.06363941289195371,0.020822777584744566,0.5282794247642121,0.5282794247642121,0.17285270973725167,0.0,83.97550713059411,84.56934741095154,82.16041367825937,24962.993442516825,18658.69660518185,0.7474542924481272,1.1376635988534745,0.7240046526720088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296034003777895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15535.56403418201,1367.4158699403845,0.5282794247642121,0.17285270973725167,6.27409032704403,3.1000030609125435
339.0,-26.329329748324387,5.538307218370507,35.02458435889328,24.966525029763602,5.078848166716776,-23.187953924884123,-37.016672641597665,1.9374723432765433,79.05094824095386,-5.346624872614303,40.046485239773816,45908.78067030717,26243.97885332751,26243.97885332751,72152.75952363468,80526.83556444442,80526.83556444442,26243.97885332751,106770.81441777194,106770.81441777194,15593.06772090793,131722.46340236615,93246.52404519674,58628.469151059704,38464.50543793004,24951.64898459422,0.0,63416.15442252426,18650.217140356002,1367.0138103696022,91177.74669686401,349889.7446182499,1109605.385261063,3.171300109043514,1556538.513745968,4.448654290923109,0.7474542925748562,0.08440026919819855,4.027634451161993,1.272026439118199,1.0,0.0,4.027634451162709,1.2824582987554964,1.2828945036660526,3.140557829498572,19678.93223665083,2006.692625580686,4632.441516551485,4632.441516551485,5.665258537978098,5.538307218370507,-2.886208077923944,8.424515296294452,3.099693083332853,3.099693083332853,0.885626595237958,0.0,0.0,0.0003401141408545693,0.00011005464041124034,0.00023005950044332896,0.0009265955698026696,0.08440026925110306,0.0635770940030177,0.02082317524808535,0.08440026919819853,0.06357709396316576,0.020823175235032788,0.5286839505487974,0.5286839505487974,0.173157938810559,0.0,84.39757311356817,85.07438265090434,82.33090093419833,24951.64898459422,18650.217140356002,0.7474542924481272,1.1377662392282706,0.723928801554722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297099651366139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15535.32325904713,1367.0138103696022,0.5286839505487974,0.173157938810559,6.27409032704403,3.099693083332853
340.0,-26.347535658106032,5.534122224386681,35.024470183456096,24.955978604871802,5.069785139728467,-23.205248654123114,-37.03363227015359,1.9274981357455485,79.46780872289895,-5.354890642031116,40.045922753378385,45898.88657420828,26252.199278059205,26252.199278059205,72151.08585226748,80520.73594498473,80520.73594498473,26252.199278059205,106772.93522304393,106772.93522304393,15661.556196018006,131713.14774404519,93244.09915777882,58622.24978700238,38468.72152308493,24940.212521001245,0.0,63408.93404408618,18641.66890588568,1366.608607713576,91111.37902702592,349776.70373797807,1108160.3176687395,3.168193609883395,1556514.237462082,4.450022602500381,0.7474542925481572,0.08433791272803198,4.027634451161993,1.2720297211641447,1.0,0.0,4.027634451162731,1.2825060883309798,1.2829415078793471,3.1404408039913885,19678.420483578346,2006.6404412901804,4632.441516551485,4632.441516551485,5.667033071925764,5.534122224386681,-2.8939502834346973,8.428072507821378,3.0993553148968185,3.0993553148968185,0.8855300899705195,0.0,0.0,0.0003394891339076064,0.00010984888201762269,0.00022964025188998373,0.0009249069898856165,0.08433791276114568,0.06351451766004657,0.020823395101099106,0.08433791272803182,0.06351451763510879,0.020823395092923195,0.52909125621263,0.52909125621263,0.17346390523851732,0.0,84.82269936493009,85.58313614824567,82.50292093542208,24940.212521001245,18641.66890588568,0.7474542924481272,1.1378694018433297,0.7238551990528065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298162545978295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15535.08280934197,1366.608607713576,0.52909125621263,0.17346390523851732,6.27409032704403,3.0993553148968185
341.0,-26.365692542679998,5.52986993080784,35.02434351820437,24.945372668467485,5.06066059421741,-23.222505402054168,-37.05055924421174,1.9174734535915927,79.88782877928588,-5.36321911155976,40.045339328119226,45889.08151612914,26260.27522946091,26260.27522946091,72149.35674559005,80514.64507093918,80514.64507093918,26260.27522946091,106774.92030040009,106774.92030040009,15730.4392936636,131703.58095907955,93241.63835410943,58616.07479929928,38472.8483942335,24928.660658679473,0.0,63401.509052912974,18633.034409578122,1366.1991123497855,91044.48100673649,349662.834384084,1106708.7484911971,3.1650740074809978,1556489.0577825748,4.451399762071548,0.7474542922582009,0.08427505333872072,4.027634451161993,1.2720330559602004,1.0,0.0,4.027634451164423,1.282554111083642,1.2829887487981113,3.1403232162727286,19677.901150668582,2006.5874840713784,4632.441516551485,4632.441516551485,5.6687764185763045,5.52986993080784,-2.901789068385246,8.431658999193086,3.0989900204089813,3.0989900204089813,0.8854257201168518,0.0,0.0,0.00033886686277465766,0.0001096438740876745,0.00022922298868698315,0.0009232264062340091,0.08427505328101961,0.06345162794537611,0.0208234253356435,0.08427505333872062,0.06345162798881991,0.0208234253499008,0.529501348044302,0.529501348044302,0.17377066819491435,0.0,85.25104789084565,86.09567314872396,82.67693222304018,24928.660658679473,18633.034409578122,0.7474542924481272,1.1379753861280555,0.7237853199650423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299222707641603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15534.842528430876,1366.1991123497855,0.529501348044302,0.17377066819491435,6.27409032704403,3.0989900204089813
342.0,-26.383800683209095,5.525551737123891,35.024204584958554,24.934741062484704,5.051493708599106,-23.23972250359928,-37.067445705737896,1.9074155289892893,80.31087154374791,-5.371598734469553,40.044737230602905,45879.33158404645,26268.183242073894,26268.183242073894,72147.51482612034,80508.62203639337,80508.62203639337,26268.183242073894,106776.80527846726,106776.80527846726,15799.698478844293,131693.80333148417,93239.20860848029,58609.9181561336,38476.98939149632,24916.998053016923,0.0,63393.987444513245,18624.31714878287,1365.7852582105152,90977.10679962297,349548.29501838895,1105251.2489923188,3.1619414677281545,1556463.0725617842,4.452784049425565,0.7474542924133615,0.08421174306758841,4.027634451161993,1.2720364358136425,1.0,0.0,4.0276344511628315,1.2826022867518232,1.2830361461081807,3.1402052629751154,19677.38837230952,2006.5351952307385,4632.441516551485,4632.441516551485,5.670483512467233,5.525551737123891,-2.9097149260719988,8.43526666319589,3.0985974488866757,3.0985974488866757,0.8853135568247644,0.0,0.0,0.00033824730772045005,0.0001094397089425282,0.00022880759877792186,0.0009215533675256089,0.08421174308861006,0.06338845798204243,0.020823285106567623,0.08421174306758902,0.06338845796621886,0.02082328510136954,0.5299142375117676,0.5299142375117676,0.1740783038587711,0.0,85.68247027821747,86.61212464148292,82.85193683002296,24916.998053016923,18624.31714878287,0.7474542924481272,1.1380813502111502,0.7237173970828571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300280161140908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15534.60233637727,1365.7852582105152,0.5299142375117676,0.1740783038587711,6.27409032704403,3.0985974488866757
343.0,-26.401860573249174,5.521168892796047,35.024053621616716,24.924074357282393,5.0422775214022915,-23.256901099317698,-37.084303179848916,1.8973180474707851,80.73700674276176,-5.380035194385855,40.04411736147386,45869.68261115314,26275.941319341204,26275.941319341204,72145.62393049434,80502.65694646712,80502.65694646712,26275.941319341204,106778.59826580832,106778.59826580832,15869.34414612643,131683.8291614716,93236.79740580243,58603.82307048821,38481.082594793574,24905.230895663277,0.0,63386.31349045685,18615.52174109282,1365.3674957975747,90909.2541196819,349433.0085169371,1103787.7346935668,3.1587964153079318,1556436.3206993188,4.454176573945154,0.7474542925973966,0.08414797970140142,4.027634451161993,1.2720399579824875,1.0,0.0,4.027634451163542,1.2826506448718877,1.283083729321537,3.1400868718732657,19676.879507291844,2006.4833054398644,4632.441516551485,4632.441516551485,5.672158239981781,5.521168892796047,-2.917731648015039,8.438900540811087,3.098177910343364,3.098177910343364,0.8851936886695325,0.0,0.0,0.0003376304418769154,0.00010923624451498288,0.0002283941973619325,0.0009198883377404109,0.0841479797747944,0.06332500668268783,0.020822973092106574,0.08414797970140148,0.06332500662745642,0.020822973073944998,0.5303299442583999,0.5303299442583999,0.17438681395749547,0.0,86.11704193714763,87.13245289087166,83.02835705261776,24905.230895663277,18615.52174109282,0.7474542924481272,1.1381893023539893,0.7236527900941749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301334921714204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15534.362391692252,1365.3674957975747,0.5303299442583999,0.17438681395749547,6.27409032704403,3.098177910343364
344.0,-26.41987248464768,5.516722579546367,35.023890818482386,24.913362773973518,5.033007516253158,-23.274041885642426,-37.10112045574931,1.8871769172479083,81.16631209697891,-5.388530233271675,40.04347884340541,45860.08637137156,26283.557589961576,26283.557589961576,72143.64396133313,80496.72841894199,80496.72841894199,26283.557589961576,106780.28600890357,106780.28600890357,15939.3848767397,131673.6396556367,93234.38164442139,58597.739596850945,38485.15783063383,24893.353646733132,0.0,63378.51147736696,18606.644043265605,1364.9455851355035,90840.90113216387,349316.9516826869,1102317.9876949196,3.1556384034183513,1556408.764362786,4.455577540298127,0.7474542927126832,0.0840837425872078,4.027634451161993,1.2720434697112069,1.0,0.0,4.027634451161293,1.2826992046072343,1.2831315175835234,3.1399679961564058,19676.369680196367,2006.431317544357,4632.441516551485,4632.441516551485,5.673802355853112,5.516722579546367,-2.9258400411520373,8.442562620698403,3.0977316718663377,3.0977316718663377,0.8850661919618108,0.0,0.0,0.0003370162460931572,0.00010903361341492619,0.00022798263267823099,0.0009182307056414531,0.08408374263147902,0.06326125675756446,0.020822485873914567,0.08408374258720931,0.06326125672425655,0.020822485862951247,0.5307484843192629,0.5307484843192629,0.1746962261545324,0.0,86.55484233025061,87.65667711980058,83.20645754981098,24893.353646733132,18606.644043265605,0.7474542924481272,1.1382981751961194,0.723590461535983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302387016984963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15534.122464839733,1364.9455851355035,0.5307484843192629,0.1746962261545324,6.27409032704403,3.0977316718663377
345.0,-26.43783682394156,5.512214021013922,35.02371637725413,24.90261591682213,5.023689445833119,-23.291144653161876,-37.117905042227335,1.8769972750534496,81.59876657617366,-5.397080128894028,40.0428223808972,45850.57246602763,26291.02702389336,26291.02702389336,72141.59948992099,80490.85207661835,80490.85207661835,26291.02702389336,106781.87910051171,106781.87910051171,16009.816984585763,131663.24575664336,93231.97944078308,58591.69983019247,38489.199567322896,24881.366656131664,0.0,63370.56622345456,18597.68431308383,1364.5194435282324,90772.06211592595,349200.1759684146,1100842.1634724173,3.152467378974028,1556380.4339877525,4.456986396617762,0.7474542926081873,0.08401904557241893,4.027634451161993,1.2720471067214385,1.0,0.0,4.027634451162098,1.2827479420938106,1.283179486991776,3.1398486943489026,19675.86271435393,2006.379621415461,4632.441516551485,4632.441516551485,5.675414774251724,5.512214021013922,-2.934036694487512,8.446250715501435,3.0972589821906773,3.0972589821906773,0.884931137768765,0.0,0.0,0.00033640469674844854,0.00010883172236517015,0.00022757297438327838,0.0009165807517794977,0.08401904562512318,0.06319721601834022,0.020821829606782957,0.0840190455724191,0.06319721597869728,0.02082182959372165,0.5311698742731024,0.5311698742731024,0.17500657958036006,0.0,86.99584670506766,88.18485229172165,83.38597336718851,24881.366656131664,18597.68431308383,0.7474542924481272,1.1384086302075698,0.7235310523240603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303436461676422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15533.882781375563,1364.5194435282324,0.5311698742731024,0.17500657958036006,6.27409032704403,3.0972589821906773
346.0,-26.455753920466684,5.5076443619137905,35.023530498510276,24.891829036083095,5.014320135377823,-23.308210015873456,-37.13465327220035,1.866776230784611,82.03442063950195,-5.405687225870369,40.042148345443294,45841.12395763391,26298.359092015853,26298.359092015853,72139.48304964976,80485.02154109906,80485.02154109906,26298.359092015853,106783.38063311492,106783.38063311492,16080.646995730101,131652.65219598106,93229.58326357229,58585.68568010737,38493.21953718324,24869.27156286614,0.0,63362.49110004938,18588.643772170213,1364.0892076746954,90702.73363738482,349082.649948096,1099360.2014786624,3.1492834193911463,1556351.345638084,4.458403606909403,0.7474542921444501,0.08395388546487584,4.027634451161993,1.272050785492174,1.0,0.0,4.02763445116248,1.2827968708954811,1.2832276510880174,3.1397289333504728,19675.357020340765,2006.3280549770582,4632.441516551485,4632.441516551485,5.676997539645803,5.5076443619137905,-2.9423228942406716,8.449967256154462,3.096760104665967,3.096760104665967,0.8847886013331335,0.0,0.0,0.0003357957729847567,0.00010863061280216647,0.00022716516018259027,0.0009149382252551331,0.08395388540994123,0.06313288138269188,0.020821004027249342,0.08395388546487569,0.06313288142400242,0.020821004040873413,0.5315941333146836,0.5315941333146836,0.17531789058564298,0.0,87.44010786537234,88.71697949975731,83.56711634166805,24869.27156286614,18588.643772170213,0.7474542924481272,1.1385203106320663,0.7234741431685627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304483278372018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15533.643192213625,1364.0892076746954,0.5315941333146836,0.17531789058564298,6.27409032704403,3.096760104665967
347.0,-26.473624171875485,5.503014794079387,35.023333390561596,24.881011701095872,5.004905468400737,-23.325237743287147,-37.15136891752479,1.8565190398124145,82.47324833717505,-5.414347589465909,40.04145735796771,45831.754680852544,26305.548140128354,26305.548140128354,72137.3028209809,80479.25182069108,80479.25182069108,26305.548140128354,106784.79996081942,106784.79996081942,16151.870267344842,131641.86830013257,93227.2106641144,58579.71352427598,38497.219044264915,24857.06833931314,0.0,63354.287383578056,18579.52243033875,1363.6547710787818,90632.92969347458,348964.42794092273,1097872.2712121978,3.1460864870675587,1556321.5261416293,4.459828571424202,0.7474542925463972,0.0838882758350624,4.027634451161993,1.2720545560261236,1.0,0.0,4.027634451160957,1.282845966587995,1.283275985410272,3.1396087730426077,19674.856302223554,2006.276995938833,4632.441516551485,4632.441516551485,5.67854943146933,5.503014794079387,-2.95069507997173,8.453709874051118,3.0962352808724507,3.0962352808724507,0.8846386516778431,0.0,0.0,0.00033518945175061115,0.00010843023677649186,0.00022675921497411928,0.0009133032263482113,0.08388827585279629,0.06306826174637645,0.02082001410641985,0.08388827583506386,0.06306826173304389,0.020820014102018523,0.5320212795000973,0.5320212795000973,0.1756301860458992,0.0,87.88759592664098,89.25310079245423,83.74964049743971,24857.06833931314,18579.52243033875,0.7474542924481272,1.138633323806898,0.723419938470218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430552748517094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15533.403771907455,1363.6547710787818,0.5320212795000973,0.1756301860458992,6.27409032704403,3.0962352808724507
348.0,-26.491336072416498,5.498420919561649,35.02313647642255,24.878614721260988,5.003451367917618,-23.339207230193747,-37.16466258103026,1.8549921763401933,82.76308781857153,-5.41837215436055,40.040973544826024,45808.77108033379,26301.528297528574,26301.528297528574,72110.29937786236,80475.3447105574,80475.3447105574,26301.528297528574,106776.87300808597,106776.87300808597,16190.385959219784,131623.7953592185,93223.58402386802,58571.86895835073,38501.90562835255,24846.922351132525,0.0,63348.827979485075,18570.458784730756,1363.2162792928564,90586.48704886618,348909.4995908992,1096875.4615438692,3.143724842201114,1556300.647490162,4.460470836463164,0.7473947285018304,0.08383808139057511,4.027634451161993,1.2720449071517215,1.0,0.0,4.027634451163216,1.2828543259441758,1.283283577874574,3.1395883146729617,19674.09092883955,2006.1989495739676,4632.441516551485,4632.441516551485,5.67768167251643,5.498420919561649,-2.955500225481562,8.45392114504321,3.0956847685122617,3.0956847685122617,0.8844813624320748,0.0,0.0,0.00033458949748598567,0.00010827112493510495,0.0002263183725508807,0.0009115276742168418,0.08387078001557029,0.06303985883327501,0.020830921182295275,0.08384476288750718,0.06301528154064276,0.020822799849932353,0.5324513324598517,0.5324513324598517,0.1759434736237821,0.0,88.18145997293209,89.69688163556032,83.59344660442639,24846.922351132525,18570.458784730756,0.7474542924481272,1.1383051853968729,0.7231194726312621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430656910416743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15533.164446106079,1363.2162792928564,0.5324513324598517,0.1759434736237821,6.27409032704403,3.0956847685122617
349.0,-26.509120110507844,5.493650372099091,35.02293155983658,24.8587692383677,4.98504135785117,-23.359176535362405,-37.184892723429925,1.8350977827057353,83.35160139359618,-5.432927272241585,40.04044732617601,45814.51219617481,26322.46569550707,26322.46569550707,72136.97789168188,80469.44289618722,80469.44289618722,26322.46569550707,106791.90859169429,106791.90859169429,16294.706535538513,131627.42568948583,93223.67834732543,58568.74764731316,38505.47855556919,24835.51709779153,0.0,63340.99565336072,18563.41386342706,1362.962325107213,90497.20205615577,348710.9040697058,1094935.778263904,3.13995279609906,1556277.9390960154,4.462946013253782,0.7474542925896152,0.0837606881140957,4.027634451161993,1.2720669588958842,1.0,0.0,4.027634451160559,1.2829483767323306,1.2833768885231207,3.1393581567329916,19674.11083504995,2006.200979442516,4632.441516551485,4632.441516551485,5.682201405340618,5.493650372099091,-2.96849703882945,8.46214741092854,3.0951373076895434,3.0951373076895434,0.8843249450541553,0.0,0.0,0.0003339880941111086,0.00010802940410912856,0.00022595869000198007,0.0009100790043914079,0.08376068810321467,0.06294356997739298,0.0208171181258217,0.08376068811409543,0.06294356998556973,0.02081711812852597,0.5328784662659986,0.5328784662659986,0.17623712768357724,0.0,88.7845286658378,90.30198305473056,84.19420281707818,24835.51709779153,18563.41386342706,0.7474542924481272,1.1388671293779145,0.7232995270061563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430760163352842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15532.993116818965,1362.962325107213,0.5328784662659986,0.17623712768357724,6.27409032704403,3.0951373076895434
350.0,-26.526850301690324,5.488857632311756,35.02269662986018,24.84881915096196,4.976939067759292,-23.375946915795257,-37.20111991334704,1.8260356818641983,83.79645871748261,-5.440042166123352,40.03918426271052,45803.74303815386,26325.12877448012,26325.12877448012,72128.87181263398,80461.87200780651,80461.87200780651,26325.12877448012,106787.00078228663,106787.00078228663,16365.67130368475,131606.2577989244,93219.97963780926,58561.85066815648,38509.03218850308,24819.257016637774,0.0,63328.289205140856,18551.26019348669,1362.2839143314734,90421.32947860188,348613.8580723298,1093406.6229681165,3.136440498992609,1556223.4339862752,4.464032045631969,0.747454292489526,0.08368937894565946,4.027634451161993,1.2720652071526275,1.0,0.0,4.027634451162385,1.2829918916901972,1.2834196499865305,3.139251679802932,19673.33025202364,2006.1213821257656,4632.441516551485,4632.441516551485,5.682776281237817,5.488857632311756,-2.9758098118167666,8.464667444128523,3.094528894070941,3.094528894070941,0.8841511125916973,0.0,0.0,0.0003333895020903247,0.0001078358730935114,0.00022555362899681327,0.0009084475667321758,0.08368937892085831,0.0628740420611565,0.020815336859701813,0.08368937894565803,0.06287404207978907,0.02081533686587039,0.5333133473847694,0.5333133473847694,0.17656089243938386,0.0,89.23650088360597,90.86986823813339,84.30030947355141,24819.257016637774,18551.26019348669,0.7474542924481272,1.138967635443067,0.7232745999150662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430863850877911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15532.682383615887,1362.2839143314734,0.5333133473847694,0.17656089243938386,6.27409032704403,3.094528894070941
351.0,-26.54453721616209,5.483997195729406,35.02245700452168,24.83740149708467,4.966780470182436,-23.392884001771048,-37.21780440593136,1.8151272557913876,84.25245076490211,-5.449522062707904,40.03858092215802,45795.08749398678,26333.25238988212,26333.25238988212,72128.3398838689,80456.68528780295,80456.68528780295,26333.25238988212,106789.93767768507,106789.93767768507,16439.431408935343,131597.62578016243,93217.81492193048,58556.21712811432,38512.88643757351,24807.68810247735,0.0,63320.57454005086,18542.612954876662,1361.9015314281753,90350.50626874973,348484.5867717592,1091891.5510337474,3.133256369094121,1556197.3984775261,4.4656132797539225,0.7474542923258115,0.0836227964691797,4.027634451161993,1.2720704228198154,1.0,0.0,4.027634451161424,1.2830440197543804,1.2834710305077301,3.1391241369357097,19672.87340607119,2006.074796803311,4632.441516551485,4632.441516551485,5.68452991706311,5.483997195729406,-2.984987505994107,8.468984701723512,3.09390583485526,3.09390583485526,0.8839730956729314,0.0,0.0,0.00033279335495483344,0.00010763722204101536,0.0002251561329138181,0.0009068465978141025,0.08362279645639296,0.06280874057277028,0.020814055883622683,0.08362279646917985,0.06280874058237434,0.020814055886805353,0.5337525719696157,0.5337525719696157,0.17687913751639991,0.0,89.70197282761,91.42120151320478,84.51112915247535,24807.68810247735,18542.612954876662,0.7474542924481272,1.1390980010493594,0.7232260260844752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309672384819139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15532.45116855613,1361.9015314281753,0.5337525719696157,0.17687913751639991,6.27409032704403,3.09390583485526
352.0,-26.56213080411868,5.479143544117143,35.022182383726985,24.830242443736665,4.96240025940132,-23.409535306692906,-37.23389528514815,1.8086671687518416,84.67469224808269,-5.4556018749923245,40.03709757534652,45784.369272631164,26333.063970425308,26333.063970425308,72117.43324305647,80445.3455561429,80445.3455561429,26333.063970425308,106778.40952656821,106778.40952656821,16486.311784044898,131573.95285660742,93214.88267865912,58549.3002542717,38517.31380487492,24795.54333003921,0.0,63312.85713491413,18529.59076794701,1361.4224417730802,90292.09774252331,348401.70006179117,1090461.0797607363,3.129895978025757,1556133.3901089253,4.466491954066055,0.7472952103251093,0.0835498720303881,4.027634451161993,1.2720682589663195,1.0,0.0,4.027634451161066,1.2830753852652579,1.2835016468011229,3.139047399252645,19672.25457960844,2006.0116940656028,4632.441516551485,4632.441516551485,5.684489243164447,5.479143544117143,-2.9915641968924134,8.470707741009557,3.093254365873437,3.093254365873437,0.8837869616781248,0.0,0.0,0.00033220132682922017,0.00010744595895336437,0.0002247553678758558,0.0009052324627403843,0.0835607555106293,0.06274681250418997,0.020813943006439337,0.08356765792243778,0.06273863996326554,0.020811232067122574,0.5341946457683391,0.5341946457683391,0.17719939017818317,0.0,90.13029412307503,91.96901241500262,84.5838025396543,24795.54333003921,18529.59076794701,0.7474542924481272,1.1390645835075894,0.7231448925937539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310703876905715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15532.210251293276,1361.4224417730802,0.5341946457683391,0.17719939017818317,6.27409032704403,3.093254365873437
353.0,-26.579730455036877,5.474158982009673,35.021930687753816,24.81480137156325,4.9467504605569115,-23.426566879576516,-37.25094288876278,1.793586885096564,85.16852847198243,-5.468167720469357,40.03720928452292,45777.635460547186,26348.147452896425,26348.147452896425,72125.7829134436,80446.10276271949,80446.10276271949,26348.147452896425,106794.2502156159,106794.2502156159,16587.039316974464,131577.7874356316,93213.31993869541,58544.85263652299,38520.51922463602,24783.537220015693,0.0,63304.05644465171,18524.561273356412,1361.0780044205942,90207.21089864144,348230.4376458224,1088855.0958062483,3.1268234424519177,1556138.2104377353,4.468702451623283,0.7474542922951126,0.08348807417455184,4.027634451161993,1.2720798931131139,1.0,0.0,4.027634451163808,1.2831469794073782,1.2835725060122443,3.1388722537632883,19671.9247758526,2005.9780634419094,4632.441516551485,4632.441516551485,5.687745297756225,5.474158982009673,-3.0032027542406428,8.477361736250316,3.092596842963287,3.092596842963287,0.8835990979895106,0.0,0.0,0.00033161006454928186,0.00010724366630471753,0.00022436639824456432,0.000903665835252939,0.08348807413175821,0.06267760689839796,0.02081046723336025,0.08348807417455234,0.06267760693052474,0.020810467244027107,0.5346391528030358,0.5346391528030358,0.17751300857920027,0.0,90.63669619245178,92.5298293915447,84.93115382722317,24783.537220015693,18524.561273356412,0.7474542924481272,1.139354837023832,0.7231390535071271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431173006458784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15531.980669935132,1361.0780044205942,0.5346391528030358,0.17751300857920027,6.27409032704403,3.092596842963287
354.0,-26.597281832973362,5.469144751586966,35.02165765204427,24.804587428830587,4.938037987157465,-23.443237314200815,-37.26723947385324,1.783993468384937,85.62699240605627,-5.476074661527768,40.03609924695866,45767.980189996095,26351.7076507248,26351.7076507248,72119.6878407209,80439.93565109753,80439.93565109753,26351.7076507248,106791.64330182233,106791.64330182233,16660.053619426704,131559.95700675077,93210.70587335095,58538.7504122495,38524.39495677938,24768.313704928434,0.0,63292.70866170782,18513.182398110042,1360.4713333302973,90131.58968239563,348122.70625425124,1087314.863329778,3.1233666859284326,1556090.3120443313,4.4699477629242645,0.7474542925555026,0.08341699621529336,4.027634451161993,1.2720821091672407,1.0,0.0,4.027634451161744,1.2831929668363042,1.2836177532677107,3.138759761980362,19671.37309829354,2005.9218079867785,4632.441516551485,4632.441516551485,5.688513833703341,5.469144751586966,-3.0112959748125205,8.480440726399486,3.0918917393010616,3.0918917393010616,0.8833976398003033,0.0,0.0,0.0003310213886125391,0.00010705061441069014,0.00022397077420184894,0.0009020724062287905,0.0834169962400278,0.0626087502826346,0.02080824595739319,0.08341699621529328,0.06260875026407013,0.020808245951223218,0.53508676066898,0.53508676066898,0.1778380318131529,0.0,91.10306706758405,93.10711281618791,85.06887780185366,24768.313704928434,18513.182398110042,0.7474542924481272,1.1394628127892623,0.7231161559954818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312756744005748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15531.731385835577,1360.4713333302973,0.53508676066898,0.1778380318131529,6.27409032704403,3.0918917393010616
355.0,-26.61481373876812,5.464166053873583,35.02136978431114,24.79915159000086,4.933458485657171,-23.459455038618223,-37.28282122230155,1.7793020638270811,86.00440555425843,-5.48099387830182,40.03502485433935,45755.42726487625,26348.075011104123,26348.075011104123,72103.50227598037,80436.38090819195,80436.38090819195,26348.075011104123,106784.45591929607,106784.45591929607,16702.220891316043,131542.34041259444,93207.5903557555,58531.50474882826,38528.984007696934,24757.884493298374,0.0,63286.868500995304,18501.865444710445,1360.0492613187325,90082.23502798003,348055.69555439247,1086055.3088334212,3.1203491932620815,1556043.952800209,4.470675161116672,0.7473120512262933,0.083354629587974,4.027634451161993,1.2720776138687508,1.0,0.0,4.027634451163085,1.2832160738934704,1.2836401146068355,3.138703241880025,19670.715593252247,2005.8547611317065,4632.441516551485,4632.441516551485,5.68772965982706,5.464166053873583,-3.017087107662687,8.48125316153627,3.0911693780935616,3.0911693780935616,0.8831912508838747,0.0,0.0,0.0003304343260235291,0.00010686633078724234,0.00022356799523628676,0.0009004501597908889,0.08337273363562628,0.06256048195084621,0.020812251684780077,0.08337049507735875,0.06254689719840979,0.02080773238956422,0.5355382220424247,0.5355382220424247,0.17815969309066076,0.0,91.48539943256026,93.6386415944823,85.00776809737027,24757.884493298374,18501.865444710445,0.7474542924481272,1.1393122141103633,0.7229845361073073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313780745006002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15531.496578887003,1360.0492613187325,0.5355382220424247,0.17815969309066076,6.27409032704403,3.0911693780935616
356.0,-26.63228286373435,5.459015104872467,35.02109414338478,24.781129729840927,4.9169291130605925,-23.476855056557806,-37.300403067469574,1.7615013058840392,86.56157821666466,-5.495915570140593,40.03490337930125,45751.529598839465,26368.113880133882,26368.113880133882,72119.64347897335,80430.25096739132,80430.25096739132,26368.113880133882,106798.3648475252,106798.3648475252,16810.265386486208,131543.87598703604,93206.59446125716,58527.87309270541,38531.91263172417,24745.511139510832,0.0,63277.423771235,18496.138521361932,1359.745605119259,89988.09946103899,347852.49079539283,1084266.251902596,3.1170288573278104,1556038.711308154,4.473271724316666,0.7474542925011313,0.08328207018333174,4.027634451161993,1.27209383837413,1.0,0.0,4.027634451160947,1.283300367627175,1.2837236866998634,3.1384970757930173,19670.505417692908,2005.8333291891634,4632.441516551485,4632.441516551485,5.692055428206036,5.459015104872467,-3.030665850058119,8.489680954930586,3.090449378869336,3.090449378869336,0.8829855368198103,0.0,0.0,0.0003298503188251255,0.0001066587440940705,0.00022319157473105498,0.0008989340755958936,0.08328207022287729,0.06247875483338933,0.020803315389487955,0.08328207018333167,0.062478754803721996,0.02080331537960974,0.5359903752956079,0.5359903752956079,0.17846669404246293,0.0,92.05749378680525,94.21983296620948,85.55795212570894,24745.511139510832,18496.138521361932,0.7474542924481272,1.1397373530835477,0.723030851639024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314803747163294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,32.0,15531.275549279657,1359.745605119259,0.5359903752956079,0.17846669404246293,6.27409032704403,3.090449378869336
357.0,-26.649702259014422,5.453850901865339,35.02079051840236,24.771266744378977,4.90867437888148,-23.493360894244315,-37.31648511076344,1.752333014111373,87.02853707097245,-5.503309045829799,40.033556573350154,45741.58365841446,26369.704360855372,26369.704360855372,72111.28801926984,80423.65269043393,80423.65269043393,26369.704360855372,106793.35705128929,106793.35705128929,16883.922376037284,131521.92119517556,93203.68143630151,58521.61240428216,38535.63225779928,24728.56414388625,0.0,63264.196401685535,18483.471412628667,1359.0385339856768,89909.434675252,347751.84038639197,1082700.827067099,3.1134294670133014,1555980.599253262,4.474399323162143,0.7474542923349804,0.08320813437945547,4.027634451161993,1.2720948010636492,1.0,0.0,4.027634451162464,1.283344366133815,1.2837669535465708,3.1383894747561696,19669.8906471018,2005.770640035262,4632.441516551485,4632.441516551485,5.692398763511147,5.453850901865339,-3.0384862346817965,8.492337136547135,3.089669119343789,3.089669119343789,0.8827626055267969,0.0,0.0,0.00032926892011018,0.00010646919157239509,0.00022279972853778493,0.0008973558623683224,0.08320813435365203,0.062407537963755456,0.02080059638989657,0.08320813437945555,0.06240753798310849,0.020800596396346984,0.5364464492691021,0.5364464492691021,0.17879901114702212,0.0,92.53184611680223,94.81794777628693,85.66674073234793,24728.56414388625,18483.471412628667,0.7474542924481272,1.1398435785291756,0.7230248111899795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431582322245457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,49.0,15531.01393167641,1359.0385339856768,0.5364464492691021,0.17879901114702212,6.27409032704403,3.089669119343789
358.0,-26.66708084297307,5.448624698503246,35.02048363596956,24.759542592242383,4.898126668746787,-23.51005932603348,-37.33294898467136,1.7411051518071952,87.50888841358318,-5.513221898471533,40.03285672178802,45733.42373553919,26377.14440345107,26377.14440345107,72110.56813899026,80418.80302086429,80418.80302086429,26377.14440345107,106795.94742431535,106795.94742431535,16960.696948995814,131512.24426101483,93201.5720074861,58516.192722160886,38539.310317028016,24716.29683669947,0.0,63255.607153727484,18474.302161101023,1358.6309485034799,89835.25047531954,347616.9285518051,1081142.9117706912,3.1101561027962688,1555950.4026684053,4.476048992063179,0.7474542923303077,0.08313838063568689,4.027634451161993,1.2721004629088566,1.0,0.0,4.02763445116127,1.2833979783786327,1.2838198401949892,3.1382583727070092,19669.44546904137,2005.7252445066736,4632.441516551485,4632.441516551485,5.694004837234716,5.448624698503246,-3.048288896915011,8.496913595418256,3.088876276611426,3.088876276611426,0.8825360790318361,0.0,0.0,0.0003286898234586942,0.00010627546091398263,0.00022241436254471158,0.000895803749018314,0.08313838060336448,0.06234018794801584,0.02079819265534864,0.08313838063568589,0.06234018797225236,0.02079819266343453,0.536907073968353,0.536907073968353,0.17912516997422273,0.0,93.02211031205474,95.39809688363471,85.89350609616758,24716.29683669947,18474.302161101023,0.7474542924481272,1.1399869732297871,0.7229939888869479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316839931252232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,56.0,15530.781774042538,1358.6309485034799,0.536907073968353,0.17912516997422273,6.27409032704403,3.088876276611426
359.0,-26.68441613494316,5.443353724376226,35.020165614726416,24.74838610449808,4.888271405916154,-23.52664952889057,-37.34924563961101,1.7305047998635301,87.98900445376847,-5.522376999643386,40.03192630752067,45724.762948659925,26382.516895242385,26382.516895242385,72107.2798439023,80413.44863035029,80413.44863035029,26382.516895242385,106795.96552559268,106795.96552559268,17036.93139375403,131498.33453602536,93199.2208372179,58510.5351555273,38542.984090767335,24702.369010432674,0.0,63245.35310120001,18463.891754184777,1358.1203850870388,89759.03413183865,347492.3660620046,1079576.3388353663,3.106762750128251,1555910.2586508163,4.47753795654086,0.7474542925978812,0.08306672445810273,4.027634451161993,1.2721046603890134,1.0,0.0,4.027634451161955,1.2834486601790995,1.2838697984257166,3.138134446764668,19668.94927338305,2005.6746466309137,4632.441516551485,4632.441516551485,5.695164591064767,5.443353724376226,-3.0575476656839964,8.500901390060221,3.0880561234336366,3.0880561234336366,0.8823017495524675,0.0,0.0,0.00032811310333999064,0.00010608401861175302,0.0002220290847282376,0.0008942519908114149,0.08306672445416036,0.06227135547228296,0.02079536898187739,0.08306672445810319,0.062271355475238384,0.020795368982864344,0.537370648072117,0.537370648072117,0.1794536319618765,0.0,93.51138145341184,95.98819136717162,86.08696298464076,24702.369010432674,18463.891754184777,0.7474542924481272,1.140119808146571,0.7229742693584922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317854393074116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15530.541431000587,1358.1203850870388,0.537370648072117,0.1794536319618765,6.27409032704403,3.0880561234336366
360.0,-26.701694631073853,5.4380874554545136,35.01983670004742,24.74185157278555,4.8825559974698605,-23.54198419164729,-37.36406896552069,1.724678269225869,88.42268625496621,-5.5292329071760635,40.0309736979826,45710.19765411602,26382.25817216201,26382.25817216201,72092.45582627803,80410.0464847658,80410.0464847658,26382.25817216201,106792.30465692781,106792.30465692781,17096.0449350719,131482.29369333902,93196.25504771539,58503.82684238191,38547.14245037053,24689.989036411214,0.0,63237.13148678174,18452.760226535862,1357.6380972624663,89696.25972185591,347399.1088962091,1078161.7316884724,3.103524747412608,1555869.1577984092,4.478621614033124,0.7473782268320538,0.08299924702346735,4.027634451161993,1.2721017415495592,1.0,0.0,4.027634451163063,1.283477049209036,1.2838974601402826,3.1380650348551926,19668.32336725683,2005.6108219684431,4632.441516551485,4632.441516551485,5.695108740801045,5.4380874554545136,-3.065050081354096,8.503137536808609,3.087213754069491,3.087213754069491,0.8820610725912832,0.0,0.0,0.00032753919956775784,0.00010591016068083273,0.0002216290388869251,0.0008926407523989007,0.08300879706983265,0.0622129711121189,0.020795825957713742,0.08300769437203925,0.06220581359653482,0.02079343342693253,0.5378375718183852,0.5378375718183852,0.179782066940631,0.0,93.95191916214225,96.56146087730025,86.13651081086027,24689.989036411214,18452.760226535862,0.7474542924481272,1.1400336184026199,0.7228379368167684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318866462174422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15530.30388911617,1357.6380972624663,0.5378375718183852,0.179782066940631,6.27409032704403,3.087213754069491
361.0,-26.718917992345766,5.432819014657843,35.019545564481426,24.73358694640922,4.877043890137792,-23.558817033673936,-37.38046326963229,1.716942931562813,88.67899986290001,-5.536195605261107,40.0313967321565,45702.45575906847,26382.2128956,26382.2128956,72084.66865466847,80398.81672786406,80398.81672786406,26382.2128956,106781.02962346407,106781.02962346407,17143.882933807734,131460.72177514498,93194.01360218314,58497.652633779864,38551.51218711475,24679.6921516809,0.0,63231.20433879565,18446.941838764436,1357.2462536484534,89637.14668965634,347304.4192309421,1077336.8228467964,3.1019957224627626,1555887.4097347609,4.479895226153642,0.7474542925977316,0.08295256538944004,4.027634451161993,1.2721032009692865,1.0,0.0,4.027634451162599,1.2835143470441215,1.2839340370713548,3.137973845354719,19667.850328125427,2005.5625854012765,4632.441516551485,4632.441516551485,5.695098966999941,5.432819014657843,-3.072645001309619,8.505464015967462,3.086364019152068,3.086364019152068,0.8818182911863052,0.0,0.0,0.0003269680466318983,0.00010571818376861021,0.00022124986286328806,0.0008911135699830454,0.08301699984425034,0.06220499780281126,0.020812002041439077,0.08295256538944998,0.06215671678654447,0.020795848602895562,0.5383065479599257,0.5383065479599257,0.18010187880041503,0.0,94.21519546816114,96.9346297867848,86.07754931113732,24679.6921516809,18446.941838764436,0.7474542924481272,1.1400173286030668,0.7227832560991982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319875349048914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15530.09531970149,1357.2462536484534,0.5383065479599257,0.18010187880041503,6.27409032704403,3.086364019152068
362.0,-26.736132114578073,5.4273803877871964,35.01921356361357,24.713520355895184,4.856902043932735,-23.5763395493589,-37.39823632696641,1.6971094787135756,89.43298516547014,-5.55185981418689,40.02965275912938,45700.52904846141,26402.635224477577,26402.635224477577,72103.16427293899,80399.03660453104,80399.03660453104,26402.635224477577,106801.67182900861,106801.67182900861,17266.2912463728,131466.37651805277,93192.9713082376,58494.46375216808,38553.897284521685,24664.704689044163,0.0,63218.60197356585,18435.739390818635,1356.8485911461048,89535.38058263581,347091.4668833609,1074936.4676356823,3.096983274431554,1555812.1665367954,4.482427011262774,0.7474542924086832,0.0828564171883253,4.027634451161993,1.272121579437517,1.0,0.0,4.027634451161638,1.2836081433458406,1.2840271324374604,3.1377445461382005,19667.63036033429,2005.5401549289809,4632.441516551485,4632.441516551485,5.699507512429951,5.4273803877871964,-3.087037864975975,8.514418252763171,3.085504851937497,3.085504851937497,0.8815728148392848,0.0,0.0,0.00032639811606436514,0.00010551042481602299,0.00022088769124834216,0.0008896548751094564,0.08285641717666221,0.06207147801220666,0.02078493916445556,0.08285641718832507,0.062071478020944,0.020784939167381302,0.5387654087609184,0.5387654087609184,0.18040824229779961,0.0,94.98484497965705,97.71991139768028,86.80684552626343,24664.704689044163,18435.739390818635,0.7474542924481272,1.1405371523889143,0.722896862976669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432088114942504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,31.0,15529.854784245967,1356.8485911461048,0.5387654087609184,0.18040824229779961,6.27409032704403,3.085504851937497
