time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
363.0,-26.753298003670448,5.421934824145049,35.0188534272261,24.70345393465834,4.848410064169491,-23.592640899548414,-37.41411109277976,1.6877529600474726,89.92327312472719,-5.5595087026015335,40.028188940273125,45690.88241822895,26403.46763705757,26403.46763705757,72094.35005528652,80392.5773225149,80392.5773225149,26403.46763705757,106796.04495957246,106796.04495957246,17342.785876917696,131442.86392111864,93189.99909104715,58488.30418676108,38557.43878254008,24646.818961546178,0.0,63204.25774408625,18422.37062455262,1356.0993872748097,89453.25908265477,346987.51876421255,1073326.895884623,3.093272345089674,1555749.0126301993,4.4835878194436525,0.7474542923082729,0.08277922889260016,4.027634451161993,1.272122483882122,1.0,0.0,4.027634451161471,1.2836530127406682,1.284071288066066,3.1376348679794526,19667.003097696008,2005.4761919407758,4632.441516551485,4632.441516551485,5.699687204408147,5.421934824145049,-3.0952894680641436,8.517224292209193,3.0845855645226146,3.0845855645226146,0.8813101612921755,0.0,0.0,0.0003258306929811098,0.00010532517494079933,0.00022050551804031048,0.0008881156211304769,0.08277922887467812,0.0619978056160189,0.020781423258659223,0.08277922889260018,0.061997805629441675,0.020781423263158485,0.5392414275726314,0.5392414275726314,0.18075162876563236,0.0,95.48278182732872,98.34879535718545,86.92120327013976,24646.818961546178,18422.37062455262,0.7474542924481272,1.1406565416399035,0.722908298412919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321886542796962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,39.0,15529.586081290749,1356.0993872748097,0.5392414275726314,0.18075162876563236,6.27409032704403,3.0845855645226146
364.0,-26.77042529446999,5.416430479582585,35.018491464841574,24.691431561391823,4.837493282455358,-23.609150019306547,-37.43040404571218,1.6762180072919053,90.42751979644436,-5.569828249085757,40.027416759569654,45683.16257192379,26410.521347495687,26410.521347495687,72093.68391941948,80388.01682990945,80388.01682990945,26410.521347495687,106798.53817740513,106798.53817740513,17422.568427858583,131432.4582132106,93187.9281712857,58483.073913299944,38560.94917553973,24633.920035805466,0.0,63194.8692113452,18412.7292670362,1355.6690964709792,89375.96974954655,346847.31523609604,1071726.4856323693,3.0899085521329583,1555715.6990236877,4.48530414013649,0.747454292303996,0.08270655201972343,4.027634451161993,1.2721286155330018,1.0,0.0,4.027634451161759,1.283708056037684,1.2841256236549388,3.137500331339947,19666.566046663054,2005.4316251383557,4632.441516551485,4632.441516551485,5.701209881038369,5.416430479582585,-3.1056398217598953,8.522070301342481,3.0836551201368794,3.0836551201368794,0.8810443200391084,0.0,0.0,0.00032526545067923025,0.00010513535747963822,0.00022013009319959203,0.0008866035471081773,0.08270655199871119,0.06192833275178769,0.020778219246923496,0.08270655201972511,0.06192833276752106,0.020778219252202364,0.5397222081898102,0.5397222081898102,0.18108781354004458,0.0,95.99734804553009,98.95771623922451,87.16176710080737,24633.920035805466,18412.7292670362,0.7474542924481272,1.1408154620640736,0.7228935377513594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432288925108456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15529.354815007086,1355.6690964709792,0.5397222081898102,0.18108781354004458,6.27409032704403,3.0836551201368794
365.0,-26.787511343699915,5.410885706642526,35.018119257139276,24.68003074117007,4.827327796879666,-23.625546870510117,-37.446525344252564,1.665363323689854,90.93104897895529,-5.579328524221575,40.02640158973844,45674.914422234404,26415.37275280706,26415.37275280706,72090.28717504146,80382.93116045583,80382.93116045583,26415.37275280706,106798.30391326289,106798.30391326289,17501.692125048387,131417.57414698577,93185.61970887247,58477.60297065106,38564.46304246823,24619.270233722873,0.0,63183.73327619111,18401.779217597214,1355.1296861118133,89296.6117882145,346718.2818305754,1070118.6081756828,3.086421063595944,1555671.903141815,4.486847059025279,0.7474542926293123,0.08263193983847496,4.027634451161993,1.2721332388604063,1.0,0.0,4.027634451162115,1.2837599215082078,1.2841767832251418,3.1373735724902376,19666.07886415555,2005.3819463481973,4632.441516551485,4632.441516551485,5.70225714850932,5.410885706642526,-3.1153968280154616,8.526282534657987,3.082697867567444,3.082697867567444,0.880770819304984,0.0,0.0,0.000324702468764706,0.00010494785087965375,0.00021975461788505224,0.0008850912697957758,0.0826319398635914,0.061857389519072124,0.020774550344519267,0.0826319398384751,0.06185738950027022,0.020774550338204727,0.5402060064139684,0.5402060064139684,0.18142596970081493,0.0,96.51037750317687,99.57647758884428,87.36732711808764,24619.270233722873,18401.779217597214,0.7474542924481272,1.1409627674249272,0.7228904031766926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323889836125312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15529.11464188261,1355.1296861118133,0.5402060064139684,0.18142596970081493,6.27409032704403,3.082697867567444
366.0,-26.80453590756208,5.405331478219012,35.01772757502852,24.670837295148544,4.819966681180358,-23.642004368584285,-37.46255646748466,1.6567819210236674,91.41459815040537,-5.587487478319414,40.02509817079951,45666.56815300398,26416.869038474342,26416.869038474342,72083.43719147833,80375.42887749897,80375.42887749897,26416.869038474342,106792.29791597331,106792.29791597331,17566.12826050473,131397.99889606284,93183.04505543306,58471.53946294171,38568.33954721261,24605.700980089547,0.0,63174.04052730215,18389.471255371885,1354.6209354343314,89226.16965546858,346607.496430667,1068574.8984339854,3.0829538005902184,1555615.6731464432,4.488118950588301,0.7473662819137844,0.0825558616124333,4.027634451161993,1.272134568053298,1.0,0.0,4.02763445116212,1.2838011649967043,1.2842173210580907,3.1372727810013576,19665.535504163465,2005.3265390488561,4632.441516551485,4632.441516551485,5.7025801500328,5.405331478219012,-3.124141759909039,8.529473238128052,3.0817192451964974,3.0817192451964974,0.880491212913285,0.0,0.0,0.00032414240487438773,0.00010476169944595894,0.0002193807054284288,0.0008835852871037608,0.082562540539624,0.06179054035785775,0.02077200018176626,0.08256558347671424,0.061785541789288675,0.020770319823144635,0.5406932216593314,0.5406932216593314,0.1817637397818801,0.0,97.00208562872479,100.18609092164036,87.51569177006655,24605.700980089547,18389.471255371885,0.7474542924481272,1.1410293941912069,0.7228692002574711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432488814261862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15528.877364469357,1354.6209354343314,0.5406932216593314,0.1817637397818801,6.27409032704403,3.0817192451964974
367.0,-26.82154373331387,5.39968789939932,35.0173455401449,24.656380083784484,4.805968773170712,-23.65831762332487,-37.478819105867274,1.6427426631817112,91.95008896187574,-5.599451257756478,40.02459445231529,45659.27087931159,26427.22945836316,26427.22945836316,72086.50033767475,80373.4860876849,80373.4860876849,26427.22945836316,106800.71554604806,106800.71554604806,17661.851603361734,131392.36927450425,93181.2564517946,58467.04124342119,38571.35023152601,24591.65372845618,0.0,63163.00395998219,18381.1371295203,1354.164024497458,89138.86394268632,346445.09792155377,1066900.6240407967,3.0795662298052693,1555593.9429484187,4.490160063689673,0.747454292114182,0.08248360817617466,4.027634451161993,1.2721442702272907,1.0,0.0,4.027634451161261,1.2838679074074544,1.2842833678654986,3.1371096885621927,19665.158033687647,2005.288047772445,4632.441516551485,4632.441516551485,5.704816642355866,5.39968789939932,-3.1358745353206556,8.535562434719974,3.0807285291331414,3.0807285291331414,0.8802081511808976,0.0,0.0,0.00032358377951130913,0.0001045731713448748,0.00021901060816643432,0.000882094670621071,0.08248360814196079,0.0617170024135651,0.0207666057283957,0.08248360817617566,0.061717002439165065,0.020766605737009603,0.5411830280495373,0.5411830280495373,0.182097868187031,0.0,97.5495402196322,100.81067515809247,87.84163180694196,24591.65372845618,18381.1371295203,0.7474542924481272,1.141277263876591,0.7228799774665509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325882986616978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15528.641356191496,1354.164024497458,0.5411830280495373,0.182097868187031,6.27409032704403,3.0807285291331414
368.0,-26.83850977401657,5.394016377300592,35.01694880511185,24.645281850267224,4.796136448070832,-23.674573116570627,-37.49478223090989,1.6321997906249015,92.4617757677164,-5.608602569549313,40.023412501998905,45650.9127248434,26430.582651847224,26430.582651847224,72081.49537669063,80368.27770356109,80368.27770356109,26430.582651847224,106798.86035540831,106798.86035540831,17741.59888463025,131374.61455419267,93178.91185738066,58461.54687866286,38574.84997635311,24575.75419878435,0.0,63150.60417513746,18369.252973415376,1353.5522619293629,89057.26147077806,346320.9166938128,1065276.077829445,3.0759796087374953,1555542.9550225567,4.49162288513412,0.747454292748583,0.0824068919456015,4.027634451161993,1.272148441332393,1.0,0.0,4.027634451161832,1.2839183149380613,1.2843330773371686,3.1369865234427268,19664.663225810713,2005.2375914110032,4632.441516551485,4632.441516551485,5.705540492505315,5.394016377300592,-3.1454756302390225,8.539492007539614,3.079701601986233,3.079701601986233,0.8799147434246379,0.0,0.0,0.000323027409492986,0.00010438842023130396,0.00021863898926168204,0.0008805979255175876,0.0824068919649592,0.06164460250988357,0.02076228945507563,0.08240689194560157,0.061644602495403,0.020762289450198486,0.5416762219993279,0.5416762219993279,0.1824399550679022,0.0,98.07037833726571,101.44526874854006,88.03259559885396,24575.75419878435,18369.252973415376,0.7474542924481272,1.1414221022618385,0.7228895641004219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326876982105157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15528.400175522678,1353.5522619293629,0.5416762219993279,0.1824399550679022,6.27409032704403,3.079701601986233
369.0,-26.855437363433744,5.388298336953157,35.01654662522126,24.63338541509586,4.785365077901215,-23.690887912715386,-37.5108627724461,1.620815627182814,92.98141956614785,-5.618766826598728,40.02246425166347,45643.22245463534,26436.164841692236,26436.164841692236,72079.38729632758,80363.63992701338,80363.63992701338,26436.164841692236,106799.80476870562,106799.80476870562,17822.880131824728,131361.34468409774,93176.74211352263,58456.324641144456,38578.24163597575,24561.539915392124,0.0,63139.78155136787,18358.62844528472,1353.050964442194,88976.9246368809,346183.0310020791,1063649.4328970755,3.0725059799094763,1555502.0495480867,4.493293749972236,0.7474542927082439,0.08233135258852108,4.027634451161993,1.2721540729561824,1.0,0.0,4.027634451160352,1.283972653170664,1.2843867214682607,3.1368537649272232,19664.2053187435,2005.1908978849558,4632.441516551485,4632.441516551485,5.706745513621084,5.388298336953157,-3.1558957731461903,8.544194110099347,3.078656839318782,3.078656839318782,0.8796162398053663,0.0,0.0,0.0003224731779730222,0.00010420261504697008,0.00021827056292605214,0.0008791140389154893,0.08233135263734584,0.06157338837570396,0.020757964261641886,0.08233135258852113,0.06157338833918924,0.02075796424933184,0.5421731496204195,0.5421731496204195,0.18278043746384645,0.0,98.6001863927466,102.07565113758761,88.27212725999169,24561.539915392124,18358.62844528472,0.7474542924481272,1.1415843629057667,0.7228916751557326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432786866462396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15528.164453016492,1353.050964442194,0.5421731496204195,0.18278043746384645,6.27409032704403,3.078656839318782
370.0,-26.872325786459275,5.382540926386754,35.01613601317495,24.621701251622312,4.77484228209669,-23.70714258836615,-37.52686606077475,1.609659084003615,93.50325827904277,-5.628663553295445,40.021420192515535,45635.38914074343,26440.88926796844,26440.88926796844,72076.27840871186,80358.85550567448,80358.85550567448,26440.88926796844,106799.74477364292,106799.74477364292,17904.208647500156,131346.36001664362,93174.510612898,58451.04424796718,38581.62929436758,24546.615243000695,0.0,63128.24453736827,18347.472924887566,1352.5068904209734,88895.53612614276,346048.8159843747,1062016.4452271168,3.0689786994534045,1555457.0120283964,4.494906325871176,0.7474542923028553,0.0822548286544253,4.027634451161993,1.272159262797795,1.0,0.0,4.027634451163071,1.2840259277304082,1.284439304290567,3.1367236160729832,19663.734378405214,2005.142875335126,4632.441516551485,4632.441516551485,5.707765370268884,5.382540926386754,-3.16614639042837,8.548687316815123,3.0775885911094734,3.0775885911094734,0.8793110260312781,0.0,0.0,0.00032192110108061835,0.00010401800582105068,0.00021790309525956768,0.0008776340134822683,0.08225482861795656,0.06150143739272433,0.020753391225232228,0.08225482865442532,0.061501437419991783,0.02075339123443351,0.5426732317613941,0.5426732317613941,0.1831227100317768,0.0,99.13192183233821,102.71272369085159,88.49992046823814,24546.615243000695,18347.472924887566,0.7474542924481272,1.141743746193463,0.7228997016340272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432885822815814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15527.925846162383,1352.5068904209734,0.5426732317613941,0.1831227100317768,6.27409032704403,3.0775885911094734
371.0,-26.88917569574082,5.376742704279178,35.01571811773987,24.609902465622895,4.764175846149785,-23.723376958292565,-37.542858243081696,1.5983771087014982,94.02928975677435,-5.638719214917553,40.02039192531788,45627.68645962346,26445.786652909108,26445.786652909108,72073.47311253256,80354.18897167464,80354.18897167464,26445.786652909108,106799.97562458375,106799.97562458375,17986.09402858201,131331.7587168766,93172.3233215839,58445.820809532495,38585.00279116823,24531.783092292848,0.0,63116.785883461074,18336.386573478732,1351.9713183412612,88813.88159600174,345912.487416385,1060378.4785817312,3.06545301819452,1555412.6566884501,4.4965495993099385,0.7474542924374493,0.08217805359888186,4.027634451161993,1.2721647273795682,1.0,0.0,4.027634451162878,1.2840797884580646,1.2844924761404872,3.1365920461986363,19663.27276808791,2005.095804182663,4632.441516551485,4632.441516551485,5.708822563311295,5.376742704279178,-3.176556393546109,8.553299097825288,3.076498936150197,3.076498936150197,0.8789996960429134,0.0,0.0,0.00032137115022444214,0.00010383382653677631,0.00021753732368766582,0.0008761608192980208,0.08217805365545383,0.061429381595573034,0.020748672059880794,0.08217805359888193,0.061429381553284604,0.020748672045597258,0.5431766636431635,0.5431766636431635,0.18346586229226136,0.0,99.6680089716919,103.3531329363509,88.73554167139383,24531.783092292848,18336.386573478732,0.7474542924481272,1.1419065800595285,0.722908903249137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432984563005782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,20.0,15527.688250929481,1351.9713183412612,0.5431766636431635,0.18346586229226136,6.27409032704403,3.076498936150197
372.0,-26.90598730872924,5.370904961145933,35.01529268989109,24.598085309285693,4.7534885151085495,-23.739578941924975,-37.558818713854976,1.5870801483042831,94.55902213353642,-5.648797141881677,40.01934201282248,45620.02719560602,26450.529175989454,26450.529175989454,72070.55637159548,80349.53289377883,80349.53289377883,26450.529175989454,106800.06206976829,106800.06206976829,18068.389337514236,131316.83537795523,93170.12260217725,58440.61690400444,38588.33966463645,24516.773308186923,0.0,63105.11297282337,18325.16744824092,1351.427154273062,88731.67273225405,345775.8993076483,1058734.6808361392,3.061909991286431,1555367.3686431386,4.498194847464706,0.7474542925321078,0.08210075800364788,4.027634451161993,1.2721701650368051,1.0,0.0,4.0276344511635696,1.2841337192943252,1.2845457207742124,3.13646031612293,19662.8083238792,2005.0484440536982,4632.441516551485,4632.441516551485,5.709846326496086,5.370904961145933,-3.187020042306872,8.557925003452805,3.0753873740250564,3.0753873740250564,0.8786821068643018,0.0,0.0,0.0003208233111503093,0.00010365031284361608,0.00021717299830669324,0.0008746934498421829,0.08210075800347653,0.061356980190640016,0.020743777812836515,0.08210075800364774,0.06135698019076807,0.020743777812879807,0.5436834024585999,0.5436834024585999,0.18381034506728594,0.0,100.2078192754181,103.998169703087,88.97267873785603,24516.773308186923,18325.16744824092,0.7474542924481272,1.142071584637415,0.7229212506956858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330830907635868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15527.45034474427,1351.427154273062,0.5436834024585999,0.18381034506728594,6.27409032704403,3.0753873740250564
373.0,-26.922760926567413,5.365028106247381,35.01485994698258,24.586224078107648,4.742743200888207,-23.755752519698746,-37.574751873593755,1.5757347940195587,95.09268034745486,-5.658940433443059,40.018283214597794,45612.428170289946,26455.222587826185,26455.222587826185,72067.65075811613,80344.9335420347,80344.9335420347,26455.222587826185,106800.15612986089,106800.15612986089,18151.151113995526,131301.82884660386,93167.9398272167,58435.434455472176,38591.672635271694,24501.672716742978,0.0,63093.34535201467,18313.8804430515,1350.8798600518567,88649.00501586536,345638.46806971525,1057085.2670706809,3.0583553762814004,1555321.6983205802,4.499851266575085,0.7474542923976325,0.08202303146719644,4.027634451161993,1.2721756230248138,1.0,0.0,4.027634451164097,1.2841878764587584,1.2845991944398711,3.136328044357877,19662.347666702146,2005.0014700944917,4632.441516551485,4632.441516551485,5.7108594880913195,5.365028106247381,-3.197570374450661,8.562598480698043,3.0742542260203263,3.0742542260203263,0.8783583502915218,0.0,0.0,0.0003202775669596105,0.00010346741203320214,0.00021681015492640835,0.0008732320493433713,0.0820230314612855,0.06128430348081695,0.02073872798046856,0.08202303146719657,0.061284303485233366,0.020738727981963082,0.5441934944967552,0.5441934944967552,0.18415614129711858,0.0,100.7516207808979,104.64759435365227,89.2131062820929,24501.672716742978,18313.8804430515,0.7474542924481272,1.1422385412602771,0.7229356426704907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331814072773865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,32.0,15527.212540774039,1350.8798600518567,0.5441934944967552,0.18415614129711858,6.27409032704403,3.0742542260203263
374.0,-26.939496920970928,5.359112698479525,35.014419934135525,24.574313044454925,4.7319431747990945,-23.771897699042793,-37.590661459229864,1.564343952870984,95.63035795534961,-5.669141053654061,40.017211069327786,45604.90348229203,26459.848932142675,26459.848932142675,72064.75241443471,80340.35429669364,80340.35429669364,26459.848932142675,106800.20322883631,106800.20322883631,18234.382294642433,131286.6542494769,93165.73985161782,58430.28903721623,38594.9453493351,24486.451020640612,0.0,63081.396369975715,18302.502923531294,1350.3276971819694,88565.82093419388,345500.30335042987,1055429.8057477018,3.054786914838721,1555275.4533178166,4.501516896615719,0.7474542925025509,0.08194481981917424,4.027634451161993,1.2721812304714697,1.0,0.0,4.027634451160641,1.2842422464575818,1.2846528836148108,3.1361952639945527,19661.88337946811,2004.954125972489,4632.441516551485,4632.441516551485,5.71185817189552,5.359112698479525,-3.2082010076485306,8.567313706128056,3.0730995497278397,3.0730995497278397,0.8780284427793827,0.0,0.0,0.00031973389855585987,0.00010328507933382346,0.0002164488192220364,0.000871776721212008,0.08194481982361473,0.06121130411481796,0.020733515708796776,0.08194481981917418,0.061211304111501,0.02073351570767325,0.5447069653358826,0.5447069653358826,0.1845033460044936,0.0,101.29949900900368,105.30159118035016,89.45662120162501,24486.451020640612,18302.502923531294,0.7474542924481272,1.142408959874178,0.7229532969564729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332795142256776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15526.974751919173,1350.3276971819694,0.5447069653358826,0.1845033460044936,6.27409032704403,3.0730995497278397
375.0,-26.956195653927985,5.3531593297801425,35.01397276338122,24.562366876658075,4.721095053527351,-23.788014144045466,-37.606547435838706,1.5529135436448196,96.1720366038324,-5.679396667495803,40.01612756926769,45597.4512914687,26464.404243925972,26464.404243925972,72061.85553539467,80335.82801806074,80335.82801806074,26464.404243925972,106800.2322619867,106800.2322619867,18318.082531489577,131271.34792913607,93163.55836112652,58425.18163453447,38598.19636288005,24471.11566714936,0.0,63069.31203002941,18291.040438257878,1349.7709743616062,88482.14973049713,345361.43748403643,1053768.5221745393,3.05120493431826,1555228.719602965,4.5031915865674845,0.7474542921151826,0.08186615110387922,4.027634451161993,1.2721868923166766,1.0,0.0,4.02763445116169,1.2842968017111662,1.2847067606866047,3.13606204250892,19661.422993368004,2004.9071796554383,4632.441516551485,4632.441516551485,5.712841521985752,5.3531593297801425,-3.218909923296396,8.572069253076538,3.0719234485616154,3.0719234485616154,0.8776924138747473,0.0,0.0,0.00031919228726430787,0.00010310331338193781,0.00021608897388237006,0.0008703273957248778,0.08186615103470797,0.06113799889293041,0.02072815214177756,0.08186615110387928,0.0611379989445878,0.02072815215929142,0.5452238495442399,0.5452238495442399,0.1848520250797,0.0,101.85143327132818,105.96025999355362,89.70284917143886,24471.11566714936,18291.040438257878,0.7474542924481272,1.1425819184627162,0.722973659039728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333774137008615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15526.73690422684,1349.7709743616062,0.5452238495442399,0.1848520250797,6.27409032704403,3.0719234485616154
376.0,-26.97285732643608,5.347168592367646,35.01351856644322,24.550390603859,4.7102009793206205,-23.804101821387864,-37.62240222478283,1.5414454742724037,96.71773674653502,-5.689706556041277,40.015033498241465,45590.03910452152,26468.888489499495,26468.888489499495,72058.92759402102,80331.3659611242,80331.3659611242,26468.888489499495,106800.2544506237,106800.2544506237,18402.254390753063,131255.92319654924,93161.40755927337,58420.08070267059,38601.4742851142,24455.66874592554,0.0,63057.14303103974,18279.494585138807,1349.2097727707153,88398.00005987064,345221.88089617796,1052101.4841987768,3.047609501076746,1555181.5310162557,4.504875319545464,0.7474542927060328,0.08178703372788802,4.027634451161993,1.2721925827348608,1.0,0.0,4.027634451162132,1.2843515333730164,1.284760816788812,3.1359284016148252,19660.96908385925,2004.8608937669082,4632.441516551485,4632.441516551485,5.71380953109229,5.347168592367646,-3.2296963448449527,8.5768649372126,3.0707260368347677,3.0707260368347677,0.877350296238505,0.0,0.0,0.0003186527197233354,0.0001029221989222,0.0002157305208011354,0.0008688836777457719,0.08178703380017949,0.061064393163823234,0.020722640636356256,0.081787033727888,0.06106439310984849,0.020722640618039537,0.5457441838797136,0.5457441838797136,0.18520221058416822,0.0,102.40744330257633,106.62365526676666,89.95170920490955,24455.66874592554,18279.494585138807,0.7474542924481272,1.1427559849730295,0.7229956340089801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334751077396843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15526.498999182499,1349.2097727707153,0.5457441838797136,0.18520221058416822,6.27409032704403,3.0707260368347677
377.0,-26.989434964353972,5.341206461819391,35.01305612591166,24.54519801484423,4.705088279993822,-23.81814810928016,-37.635895412508376,1.5370145609989951,97.20161607478968,-5.696835468462289,40.013883200592716,45573.13390793178,26465.70303160909,26465.70303160909,72038.83693954087,80330.96293076596,80330.96293076596,26465.70303160909,106796.66596237506,106796.66596237506,18466.970921361266,131238.21070571028,93158.23130949475,58413.41200880653,38605.35477854246,24441.544743335216,0.0,63046.899521877676,18267.01799215317,1348.6441091053316,88329.6950410138,345125.40850003075,1050619.5458999379,3.044167482382985,1555131.918475302,4.505990808483645,0.7473757564825877,0.08171423313558562,4.027634451161993,1.2721875192737206,1.0,0.0,4.027634451159278,1.2843733573021554,1.284781959196001,3.1358751162684477,19660.298761777,2004.7925399373896,4632.441516551485,4632.441516551485,5.713121889838963,5.341206461819391,-3.2380309136898373,8.579237375509228,3.0695074299316314,3.0695074299316314,0.8770021228376089,0.0,0.0,0.00031811670679401146,0.00010276829333565109,0.00021534841345836038,0.0008673446890479692,0.08172450661287017,0.06100320492714079,0.020721301685729374,0.08172281984032534,0.06099553629668857,0.02071869683889704,0.5462680041679965,0.5462680041679965,0.1855539250625543,0.0,102.89845154325195,107.27009473702748,89.99397904830852,24441.544743335216,18267.01799215317,0.7474542924481272,1.1426229915484254,0.7228449654707859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433572597438079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15526.261189398487,1348.6441091053316,0.5462680041679965,0.1855539250625543,6.27409032704403,3.0695074299316314
378.0,-27.006028137333498,5.3351243348464905,35.01259854673729,24.52590042902159,4.687575224403681,-23.836223633742303,-37.65421503977848,1.517770720812482,97.81774600484545,-5.71132145825745,40.01310407856164,45576.33919558048,26479.855236748113,26479.855236748113,72056.19443232859,80323.65776478928,80323.65776478928,26479.855236748113,106803.5130015374,106803.5130015374,18571.999042491734,131230.1039251672,93157.92122665184,58410.602657443036,38608.13174356534,24426.590923629796,0.0,63034.722667195136,18257.76023654765,1348.204100282166,88231.51395904567,344929.44127389084,1048778.5745559111,3.0405597466037397,1555098.3154838441,4.508453409313414,0.7474542924811278,0.08163049832264889,4.027634451161993,1.2722075450839476,1.0,0.0,4.027634451160354,1.2844644491304003,1.2848723919005967,3.1356527258413074,19660.23332127597,2004.785866863401,4632.441516551485,4632.441516551485,5.716176910628424,5.3351243348464905,-3.252113639585468,8.58723797443196,3.06828746820352,3.06828746820352,0.8766535623438629,0.0,0.0,0.0003175810227046565,0.00010255967679859386,0.00021502134590606266,0.0008660273805064778,0.08163049829374336,0.06091956884069818,0.020710929453045184,0.08163049832264889,0.06091956886226992,0.020710929460378967,0.5467940268299964,0.5467940268299964,0.185894495488566,0.0,103.52906746310288,107.94236977898044,90.51189741014593,24426.590923629796,18257.76023654765,0.7474542924481272,1.1431190839494,0.7230354520033377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336696078117799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,45.0,15526.070161865922,1348.204100282166,0.5467940268299964,0.185894495488566,6.27409032704403,3.06828746820352
379.0,-27.022579630430375,5.329030807171862,35.012120508982164,24.514492030162387,4.677563593356634,-23.852123865587206,-37.66972777722401,1.507107828513473,98.37266551068922,-5.7205842324996885,40.011607357923275,45568.00321928401,26481.223320955334,26481.223320955334,72049.22654023934,80317.92310217177,80317.92310217177,26481.223320955334,106799.14642312711,106799.14642312711,18656.41897943424,131207.33776181706,93154.81079284016,58404.89090995251,38611.02209209739,24408.19133868996,0.0,63019.21343078735,18244.00738194606,1347.4665892551916,88142.72744369287,344804.17979160167,1047080.2929568858,3.0367389791786663,1555033.764503075,4.509904043051136,0.7474542922411085,0.08154703490601414,4.027634451161993,1.272209472660907,1.0,0.0,4.027634451162343,1.2845154166388655,1.2849226902570678,3.1355283081778227,19659.57688912653,2004.7189294128505,4632.441516551485,4632.441516551485,5.71647223744525,5.329030807171862,-3.2621959098090176,8.59122671698088,3.067021370669728,3.067021370669728,0.8762918201913508,0.0,0.0,0.00031704751141802304,0.00010238332993653416,0.0002146641814814889,0.000864588852765335,0.08154703486810429,0.060842313167489344,0.02070472170061494,0.08154703490601424,0.06084231319577392,0.02070472171024022,0.5473238097086329,0.5473238097086329,0.18625503486269235,0.0,104.09324974318889,108.63366279648102,90.71247887837455,24408.19133868996,18244.00738194606,0.7474542924481272,1.1432898415872719,0.7230811166713524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337667214574699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15525.781994888224,1347.4665892551916,0.5473238097086329,0.18625503486269235,6.27409032704403,3.067021370669728
380.0,-27.039046938696348,5.323051883130511,35.01168994552545,24.5137007086538,4.67952723134016,-23.86673081793113,-37.68344025649128,1.5072111105634476,98.53826759871782,-5.723452292949609,40.01200080769315,45552.52230085999,26467.47088496021,26467.47088496021,72019.9931858202,80306.68972512547,80306.68972512547,26467.47088496021,106774.16061008567,106774.16061008567,18677.49052779877,131171.27378326308,93151.09723315433,58396.92980884224,38615.74158256899,24397.113173177404,0.0,63012.85475574639,18235.726964025638,1346.9359484560575,88096.6700822869,344765.4019489039,1046559.494144781,3.035569950548248,1555050.7331171336,4.510460516997005,0.7474542924231832,0.0815043342827235,4.027634451161993,1.2721977451024582,1.0,0.0,4.027634451162733,1.2845160276288825,1.2849226206388813,3.13552681673945,19658.79317209083,2004.6390125160817,4632.441516551485,4632.441516551485,5.713503514376434,5.323051883130511,-3.2672973790756896,8.590349262206201,3.0657416970459592,3.0657416970459592,0.8759261991559883,0.0,0.0,0.0003165175324451273,0.00010222768145008119,0.00021428985099504613,0.0008630811864020179,0.08159015317000406,0.06085991696114337,0.020730236208860692,0.08150433428509171,0.06079590273699172,0.020708431545731786,0.5478582027011232,0.5478582027011232,0.18661264290267274,0.0,104.26171989166744,108.994575982497,90.32522883701648,24397.113173177404,18235.726964025638,0.7474542924481272,1.1429412849963352,0.7229084046014576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433863603491747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15525.54944861577,1346.9359484560575,0.5478582027011232,0.18661264290267274,6.27409032704403,3.0657416970459592
381.0,-27.055536046540116,5.3168383310320735,35.01122230898225,24.48857029611247,4.653264678202543,-23.8842200078723,-37.70159772885961,1.4819486395347239,99.48526127649785,-5.743999356479191,40.01008582352091,45555.526836247096,26495.626251812562,26495.626251812562,72051.15308805965,80311.19511798226,80311.19511798226,26495.626251812562,106806.82136979482,106806.82136979482,18827.900589566867,131188.98243699974,93151.54079999284,58395.87251825756,38617.409201928094,24382.16106720492,0.0,62999.570269133015,18224.550952802183,1346.6604588618495,87978.92078022796,344487.69386916014,1043787.8608595592,3.0299714022759843,1554968.1454231788,4.513856875287311,0.7474542926104695,0.08139299686898502,4.027634451161993,1.272226631832309,1.0,0.0,4.027634451163817,1.2846352798291378,1.2850412298698224,3.1352357469878034,19658.886783320275,2004.6485582049197,4632.441516551485,4632.441516551485,5.7195813821167505,5.3168383310320735,-3.2861715810762493,8.603009912108323,3.064486439638771,3.064486439638771,0.8755675541825061,0.0,0.0,0.00031598766901596523,0.0001020219147858646,0.00021396575423010062,0.0008617758431060132,0.08139299691159048,0.06070103637930782,0.020691960532282658,0.0813929968689803,0.06070103634753364,0.020691960521451374,0.548376701603598,0.548376701603598,0.1869323778180669,0.0,105.22926063297706,109.93679543562882,91.37682858204113,24382.16106720492,18224.550952802183,0.7474542924481272,1.1436768977988014,0.7231085329889508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433960004980537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,20.0,15525.352450424238,1346.6604588618495,0.548376701603598,0.1869323778180669,6.27409032704403,3.064486439638771
382.0,-27.07197867754381,5.310653328395715,35.01071642457872,24.478622164484136,4.644908119743591,-23.899856707090706,-37.71676111556587,1.4727861492904808,100.04722277296378,-5.751505126048572,40.008063310081,45546.230683085196,26492.200316362974,26492.200316362974,72038.43099944817,80304.67255909648,80304.67255909648,26492.200316362974,106796.87287545945,106796.87287545945,18912.021703669583,131156.59134340793,93148.26884270462,58389.826966693334,38620.49097334588,24359.71846794847,0.0,62980.20944129435,18207.776131085593,1345.6732431303376,87884.85117178987,344386.2919117813,1042056.2282053549,3.025835385086379,1554880.9239043158,4.514932680022634,0.747454292423069,0.08130460294145876,4.027634451161993,1.2722263389592992,1.0,0.0,4.027634451162177,1.284679229445795,1.2850845155981223,3.1351284887664113,19658.196262934496,2004.5781447216427,4632.441516551485,4632.441516551485,5.718841829240076,5.310653328395715,-3.2949959399635134,8.60564926835923,3.063150437894293,3.063150437894293,0.8751858393983695,0.0,0.0,0.0003154601121616254,0.00010185037135081245,0.00021360974081081294,0.0008603419511934142,0.08130460289496415,0.06061930513187243,0.020685297763091717,0.08130460294145866,0.06061930516653801,0.02068529777492075,0.5489179917563894,0.5489179917563894,0.18730884628747174,0.0,105.79872789901236,110.66684118349008,91.4863306793485,24359.71846794847,18207.776131085593,0.7474542924481272,1.143826475626399,0.7231832203660761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434056546302621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15525.065947121606,1345.6732431303376,0.5489179917563894,0.18730884628747174,6.27409032704403,3.063150437894293
383.0,-27.08839044602004,5.304411045988959,35.010215025300624,24.465464357659243,4.632584149945549,-23.915862417354134,-37.73263794193042,1.4600561212796597,100.63223296655752,-5.763375551981556,40.00717903573539,45540.058292665955,26499.073888810733,26499.073888810733,72039.13218147669,80301.21827425124,80301.21827425124,26499.073888810733,106800.29216306197,106800.29216306197,19001.699303368834,131145.68436949246,93146.44615036326,58385.28616877797,38623.51109065032,24345.392206430508,0.0,62968.903297080826,18197.067907427572,1345.2060112084405,87798.59285969313,344225.9718767729,1040337.0373158834,3.022250272528264,1554842.790460885,4.516924687534886,0.747454292505547,0.08122350226816362,4.027634451161993,1.2722345383046196,1.0,0.0,4.027634451160644,1.2847398684895721,1.2851444982745077,3.1349805123562913,19657.811598310895,2004.538919846318,4632.441516551485,4632.441516551485,5.7203256196825905,5.304411045988959,-3.3072319077418917,8.61164295373085,3.061812692650712,3.061812692650712,0.874803626471632,0.0,0.0,0.0003149343540384166,0.00010167104234405849,0.0002132633116943581,0.000858946661349095,0.08122350228499958,0.060544160912699554,0.020679341372300028,0.08122350226816381,0.060544160900149996,0.020679341368013627,0.5494652711842833,0.5494652711842833,0.1876742487426203,0.0,106.39560851853906,111.36406600175604,91.800381301622,24345.392206430508,18197.067907427572,0.7474542924481272,1.144042986450049,0.7232150459697961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341528276855584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15524.838820085992,1345.2060112084405,0.5494652711842833,0.1876742487426203,6.27409032704403,3.061812692650712
384.0,-27.104766707926352,5.298140872447608,35.00970409946524,24.453346046526008,4.6215259514286995,-23.931709568443637,-37.74825349738819,1.4484688119460112,101.21436422851116,-5.773861684933596,40.00590543517234,45532.956982709955,26502.42082496223,26502.42082496223,72035.3778076722,80296.84822946743,80296.84822946743,26502.42082496223,106799.26905442966,106799.26905442966,19090.038848185737,131127.52170316817,93144.20596742959,58380.31472067221,38626.545829730414,24328.25264873851,0.0,62954.798478468925,18184.256870831796,1344.5615551595697,87709.23020624393,344084.3966426135,1038609.1146032366,3.0184719933173767,1554787.8689573037,4.518623582260833,0.7474542924797644,0.08113950167870322,4.027634451161993,1.272240225425921,1.0,0.0,4.027634451163642,1.2847951625584533,1.285199136726173,3.1348455913716524,19657.338825640807,2004.490710450644,4632.441516551485,4632.441516551485,5.721048119068614,5.298140872447608,-3.3184320941474708,8.61657296659508,3.060447359672,3.060447359672,0.8744135313348572,0.0,0.0,0.00031441053739673436,0.00010149494894654427,0.0002129155884501901,0.0008575461592314141,0.08113950163680318,0.060466715809950215,0.020672785826852964,0.08113950167870321,0.06046671584117493,0.02067278583752829,0.550015837593029,0.550015837593029,0.18804328066494327,0.0,106.98822591344475,112.07620132368334,92.05434577181194,24328.25264873851,18184.256870831796,0.7474542924481272,1.1442396695513035,0.7232642798194742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342489404780374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15524.596895029666,1344.5615551595697,0.550015837593029,0.18804328066494327,6.27409032704403,3.060447359672
385.0,-27.121109381778535,5.291833870443711,35.009188369978816,24.44084045654165,4.609988525152436,-23.94757441095733,-37.76392391938714,1.4364535543312467,101.80263163118917,-5.784875291834998,40.00474703520684,45526.239368319715,26506.84024046749,26506.84024046749,72033.0796087872,80292.85070774784,80292.85070774784,26506.84024046749,106799.69094821533,106799.69094821533,19179.385983967673,131111.59451213345,93142.13072321848,58375.519383790364,38629.568154920125,24311.903563918124,0.0,62941.47171883825,18172.036675531952,1343.9701405781693,87620.30496424765,343935.74912857875,1036878.2966681453,3.014744176187725,1554737.9165247628,4.5204312737595975,0.7474542924109614,0.08105590798478271,4.027634451161993,1.2722468092991037,1.0,0.0,4.027634451161136,1.2848524598907842,1.2852557814200192,3.134705794550413,19656.90086196738,2004.446050584795,4632.441516551485,4632.441516551485,5.722002133380391,5.291833870443711,-3.3300753909453005,8.621909261389012,3.059063209063674,3.059063209063674,0.8740180597324783,0.0,0.0,0.00031388859467136756,0.0001013185200911163,0.00021257007458025124,0.0008561545556654941,0.08105590801010094,0.06038979686726295,0.020666111142837992,0.0810559079847826,0.06038979684839989,0.020666111136382826,0.5505704029735569,0.5505704029735569,0.1884117803015276,0.0,107.5875069230242,112.78829496421986,92.33504343347562,24311.903563918124,18172.036675531952,0.7474542924481272,1.1444454290894481,0.7233106904726826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343448574128956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15524.359674872961,1343.9701405781693,0.5505704029735569,0.1884117803015276,6.27409032704403,3.059063209063674
386.0,-27.137418246009176,5.285493679325935,35.00866633064528,24.428409116249554,4.598542823342054,-23.963399642520294,-37.77954656453801,1.424524219853154,102.39434044074454,-5.795788070992348,40.003536213154504,45519.477430192324,26510.82293413323,26510.82293413323,72030.30036432555,80288.7826960369,80288.7826960369,26510.82293413323,106799.60563017013,106799.60563017013,19269.00329139085,131094.7487347739,93140.00851875683,58370.70325291223,38632.561406494,24295.14310460375,0.0,62927.70451109775,18159.509001095346,1343.3551795705946,87530.60233877928,343788.5122080054,1035141.9192068828,3.0109846095746846,1554685.7048476224,4.522215401737965,0.7474542925270629,0.08097158682546615,4.027634451161993,1.2722531717317183,1.0,0.0,4.027634451164882,1.2849093562786436,1.2853120273931882,3.134566988310237,19656.45298770911,2004.400380120542,4632.441516551485,4632.441516551485,5.722861873034202,5.285493679325935,-3.341675422444603,8.627169101770537,3.057657498246578,3.057657498246578,0.8736164280704509,0.0,0.0,0.0003133685268901266,0.00010114291118912678,0.0002122256157009998,0.0008547672012164124,0.08097158688564329,0.06031239387343115,0.02065919301221214,0.08097158682546625,0.06031239382860768,0.020659192996858467,0.5511286397597208,0.5511286397597208,0.18878164523278387,0.0,108.19012851173687,113.50592764431127,92.61308964479127,24295.14310460375,18159.509001095346,0.7474542924481272,1.1446516430870681,0.7233614793967995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344405896540111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15524.120835038033,1343.3551795705946,0.5511286397597208,0.18878164523278387,6.27409032704403,3.057657498246578
387.0,-27.153693759205318,5.279119689039745,35.00813853312904,24.415893433056794,4.586995411782432,-23.97920502195414,-37.79515450643373,1.412506674531246,102.99062094033826,-5.806811708819447,40.00232845326041,45512.807240268674,26514.878834342846,26514.878834342846,72027.68607461153,80284.78521927215,80284.78521927215,26514.878834342846,106799.664053615,106799.664053615,19359.16839084409,131078.0277803084,93137.90223415264,58365.92425514918,38635.53108778163,24278.36372669338,0.0,62913.89481447501,18146.967180711712,1342.7418266107468,87440.4956627709,343639.8298316678,1033400.3159036485,3.0072192632904637,1554633.626533513,4.524020476017146,0.7474542924307387,0.08088688682061315,4.027634451161993,1.2722597006568686,1.0,0.0,4.027634451162365,1.284966666614411,1.2853686897674483,3.1344271846162943,19656.00847320928,2004.3550522563037,4632.441516551485,4632.441516551485,5.723737415703251,5.279119689039745,-3.353395895610025,8.63251558464977,3.0562312637101217,3.0562312637101217,0.8732089324886062,0.0,0.0,0.0003128503134233112,0.00010096774836892591,0.00021188256505438532,0.0008533855186136145,0.08088688685103683,0.06023478911091919,0.020652097740117642,0.08088688682061307,0.0602347890882633,0.020652097732349845,0.5516906244345537,0.5516906244345537,0.1891526286768977,0.0,108.79743264915771,114.2277328651698,92.89776796615394,24278.36372669338,18146.967180711712,0.7474542924481272,1.1448613424270093,0.7234142374189373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345361358324697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15523.882429985228,1342.7418266107468,0.5516906244345537,0.1891526286768977,6.27409032704403,3.0562312637101217
388.0,-27.169936194784153,5.272712791408107,35.0076048953758,24.40336566595363,4.575420765204818,-23.994983346917422,-37.810739188548155,1.4004679173380863,103.5911471867127,-5.817870622723473,40.00110684481516,45506.19165660752,26518.827715796488,26518.827715796488,72025.01937240401,80280.84956855992,80280.84956855992,26518.827715796488,106799.67728435641,106799.67728435641,19449.79803570424,131061.11264863296,93135.83342874543,58361.17551679303,38638.50879105822,24261.43536427655,0.0,62899.94415533477,18134.314002577994,1342.121589606814,87349.87924865217,343490.7224174352,1031653.3991814319,3.003438904902039,1554580.9524144668,4.525830978704646,0.7474542923902863,0.08080171017835866,4.027634451161993,1.272266262001358,1.0,0.0,4.027634451162366,1.2850240774514086,1.2854254549790864,3.134287148261074,19655.57186839386,2004.3105309554091,4632.441516551485,4632.441516551485,5.724589856352427,5.272712791408107,-3.3651781203402065,8.637890911748315,3.054784266105998,3.054784266105998,0.8727955046017136,0.0,0.0,0.00031233393963753556,0.00010079312622427351,0.00021154081341326206,0.0008520090679300853,0.08080171014161402,0.0601568799155273,0.02064483022608672,0.08080171017835866,0.06015687994288369,0.020644830235474972,0.5522563389762484,0.5522563389762484,0.18952509464344794,0.0,109.4090178094362,114.95455350549946,93.18504708127466,24261.43536427655,18134.314002577994,0.7474542924481272,1.1450728667506347,0.7234695080845788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346314985642785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15523.643798732795,1342.121589606814,0.5522563389762484,0.18952509464344794,6.27409032704403,3.054784266105998
389.0,-27.18614583485413,5.2662730277481025,35.00706548954868,24.390760296396934,4.563768515735589,-24.010739908806823,-37.82630130937321,1.3883625896882388,104.1964139045067,-5.829007153098545,39.99987560746789,45499.63261729127,26522.7716392006,26522.7716392006,72022.40425649186,80276.91396812433,80276.91396812433,26522.7716392006,106799.68560732492,106799.68560732492,19540.96940786738,131044.0823055593,93133.72004453844,58356.43869370525,38641.423723147986,24244.39669823438,0.0,62885.82042138236,18121.578378016595,1341.497484023381,87258.71619945754,343340.6198566909,1029900.2625408447,2.999645841411719,1554527.8644749152,4.527654971683133,0.7474542923700104,0.08071602092437744,4.027634451161993,1.2722729090647773,1.0,0.0,4.027634451162555,1.2850818011649463,1.2854825354507389,3.1341463613529355,19655.125855579707,2004.2650503056302,4632.441516551485,4632.441516551485,5.725441226712964,5.2662730277481025,-3.3770548637517015,8.643327891499805,3.0533167181355196,3.0533167181355196,0.872376205181577,0.0,0.0,0.00031181939070114664,0.00010061903528915875,0.00021120035541198788,0.0008506378275549796,0.08071602091834822,0.06007863700007861,0.020637383918269605,0.08071602092437742,0.06007863700456628,0.02063738391981115,0.5528258228836942,0.5528258228836942,0.1898990941949829,0.0,110.02542105760523,115.68629543325818,93.47731900721988,24244.39669823438,18121.578378016595,0.7474542924481272,1.1452884573006683,0.7235276937218829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434726679381738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,31.0,15523.405113186585,1341.497484023381,0.5528258228836942,0.1898990941949829,6.27409032704403,3.0533167181355196
