time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
390.0,-27.20232302065584,5.259801000756009,35.006520363022645,24.378134251479082,4.552077015786458,-24.02647117905009,-37.841844151820965,1.3762251741806846,104.80618799325953,-5.840192760521973,39.99863418091375,45493.14220821863,26526.643239051176,26526.643239051176,72019.78544726981,80273.05402084501,80273.05402084501,26526.643239051176,106799.69725989619,106799.69725989619,19632.6471664876,131026.92564191483,93131.65335251614,58351.74153988976,38644.34645847375,24227.228382018635,0.0,62871.57484049239,18108.74584326826,1340.8677989965784,87167.05009340859,343189.90768142644,1028141.5056588484,2.9958384050536924,1554474.3385889505,4.529487329889448,0.7474542922420507,0.08062986154215594,4.027634451161993,1.2722796248132364,1.0,0.0,4.027634451163213,1.2851396764493073,1.285539769804936,3.134005217463897,19654.689696777248,2004.2205744854002,4632.441516551485,4632.441516551485,5.726276984668407,5.259801000756009,-3.3890038780364193,8.64880487879243,3.0518285774170986,3.0518285774170986,0.871951022119171,0.0,0.0,0.00031130664998820775,0.00010044543731101362,0.00021086121267719412,0.000849271884592463,0.08062986153185137,0.06000007801020889,0.02062978352164247,0.08062986154215601,0.060000078017876955,0.02062978352427898,0.5533991053889386,0.5533991053889386,0.19027481503110574,0.0,110.6463807537815,116.42333274900136,93.77247132638195,24227.228382018635,18108.74584326826,0.7474542924481272,1.1455063059894202,0.7235883994259169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348216798689934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15523.166360128802,1340.8677989965784,0.5533991053889386,0.19027481503110574,6.27409032704403,3.0518285774170986
391.0,-27.218468103473928,5.253296795420409,35.00596956348038,24.365435318928235,4.540311339382917,-24.04218096691818,-37.857368344534166,1.364024202827203,105.42086109916568,-5.851453241616341,39.99738266864379,45486.721165432624,26530.504640272004,26530.504640272004,72017.22580570463,80269.19938543494,80269.19938543494,26530.504640272004,106799.70402570695,106799.70402570695,19724.884357968316,131009.64403623482,93129.5490101804,58347.07079017808,38647.1980222248,24209.94001052787,0.0,62857.13803275267,18095.8235768816,1340.2336651973033,87074.81966773863,343038.2391662787,1026376.2707582456,2.9920170802320873,1554420.3792528373,4.531332667258047,0.747454292287073,0.08054317335634435,4.027634451161993,1.2722863823222,1.0,0.0,4.02763445116118,1.285197850703982,1.2855973054654006,3.133863357268929,19654.24559217762,2004.1752884193502,4632.441516551485,4632.441516551485,5.727110541056983,5.253296795420409,-3.401045152623608,8.654341948044017,3.050319970987397,3.050319970987397,0.871519991710685,0.0,0.0,0.0003107957006444577,0.0001002723238511057,0.000210523376793352,0.0008479112051478617,0.08054317335237599,0.059921159206889514,0.020622014145486468,0.08054317335634423,0.05992115920984183,0.020622014146502516,0.5539762358539112,0.5539762358539112,0.19065228248670466,0.0,111.27231434078203,117.16562797562119,94.07225605778291,24209.94001052787,18095.8235768816,0.7474542924481272,1.1457286803000633,0.7236524377188646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349165019577466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,51.0,15522.927474543816,1340.2336651973033,0.5539762358539112,0.19065228248670466,6.27409032704403,3.050319970987397
392.0,-27.23458133484457,5.246760920159152,35.00541315311421,24.352711135894083,4.528502068865917,-24.057866440200613,-37.87286962671203,1.3517871742219392,106.04023830531406,-5.862767038617455,39.99612157846236,45480.35086676594,26534.305031350956,26534.305031350956,72014.6558981169,80265.41952730088,80265.41952730088,26534.305031350956,106799.72455865184,106799.72455865184,19817.6529891081,130992.24637515294,93127.48896840795,58342.42030787302,38650.07628948326,24192.521816501107,0.0,62842.59810598436,18082.80427741503,1339.594034122058,86982.07156954374,342885.90556085255,1024605.1344738465,2.9881809600715945,1554366.0083940502,4.533187229879282,0.7474542924698825,0.0804560015096258,4.027634451161993,1.2722932728054004,1.0,0.0,4.027634451160255,1.285256195285025,1.2856550137306242,3.133721094624877,19653.810836857145,2004.1309557144536,4632.441516551485,4632.441516551485,5.727930927254062,5.246760920159152,-3.413161876501482,8.659922796660634,3.0487908707124176,3.0487908707124176,0.8710831059178336,0.0,0.0,0.0003102865290558033,0.0001000997409131858,0.00021018678814261748,0.0008465555491022933,0.08045600153187385,0.05984190557665353,0.020614095955220315,0.08045600150962581,0.059841905560105775,0.020614095949520014,0.5545572550248037,0.5545572550248037,0.19103162503910637,0.0,111.90300534393151,117.91345122880347,94.37504176123332,24192.521816501107,18082.80427741503,0.7474542924481272,1.1459528738239595,0.723718500467837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350111476396799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15522.688444480431,1339.594034122058,0.5545572550248037,0.19103162503910637,6.27409032704403,3.0487908707124176
393.0,-27.250663045925027,5.2401935988021835,35.00485122690825,24.339938267972343,4.516631887720369,-24.07352962886989,-37.888352119456954,1.3394984706652324,106.66452559098116,-5.874148172002345,39.99485196687028,45474.04681846293,26538.07856283625,26538.07856283625,72012.12538129918,80261.68924541108,80261.68924541108,26538.07856283625,106799.76780824733,106799.76780824733,19910.98175379327,130974.7515393618,93125.441147632,58337.798720683604,38652.936029942655,24174.983731114466,0.0,62827.91976105712,18069.69535301626,1338.949756233432,86888.78605445406,342732.7189253061,1022827.7512398805,2.9843306307233295,1554311.2715936599,4.535053660670199,0.7474542921722681,0.08036832704178937,4.027634451161993,1.2723001902131363,1.0,0.0,4.02763445116246,1.2853147834022325,1.2857129678124994,3.133578251158702,19653.37866068012,2004.0868860089959,4632.441516551485,4632.441516551485,5.7287455153005205,5.2401935988021835,-3.4253648719860386,8.665558470788222,3.0472413763343056,3.0472413763343056,0.8706403932383731,0.0,0.0,0.00030977911916879673,9.992764110720104e-05,0.00020985147806159567,0.0008452050426681479,0.08036832701755783,0.05976230448488374,0.02060602253267409,0.08036832704178952,0.05976230450290243,0.02060602253888693,0.5551422153908611,0.5551422153908611,0.1914128495844089,0.0,112.53867376298348,118.66678319418293,94.68174955671992,24174.983731114466,18069.69535301626,0.7474542924481272,1.1461803232570935,0.7237872428596512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351056183227473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15522.449355918347,1338.949756233432,0.5551422153908611,0.1914128495844089,6.27409032704403,3.0472413763343056
394.0,-27.266713565661806,5.233594940643448,35.004283780346995,24.32709226794543,4.504688640309565,-24.089172044748572,-37.903815997391916,1.327147119396337,107.293948612865,-5.885602423430672,39.99357119549514,45467.808460988315,26541.83897904831,26541.83897904831,72009.64744003663,80257.95912440245,80257.95912440245,26541.83897904831,106799.79810345075,106799.79810345075,20004.893976850435,130957.10969148294,93123.3513429434,58333.20067952925,38655.722959349056,24157.311588032193,0.0,62813.03454738125,18056.486238999656,1338.3002557487025,86794.90412660032,342578.6024226271,1021043.5333450201,2.980464997301247,1554256.0551373144,4.536932675146721,0.7474542923867838,0.08028009400600156,4.027634451161993,1.2723071763059126,1.0,0.0,4.027634451163581,1.285373666539552,1.2857712191903998,3.1334347015254176,19652.93762413451,2004.0419127973885,4632.441516551485,4632.441516551485,5.729557272167524,5.233594940643448,-3.4376586749972704,8.671253615640719,3.045671502591886,3.045671502591886,0.8701918578833959,0.0,0.0,0.00030927345508511027,9.97560211031541e-05,0.00020951743398195616,0.0008438596352247851,0.08028009398181052,0.05968231123314652,0.020597782748664004,0.08028009400600235,0.059682311251130764,0.020597782754870793,0.5557311614570926,0.5557311614570926,0.19179601952141795,0.0,113.17955103629566,119.42572899301723,94.99298520781832,24157.311588032193,18056.486238999656,0.7474542924481272,1.1464124915938931,0.7238594471453366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351999158826323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15522.21012706183,1338.3002557487025,0.5557311614570926,0.19179601952141795,6.27409032704403,3.045671502591886
395.0,-27.2827332078565,5.226965354613334,35.00371088842542,24.314216582011454,4.492697251154121,-24.10479147753901,-37.91926101604474,1.3147555208366861,107.92832957427407,-5.897114528097261,39.99228151543,45461.63304105346,26545.550323613574,26545.550323613574,72007.18336466703,80254.30388572165,80254.30388572165,26545.550323613574,106799.85420933522,106799.85420933522,20099.367738864632,130939.36251331521,93121.30449525091,58328.63365058284,38658.5231607423,24139.508303979994,0.0,62798.03146472229,18043.179098409848,1337.6452851530291,86700.48647047058,342423.76236028445,1019253.1172846212,2.9765840730766935,1554200.4561086588,4.5388218545224435,0.7474542924072312,0.0801913606519335,4.027634451161993,1.272314228336327,1.0,0.0,4.027634451162087,1.2854327398982905,1.285829663013416,3.133290701371647,19652.50565331896,2003.9978640329737,4632.441516551485,4632.441516551485,5.730358435992692,5.226965354613334,-3.450031385278143,8.676996739891477,3.0440812300453377,3.0440812300453377,0.8697374942986679,0.0,0.0,0.00030876952146699765,9.958488222805193e-05,0.00020918463923894572,0.0008425192596526707,0.08019136061893306,0.059601963858472294,0.020589396760460763,0.08019136065193375,0.05960196388299976,0.020589396768933732,0.5563241388773364,0.5563241388773364,0.19218122493356296,0.0,113.8254441023713,120.19048046259047,95.30743865443799,24139.508303979994,18043.179098409848,0.7474542924481272,1.1466471429939347,0.7239340466682016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352940421831109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15521.970755038914,1337.6452851530291,0.5563241388773364,0.19218122493356296,6.27409032704403,3.0440812300453377
396.0,-27.29872228871932,5.220304901588054,35.003132603249576,24.301273037586384,4.480633138054406,-24.12039067041205,-37.9346875246614,1.3023015197471222,108.56796157109812,-5.908701943861938,39.99098242602752,45455.52080402036,26549.254363033637,26549.254363033637,72004.775167054,80250.66853578445,80250.66853578445,26549.254363033637,106799.9228988181,106799.9228988181,20194.43989880188,130921.49996133971,93119.23578432674,58324.0880525624,38661.27525751593,24121.57706252161,0.0,62782.85232003754,18029.77631829363,1336.985442182344,86605.48300001622,342267.9648676099,1017455.8846831282,2.972688037212839,1554144.4529564285,4.5407242642693,0.7474542925432107,0.08010207911553813,4.027634451161993,1.2723213919112455,1.0,0.0,4.027634451163015,1.285492107333563,1.2858884031489886,3.1331459976960336,19652.069068443427,2003.9533447653814,4632.441516551485,4632.441516551485,5.731158022864284,5.220304901588054,-3.462496589228892,8.682801490816946,3.042470629827326,3.042470629827326,0.8692773228078075,0.0,0.0,0.0003082673029821608,9.941421923322869e-05,0.00020885308374893213,0.0008411838753386201,0.08010207913537992,0.05952122933937865,0.020580849796001274,0.08010207911553802,0.05952122932463487,0.020580849790903265,0.5569211995553477,0.5569211995553477,0.19256846142917913,0.0,114.47666351496008,120.96100467609352,95.62642358585265,24121.57706252161,18029.77631829363,0.7474542924481272,1.1468860127604177,0.724011718555083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435387999000175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15521.731245367686,1336.985442182344,0.5569211995553477,0.19256846142917913,6.27409032704403,3.042470629827326
397.0,-27.314681190204503,5.213613903719709,35.00254897831572,24.2882901680656,4.468514837647545,-24.135968113290755,-37.95009908555073,1.2898017607337946,109.21274810763379,-5.920351449156284,39.98967407100998,45449.484883691686,26552.919744201256,26552.919744201256,72002.40462789295,80247.093890227,80247.093890227,26552.919744201256,106800.01363442825,106800.01363442825,20290.094972387466,130903.52411194891,93117.19368605647,58319.58467952118,38664.010007261444,24103.510477520664,0.0,62767.52048478211,18016.272370143713,1336.3200117864542,86509.91866204079,342111.38869036833,1015652.1710573582,2.968776265956423,1554088.051909288,4.542637583210749,0.7474542924751973,0.08001227365078833,4.027634451161993,1.272328621973284,1.0,0.0,4.027634451163432,1.285551690993721,1.2859473616991135,3.133000780426545,19651.638099955406,2003.9093982099296,4632.441516551485,4632.441516551485,5.731949264621902,5.213613903719709,-3.47504401446741,8.688657918187118,3.040839668755722,3.040839668755722,0.8688113339302063,0.0,0.0,0.0003077667823188625,9.9243991437364e-05,0.00020852279088149847,0.0008398535764067712,0.08001227362764374,0.059440121293605756,0.020572152334037978,0.08001227365078839,0.05944012131079959,0.020572152339988742,0.5575223868870176,0.5575223868870176,0.19295780733728085,0.0,115.13309955679006,121.73748308897001,95.94898771057734,24103.510477520664,18016.272370143713,0.7474542924481272,1.14712838856443,0.7240924053183022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354817881249478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,34.0,15521.491591680227,1336.3200117864542,0.5575223868870176,0.19295780733728085,6.27409032704403,3.040839668755722
398.0,-27.330610133966218,5.206892540866469,35.00196009877884,24.27525882320481,4.456334510075859,-24.151524789782986,-37.96548832962287,1.2772491658926663,109.86280707805378,-5.932070098248891,39.98835745727299,45443.49335528684,26556.563542388823,26556.563542388823,72000.05689767566,80243.57415895342,80243.57415895342,26556.563542388823,106800.13770134223,106800.13770134223,20386.34874046869,130885.45301843021,93115.16932513774,58315.08852147125,38666.75644851833,24085.31531708799,0.0,62752.07176560632,18002.672315028667,1335.6495090304236,86413.78896087354,341953.93995217263,1013841.859829541,2.9648491839905162,1554031.296403907,4.544563214043568,0.7474542922946986,0.07992193995594568,4.027634451161993,1.2723358981916681,1.0,0.0,4.02763445116324,1.2856115241212234,1.2860065719007545,3.132854968700652,19651.210874793393,2003.8658333675,4632.441516551485,4632.441516551485,5.732735847285613,5.206892540866469,-3.48767914160231,8.694571682468778,3.0391883925680845,3.0391883925680845,0.8683395407337384,0.0,0.0,0.0003072679472742817,9.907427886829005e-05,0.00020819366840599165,0.0008385279913857681,0.07992193994917629,0.0593586381321671,0.020563301817009185,0.07992193995594554,0.05935863813719478,0.020563301818750896,0.5581277504458522,0.5581277504458522,0.1933492705697194,0.0,115.79487717630269,122.51992897093908,96.27558315378559,24085.31531708799,18002.672315028667,0.7474542924481272,1.147373383409758,0.7241751877934632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435575411735269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,31.0,15521.251723228619,1335.6495090304236,0.5581277504458522,0.1933492705697194,6.27409032704403,3.0391883925680845
399.0,-27.346509495339973,5.200140882430951,35.0013659850097,24.262159584928327,4.444081777424921,-24.167062075668312,-37.980862975213654,1.2646343577532428,110.51832714541001,-5.943863552793543,39.9870309136056,45437.57689222347,26560.199012262183,26560.199012262183,71997.77590448565,80240.07288288564,80240.07288288564,26560.199012262183,106800.27189514782,106800.27189514782,20483.22068894036,130867.25486228052,93113.12219157635,58310.62620091428,38669.439989624516,24066.982967132702,0.0,62736.42295675722,17988.969730634093,1334.9736363782195,86317.05120620746,341795.5436194289,1012024.5286118378,2.960906154290511,1553974.1144315447,4.546501975935099,0.7474542926797636,0.07983103754283502,4.027634451161993,1.2723432826576757,1.0,0.0,4.027634451163461,1.2856716507546382,1.2860660777841357,3.1327084553804476,19650.778843647495,2003.8217784511016,4632.441516551485,4632.441516551485,5.733520632125394,5.200140882430951,-3.500406445744608,8.700547328175558,3.0375168046135568,3.0375168046135568,0.8678619441753019,0.0,0.0,0.0003067707809057572,9.89049950544695e-05,0.0002078657858512877,0.0008372074003125075,0.07983103762533265,0.05927674892445829,0.020554288700874362,0.07983103754283526,0.05927674886320152,0.0205542886796335,0.5587373346651519,0.5587373346651519,0.19374288727103195,0.0,116.46219069820353,123.30841389166972,96.60676571202464,24066.982967132702,17988.969730634093,0.7474542924481272,1.1476232228622927,0.7242615174847082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356688710695888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15521.011788138552,1334.9736363782195,0.5587373346651519,0.19374288727103195,6.27409032704403,3.0375168046135568
400.0,-27.362379635708145,5.193359171569139,35.00076669351081,24.24901648135858,4.431770670137925,-24.182578893031035,-37.99622291754929,1.2519699274608154,111.17923919601361,-5.955723065563378,39.98569550780077,45431.73322372836,26563.805303417357,26563.805303417357,71995.53852714572,80236.63072495355,80236.63072495355,26563.805303417357,106800.4360283709,106800.4360283709,20580.701092299976,130848.94916520192,93111.09877550932,58306.201274284125,38672.10833469466,24048.513136831018,0.0,62720.62147152568,17975.1643725604,1334.292150740257,86219.73493607092,341636.3181930333,1010200.502008432,2.95694704635484,1553916.5520542176,4.548452460420835,0.7474542925080427,0.07973959488571584,4.027634451161993,1.2723507495457307,1.0,0.0,4.027634451163788,1.2857320120124422,1.286125820428453,3.1325613841238145,19650.35181788887,2003.7782339421587,4632.441516551485,4632.441516551485,5.734299118187718,5.193359171569139,-3.5132191570503704,8.70657832861951,3.0358248752202863,3.0358248752202863,0.8673785357772247,0.0,0.0,0.0003062752667962333,9.873613999873447e-05,0.0002075391267974988,0.0008358917370536833,0.079739594878879,0.059194471478357456,0.020545123400521545,0.07973959488571229,0.05919447148343278,0.02054512340228308,0.5593511834117633,0.5593511834117633,0.19413872276271768,0.0,117.13496226157702,124.1030838813054,96.94181202377905,24048.513136831018,17975.1643725604,0.7474542924481272,1.1478766765700932,0.7243508140995344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357621682689357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15520.771632529926,1334.292150740257,0.5593511834117633,0.19413872276271768,6.27409032704403,3.0358248752202863
401.0,-27.378220768177236,5.1865474668555835,35.000162275307325,24.235810513515048,4.419388496347352,-24.198076703040435,-38.011560787539906,1.2392444312105577,111.84572545756043,-5.967658008020643,39.98435119716016,45425.930758077375,26567.404565626737,26567.404565626737,71993.33532370412,80233.22207209741,80233.22207209741,26567.404565626737,106800.62663772416,106800.62663772416,20678.811914134058,130830.53450751609,93109.06841052067,58301.77709650087,38674.76812668867,24029.90786979193,0.0,62704.6759964806,17961.257789740153,1333.6053873260053,86121.8147235901,341476.1388804801,1008369.4690694953,2.9529719774137257,1553858.6074635605,4.550416355760149,0.7474542926699818,0.07964758776143863,4.027634451161993,1.2723582603922114,1.0,0.0,4.027634451161737,1.2857926616099145,1.2861858535503032,3.1324136242301113,19649.923325615982,2003.7345398903788,4632.441516551485,4632.441516551485,5.73507608691933,5.1865474668555835,-3.526124629133534,8.712672095989117,3.0341126272476915,3.0341126272476915,0.866889322070769,0.0,0.0,0.0003057813932350305,9.856779336948635e-05,0.00020721359986554416,0.0008345806335677618,0.07964758781019322,0.05911178927669064,0.02053579853350258,0.07964758776144074,0.059111789240506606,0.020535798520932024,0.5599693446643513,0.5599693446643513,0.19453678847612071,0.0,117.81338346558107,124.90395825395706,97.28141703963524,24029.90786979193,17961.257789740153,0.7474542924481272,1.1481334394861535,0.7244424763573769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358553053936112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15520.531258988325,1333.6053873260053,0.5599693446643513,0.19453678847612071,6.27409032704403,3.0341126272476915
402.0,-27.39397379875144,5.179876728342521,34.99959036505876,24.234858783334516,4.421317067668603,-24.211914743586515,-38.02451236462218,1.2392135478421558,112.11725147558735,-5.970933292015838,39.98435335035346,45410.56067406795,26550.604590052433,26550.604590052433,71961.16526412038,80221.48744401631,80221.48744401631,26550.604590052433,106772.09203406874,106772.09203406874,20706.84512268055,130787.58578330267,93105.25558094148,58294.14878152963,38679.007554902055,24015.49374923393,0.0,62694.501304135985,17949.13415591022,1332.9129545148212,86065.2469113882,341432.19148878165,1007597.0092702887,2.951089658174177,1553858.700272577,4.551002333719993,0.7473980898886485,0.07958902566310058,4.027634451161993,1.272346350955777,1.0,0.0,4.027634451161569,1.2857938196721552,1.2861863813808516,3.1324108029924562,19649.11865846418,2003.6524866763045,4632.441516551485,4632.441516551485,5.7314494948697,5.179876728342521,-3.532260861121119,8.712137589463639,3.0323800282783835,3.0323800282783835,0.8663942937938238,0.0,0.0,0.00030529099346175687,9.842584494620852e-05,0.00020686514851554836,0.0008331771989059648,0.07966843952564066,0.0591128584622147,0.020555581063425966,0.07959501057383551,0.05905393449628515,0.02053509116681544,0.5605918621009502,0.5605918621009502,0.1949371382924876,0.0,118.0881847676032,125.39487397902212,96.94636730450941,24015.49374923393,17949.13415591022,0.7474542924481272,1.1478066459932599,0.7243148877407563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359482836346882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15520.290815631291,1332.9129545148212,0.5605918621009502,0.1949371382924876,6.27409032704403,3.0323800282783835
403.0,-27.409766687055257,5.172957577169283,34.99899938734406,24.20774308210241,4.392482824594817,-24.229163738724484,-38.04255734486503,1.2118798762640284,113.17605977418935,-5.993924018498732,39.98238059017384,45416.28226743776,26580.298140788465,26580.298140788465,71996.58040822623,80228.3725022465,80228.3725022465,26580.298140788465,106808.67064303496,106808.67064303496,20875.4512303441,130806.75721659629,93106.05339642859,58293.96316161985,38680.100260898595,23998.086573561333,0.0,62678.18683445993,17937.472822232194,1332.5661802012319,85933.21941269086,341123.82955090055,1004780.9490258353,2.9455020786693753,1553773.670214705,4.554866988507643,0.7474542925432184,0.07947035255511069,4.027634451161993,1.272378693916835,1.0,0.0,4.027634451162663,1.2859229331191029,1.2863149029369052,3.1320962924213993,19649.2870310343,2003.6696559002614,4632.441516551485,4632.441516551485,5.737859408654891,5.172957577169283,-3.553819930822804,8.726777507992088,3.030678601271702,3.030678601271702,0.8659081717919149,0.0,0.0,0.0003048000797084349,9.822838800796973e-05,0.00020657169170046515,0.0008319952621276074,0.07947035257966042,0.05895417756499183,0.02051617501466859,0.07947035255511069,0.05895417754677989,0.020516175008330795,0.5611995942430527,0.5611995942430527,0.19529861273967655,0.0,119.16998379268807,126.45225842267189,98.11297087863932,23998.086573561333,17937.472822232194,0.7474542924481272,1.1486704393408382,0.7245947044924452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360407560221358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15520.097666413189,1332.5661802012319,0.5611995942430527,0.19529861273967655,6.27409032704403,3.030678601271702
404.0,-27.425476993113875,5.166199557151748,34.998423786740595,24.206596437748544,4.3942070671682085,-24.243150520765365,-38.05551478927953,1.2118805947118814,113.47951334919281,-5.996343836064028,39.981635735272555,45401.13632934843,26560.96240210356,26560.96240210356,71962.09873145199,80216.67644937539,80216.67644937539,26560.96240210356,106777.63885147894,106777.63885147894,20913.96537113753,130755.72019084104,93101.32395317235,58285.78383270881,38683.93346718171,23978.0813393621,0.0,62662.01480654381,17922.519825863117,1331.5661802012319,85863.67348034141,341091.38660159655,1003891.602950793,2.9431748862171183,1553741.5663372239,4.5552061041987955,0.7474542926185569,0.07940557354900331,4.027634451161993,1.2723638788284735,1.0,0.0,4.02763445116336,1.2859239374652551,1.2863152805070368,3.1320938461578467,19648.28891990566,2003.5678768902387,4632.441516551485,4632.441516551485,5.733685424241742,5.166199557151748,-3.559376000419737,8.725575557571485,3.0288911185483465,3.0288911185483465,0.8653974624423847,0.0,0.0,0.0003043124540423741,9.808682716806907e-05,0.00020622562687430505,0.0008306014395114296,0.07947809603614622,0.05894421575956447,0.020533880276581762,0.07940557355427952,0.05889043010863962,0.020515143440363703,0.5618301911956353,0.5618301911956353,0.19571986382579462,0.0,119.47585718525687,127.00234534612923,97.73036614742296,23978.0813393621,17922.519825863117,0.7474542924481272,1.1484166117802035,0.7245400019376201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361334736473252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15519.802047632533,1331.5661802012319,0.5618301911956353,0.19571986382579462,6.27409032704403,3.0288911185483465
405.0,-27.440892397708044,5.159562116974083,34.99791314859988,24.205940344277792,4.395620808393604,-24.25723396401122,-38.06877677617592,1.2119623756802518,113.68385180507357,-6.000609771053826,39.98233112154614,45388.567129866264,26546.492821090756,26546.492821090756,71935.05995095702,80208.2253109035,80208.2253109035,26546.492821090756,106754.71813199425,106754.71813199425,20939.388712767075,130722.51809830489,93098.25427889627,58278.59610184074,38688.50908561726,23967.79996631064,0.0,62656.3090519279,17914.834679749565,1331.107476693846,85815.32941922717,341034.1983118887,1003332.1048528741,2.942027837147549,1553771.5380593878,4.556057855049495,0.7474542805318312,0.0793607751990873,4.027634451161993,1.2723541629174728,1.0,0.0,4.027634451161247,1.2859245415170293,1.286315270329052,3.132092374884235,19647.641089729834,2003.5018165968843,4632.441516551485,4632.441516551485,5.730561891875256,5.159562116974083,-3.5663027278593122,8.725864844833396,3.0271407118050053,3.0271407118050053,0.8648973462300015,0.0,0.0,0.00030383467981535175,9.794213437399952e-05,0.00020589254544135224,0.0008292599092570265,0.07952214043709625,0.058964418127805944,0.020557722309290306,0.07936077648025988,0.05884476833828878,0.020516006860798512,0.5624490088700063,0.5624490088700063,0.19609572865491437,0.0,119.68446157612738,127.40124271300391,97.40365807846325,23967.79996631064,17914.834679749565,0.7474542924481272,1.1480896503389488,0.7244053761968234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436225717641275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15519.60774765363,1331.107476693846,0.5624490088700063,0.19609572865491437,6.27409032704403,3.0271407118050053
406.0,-27.456606168016467,5.152533259157384,34.99731449130586,24.167331866361224,4.354195680194673,-24.275155575292313,-38.088213082496054,1.1727450874705247,115.17115946454572,-6.0310524506828065,39.97880786341755,45400.45866392929,26593.462938003933,26593.462938003933,71993.92160193322,80219.55718140404,80219.55718140404,26593.462938003933,106813.02011940797,106813.02011940797,21167.506469387677,130758.72984926325,93100.63543366938,58281.53691619462,38687.887241638615,23945.709729855287,0.0,62633.5969714939,17898.323524248553,1330.7144815673532,85645.5136500203,340626.30834465544,999422.301116125,2.934072549983077,1553619.6872284585,4.561067801188338,0.747454292487856,0.0792000315235825,4.027634451161993,1.2724043304705992,1.0,0.0,4.027634451164225,1.286109382941159,1.2864995424358874,3.1316422262244408,19648.14361337781,2003.553059748009,4632.441516551485,4632.441516551485,5.740701278793656,5.152533259157384,-3.5937555998659887,8.746288859023373,3.0254154166133294,3.0254154166133294,0.8644044047466656,0.0,0.0,0.00030334836900865436,9.773043389302313e-05,0.00020561793511563123,0.0008281538792485076,0.07920003156313163,0.058715272449358355,0.020484759113773277,0.07920003152358254,0.05871527242003845,0.02048475910354406,0.5630495976799909,0.5630495976799909,0.19643842047279156,0.0,121.20221191522853,128.79837446910886,99.2830513140226,23945.709729855287,17898.323524248553,0.7474542924481272,1.1494457461017198,0.7248579174622872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363162409613108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15519.40691475886,1330.7144815673532,0.5630495976799909,0.19643842047279156,6.27409032704403,3.0254154166133294
407.0,-27.472284401587263,5.145511324457257,34.99668833218351,24.154736275691562,4.342886457936833,-24.290399423993307,-38.103058690298326,1.1610014803428923,115.88443028140665,-6.041672255559632,39.97682880532968,45393.35131375368,26592.632164015213,26592.632164015213,71985.9834777689,80214.2769759938,80214.2769759938,26592.632164015213,106806.90914000901,106806.90914000901,21270.089738187788,130728.55748413995,93097.10241975867,58276.17675751868,38689.91740248887,23921.64834413094,0.0,62611.56574661981,17880.33874170915,1329.7144815673532,85536.81940182122,340484.1077943609,997482.4102115016,2.9296004934654456,1553534.3956402717,4.56272219488889,0.747454292634312,0.07909795705788539,4.027634451161993,1.2724060673778879,1.0,0.0,4.027634451161224,1.286165444377507,1.2865549977037465,3.131505724064398,19647.397999082248,2003.4770282494276,4632.441516551485,4632.441516551485,5.740521940536334,5.145511324457257,-3.6058684805220786,8.751379804979335,3.0235609813669155,3.0235609813669155,0.863874566104833,0.0,0.0,0.00030286387218072836,9.756902020834124e-05,0.00020529485197238713,0.0008268526184501881,0.07909795705863458,0.05862232110613513,0.020475635952499453,0.07909795705788537,0.058622321105579876,0.020475635952305515,0.5636964288829909,0.5636964288829909,0.19688819288876955,0.0,121.92610253696631,129.69746697427564,99.52212392061125,23921.64834413094,17880.33874170915,0.7474542924481272,1.1497234196168489,0.7249994593244031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364085274353269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15519.081947598737,1329.7144815673532,0.5636964288829909,0.19688819288876955,6.27409032704403,3.0235609813669155
408.0,-27.48789008173217,5.138648879085733,34.99608211636406,24.153770331200235,4.344434028590502,-24.30438791401454,-38.11615813812239,1.1609318608958659,116.21160243344781,-6.044453711959154,39.97614337808167,45379.28165029766,26573.49344458221,26573.49344458221,71952.77509487986,80204.02883899305,80204.02883899305,26573.49344458221,106777.52228357526,106777.52228357526,21311.910015170797,130679.01967957447,93093.39048252287,58268.64329392044,38694.16354289158,23901.497395999206,0.0,62595.66093889079,17865.27682836027,1328.7144815673532,85465.61226840447,340446.8714443093,996549.6297600023,2.9271810474634337,1553504.8565650904,4.563134476679174,0.7474542926063988,0.07903164153098928,4.027634451161993,1.2723945596115662,1.0,0.0,4.027634451161613,1.2861667661462088,1.2865557004904598,3.131502505876551,19646.614624451635,2003.3971462682605,4632.441516551485,4632.441516551485,5.736390486450056,5.138648879085733,-3.611827330491768,8.750476209577501,3.0216969198309727,3.0216969198309727,0.8633419770945636,0.0,0.0,0.0003023823249212998,9.74267967978476e-05,0.0002049555281234522,0.0008254859460261168,0.07910351982890915,0.0586103910900585,0.020493128738850654,0.07903164153105545,0.05855713410274513,0.02047450742824416,0.5643509710403505,0.5643509710403505,0.19732536992722766,0.0,122.25605614540694,130.27884546696913,99.146268874442,23901.497395999206,17865.27682836027,0.7474542924481272,1.1494850284450864,0.724958902416564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365006163462353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15518.848299555379,1328.7144815673532,0.5643509710403505,0.19732536992722766,6.27409032704403,3.0216969198309727
409.0,-27.503516667062087,5.131569206519003,34.99544604552641,24.127963254600786,4.317431942883496,-24.321058951231926,-38.1335468851961,1.1349742270533398,117.2943158688119,-6.066405561230747,39.97408231532175,45383.02550356633,26599.560708007717,26599.560708007717,71982.58621157405,80208.79567432056,80208.79567432056,26599.560708007717,106808.35638232827,106808.35638232827,21474.748741397518,130691.02178261252,93093.91706263661,58268.146891882505,38695.30018972678,23882.665400284233,0.0,62577.965590011016,17851.200767798084,1328.2680176159843,85333.60764093076,340153.1064462007,993741.0738961892,2.9214522962275558,1553416.0358549135,4.566814197537264,0.7474542924168603,0.07890708823077376,4.027634451161993,1.2724244963983078,1.0,0.0,4.02763445116096,1.2862894810169219,1.2866778331072728,3.1312037535888138,19646.725754968094,2003.4084784271995,4632.441516551485,4632.441516551485,5.742017597625096,5.131569206519003,-3.632791843247498,8.764361049766501,3.0198692676846584,3.0198692676846584,0.8628197907670453,0.0,0.0,0.00030190083890596007,9.723829944592732e-05,0.00020466253946003276,0.0008243058947915287,0.07890708821585403,0.05845216474144195,0.020454923474412082,0.0789070882307738,0.058452164752494075,0.020454923478279693,0.5649930067061111,0.5649930067061111,0.19771532443447362,0.0,123.36072143004264,131.38685265837614,100.25790985390785,23882.665400284233,17851.200767798084,0.7474542924481272,1.150286455190615,0.7252237281234112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365922901578163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15518.649138063323,1328.2680176159843,0.5649930067061111,0.19771532443447362,6.27409032704403,3.0198692676846584
410.0,-27.519109898750205,5.124497714740592,34.99478524278071,24.11551176281648,4.306099940447524,-24.336228554248233,-38.14840307515112,1.1232185959455077,118.01733063370204,-6.077135790111104,39.972107172825204,45376.352560005966,26598.579013409228,26598.579013409228,71974.93157341519,80204.19194495087,80204.19194495087,26598.579013409228,106802.7709583601,106802.7709583601,21578.17289503738,130661.32581308216,93091.0170798627,58263.177694917445,38697.59931660583,23858.55485472206,0.0,62556.15417132789,17833.179237910565,1327.2680176159843,85224.59806332272,340009.5843895609,991804.068993689,2.916988563055753,1553330.9214470822,4.568491574247438,0.7474542924539723,0.07880472658912582,4.027634451161993,1.2724281922029332,1.0,0.0,4.027634451163504,1.2863456044790857,1.2867333563515198,3.131067138673833,19646.11373682501,2003.3460699448854,4632.441516551485,4632.441516551485,5.741805680303533,5.124497714740592,-3.6450708064576194,8.769568521198211,3.0179646479255045,3.0179646479255045,0.8622756136930013,0.0,0.0,0.00030142108417388825,9.707752245930204e-05,0.0002043435617145862,0.0008230211690348142,0.07880472659720643,0.058360313073957885,0.02044441352324854,0.07880472658915258,0.058360313067973645,0.020444413521152175,0.5656573735719762,0.5656573735719762,0.1981574917722743,0.0,124.09446642381317,132.28684706385616,100.53308625677948,23858.55485472206,17833.179237910565,0.7474542924481272,1.1505651606441676,0.7253699202116848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366840978302247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15518.363610961373,1327.2680176159843,0.5656573735719762,0.1981574917722743,6.27409032704403,3.0179646479255045
411.0,-27.534677304165246,5.117399917436836,34.994118468252,24.101905768644087,4.293193019250062,-24.351532416185304,-38.16359167741609,1.1100481312701354,118.75102428313454,-6.089661318840964,39.9706158212164,45371.18567921358,26601.735676450804,26601.735676450804,71972.92135566438,80201.29047505377,80201.29047505377,26601.735676450804,106803.02615150457,106803.02615150457,21684.022976384615,130640.8533033877,93089.1712380521,58259.06644221216,38700.11643982216,23837.827151883124,0.0,62537.94359170528,17817.686226883758,1326.4843919673856,85119.00317511996,339842.10950608633,989876.5839287743,2.9127543533890594,1553266.657275556,4.570553836112349,0.747454292430181,0.07870555803731935,4.027634451161993,1.2724367031035948,1.0,0.0,4.027634451164116,1.2864083658631524,1.2867955213845093,3.1309143799446115,19645.724186691295,2003.3063468861737,4632.441516551485,4632.441516551485,5.742487105644856,5.117399917436836,-3.6587750861110733,8.776175003547909,3.016050696583215,3.016050696583215,0.8617287704523472,0.0,0.0,0.0003009428241959572,9.691340196587667e-05,0.00020402942223008054,0.000821755930024549,0.0787055580517693,0.058271700520972046,0.020433857530797257,0.07870555803731946,0.058271700510273645,0.020433857527045702,0.5663277246270397,0.5663277246270397,0.1985914249508583,0.0,124.84068560197551,133.171487407008,100.90065275893011,23837.827151883124,17817.686226883758,0.7474542924481272,1.1508680526107113,0.7254985225518574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367757205774152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15518.128239795464,1326.4843919673856,0.5663277246270397,0.1985914249508583,6.27409032704403,3.016050696583215
412.0,-27.550220061517354,5.110267935750279,34.993449067559766,24.08785322858023,4.2798164309802535,-24.36686105983645,-38.17880996558813,1.0964574292993672,119.49220223045137,-6.102668715051178,39.9692076244881,45366.256197576186,26605.837802386803,26605.837802386803,71972.09399996299,80198.48300591012,80198.48300591012,26605.837802386803,106804.32080829692,106804.32080829692,21790.917026331823,130621.9847215322,93087.21929924618,58254.99249091247,38702.4742314819,23817.663913235272,0.0,62520.13814471717,17802.615130401187,1325.741223858449,85013.4037819651,339668.2603288976,987944.6339039663,2.9085574052381244,1553205.9781944386,4.572714497052164,0.7474542925474915,0.07860638096356948,4.027634451161993,1.27244544478599,1.0,0.0,4.027634451160543,1.2864731015743311,1.2868596631487423,3.130756831396743,19645.312245636276,2003.2643405889144,4632.441516551485,4632.441516551485,5.743372627010066,5.110267935750279,-3.6728915235649526,8.783159459315232,3.0141170239211497,3.0141170239211497,0.8611762925488999,0.0,0.0,0.00030046601844478606,9.674921783170788e-05,0.00020371680061307817,0.0008204968044297322,0.07860638099542282,0.058183343063890246,0.020423037931532575,0.07860638096356731,0.058183343040312856,0.020423037923256632,0.567002531549951,0.567002531549951,0.1990245592523605,0.0,125.59487094550252,134.05708857603656,101.29666138332215,23817.663913235272,17802.615130401187,0.7474542924481272,1.1511825810967835,0.7256262948838277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368672025688862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15517.885714096614,1325.741223858449,0.567002531549951,0.1990245592523605,6.27409032704403,3.0141170239211497
413.0,-27.565738012398985,5.103105178897945,34.992775624444995,24.073881504032784,4.266524571270608,-24.38215889678215,-38.19399318946523,1.0829454556537728,120.23772785283728,-6.115589343900395,39.96775391880931,45361.29477868373,26609.53082228021,26609.53082228021,71970.82560096394,80195.65974213775,80195.65974213775,26609.53082228021,106805.19056441796,106805.19056441796,21898.124381940564,130602.30199220256,93085.27589261944,58250.9109291653,38704.84995939348,23797.111427784585,0.0,62501.96138717807,17787.253092242245,1324.9758905178066,84907.0661824774,339495.6400148651,986008.6522742019,2.9043337706222934,1553143.3400157709,4.5748550406943815,0.747454292770783,0.0785065158316992,4.027634451161993,1.2724540353612976,1.0,0.0,4.027634451161557,1.286537471349037,1.286923440676787,3.1306001891563233,19644.902105229357,2003.222517906661,4632.441516551485,4632.441516551485,5.744169835108695,5.103105178897945,-3.686977176248673,8.790082355146618,3.0121612093081,3.0121612093081,0.8606174883737429,0.0,0.0,0.00029999066753339063,9.658566811850151e-05,0.00020340499941488914,0.0008192409831819926,0.07850651587583517,0.05809456844751012,0.020411947428325045,0.07850651583169907,0.05809456841484964,0.02041194741684955,0.5676815512174723,0.5676815512174723,0.19945902498528134,0.0,126.35331719673769,134.94892534260742,101.69168466835362,23797.111427784585,17787.253092242245,0.7474542924481272,1.1514970731099066,0.7257579405818351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436958550677863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15517.64208740335,1324.9758905178066,0.5676815512174723,0.19945902498528134,6.27409032704403,3.0121612093081
414.0,-27.581229683740094,5.096090296258994,34.99215301622087,24.073019774537556,4.268261983645744,-24.395998053233715,-38.206914242450125,1.0830303531022536,120.51847228172977,-6.119373313388796,39.96785200745015,45347.01595212817,26591.785916683064,26591.785916683064,71938.80186881124,80185.06612558982,80185.06612558982,26591.785916683064,106776.85204227288,106776.85204227288,21932.667423926076,130557.99170024524,93081.36164083407,58243.311467222156,38708.944637346576,23781.139657972366,0.0,62490.08429531894,17775.314915396746,1324.211156620749,84844.1846183468,339445.0990244055,985248.3061530087,2.9025262376292877,1553147.5664603522,4.575548655509336,0.7474542923950143,0.07844811091507414,4.027634451161993,1.2724417770048606,1.0,0.0,4.027634451162564,1.2865380527921975,1.286923412629786,3.130598774300335,19644.076033733072,2003.138282056877,4632.441516551485,4632.441516551485,5.7403392620655715,5.096090296258994,-3.693899453020237,8.789989749279231,3.01018422421723,3.01018422421723,0.8600526354906372,0.0,0.0,0.00029951681224501294,9.644668713960915e-05,0.0002030701251054038,0.0008178922318763004,0.0785347221977565,0.05810064233081116,0.020434079866945346,0.07844811091901163,0.05803656658168876,0.020411544333385382,0.5683649097743788,0.5683649097743788,0.19989476009183213,0.0,126.63784559511856,135.46635352037305,101.3270908853907,23781.139657972366,17775.314915396746,0.7474542924481272,1.1512034697991291,0.7256673832895607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370497639239503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15517.398655888523,1324.211156620749,0.5683649097743788,0.19989476009183213,6.27409032704403,3.01018422421723
415.0,-27.596707853439547,5.088814936992276,34.99149594777984,24.04408355886119,4.237602266511084,-24.41292898018672,-38.224757777620084,1.0538233932582541,121.72272747764879,-6.144023135635158,39.96562726213455,45353.33854287069,26623.043112006162,26623.043112006162,71976.38165487685,80191.97419311074,80191.97419311074,26623.043112006162,106815.0173051169,106815.0173051169,22112.540327070456,130576.92890392304,93082.37654106518,58243.740890825015,38709.59516693352,23761.91159880614,0.0,62471.50676573966,17760.942818769792,1323.8110482160155,84702.47697804644,339116.0057211144,982223.373877754,2.896422926983649,1553051.708743602,4.579706302688692,0.7474542923416208,0.07831434861753143,4.027634451161993,1.2724767887918276,1.0,0.0,4.027634451160158,1.286676066607882,1.2870608594720483,3.1302629742544403,19644.290220300125,2003.1601230083797,4632.441516551485,4632.441516551485,5.747086718069369,5.088814936992276,-3.717194874210157,8.806009811202433,3.0082399099193093,3.0082399099193093,0.8594971171198027,0.0,0.0,0.0002990440581613604,9.625506287548694e-05,0.00020278899528587344,0.0008167599437299109,0.07831434862863423,0.057925772987502,0.02038857564113224,0.07831434861753139,0.05792577297928973,0.020388575638241705,0.5690296198795834,0.5690296198795834,0.20028569061068524,0.0,127.86675061328395,136.66813546148234,102.65093868007921,23761.91159880614,17760.942818769792,0.7474542924481272,1.1521473609525585,0.725984386977251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437140833597497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15517.200037089773,1323.8110482160155,0.5690296198795834,0.20028569061068524,6.27409032704403,3.0082399099193093
416.0,-27.612155256223506,5.081541708624506,34.99081643066381,24.030913493502908,4.225480357086822,-24.428046295364723,-38.23957775076849,1.0413713962280575,122.48616233636648,-6.155580923876654,39.96367502873054,45347.187278156234,26622.787404132407,26622.787404132407,71969.97468228864,80187.66053123982,80187.66053123982,26622.787404132407,106810.44793537223,106810.44793537223,22220.552386853888,130547.88375540629,93079.38809138384,58238.914838300254,38711.63694787065,23737.435820034065,0.0,62449.07276790471,17742.648298019398,1322.8110482160155,84589.89554851834,338961.7870769221,980243.4673135565,2.891899632011043,1552967.5964451833,4.581541801031281,0.747454292558628,0.07820865168221314,4.027634451161993,1.272480954951607,1.0,0.0,4.0276344511596305,1.2867354733513725,1.287119677731228,3.130118454472853,19643.65953192462,2003.0958106921955,4632.441516551485,4632.441516551485,5.747031518694948,5.081541708624506,-3.7303433237390204,8.811885032363527,3.006205327034281,3.006205327034281,0.8589158077240803,0.0,0.0,0.0002985729287634263,9.609617653944782e-05,0.00020247675222397846,0.0008155023428166863,0.07820865172810303,0.05783153889521971,0.020377112832883317,0.07820865168221106,0.05783153886128635,0.020377112820926795,0.569721273637188,0.569721273637188,0.20074296651923576,0.0,128.64174326024312,137.60950124323904,102.97096333861913,23737.435820034065,17742.648298019398,0.7474542924481272,1.1524586593906503,0.7261466867040838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372318347758388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,46.0,15516.902373862817,1322.8110482160155,0.569721273637188,0.20074296651923576,6.27409032704403,3.006205327034281
