time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
417.0,-27.627575085171717,5.074266967124033,34.990119691795144,24.01791406972336,4.213274341795481,-24.443147198338075,-38.254519540909655,1.0288464549618554,123.25053267681847,-6.167356402087003,39.961826474451385,45341.670385210055,26622.968980056794,26622.968980056794,71964.63936526685,80184.37854791542,80184.37854791542,26622.968980056794,106807.34752797222,106807.34752797222,22328.74808069659,130521.00042992352,93077.38616339248,58234.678000687345,38714.12018078349,23713.652901951293,0.0,62427.773082734784,17724.871647857293,1321.8517206721654,84478.59944727563,338804.7204135875,978276.3938341993,2.8874343682106685,1552887.954352605,4.583430692633075,0.7474542923076516,0.07810416734784043,4.027634451161993,1.2724883399670945,1.0,0.0,4.027634451164276,1.286795224690625,1.2871788425921964,3.1299731098476284,19643.237041052296,2003.0527286129613,4632.441516551485,4632.441516551485,5.747070715287876,5.074266967124033,-3.7436797837986404,8.817946750922673,3.0041592613716577,3.0041592613716577,0.8583312175347594,0.0,0.0,0.0002981033218877093,9.59362295324415e-05,0.00020216709235526778,0.0008142551460613249,0.07810416735558222,0.05773898466680105,0.02036518268878117,0.07810416734784026,0.05773898466107788,0.020365182686762545,0.5704194849243394,0.5704194849243394,0.20119330270114766,0.0,129.4178890789055,138.54419481875323,103.31415633792892,23713.652901951293,17724.871647857293,0.7474542924481272,1.1527664020610342,0.7263060677355778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437322665907051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15516.664687877186,1321.8517206721654,0.5704194849243394,0.20119330270114766,6.27409032704403,3.0041592613716577
418.0,-27.642923418257116,5.067136664151306,34.989481126786316,24.01691274661573,4.214839902294336,-24.456852393641483,-38.267324574384816,1.0287688777391066,123.53998253176093,-6.171623272712755,39.962086571331795,45327.560157303626,26605.6363567298,26605.6363567298,71933.19651403342,80173.91651639655,80173.91651639655,26605.6363567298,106779.55287312635,106779.55287312635,22364.16865475595,130477.70369658855,93073.56567366098,58227.20931481248,38718.173732053896,23698.150823462194,0.0,62416.32455551609,17713.284555642458,1321.1212890099544,84415.3842183704,338747.82107687485,977514.6662045228,2.8856707124993943,1552899.1600364654,4.584233649385019,0.7474542924296668,0.07804547986649575,4.027634451161993,1.2724764613015576,1.0,0.0,4.02763445116406,1.2867965540275215,1.2871795716764718,3.1299698764004087,19642.43075728669,2002.9705105501564,4632.441516551485,4632.441516551485,5.74332914116005,5.067136664151306,-3.751112083083197,8.818248747234502,3.002100617200056,3.002100617200056,0.8577430334857302,0.0,0.0,0.00029763656772139783,9.579935157004389e-05,0.00020183721615135394,0.000812926525297823,0.07813436602048812,0.05774649390172474,0.020387872118763375,0.07804547986845457,0.05768080112131461,0.02036467874518113,0.5711231650318037,0.5711231650318037,0.20163970599752773,0.0,129.71160580447366,139.07098329435684,102.96131968662957,23698.150823462194,17713.284555642458,0.7474542924481272,1.152474084725264,0.7262132219430368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374133457079872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15516.42406749203,1321.1212890099544,0.5711231650318037,0.20163970599752773,6.27409032704403,3.002100617200056
419.0,-27.658307845519655,5.059739999798552,34.988805419084976,23.987261484749638,4.183316270671862,-24.473807434030515,-38.285234571062006,0.9988158591827164,124.79180772590433,-6.196921245627689,39.959753668652056,45334.59009984846,26637.599722330433,26637.599722330433,71972.18982217889,80181.42799522488,80181.42799522488,26637.599722330433,106819.0277175553,106819.0277175553,22549.705375981648,130497.04829452668,93074.7069659642,58227.86907058792,38718.70877264031,23678.02057697138,0.0,62396.72934961169,17698.238116613236,1320.6902534576548,84269.32234157366,338410.6231533338,974430.6681965225,2.879432859160004,1552798.6544026942,4.58850446222287,0.7474542924346504,0.07790762809394955,4.027634451161993,1.2725126231508335,1.0,0.0,4.027634451161679,1.286938113387525,1.2873205719132699,3.1296255890349753,19642.671617888496,2002.9950714962292,4632.441516551485,4632.441516551485,5.750229037356567,5.059739999798552,-3.7750685643081163,8.834808564106668,3.00007342074849,3.00007342074849,0.8571638344995686,0.0,0.0,0.0002971693911459017,9.560820733643559e-05,0.00020156118380946613,0.0008118147679280007,0.07790762806355869,0.05756702997637336,0.02034059808718533,0.07790762809394955,0.057567029998829594,0.020340598095119962,0.571807097081841,0.571807097081841,0.20204096598201157,0.0,130.988728971532,140.32035682486583,104.33606239507907,23678.02057697138,17698.238116613236,0.7474542924481272,1.15346093573135,0.7265539487788968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375036157840642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15516.225755405743,1320.6902534576548,0.571807097081841,0.20204096598201157,6.27409032704403,3.00007342074849
420.0,-27.673663525636563,5.052340346167215,34.98810941222909,23.973600624036067,4.170631867331168,-24.488898427547806,-38.30004941029472,0.9858667692424296,125.58559140108548,-6.209079289833322,39.9578252591548,45328.84067383365,26637.95843576043,26637.95843576043,71966.79910959408,80177.40547080642,80177.40547080642,26637.95843576043,106815.36390656685,106815.36390656685,22661.213819964352,130468.64544367249,93071.74498498111,58223.18018800835,38720.62755219195,23653.28153710564,0.0,62373.909089297595,17679.74681260424,1319.6902534576548,84154.1500866025,338248.6618463666,972417.4118741509,2.874859597569747,1552715.5787727598,4.59045593941775,0.7474542923301983,0.07779951456124931,4.027634451161993,1.2725174107728532,1.0,0.0,4.0276344511621875,1.286999866309988,1.287381743890357,3.129475423109246,19642.046515519804,2002.9313287942166,4632.441516551485,4632.441516551485,5.750306472425894,5.052340346167215,-3.788833128974183,8.841173475141398,2.9979539881089945,2.9979539881089945,0.8565582823168556,0.0,0.0,0.0002967037607858335,9.545036248882084e-05,0.0002012533982970127,0.0008105751203944748,0.07779951451122251,0.05747097145002031,0.020328543061202197,0.07779951456124931,0.057470971486975414,0.0203285430742739,0.5725194187049178,0.5725194187049178,0.20251068257370233,0.0,131.7946706909188,141.29332491989948,104.68798258730556,23653.28153710564,17679.74681260424,0.7474542924481272,1.1537965178126455,0.7267275906812033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375941088837696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15515.924747055527,1319.6902534576548,0.5725194187049178,0.20251068257370233,6.27409032704403,2.9979539881089945
421.0,-27.68899264188826,5.0449411517273814,34.98739510150918,23.96040429538118,4.158198521490654,-24.50394039807653,-38.31493972158057,0.9731462776789527,126.37837252776387,-6.221098225728999,39.95591296948041,45323.5280244149,26637.90333278006,26637.90333278006,71961.43135719496,80174.24753239371,80174.24753239371,26637.90333278006,106812.15086517377,106812.15086517377,22772.421062433874,130440.76022503068,93069.73855481442,58219.01904683575,38723.02167553186,23628.60935985692,0.0,62351.63103538878,17661.30549536146,1318.6902534576548,84039.7298027399,338088.61351791763,970417.206720172,2.870304316441414,1552633.2008999644,4.592385365316894,0.747454292649426,0.07769211739019191,4.027634451161993,1.2725249936012553,1.0,0.0,4.0276344511607505,1.2870605487021818,1.2874418468616675,3.129327874452598,19641.623074499432,2002.8881498268454,4632.441516551485,4632.441516551485,5.750294577406783,5.0449411517273814,-3.8025078670489396,8.84744901877632,2.9958213259298723,2.9958213259298723,0.8559489502656777,0.0,0.0,0.00029623960592211577,9.529195616803278e-05,0.000200947649754083,0.0008093436770295785,0.07769211738785793,0.057376184304748154,0.020315933083109774,0.07769211739019188,0.05737618430647182,0.02031593308372009,0.5732385163056947,0.5732385163056947,0.20297402971364673,0.0,132.59947075349288,142.2621253053901,105.04693367103982,23628.60935985692,17661.30549536146,0.7474542924481272,1.1541226775022446,0.726902043648076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376844436129146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15515.685148026227,1318.6902534576548,0.5732385163056947,0.20297402971364673,6.27409032704403,2.9958213259298723
422.0,-27.70430121824117,5.037504259870391,34.98668016172621,23.945570981036894,4.143884039246605,-24.51915200969333,-38.330096018593736,0.9587348306987773,127.18804582830472,-6.235126305729874,39.95446646764838,45319.41987327434,26642.427022838867,26642.427022838867,71961.8468961132,80172.07826213095,80172.07826213095,26642.427022838867,106814.50528496981,106814.50528496981,22886.863558670913,130421.69589005095,93067.95082630988,58215.29243745352,38725.17598761818,23607.190605081134,0.0,62332.36659269931,17645.295956932798,1317.9052333900738,83927.6417262989,337901.88599184796,968412.4247886355,2.8659574418948313,1552570.8904930928,4.594738753634981,0.7474542927244753,0.07758688908189601,4.027634451161993,1.2725351012917234,1.0,0.0,4.027634451163491,1.2871291742118653,1.2875098969030012,3.1291610289450498,19641.245788713622,2002.8496773835739,4632.441516551485,4632.441516551485,5.751271101350506,5.037504259870391,-3.8177871868164,8.855291446686792,2.9936764695174674,2.9936764695174674,0.8553361341478478,0.0,0.0,0.00029577674019127723,9.513096970026737e-05,0.00020064577049100986,0.0008081278177095337,0.07758688915751648,0.05728356680357053,0.02030332235394595,0.07758688908189595,0.0572835667477388,0.020303322334157214,0.5739634304929825,0.5739634304929825,0.203432942446407,0.0,133.4231721340346,143.22103906543282,105.50720589587843,23607.190605081134,17645.295956932798,0.7474542924481272,1.1544860371873278,0.7270607928206336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377746327602332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15515.443543212154,1317.9052333900738,0.5739634304929825,0.203432942446407,6.27409032704403,2.9936764695174674
423.0,-27.719313900023042,5.030218033481551,34.986015311939134,23.9445834531449,4.145102194067949,-24.53290999233594,-38.34291935255749,0.9586982869322972,127.52904220720723,-6.239497012740212,39.95446036212399,45306.8880195214,26624.347166999065,26624.347166999065,71931.23518652047,80163.08069828774,80163.08069828774,26624.347166999065,106787.42786528681,106787.42786528681,22929.10360265337,130377.0206972854,93064.02240336119,58207.82972682771,38729.102973926085,23589.592831998594,0.0,62318.69580592468,17632.14210008954,1317.0696376776543,83858.32426263344,337843.7241483239,967535.2210584374,2.8638543560266325,1552570.6274917566,4.595528987272618,0.7474542789128625,0.07752246450466012,4.027634451161993,1.2725228665629404,1.0,0.0,4.027634451163482,1.2871302834224607,1.2875104229906282,3.1291583323271452,19640.41672650679,2002.7651365661866,4632.441516551485,4632.441516551485,5.747368222970885,5.030218033481551,-3.8254790041640088,8.85569703764556,2.9915079090601546,2.9915079090601546,0.8547165454457585,0.0,0.0,0.0002953234677462928,9.49949596758573e-05,0.00020032850807043552,0.0008068500006543695,0.07760485066083025,0.0572818780626308,0.02032297259819945,0.07752246587863612,0.05722106699590493,0.02030139750875518,0.5746930440277923,0.5746930440277923,0.2038946937700361,0.0,133.76853921994746,143.81094149337906,105.1770519125019,23589.592831998594,17632.14210008954,0.7474542924481272,1.1542480832803614,0.7270191943781668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437864711721375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15515.196113473634,1317.0696376776543,0.5746930440277923,0.2038946937700361,6.27409032704403,2.9915079090601546
424.0,-27.73458972874349,5.02266787771366,34.985317102380705,23.91455518025907,4.113514510147486,-24.549453469922874,-38.36045845001934,0.9283782513268866,128.80008268105502,-6.265128529234864,39.95218243533438,45312.8703297746,26656.018692146903,26656.018692146903,71968.88902192151,80169.32605831054,80169.32605831054,26656.018692146903,106825.34475045744,106825.34475045744,23115.18925978642,130394.31383116618,93065.12438718232,58208.6686586465,38729.39525392869,23568.96908070873,0.0,62298.36433463742,17616.727110374584,1316.6193656166317,83710.15549067102,337502.79891730996,964483.3428156204,2.8577047239597086,1552472.5059538726,4.599880388945269,0.7474542925508747,0.07738269394186435,4.027634451161993,1.272559447116219,1.0,0.0,4.027634451160185,1.2872736255462307,1.2876532145499082,3.1288098903237773,19640.649291368205,2002.7888515821617,4632.441516551485,4632.441516551485,5.754205119893315,5.02266787771366,-3.8498973615693837,8.872565239283045,2.989372404532639,2.989372404532639,0.8541064012950397,0.0,0.0,0.00029486290667387396,9.480922306285492e-05,0.00020005368361101903,0.0008057431081936017,0.07738269390841847,0.05710589275513601,0.020276801153282457,0.07738269394186442,0.05710589277981797,0.020276801162046373,0.5754046696289792,0.5754046696289792,0.20431107029121182,0.0,135.06521121028987,145.082048213024,106.5664558086491,23568.96908070873,17616.727110374584,0.7474542924481272,1.1552291908554548,0.7273524885240203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379530599244483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15514.994915551637,1316.6193656166317,0.5754046696289792,0.20431107029121182,6.27409032704403,2.989372404532639
425.0,-27.74983961240218,5.015108828202947,34.984601384113425,23.90034202197569,4.100156517596684,-24.564516580455177,-38.37529029753057,0.9148334856496848,129.632326817332,-6.278023958443319,39.95028834237328,45307.68137495885,26657.085941285583,26657.085941285583,71964.76731624443,80165.79565617154,80165.79565617154,26657.085941285583,106822.88159745712,106822.88159745712,23231.032148329803,130366.78924932134,93062.33922569756,58204.22494448489,38731.2380902363,23543.90765186422,0.0,62275.14574210052,17597.994841671756,1315.6193656166317,83591.84944912732,337331.3788474348,962431.7093355057,2.853074957402008,1552390.9216003045,4.601976035862367,0.7474542927150131,0.07727166099218051,4.027634451161993,1.2725653749099006,1.0,0.0,4.027634451162216,1.287338194732394,1.2877172117036613,3.128652958206712,19640.061505338777,2002.7289140877647,4632.441516551485,4632.441516551485,5.754435505778352,5.015108828202947,-3.8644274518769315,8.87953628007988,2.9871451375984606,2.9871451375984606,0.8534700393138459,0.0,0.0,0.0002944037874682307,9.465241776130096e-05,0.00019975136970692975,0.0008045254982984263,0.0772716610417288,0.057007758873001635,0.02026390216872718,0.07727166099218052,0.057007758836447,0.020263902155733517,0.5761436245452494,0.5761436245452494,0.2047952467124603,0.0,135.91035077577533,146.09444357993868,106.96032531254934,23543.90765186422,17597.994841671756,0.7474542924481272,1.155593719752523,0.7275403507298261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380429672442663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15514.698817723096,1315.6193656166317,0.5761436245452494,0.2047952467124603,6.27409032704403,2.9871451375984606
426.0,-27.765028908839223,5.007727096868568,34.983878331981,23.899481444992148,4.102349985778751,-24.577739846233115,-38.38762625874949,0.9149120738544324,130.1112893931175,-6.281422743656749,39.9494646228016,45292.35621128355,26636.06511008862,26636.06511008862,71928.42132137217,80153.36278515676,80153.36278515676,26636.06511008862,106789.42789524538,106789.42789524538,23270.797647511165,130312.85945076363,93058.45804920308,58196.8488237068,38735.12136166253,23523.431555518255,0.0,62258.55291718079,17578.4647091108,1314.6193656166317,83518.63024773421,337286.2098923224,961227.9783290379,2.849888166598649,1552355.4425002132,4.602487136950538,0.7472746766399033,0.07718487150325802,4.027634451161993,1.272553212163039,1.0,0.0,4.027634451162416,1.2873387703229378,1.2877171995815981,3.128651559334015,19639.242414117783,2002.6453900279691,4632.441516551485,4632.441516551485,5.749897762318051,5.007727096868568,-3.8714729603093834,8.879200057177952,2.9849026041255846,2.9849026041255846,0.8528293154644527,0.0,0.0,0.0002939471466205361,9.45221820412599e-05,0.0001994249645792762,0.000803210857761253,0.07724942304342493,0.05697577544248616,0.02027364760093877,0.07720342375233037,0.056928165066743294,0.020256706436514716,0.576889595162667,0.576889595162667,0.20527419356990148,0.0,136.39271213677426,146.84133206969068,106.71300446405917,23523.431555518255,17578.4647091108,0.7474542924481272,1.1553179113728307,0.7274880974431503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381327324511604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15514.45637049865,1314.6193656166317,0.576889595162667,0.20527419356990148,6.27409032704403,2.9849026041255846
427.0,-27.78024348207586,5.0000840555957655,34.98316699032007,23.870143596455478,4.070680141288607,-24.594832536467855,-38.405644696298964,0.8852691956806119,131.29353289035492,-6.307093319565951,39.94753520423448,45300.61924945327,26667.164952736322,26667.164952736322,71967.78420218959,80162.73668963554,80162.73668963554,26667.164952736322,106829.90164237186,106829.90164237186,23463.913395394615,130331.35958416628,93059.61440233885,58197.49696215658,38735.68604464696,23501.45794179442,0.0,62237.14398644138,17566.265613475032,1314.092430773007,83365.98824697724,336945.208227107,958422.7997149983,2.8444470386087355,1552272.3413323374,4.606898401968306,0.7474542922818254,0.07705965777105307,4.027634451161993,1.2725891531212254,1.0,0.0,4.027634451162424,1.2874789690855954,1.2878568514746793,3.1283108678835623,19639.486453187696,2002.6702750875882,4632.441516551485,4632.441516551485,5.75661125077475,5.0000840555957655,-3.8960449286651646,8.89612898426093,2.982700963220052,2.982700963220052,0.8522002752057292,0.0,0.0,0.0002934903996383266,9.433225164313023e-05,0.00019915814799519635,0.0008021362180950716,0.07705965775417656,0.056823174878353526,0.02023648287582304,0.077059657771053,0.056823174890798134,0.020236482880254945,0.5776257458540327,0.5776257458540327,0.2057103204745877,0.0,137.6006262099209,148.03930243001906,107.97116249064749,23501.45794179442,17566.265613475032,0.7474542924481272,1.1563477947810086,0.7278711127766757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382221515441196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15514.263429801344,1314.092430773007,0.5776257458540327,0.2057103204745877,6.27409032704403,2.982700963220052
428.0,-27.79543346842591,4.992427477885083,34.98243966297291,23.85547076063233,4.056832166449483,-24.609890723801982,-38.420474937278755,0.871289421825565,132.15113525207266,-6.320494732897239,39.94565813969343,45295.70117793228,26668.789325281883,26668.789325281883,71964.49050321415,80159.32956308314,80159.32956308314,26668.789325281883,106828.11888836502,106828.11888836502,23582.59601465764,130304.29208276834,93056.73002806355,58193.10164291258,38737.36487238997,23476.17319440333,0.0,62213.5380667933,17547.366429337588,1313.092430773007,83245.52287370738,336767.2947914943,956345.1198482472,2.839780271538415,1552191.4983091895,4.60909216041959,0.7474542926579211,0.07694661004291413,4.027634451161993,1.2725952364178377,1.0,0.0,4.027634451161456,1.2875455947716605,1.2879229103923449,3.128148989454834,19638.87772909326,2002.6082025047556,4632.441516551485,4632.441516551485,5.756961902270243,4.992427477885083,-3.9110874373275837,8.903514915212666,2.980408190930871,2.980408190930871,0.8515451974088203,0.0,0.0,0.0002930350426427113,9.41761922997417e-05,0.0001988588503429696,0.0008009307565598113,0.07694661005103987,0.05672363340760838,0.02022297664343149,0.0769466100429124,0.056723633401618234,0.020222976641295895,0.5783819041636983,0.5783819041636983,0.20620335892159242,0.0,138.47162998496992,149.07641588757684,108.3962039441455,23476.17319440333,17547.366429337588,0.7474542924481272,1.1567336103912318,0.7280682402164975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383117299689903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15513.95623896284,1313.092430773007,0.5783819041636983,0.20620335892159242,6.27409032704403,2.980408190930871
429.0,-27.810601208304202,4.984760424521041,34.98169823555359,23.84123165337371,4.0431981384169955,-24.62490748596337,-38.43539322316644,0.8575044160761613,133.00967776579006,-6.333797418539339,39.9438027027399,45291.25257758324,26670.046403685054,26670.046403685054,71961.2989812683,80156.81236154815,80156.81236154815,26670.046403685054,106826.85876523319,106826.85876523319,23701.24108672778,130277.79759049613,93054.81325861679,58189.25347465187,38739.51087107213,23450.93882526295,0.0,62190.44969633508,17528.504881761557,1312.092430773007,83125.61767850541,336590.7650545951,954276.931376966,2.835125114683946,1552111.5898889576,4.611272058035237,0.7474542922298129,0.07683410036425074,4.027634451161993,1.2726042588846762,1.0,0.0,4.027634451161158,1.2876113092828299,1.2879880595023743,3.127989341290652,19638.47321024988,2002.5669530624505,4632.441516551485,4632.441516551485,5.757233266387559,4.984760424521041,-3.9260794095393554,8.910839834060397,2.9780985967474747,2.9780985967474747,0.8508853133564214,0.0,0.0,0.00029258100161625865,9.401944716263275e-05,0.0001985615544536259,0.0007997333573937017,0.07683410033548474,0.0566250693300346,0.020209031005450146,0.07683410036425058,0.05662506935123452,0.020209031013016226,0.5791451085628093,0.5791451085628093,0.2066922229690355,0.0,139.3434751843294,150.11277777814166,108.82629305875815,23450.93882526295,17528.504881761557,0.7474542924481272,1.1571117323100657,0.728267005605079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384011741481255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,69.0,15513.712317714366,1312.092430773007,0.5791451085628093,0.2066922229690355,6.27409032704403,2.9780985967474747
430.0,-27.825747698823992,4.977077842349849,34.980945421047984,23.826719365920894,4.02926172182653,-24.639935359150485,-38.45033546732736,0.8434493821529979,133.87485498331432,-6.347417856689279,39.94199618116491,45287.0019309312,26671.909860543015,26671.909860543015,71958.91179147421,80154.41368778213,80154.41368778213,26671.909860543015,106826.32354832515,106826.32354832515,23820.66399569092,130252.3609643506,93052.8840283024,58185.47227145135,38741.568618723395,23426.037416025458,0.0,62167.60603474885,17509.8922210959,1311.1171358952586,83005.65955263423,336410.0940208184,952207.4450455286,2.8304960581432557,1552033.7911030662,4.613517307263141,0.7474542924241042,0.07672153942124627,4.027634451161993,1.27261360169854,1.0,0.0,4.0276344511610285,1.2876782967952884,1.2880544835774341,3.1278266172426568,19638.066061640166,2002.5254354586089,4632.441516551485,4632.441516551485,5.757635528747766,4.977077842349849,-3.9413487530983673,8.918426595448217,2.975773081445797,2.975773081445797,0.8502208804130849,0.0,0.0,0.0002921282430800905,9.386269195959125e-05,0.00019826555112049927,0.0007985411641715422,0.07672153941715543,0.05652692161042342,0.020194617806732013,0.07672153942125425,0.056526921613437475,0.020194617807808804,0.5799145956473841,0.5799145956473841,0.20717833708257258,0.0,140.2222728400036,151.14893650526437,109.28364591586956,23426.037416025458,17509.8922210959,0.7474542924481272,1.157498517013064,0.7284662353833897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438490497816838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15513.466138291536,1311.1171358952586,0.5799145956473841,0.20717833708257258,6.27409032704403,2.975773081445797
431.0,-27.84087688406695,4.969355567496488,34.98019224040606,23.811135382298403,4.014090687792011,-24.655071125499486,-38.46544793397186,0.828284929224525,134.75513737669144,-6.36235834715529,39.940480145442756,45283.541649895684,26676.672982403237,26676.672982403237,71960.21463229891,80152.67481569145,80152.67481569145,26676.672982403237,106829.34779809469,106829.34779809469,23942.62900956224,130232.42519769524,93051.10773325352,58181.974567457655,38743.48129532874,23403.077399600552,0.0,62146.55869492929,17492.730662001282,1310.2728921788855,82886.71878853245,336212.00054609845,950129.8886911953,2.825984459650249,1551968.504515259,4.616041372688797,0.7474542925837545,0.07660992393805349,4.027634451161993,1.2726245654793455,1.0,0.0,4.027634451160194,1.2877505032396928,1.2881261295416226,3.1276512344816516,19637.69118879362,2002.4872090666659,4632.441516551485,4632.441516551485,5.758663738568271,4.969355567496488,-3.9576924191939518,8.92704798669044,2.973430103198356,2.973430103198356,0.8495514580566732,0.0,0.0,0.0002916766458347545,9.370439665300128e-05,0.0001979722491817532,0.0007973598511784559,0.07660992394343492,0.05642972777781713,0.02018019616561779,0.07660992393805342,0.05642972777385325,0.020180196164200245,0.5806897874630081,0.5806897874630081,0.2076641919754395,0.0,141.11749572384673,152.18457899136246,109.80603721888565,23403.077399600552,17492.730662001282,0.7474542924481272,1.1579114941109416,0.7286572676081338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385797068047852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15513.218981628437,1310.2728921788855,0.5806897874630081,0.2076641919754395,6.27409032704403,2.973430103198356
432.0,-27.85597314978519,4.961859186358807,34.97941543238268,23.817842197045707,4.020014041856699,-24.667095991411827,-38.47612029695881,0.8362348462421298,135.31836018212118,-6.364203637847611,39.93800518322829,45261.72146824129,26650.9977592786,26650.9977592786,71912.71922751989,80155.78007690287,80155.78007690287,26650.9977592786,106806.77783618147,106806.77783618147,23978.399336125993,130191.46184521863,93045.99727783175,58172.57887164824,38748.24267353723,23384.684009037155,0.0,62132.92668257438,17471.180084900727,1309.3725262608773,82828.37850005548,336187.54050572624,948766.823026219,2.8221355901500425,1551861.9271611602,4.616060205047152,0.7471206400800149,0.07652082160387516,4.027634451161993,1.2725998938130214,1.0,0.0,4.027634451162704,1.2877140694062776,1.2880891056128507,3.1277397264277793,19636.61266809836,2002.3772305627674,4632.441516551485,4632.441516551485,5.753121256697123,4.961859186358807,-3.9637043448762,8.925563531235007,2.9710623466881754,2.9710623466881754,0.8488749561966216,0.0,0.0,0.00029122667192136925,9.359275779039176e-05,0.00019763391413097747,0.0007959971612719159,0.07656605742192588,0.05638235972933292,0.020183697692592952,0.07655499457481163,0.05634904859575932,0.020171773008115842,0.5814702025173342,0.5814702025173342,0.20815409005939325,0.0,141.68256381996878,153.0689532855236,109.48871088742118,23384.684009037155,17471.180084900727,0.7474542924481272,1.157401124767688,0.7284659500988107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438668824304364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15512.967916766778,1309.3725262608773,0.5814702025173342,0.20815409005939325,6.27409032704403,2.9710623466881754
433.0,-27.871080596356776,4.95399432704401,34.97869492277005,23.7778702628799,3.980952898772139,-24.685573046271323,-38.49622659673912,0.7954453486866967,136.52410656264573,-6.395401305178202,39.938348814294116,45279.18307990464,26693.783117775572,26693.783117775572,71972.96619768022,80152.02592187746,80152.02592187746,26693.783117775572,106845.80903965303,106845.80903965303,24189.072623017695,130209.4925097746,93049.23000807688,58176.38716610406,38747.60315774757,23363.683470121574,0.0,62111.28662786915,17463.28549237781,1308.9955582692182,82656.73641663534,335774.21502971626,946035.7375291933,2.8174758369860786,1551876.7243451609,4.6217864710302985,0.7474542922442245,0.07639408054597369,4.027634451161993,1.272654481935315,1.0,0.0,4.027634451161579,1.2879067361510437,1.2882812493105467,3.1272718265289345,19637.294909930803,2002.4467998685386,4632.441516551485,4632.441516551485,5.762357284468675,4.95399432704401,-3.992861905550452,8.946856232594463,2.9687498643241357,2.9687498643241357,0.848214246949753,0.0,0.0,0.0002907770046282422,9.338276848725993e-05,0.0001973942361409823,0.000795031825942226,0.07639408050296029,0.056244001595688715,0.020150078907271565,0.07639408054596655,0.05624400162735668,0.02015007891861699,0.5822463096539684,0.5822463096539684,0.20859662808726,0.0,142.91950786782394,154.197443025808,111.05736614778692,23363.683470121574,17463.28549237781,0.7474542924481272,1.1587743565657542,0.729000887571181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387577582915747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,60.0,15512.805298232837,1308.9955582692182,0.5822463096539684,0.20859662808726,6.27409032704403,2.9687498643241357
434.0,-27.886165654572558,4.946104370284867,34.97796041199546,23.761973285023146,3.9658935239365594,-24.700657914344063,-38.511047897022195,0.7803857837080681,137.43988762545837,-6.410007633365925,39.93650982352202,45274.716388975125,26696.79481109722,26696.79481109722,71971.51120007235,80148.56810575194,80148.56810575194,26696.79481109722,106845.36291684916,106845.36291684916,24314.270584853468,130183.2288752006,93045.76226208945,58171.91054531263,38748.72412975202,23337.865958351438,0.0,62086.59008810346,17443.988093997992,1307.9955582692182,82531.0923319957,335580.8389127367,943895.3986749009,2.8127213750733495,1551797.536341379,4.624213770276983,0.7474542927416067,0.07627619767607446,4.027634451161993,1.2726599443191664,1.0,0.0,4.027634451160235,1.2879784680374935,1.2883524245440647,3.1270976581611203,19636.563069907817,2002.3721729548643,4632.441516551485,4632.441516551485,5.763007415357732,4.946104370284867,-4.009109862149169,8.955214232434036,2.9663137304081033,2.9663137304081033,0.8475182086880295,0.0,0.0,0.0002903286415920163,9.32282543076431e-05,0.0001971003872843732,0.0007938483101639128,0.07627619774720928,0.05614044456373685,0.020135753183472438,0.07627619767607434,0.05614044451138053,0.020135753164693928,0.58303436970971,0.58303436970971,0.20911548273594055,0.0,143.8498952588243,155.29634047520307,111.54031867962993,23337.865958351438,17443.988093997992,0.7474542924481272,1.1592118539275835,0.7292189235184025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388467685474406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15512.453330753036,1307.9955582692182,0.58303436970971,0.20911548273594055,6.27409032704403,2.9663137304081033
435.0,-27.90123217803124,4.938194499633692,34.97721446239767,23.746830433979653,3.95121630729187,-24.715687875612467,-38.5260307584889,0.7656720048730716,138.35576473340404,-6.424426831620626,39.93471566406862,45271.00931141248,26699.184478140956,26699.184478140956,71970.19378955344,80146.61659738878,80146.61659738878,26699.184478140956,106845.80107552974,106845.80107552974,24439.379184726975,130157.94641080988,93043.94811188955,58168.34082591313,38750.67476219602,23312.145335280125,0.0,62062.82009747614,17424.763091013607,1306.9955582692182,82406.42189080277,335390.02610733896,941767.8500551532,2.8079781053290707,1551720.2817433497,4.626614272801105,0.7474542921900597,0.07615925007368005,4.027634451161993,1.2726703234529126,1.0,0.0,4.027634451161669,1.2880485793460061,1.2884219801936152,3.1269274433787153,19636.18020803477,2002.3331319089364,4632.441516551485,4632.441516551485,5.763523270125718,4.938194499633692,-4.025245185738507,8.9634396853722,2.963856917330835,2.963856917330835,0.8468162620945243,0.0,0.0,0.00028988146485837946,9.307229596894304e-05,0.00019680916888943642,0.0007926753889236532,0.07615925007409222,0.05603816462069287,0.020121085453399357,0.07615925007367999,0.056038164620389595,0.02012108545329046,0.5838309491615838,0.5838309491615838,0.20963057048591532,0.0,144.78019156502467,156.39605715554097,112.02017783109227,23312.145335280125,17424.763091013607,0.7474542924481272,1.1596346037211447,0.7294384824974056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389356572795133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15512.206569219838,1306.9955582692182,0.5838309491615838,0.20963057048591532,6.27409032704403,2.963856917330835
436.0,-27.916280407716737,4.930263809918466,34.97645773588766,23.731564613431715,3.936417190454118,-24.730713557608507,-38.541005238052435,0.7508503403459073,139.27798168855986,-6.4389674139573865,39.93291744218848,45267.351929803364,26701.68276582722,26701.68276582722,71969.03469563059,80144.66097306734,80144.66097306734,26701.68276582722,106846.34373889456,106846.34373889456,24565.05595612555,130132.7122727949,93042.07313300764,58164.76408974366,38752.565603626645,23286.368533900346,0.0,62038.93413752699,17405.49612185762,1305.9955582692182,82281.28778276901,335197.6933569068,939638.1384970054,2.8032356937985,1551642.8551383389,4.629037985312756,0.7474542926913942,0.07604186870501228,4.027634451161993,1.2726806053286417,1.0,0.0,4.027634451164009,1.2881192031258473,1.2884920499150325,3.126756003161999,19635.784508755467,2002.2927818118794,4632.441516551485,4632.441516551485,5.764062572711047,4.930263809918466,-4.041509510958397,8.971773320876864,2.9613809469682053,2.9613809469682053,0.8461088419909158,0.0,0.0,0.0002894354641281274,9.291666577731926e-05,0.00019651879835080817,0.0007915058825386717,0.07604186874538901,0.05593606370162578,0.020105805043763227,0.07604186870500189,0.05593606367192484,0.02010580503308744,0.5846351264286735,0.5846351264286735,0.2101427790202036,0.0,145.71694910251728,157.49716931806097,112.52067444641688,23286.368533900346,17405.49612185762,0.7474542924481272,1.160062397849884,0.7296603747165509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390244471555294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,33.0,15511.95607703425,1305.9955582692182,0.5846351264286735,0.2101427790202036,6.27409032704403,2.9613809469682053
437.0,-27.931310754412344,4.92231131060621,34.97569101422259,23.716196428891294,3.9214990497556084,-24.74573504249182,-38.55597880957646,0.7359233378350731,140.2072715593868,-6.453635779452247,39.931119888019,45263.773954398035,26704.29991747067,26704.29991747067,71968.0738718687,80142.77293705306,80142.77293705306,26704.29991747067,106847.07285452372,106847.07285452372,24691.41547579196,130107.60689617236,93040.21035998469,58161.21137732968,38754.44331406112,23260.534041648636,0.0,62014.97735570976,17386.18601838291,1304.9955582692182,82155.65737873176,335003.7582208467,937504.8940272124,2.7984906766603346,1551565.4602015526,4.631486728512174,0.7474542926337141,0.07592402465158878,4.027634451161993,1.2726910201786086,1.0,0.0,4.027634451161829,1.2881903275924294,1.288562621900214,3.1265833665196534,19635.39138542496,2002.2526943884975,4632.441516551485,4632.441516551485,5.764627534326667,4.92231131060621,-4.057908635916874,8.980219946523084,2.9588855130701686,2.9588855130701686,0.845395860877191,0.0,0.0,0.0002889906241304737,9.276128549224713e-05,0.00019622933863822656,0.0007903400446280545,0.07592402467473627,0.055833948328101894,0.020090076346634386,0.07592402465158876,0.0558339483110794,0.020090076340509383,0.5854461997516418,0.5854461997516418,0.21065425609418464,0.0,146.66090733883908,158.60233651868117,113.03739864605672,23260.534041648636,17386.18601838291,0.7474542924481272,1.160495043948324,0.7298845518360989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391131395603072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15511.705253337408,1304.9955582692182,0.5854461997516418,0.21065425609418464,6.27409032704403,2.9588855130701686
438.0,-27.94632376135355,4.914335693456651,34.97491507534709,23.70070283012467,3.906441688426864,-24.760754839034394,-38.570959435868986,0.7208727661077298,141.14447588547802,-6.468450608702907,39.92932445651925,45260.30599073704,26707.074057947077,26707.074057947077,71967.38004868412,80140.94081750387,80140.94081750387,26707.074057947077,106848.01487545094,106848.01487545094,24818.572525701515,130082.64874470803,93038.34016280003,58157.70533603318,38756.260918629836,23234.633869257086,0.0,61990.89478788692,17366.826824172138,1303.9955582692182,82029.44234974943,334807.9761640666,935366.472119862,2.793740109887653,1551488.159570391,4.633964152664369,0.747454292669146,0.0758056354502923,4.027634451161993,1.2727016339404509,1.0,0.0,4.027634451161752,1.2882620387071788,1.2886337821103584,3.126409325236255,19634.99669528457,2002.2124471949721,4632.441516551485,4632.441516551485,5.765226384947121,4.914335693456651,-4.074458167510499,8.98879386096715,2.956370282127502,2.956370282127502,0.8446772234650005,0.0,0.0,0.0002885469257612572,9.26060722919314e-05,0.00019594085346932578,0.0007891781318231405,0.07580563552855903,0.05573164354472128,0.020073991983837743,0.07580563545029234,0.05573164348718026,0.020073991963112034,0.5862637699997328,0.5862637699997328,0.21116646613777856,0.0,147.6129264941809,159.71341661265552,113.56859041897332,23234.633869257086,17366.826824172138,0.7474542924481272,1.1609346871816184,0.7301121583355649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439201736880306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,70.0,15511.453948682305,1303.9955582692182,0.5862637699997328,0.21116646613777856,6.27409032704403,2.956370282127502
439.0,-27.961319890952765,4.906335600435476,34.97413074636362,23.68509422466161,3.8912452664467136,-24.775773347480026,-38.58594341492278,0.7056987229739797,142.09009411024397,-6.483417186624435,39.92753410065001,45256.93051303529,26710.01116254101,26710.01116254101,71966.9416755763,80139.20648025563,80139.20648025563,26710.01116254101,106849.21764279663,106849.21764279663,24946.600272749027,130057.88412752657,93036.5046587508,58154.22869153046,38758.0844080226,23208.66648472994,0.0,61966.75089275254,17347.41738861144,1302.9955582692182,81902.6173700476,334610.28003264253,933222.0408143975,2.788981978447757,1551411.080364268,4.636471659546508,0.7474542925602862,0.07568667840846784,4.027634451161993,1.2727123575983574,1.0,0.0,4.027634451160836,1.2883343362381534,1.2887055302915074,3.126233880346933,19634.609326852613,2002.1729466079257,4632.441516551485,4632.441516551485,5.765860414450449,4.906335600435476,-4.091163287003655,8.997498887439132,2.9538348231383953,2.9538348231383953,0.84395280661097,0.0,0.0,0.00028810435239993927,9.245106444314067e-05,0.0001956532879567986,0.00078801992305792,0.07568667843138051,0.055629051671866214,0.020057626759514297,0.07568667840846789,0.0556290516550256,0.02005762675344224,0.5870876332815859,0.5870876332815859,0.21168048473930803,0.0,148.5735112968684,160.83183935165135,114.1122845266413,23208.66648472994,17347.41738861144,0.7474542924481272,1.161379943901389,0.7303421570603665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392902422840212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15511.202003577622,1302.9955582692182,0.5870876332815859,0.21168048473930803,6.27409032704403,2.9538348231383953
440.0,-27.976299757567322,4.8983093938550075,34.9733388078688,23.6693424982019,3.875888665446191,-24.790793232849445,-38.60093870954586,0.6903821407283254,143.04480203250137,-6.498552903699392,39.925749152578334,45253.67791114171,26713.14478965624,26713.14478965624,71966.82270079796,80137.54128903832,80137.54128903832,26713.14478965624,106850.68607869456,106850.68607869456,25075.584270820225,130033.3102305379,93034.66690872113,58150.80353082453,38759.84819766289,23182.624151843345,0.0,61942.472349506235,17327.95192512522,1301.9955582692182,81775.10180787434,334410.4430357746,931070.3510463971,2.7842143403003505,1551334.236858294,4.6390125343434185,0.7474542921297115,0.07556707790369803,4.027634451161993,1.2727233642386278,1.0,0.0,4.027634451160751,1.2884073101368574,1.2887779563934376,3.1260568140785923,19634.22148442447,2002.13339768672,4632.441516551485,4632.441516551485,5.766536867051961,4.8983093938550075,-4.1080388309938165,9.006348224848825,2.9512786878994355,2.9512786878994355,0.8432224822569816,0.0,0.0,0.00028766288303719366,9.22961795839647e-05,0.00019536670345322898,0.0007868656654381737,0.07556707789805793,0.05552606331449126,0.020041014583566667,0.07556707790369792,0.055526063318635556,0.020041014585062467,0.5879177171643091,0.5879177171643091,0.21219706279000944,0.0,149.54335493620079,161.9586488773225,114.66828913638165,23182.624151843345,17327.95192512522,0.7474542924481272,1.1618332296252238,0.7305759068801916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393786584649064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,22.0,15510.949491951746,1301.9955582692182,0.5879177171643091,0.21219706279000944,6.27409032704403,2.9512786878994355
441.0,-27.991265341574916,4.890245677686383,34.972544314197215,23.65303955683487,3.859895023267106,-24.80586396824838,-38.61601289883254,0.6744936499405557,144.01295553649027,-6.514370674289437,39.92409264851297,45250.82131440986,26717.64594023502,26717.64594023502,71968.46725464489,80136.22371847111,80136.22371847111,26717.64594023502,106853.86965870613,106853.86965870613,25206.426813276194,130011.19648686684,93032.91310291238,58147.510698851016,38761.55822673485,23157.326828160712,0.0,61918.88505489557,17309.04334656162,1301.049841043458,81647.44284542993,334201.7011339123,928908.2933266952,2.779484036661106,1551262.9255478417,4.641696676840856,0.7474542927602841,0.07544734328812074,4.027634451161993,1.2727351236669344,1.0,0.0,4.027634451161288,1.2884829811547518,1.2888530816686983,3.1258732246136347,19633.851357751973,2002.0956552698399,4632.441516551485,4632.441516551485,5.76750852542319,4.890245677686383,-4.125493540694982,9.015739218381364,2.94870134158172,2.94870134158172,0.8424860975947771,0.0,0.0,0.0002872224566017671,9.214072152394738e-05,0.0001950817350778197,0.0007857179169918837,0.07544734335827102,0.05542301224029127,0.020024331117979764,0.0754473432881255,0.055423012188759425,0.020024331099361314,0.5887540319412795,0.5887540319412795,0.21271679769991259,0.0,150.52732621077968,163.09305503977794,115.2576422121482,23157.326828160712,17309.04334656162,0.7474542924481272,1.1623023765825182,0.7308080769589397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394669890137155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15510.69625417133,1301.049841043458,0.5887540319412795,0.21271679769991259,6.27409032704403,2.94870134158172
442.0,-28.006216650853556,4.8821465512986935,34.97174596559996,23.636721178796165,3.8438977450554517,-24.820922214454324,-38.631073746923335,0.6586033086562331,144.99056684449567,-6.530185919769527,39.92239409058066,45247.976086758536,26721.895166522718,26721.895166522718,71969.87125328125,80134.85846854266,80134.85846854266,26721.895166522718,106856.75363506538,106856.75363506538,25338.1348865138,129988.3317687241,93031.10441418763,58144.22203240339,38763.20264642694,23131.57813365873,0.0,61894.78078008567,17289.797369489173,1300.0806034033471,81518.61874855158,333993.09495840064,926736.2224748149,2.774716712602221,1551189.8064213705,4.644376874361949,0.7474542925513071,0.07532652351656319,4.027634451161993,1.272746867160313,1.0,0.0,4.027634451161566,1.2885586675105647,1.288928223559942,3.1256896195057964,19633.469648479528,2002.0567317564642,4632.441516551485,4632.441516551485,5.768425801177781,4.8821465512986935,-4.14299064914566,9.025137200444354,2.9460993028606097,2.9460993028606097,0.8417426579601742,0.0,0.0,0.0002867830702854597,9.198564271269887e-05,0.00019479742757276086,0.0007845728302897848,0.07532652352178308,0.05531907826540028,0.020007445256382806,0.07532652351655802,0.05531907826156683,0.020007445254996353,0.5895965435026297,0.5895965435026297,0.21324145190718918,0.0,151.52075276426518,164.24017140853118,115.84814095758969,23131.57813365873,17289.797369489173,0.7474542924481272,1.1627777067179983,0.7310467137370789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395552455792069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15510.440936024665,1300.0806034033471,0.5895965435026297,0.21324145190718918,6.27409032704403,2.9460993028606097
443.0,-28.021154266151807,4.874010815050135,34.9709441843552,23.62027937723326,3.827748640568369,-24.83598331463006,-38.64614238319916,0.6425776890466198,145.97867251123586,-6.546167939338566,39.92069982558731,45245.227662032805,26726.28834982701,26726.28834982701,71971.51601185981,80133.60851804889,80133.60851804889,26726.28834982701,106859.8968678759,106859.8968678759,25470.964971231748,129965.58817631425,93029.34405260999,58140.96319659391,38764.86761779564,23105.69130843835,0.0,61870.558926233985,17270.448151119843,1299.1079522686393,81388.93189664415,333782.39298502984,924554.4342012838,2.769931708898588,1551116.8746914081,4.647090162005567,0.7474542925626537,0.07520490130314396,4.027634451161993,1.272758735385724,1.0,0.0,4.027634451161952,1.2886349972415851,1.2890040102592604,3.125504475498051,19633.0981382645,2002.018848257509,4632.441516551485,4632.441516551485,5.7693741527735,4.874010815050135,-4.160663684566831,9.034674499616965,2.9434731425298004,2.9434731425298004,0.8409923264370859,0.0,0.0,0.000286344704488683,9.183072510719531e-05,0.0001945139793814877,0.0007834312045894934,0.07520490131958549,0.05521451468276261,0.01999038663682288,0.07520490130314401,0.05521451467069144,0.01999038663245252,0.5904455398481074,0.5904455398481074,0.21377050395837535,0.0,152.5248404505744,165.39878370698102,116.44777852058127,23105.69130843835,17270.448151119843,0.7474542924481272,1.1632595092226148,0.7312884907986211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396434281811208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15510.185382673648,1299.1079522686393,0.5904455398481074,0.21377050395837535,6.27409032704403,2.9434731425298004
