time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
444.0,-28.036078525443532,4.865838291426742,34.9701388006567,23.603739123232685,3.811489596227035,-24.851043383928637,-38.661214407160855,0.6264544547120909,146.97719898316876,-6.562265931240289,39.91899386890663,45242.55646036922,26730.702834807158,26730.702834807158,71973.25929517638,80132.4051283127,80132.4051283127,26730.702834807158,106863.10796311987,106863.10796311987,25604.854735194836,129942.66520145177,93027.58037620083,58137.73170825709,38766.498519937486,23079.557238331905,0.0,61846.05575826939,17250.914132844107,1298.125078610469,81258.25322792503,333570.2677030269,922362.6018043741,2.7651223478512814,1551043.4422969408,4.6498252166701315,0.7474542927622875,0.07508235585059884,4.027634451161993,1.2727707882365213,1.0,0.0,4.0276344511616555,1.2887117933106653,1.2890802646623103,3.1253182224825538,19632.725928480824,2001.9808934224047,4632.441516551485,4632.441516551485,5.770327102738301,4.865838291426742,-4.178473226537947,9.04431151796469,2.940822439680317,2.940822439680317,0.8402349827658048,0.0,0.0,0.0002859073468243342,9.167601387295458e-05,0.0001942313329513796,0.0007822928080900921,0.07508235594507631,0.055109234225783524,0.01997312171929279,0.07508235585059897,0.05510923415643859,0.019973121694160254,0.5913011861848679,0.5913011861848679,0.2143040223721175,0.0,153.53946491440905,166.5693387004817,117.05481980064985,23079.557238331905,17250.914132844107,0.7474542924481272,1.1637485756001973,0.7315350333286189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397315402186015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15509.929171271055,1298.125078610469,0.5913011861848679,0.2143040223721175,6.27409032704403,2.940822439680317
445.0,-28.05098989325322,4.857628309313011,34.969329788062375,23.587068111542635,3.795092007828332,-24.86610570115557,-38.676294149458386,0.6102078157306319,147.98657073692675,-6.5785065946762,39.91727995585616,45239.97816510949,26735.19785364774,26735.19785364774,71975.17601875722,80131.23348166194,80131.23348166194,26735.19785364774,106866.43133530968,106866.43133530968,25739.861201515363,129919.63383279377,93025.78717292003,58134.53185636747,38768.06146283618,23053.202497484093,0.0,61821.26396032027,17231.215160832264,1297.1339887274578,81126.57013379432,333356.3698127876,920160.3155080122,2.7602901844196728,1550969.6700688908,4.652587472499514,0.7474542924226163,0.07495887491599632,4.027634451161993,1.272782949334942,1.0,0.0,4.027634451161703,1.2887891773275155,1.2891571083924853,3.125130565973448,19632.347487287323,2001.9423031603376,4632.441516551485,4632.441516551485,5.7712974374580215,4.857628309313011,-4.196440870013143,9.054069179326154,2.938147079745677,2.938147079745677,0.8394705942130506,0.0,0.0,0.000285470981267001,9.152146447966593e-05,0.00019394951678733505,0.0007811577555988919,0.0749588749211926,0.05500323697693762,0.019955637944254992,0.07495887491599643,0.05500323697312469,0.01995563794287163,0.5921636494463534,0.5921636494463534,0.21484196279311574,0.0,154.56507733160294,167.7518403000468,117.67097690227433,23053.202497484093,17231.215160832264,0.7474542924481272,1.1642462707484305,0.7317866906465482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398195836600953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15509.672389713945,1297.1339887274578,0.5921636494463534,0.21484196279311574,6.27409032704403,2.938147079745677
446.0,-28.06588881867336,4.849380526390278,34.96851715122885,23.570304794143908,3.778579200555308,-24.881168337821588,-38.69138133069498,0.593858719703498,149.0066993374495,-6.5948744678916436,39.91555891748869,45237.48963397186,26739.733950727925,26739.733950727925,71977.2235846998,80130.15451648482,80130.15451648482,26739.733950727925,106869.88846721275,106869.88846721275,25875.969382158844,129896.50974667452,93024.03500697452,58131.370124461435,38769.62764723676,23026.621279461775,0.0,61796.248926698536,17211.34691855239,1296.1339887274578,80993.9190850539,333140.9056032702,917948.0315244289,2.7554347607423266,1550895.593813334,4.655374250738993,0.7474542925628336,0.07483449377820879,4.027634451161993,1.2727952390117574,1.0,0.0,4.027634451161965,1.2888670509060447,1.2892344430151423,3.1249417450237837,19631.977706694837,2001.9045960337974,4632.441516551485,4632.441516551485,5.772276639691656,4.849380526390278,-4.214554973278207,9.063935499668485,2.9354467989604123,2.9354467989604123,0.8386990854172607,0.0,0.0,0.00028503559232482303,9.13670798105954e-05,0.00019366851251422765,0.0007800259731076008,0.07483449375235669,0.05489654952589447,0.01993794422646222,0.07483449377820876,0.05489654954485887,0.019937944233349922,0.5930330713783822,0.5930330713783822,0.21538439854061334,0.0,155.60157380534116,168.94653749200785,118.29515809297862,23026.621279461775,17211.34691855239,0.7474542924481272,1.164750690128097,0.7320426469190979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399075612216778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15509.414951132043,1296.1339887274578,0.5930330713783822,0.21538439854061334,6.27409032704403,2.9354467989604123
447.0,-28.08077592354659,4.841092828747712,34.96770156294883,23.553358611557655,3.7618584277213785,-24.896241129119613,-38.70648489156736,0.5773236332943955,150.03858836008953,-6.611463542801952,39.913849753863,45235.12557698281,26744.523717107884,26744.523717107884,71979.64929409069,80129.17755439383,80129.17755439383,26744.523717107884,106873.70127150172,106873.70127150172,26013.353315174012,129873.64465240935,93022.29589783023,58128.2439204191,38771.168863790146,22999.94338090763,0.0,61771.112244697775,17191.406408908246,1295.1339887274578,80860.3479563277,332922.6412433658,915724.8896035943,2.7505635729178333,1550822.0313122266,4.658205358218874,0.7474542925692121,0.07470925625465227,4.027634451161993,1.2728077990328894,1.0,0.0,4.027634451162665,1.2889458076110982,1.2893126621803706,3.1247508059525915,19631.610681635695,2001.8671698934597,4632.441516551485,4632.441516551485,5.773310601235013,4.841092828747712,-4.232890843275776,9.073983672023488,2.9327214316275763,2.9327214316275763,0.8379204090364504,0.0,0.0,0.00028460115954828793,9.121276860371735e-05,0.00019338839094457057,0.0007788977458231364,0.07470925626494229,0.054789209502821505,0.01992004676212079,0.07470925625465222,0.05478920949527516,0.01992004675937712,0.5939095884471843,0.5939095884471843,0.215931328115449,0.0,156.6500519028915,170.15329243019585,118.93196037376458,22999.94338090763,17191.406408908246,0.7474542924481272,1.1652639345225515,0.7323022677297776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399954755296367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15509.156860865318,1295.1339887274578,0.5939095884471843,0.215931328115449,6.27409032704403,2.9327214316275763
448.0,-28.095651977721047,4.832762983372896,34.96688366417435,23.536215733643644,3.744917945644728,-24.91132594245927,-38.72161269010974,0.5605919103829671,151.08269694403037,-6.628284410368641,39.912152905492114,45232.91522036857,26749.581444977972,26749.581444977972,71982.49666534655,80128.29386543586,80128.29386543586,26749.581444977972,106877.87531041383,106877.87531041383,26152.065179535042,129851.03943526807,93020.55667149984,58125.17802643279,38772.64293896339,22973.164124854247,0.0,61745.80706381764,17171.390142649932,1294.1339887274578,80725.81013087879,332701.4419530848,913490.2625838566,2.7456756941638703,1550749.0014692263,4.661082898726667,0.7474542927272486,0.0745831187698048,4.027634451161993,1.272820661268197,1.0,0.0,4.027634451159175,1.289025497951673,1.2893918163788172,3.1245576271083144,19631.243631845362,2001.8297412312425,4632.441516551485,4632.441516551485,5.774402407327333,4.832762983372896,-4.2514585047136215,9.084221488086516,2.929970277049386,2.929970277049386,0.8371343648712531,0.0,0.0,0.0002841676582857045,9.105845120247415e-05,0.00019310920708323032,0.000777773295284994,0.07458311878432235,0.05468117045645411,0.019901948327868235,0.074583118769805,0.05468117044581046,0.019901948323994334,0.5947933095934708,0.5947933095934708,0.21648303455241386,0.0,157.710981354399,171.37265796554857,119.5816641801211,22973.164124854247,17171.390142649932,0.7474542924481272,1.1657876070993571,0.7325665882643319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440083330231018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15508.897939553848,1294.1339887274578,0.5947933095934708,0.21648303455241386,6.27409032704403,2.929970277049386
449.0,-28.11051765609128,4.8243887747106715,34.966064103103534,23.518881503865146,3.727757185467952,-24.926423442194086,-38.736761059239484,0.5436629715707807,152.13933703899926,-6.645340749080841,39.91046986020052,45230.8402870304,26754.905039466907,26754.905039466907,71985.7453264973,80127.52745607497,80127.52745607497,26754.905039466907,106882.43249554187,106882.43249554187,26292.141553928464,129828.71473085329,93018.84137682653,58122.15420778196,38774.09685449397,22946.282235311413,0.0,61720.379089805385,17151.29715986959,1293.1339887274578,80590.2909416134,332477.26413314673,911243.8681383596,2.740770471972589,1550676.5682580424,4.664007845171167,0.7474542927688705,0.07445606814748758,4.027634451161993,1.2728337004361676,1.0,0.0,4.027634451161751,1.2891061250448161,1.289471908699371,3.1243622017713797,19630.881632639626,2001.792827585325,4632.441516551485,4632.441516551485,5.775551605751081,4.8243887747106715,-4.270262565947288,9.09465134065796,2.9271925950758964,2.9271925950758964,0.836340741450256,0.0,0.0,0.0002837350667780538,9.090416574179439e-05,0.00019283090103625942,0.0007766523802622473,0.07445606818239797,0.05457241119432698,0.019883656988070996,0.07445606814748754,0.05457241116873948,0.0198836569787481,0.5956843635479314,0.5956843635479314,0.21703976970648722,0.0,158.7846777880801,172.60515825314752,120.24403633733772,22946.282235311413,17151.29715986959,0.7474542924481272,1.166320531209885,0.732834777654523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401711298481608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15508.638029229027,1293.1339887274578,0.5956843635479314,0.21703976970648722,6.27409032704403,2.9271925950758964
450.0,-28.12537370795219,4.815967845742461,34.9652434835992,23.50133720263841,3.710361811682685,-24.941535736429103,-38.751934085134394,0.5265238401595761,153.20898570949328,-6.66264458055531,39.908800654193485,45228.91451054396,26760.511476185307,26760.511476185307,71989.42598672927,80126.86046217527,80126.86046217527,26760.511476185307,106887.37193836058,106887.37193836058,26433.634158674075,129806.66420402584,93017.12664796997,58119.18069633864,38775.495501812584,22919.29226566526,0.0,61694.78776747784,17131.123384137725,1292.1339887274578,80453.7377796865,332249.9547815485,908985.0683191286,2.7358470790967555,1550604.7331737839,4.6669825258314726,0.747454292460914,0.07432805504634893,4.027634451161993,1.2728470852272586,1.0,0.0,4.0276344511633955,1.2891877504163471,1.2895530006535976,3.1241643816901425,19630.519752844983,2001.7559261159502,4632.441516551485,4632.441516551485,5.776761861012454,4.815967845742461,-4.289314290693478,9.105282136435939,2.9243876471017467,2.9243876471017467,0.8355393277433562,0.0,0.0,0.00028330336122113096,9.074987134045099e-05,0.00019255348988067998,0.0007755350695348988,0.07432805500715861,0.054462888233034905,0.0198651667741237,0.0743280550463528,0.05446288826175109,0.019865166784597835,0.5965828935009246,0.5965828935009246,0.21760172951673712,0.0,159.87163029004859,173.85125596446875,120.9196727954552,22919.29226566526,17131.123384137725,0.7474542924481272,1.1668639862746752,0.7331075467997022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402588783449848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15508.37720254682,1292.1339887274578,0.5965828935009246,0.21760172951673712,6.27409032704403,2.9243876471017467
451.0,-28.14022085754945,4.8074979631243515,34.96442244556989,23.483602597285085,3.6927396892061015,-24.956662690503837,-38.767131802719064,0.509181522160527,154.2918389597374,-6.68019429963204,39.90714751972261,45227.13464411813,26766.385914173043,26766.385914173043,71993.52055829117,80126.34120344675,80126.34120344675,26766.385914173043,106892.7271176198,106892.7271176198,26576.566575045625,129784.92263131501,93015.46428173802,58116.25772240952,38776.89617703167,22892.19551369521,0.0,61669.09169072688,17110.8697979485,1291.1339887274578,80316.16054257417,332019.5401652652,906713.8657191326,2.7309051306673364,1550533.5922148381,4.670007046702879,0.7474542923465753,0.07419908963951387,4.027634451161993,1.2728607024485248,1.0,0.0,4.027634451162499,1.2892703414825584,1.2896350596179045,3.1239642467308553,19630.168923762983,2001.7201515056604,4632.441516551485,4632.441516551485,5.778029969409881,4.8074979631243515,-4.308614183511068,9.11611214663542,2.921554648154187,2.921554648154187,0.8347298994726249,0.0,0.0,0.00028287251866400523,9.059556847725172e-05,0.0001922769501867535,0.0007744212687365268,0.0741990896051405,0.05435260193508018,0.01984648767006032,0.0741990896395138,0.05435260196025949,0.019846487679254374,0.5974890508299748,0.5974890508299748,0.21816911533428773,0.0,160.97203325936943,175.11142755637894,121.60800446857769,22892.19551369521,17110.8697979485,0.7474542924481272,1.167416587215874,0.733384154106471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403465801264952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15508.115376961781,1291.1339887274578,0.5974890508299748,0.21816911533428773,6.27409032704403,2.921554648154187
452.0,-28.155059987772283,4.798976561605379,34.96360152387826,23.465630050655477,3.674859892707113,-24.971808191882115,-38.782362279575295,0.491608096816995,155.38858112186728,-6.698012047799165,39.905508750831565,45225.530648095395,26772.56818227678,26772.56818227678,71998.09883037218,80125.90190183622,80125.90190183622,26772.56818227678,106898.470084113,106898.470084113,26721.009152260798,129763.4515596856,93013.77433517514,58113.403081434684,38778.19028193384,22864.98147557262,0.0,61643.17175750646,17090.528554801316,1290.1339887274578,80177.4609318522,331785.7350575176,904429.1989714502,2.725943593731239,1550463.0718989002,4.673085392384683,0.7474542926290872,0.07406907904943326,4.027634451161993,1.2728746400168172,1.0,0.0,4.027634451162927,1.289354030225828,1.289718217575555,3.1237614780298633,19629.812274072978,2001.6837833585353,4632.441516551485,4632.441516551485,5.7793645287522155,4.798976561605379,-4.328181630566177,9.127158192171557,2.918692846640629,2.918692846640629,0.8339122418973225,0.0,0.0,0.00028244251168402245,9.044117626883313e-05,0.00019200133541518932,0.0007733111931873258,0.07406907912180588,0.054241481809886305,0.01982759731191957,0.07406907904943327,0.05424148175688715,0.019827597292546097,0.5984029946071006,0.5984029946071006,0.2187420625583613,0.0,162.08659316966646,176.38607636422682,122.3106166242498,22864.98147557262,17090.528554801316,0.7474542924481272,1.1679817371111305,0.7336665093419394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404342394518375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15507.85255095236,1290.1339887274578,0.5984029946071006,0.2187420625583613,6.27409032704403,2.918692846640629
453.0,-28.169891726181447,4.790401233052854,34.96278130431083,23.447444184590154,3.6567328236270513,-24.98697176518737,-38.79761416520921,0.4738128626329654,156.4993981215195,-6.7160949062182596,39.90388686467596,45224.052312563595,26779.039426302974,26779.039426302974,72003.09173886657,80125.60026285618,80125.60026285618,26779.039426302974,106904.63968915916,106904.63968915916,26866.984537931872,129742.291794185,93012.11897897498,58110.57102868216,38779.49772254757,22837.652105025845,0.0,61617.14982757341,17070.10110032955,1289.1339887274578,80037.65515122729,331548.5835206401,902131.1297045253,2.7209620989026617,1550393.2804760993,4.676217476222702,0.7474542926666686,0.0739380394815212,4.027634451161993,1.2728887946298348,1.0,0.0,4.027634451162886,1.2894387732921748,1.2898024311334846,3.123556181639164,19629.462924402047,2001.6481596061906,4632.441516551485,4632.441516551485,5.780761469005661,4.790401233052854,-4.3480162504304145,9.138417483483268,2.915801387120946,2.915801387120946,0.8330861106059846,0.0,0.0,0.0002820133203892766,9.028681072323557e-05,0.000191726509666041,0.0007722042955319896,0.07393803950586281,0.05412953211970588,0.019808507386156932,0.07393803948152128,0.05412953210188554,0.019808507379635645,0.5993248859415148,0.5993248859415148,0.21932078414470996,0.0,163.21549302773775,177.67571397469754,123.02680100061997,22837.652105025845,17070.10110032955,0.7474542924481272,1.16855602604724,0.7339523564318781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405218615189406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15507.588562074947,1289.1339887274578,0.5993248859415148,0.21932078414470996,6.27409032704403,2.915801387120946
454.0,-28.184717079851847,4.781769437534908,34.96196232921803,23.429026279505365,3.6383441367860687,-25.002155751522555,-38.81290670307351,0.45578280845674657,157.62477206589887,-6.734454907942518,39.90228179823372,45222.775295482,26785.815462153478,26785.815462153478,72008.59075763548,80125.41848512663,80125.41848512663,26785.815462153478,106911.23394728011,106911.23394728011,27014.542443941682,129721.43584151365,93010.47501025864,58107.831820613894,38780.71465516083,22810.20189423355,0.0,61590.91654939438,17049.583322479586,1288.1339887274578,79896.69150333843,331307.9336901244,899819.0802983914,2.7159599538597257,1550324.2151604707,4.679405645053174,0.7474542926684812,0.07380592243531668,4.027634451161993,1.2729033772880212,1.0,0.0,4.027634451162549,1.2895246324796628,1.2898877620663594,3.1233482088799986,19629.115977968395,2001.6127809158475,4632.441516551485,4632.441516551485,5.782224204331363,4.781769437534908,-4.368129516256978,9.149898953791887,2.9128794572769428,2.9128794572769428,0.8322512735076979,0.0,0.0,0.00028158491403417374,9.013227821165639e-05,0.00019145263582251735,0.0007711012318045417,0.07380592247038699,0.05401671549131391,0.019789206979073076,0.07380592243531674,0.05401671546564683,0.019789206969669855,0.6002548944083242,0.6002548944083242,0.21990541701037153,0.0,164.35922697384137,178.98076086934503,123.75728317057508,22810.20189423355,17049.583322479586,0.7474542924481272,1.1691430293927576,0.7342442332257625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406094500202116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15507.323636625792,1288.1339887274578,0.6002548944083242,0.21990541701037153,6.27409032704403,2.9128794572769428
455.0,-28.199473903525025,4.773311614663414,34.96120088378738,23.427472973149293,3.6393513026213267,-25.01538114537195,-38.82520546959711,0.45522704415539794,158.1503301211908,-6.740880512552748,39.90237677298035,45209.335782810216,26765.039303631685,26765.039303631685,71974.3750864419,80114.98885202454,80114.98885202454,26765.039303631685,106880.02815565623,106880.02815565623,27069.737693144343,129668.62604398478,93006.36296665914,58100.582364005444,38784.200669615224,22788.59788832856,0.0,61572.79855794378,17032.345670787174,1287.1339887274578,79810.29046251188,331223.74388779595,898713.0298954581,2.7133110064715127,1550328.3018180593,4.680607385270189,0.7474064773204183,0.07372095017748365,4.027634451161993,1.2728910134313631,1.0,0.0,4.0276344511629985,1.2895281343535459,1.2898907157768398,3.123339727039836,19628.248164093537,2001.5242885280436,4632.441516551485,4632.441516551485,5.777739278089431,4.773311614663414,-4.378769250754871,9.152080865418284,2.9099262010174507,2.9099262010174507,0.8314074860049859,0.0,0.0,0.00028115908312253567,9.00081754049899e-05,0.00019115090771754578,0.0007698859812940743,0.07381060842414175,0.05400390928137518,0.019806699142766573,0.07372566643642242,0.05393831036650067,0.019782639810982983,0.6011931911693635,0.6011931911693635,0.2204961237552118,0.0,164.89121063374353,179.80726627191552,123.50310330184618,22788.59788832856,17032.345670787174,0.7474542924481272,1.1689313588484953,0.7342420166311826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440697010891364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15507.057388380766,1287.1339887274578,0.6011931911693635,0.2204961237552118,6.27409032704403,2.9099262010174507
456.0,-28.214286890432327,4.764580317041114,34.960379948613436,23.39305212898182,3.602291869238081,-25.032378378017174,-38.84342416478319,0.42038335682293076,159.8516111669594,-6.770521481183162,39.89906524583054,45220.30670088736,26797.75571467608,26797.75571467608,72018.06241556344,80125.60828138975,80125.60828138975,26797.75571467608,106923.36399606583,106923.36399606583,27305.07324147949,129678.95675622014,93008.00146211893,58102.69988161665,38783.66842278031,22755.592760154304,0.0,61539.26118293461,17008.765479775066,1286.1339887274578,79618.29075458634,330835.59857695375,895284.6881360598,2.7061316617286963,1550185.8152996236,4.6856681142160825,0.7474542921842889,0.07354501278887457,4.027634451161993,1.2729342937981714,1.0,0.0,4.027634451164138,1.2896932617146941,1.2900553390265381,3.1229398266430475,19628.59395544022,2001.5595494322956,4632.441516551485,4632.441516551485,5.784801733368681,4.764580317041114,-4.407876608091954,9.172456925133067,2.907011040180442,2.907011040180442,0.8305745829086977,0.0,0.0,0.00028073222793102275,8.98246267341424e-05,0.00019090760119688034,0.0007689060315692498,0.07354501271569991,0.05379650542089142,0.019748507294808492,0.07354501278886041,0.05379650547441702,0.01974850731445755,0.6021099570798638,0.6021099570798638,0.2210324404278282,0.0,166.62213264814255,181.5448713304404,125.24824212613197,22755.592760154304,17008.765479775066,0.7474542924481272,1.1702783073959733,0.7348204354690459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407841770189571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15506.850605603671,1286.1339887274578,0.6021099570798638,0.2210324404278282,6.27409032704403,2.907011040180442
457.0,-28.229009195880828,4.756036063521211,34.95963624156541,23.39180539073425,3.6044916891266436,-25.044902457684273,-38.85490276208145,0.4203849510105234,160.29539773493667,-6.776476354958484,39.8996184876005,45203.61218028913,26775.310422389783,26775.310422389783,71978.92260267891,80111.59169351529,80111.59169351529,26775.310422389783,106886.90211590508,106886.90211590508,27353.021111360693,129621.22632515866,93002.87458707951,58094.8950741791,38786.64390322268,22734.32420925358,0.0,61520.96811247626,16992.868219667387,1285.1339887274578,79533.88100454438,330757.66329868895,894351.8458905676,2.703948978751032,1550209.6191850908,4.686844149655218,0.7474542926044293,0.0734667903971815,4.027634451161993,1.2729180626990275,1.0,0.0,4.027634451162963,1.2896941323048667,1.2900556634527478,3.1229377185457436,19627.511969516137,2001.4492175733956,4632.441516551485,4632.441516551485,5.779956493076688,4.756036063521211,-4.418243028981779,9.17427909250299,2.903999284755487,2.903999284755487,0.8297140813587106,0.0,0.0,0.00028030857714469147,8.970916049928161e-05,0.00019059941664540986,0.0007676647768524314,0.07357362111768373,0.05380025539081344,0.019773365726870294,0.07346679040089217,0.05372213608719223,0.019744654309989278,0.6030653226926624,0.6030653226926624,0.22164636759012918,0.0,167.07187408989518,182.30299701456028,124.87767617869127,22734.32420925358,16992.868219667387,0.7474542924481272,1.169990083236057,0.7347675689635641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408716849352763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15506.524816963487,1285.1339887274578,0.6030653226926624,0.22164636759012918,6.27409032704403,2.903999284755487
458.0,-28.243676269467258,4.747674313189093,34.95895416747706,23.39126063687729,3.605854164650417,-25.058403204018386,-38.86756516350431,0.4205810992137367,160.7754954170648,-6.782389834250512,39.899882947294124,45192.094098555295,26753.410039839164,26753.410039839164,71945.50413839446,80103.80752343149,80103.80752343149,26753.410039839164,106857.21756327065,106857.21756327065,27407.27985948333,129570.20846205569,92999.8023921498,58088.08896732297,38790.79269425203,22712.99089878503,0.0,61503.78359303706,16976.922539706444,1284.1339887274578,79449.93770378732,330680.2840616183,893349.9158520303,2.7015517976438086,1550220.9979756922,4.687975282151466,0.7474542923633444,0.07338890562925064,4.027634451161993,1.2729083127202467,1.0,0.0,4.027634451161713,1.2896940812016489,1.2900550687318082,3.122937842289947,19626.863607376545,2001.383103034833,4632.441516551485,4632.441516551485,5.775228881843527,4.747674313189093,-4.428485183066678,9.17615949625577,2.901029402138718,2.901029402138718,0.8288655434682052,0.0,0.0,0.0002798871011488286,8.958194518839288e-05,0.00019030515596043574,0.0007664796023800071,0.07358445880687828,0.053794649198948795,0.01978980960792948,0.07338890563546979,0.053651688106881416,0.019737217522369222,0.6039933047219583,0.6039933047219583,0.22219519381390934,0.0,167.55788525131533,183.06513566069572,124.62453394878071,22712.99089878503,16976.922539706444,0.7474542924481272,1.169773629122543,0.7347855929902752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409586671207602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15506.333447661149,1284.1339887274578,0.6039933047219583,0.22219519381390934,6.27409032704403,2.901029402138718
459.0,-28.25847131198623,4.738796530967895,34.958123017908285,23.33878402076664,3.5479412018417436,-25.077586229984146,-38.88904015822334,0.36705611983966574,163.21342072169875,-6.82487577420161,39.89428148686898,45216.71266623883,26815.333866543824,26815.333866543824,72032.04653278265,80125.75428620823,80125.75428620823,26815.333866543824,106941.08815275205,106941.08815275205,27740.471329342312,129614.65998790556,93003.97371271717,58094.93209274775,38787.82402218824,22673.57183515351,0.0,61461.39585734175,16947.45859527194,1283.1339887274578,79200.61682340974,330124.7641299402,888546.6861518905,2.69154811361607,1549979.999899982,4.695133986646017,0.7474542925343723,0.07315362750117263,4.027634451161993,1.272979867146351,1.0,0.0,4.027634451159948,1.2899473436166873,1.2903078543441744,3.122324698828032,19627.743931180816,2001.4728710804216,4632.441516551485,4632.441516551485,5.788596309469632,4.738796530967895,-4.467897913041851,9.206694444009745,2.898100334227731,2.898100334227731,0.8280286669222089,0.0,0.0,0.00027946253906368205,8.936657348474535e-05,0.0001900959655789367,0.0007656370599926298,0.07315362747565252,0.05346869877264826,0.019684928703004256,0.07315362750117935,0.05346869879130116,0.019684928709871468,0.6049001287546036,0.6049001287546036,0.22269881594843802,0.0,170.03829649590034,185.3922860756141,127.56274924594624,22673.57183515351,16947.45859527194,0.7474542924481272,1.171988457599897,0.7356929017881647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441045332872913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15506.117980196272,1283.1339887274578,0.6049001287546036,0.22269881594843802,6.27409032704403,2.898100334227731
460.0,-28.273262805107432,4.729828315642929,34.95729812980574,23.31752353291961,3.526849817432617,-25.09301000536677,-38.904427516367264,0.3465970176919653,164.46811600559806,-6.845865293316684,39.89279716009945,45216.00322580188,26826.185838995978,26826.185838995978,72042.18906479786,80125.00681924575,80125.00681924575,26826.185838995978,106951.19265824174,106951.19265824174,27902.92603124962,129596.15745131898,93000.65627183426,58091.65267839049,38787.78177049308,22644.964793077244,0.0,61432.74656357033,16926.076130198708,1282.1339887274578,79048.26662699212,329850.58906533284,886076.4327345941,2.6862963478264117,1549916.1427482578,4.698843034175297,0.7474542921512137,0.0730108838168106,4.027634451161993,1.2729916661372416,1.0,0.0,4.027634451160706,1.2900447178153256,1.2904047089203317,3.1220890218307633,19627.043811846586,2001.4014787768083,4632.441516551485,4632.441516551485,5.790938912698054,4.729828315642929,-4.490450412536285,9.220278728179213,2.8950016604463187,2.8950016604463187,0.8271433315560911,0.0,0.0,0.0002790386716864408,8.921254877429276e-05,0.00018982612291214805,0.0007645502323714784,0.07301088377859702,0.053345180167838534,0.01966570361075849,0.07301088381681049,0.05334518019575917,0.019665703621051436,0.6058854785296653,0.6058854785296653,0.2233597150733882,0.0,171.31398129891477,186.84653599263675,128.3903215225899,22644.964793077244,16926.076130198708,0.7474542924481272,1.1727001167080968,0.7360244455131525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411327647766004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15505.725545032314,1282.1339887274578,0.6058854785296653,0.2233597150733882,6.27409032704403,2.8950016604463187
461.0,-28.288055376457063,4.720775010617476,34.956481412713615,23.296994435973488,3.506054437651772,-25.10840514460162,-38.92003723941741,0.326404205796354,165.7295574917414,-6.8667870071613715,39.89137963238151,45216.21887119253,26836.39660305428,26836.39660305428,72052.6154742468,80126.02208285818,80126.02208285818,26836.39660305428,106962.41868591246,106962.41868591246,28066.05461952524,129578.82398387282,92999.22188116716,58089.418669501625,38788.67023518393,22616.40529796036,0.0,61405.075533144285,16904.729215659045,1281.1339887274578,78896.36406638722,329577.4779100372,883611.9231758742,2.6810446174270086,1549855.1612116352,4.702551797652538,0.7474542922691425,0.07286858898818667,4.027634451161993,1.273009230825119,1.0,0.0,4.027634451163296,1.2901408491799546,1.2905003209576968,3.121856387790571,19626.74109518205,2001.3706102677315,4632.441516551485,4632.441516551485,5.793143098983365,4.720775010617476,-4.5130308416798695,9.233805852297346,2.891860909708233,2.891860909708233,0.8262459742023524,0.0,0.0,0.00027861536550452076,8.90565489280845e-05,0.00018955881657643626,0.0007634736201647518,0.07286858897114754,0.0532224272444857,0.019646161726661844,0.07286858898818675,0.053222427256930896,0.019646161731255777,0.6068822443687312,0.6068822443687312,0.22402034892429534,0.0,172.59634449890274,188.31094595323572,129.21468026898663,22616.40529796036,16904.729215659045,0.7474542924481272,1.1733983689240046,0.7363596327926738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412201857477094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,34.0,15505.45434968792,1281.1339887274578,0.6068822443687312,0.22402034892429534,6.27409032704403,2.891860909708233
462.0,-28.302849725116378,4.711635063330829,34.95567270875922,23.27620459198954,3.4849803097140026,-25.12382975658756,-38.935681502893544,0.3059603411851482,167.00558303341188,-6.887996933060025,39.88997395990967,45216.57433368857,26846.793674397748,26846.793674397748,72063.36800808631,80127.1103650108,80127.1103650108,26846.793674397748,106973.90403940855,106973.90403940855,28230.600741049857,129561.62173126201,92997.74839746949,58087.212366147156,38789.48447924704,22587.717691853475,0.0,61377.202171100515,16883.28655258328,1280.1339887274578,78743.30329835869,329300.78597399837,881137.1732698628,2.6757821748395023,1549794.6914742792,4.706319442543484,0.7474542927669241,0.07272521560676234,4.027634451161993,1.2730269048595804,1.0,0.0,4.0276344511599556,1.290238178154627,1.2905971315544478,3.121620890898259,19626.430128246444,2001.3389004651378,4632.441516551485,4632.441516551485,5.795387503215203,4.711635063330829,-4.53592152335543,9.247556586686258,2.8886795432182932,2.8886795432182932,0.8253370123480838,0.0,0.0,0.00027819259993104676,8.890045685459253e-05,0.00018929214307645422,0.0007623995567890122,0.07272521560921708,0.05309927830342213,0.01962593730579495,0.07272521560676241,0.05309927830162984,0.019625937305132506,0.6078897289349219,0.6078897289349219,0.22468112731665085,0.0,173.89357996647192,189.78620276188673,130.06520901285052,22587.717691853475,16883.28655258328,0.7474542924481272,1.1741064346204002,0.7366998288328434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413076231364876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15505.1781867213,1280.1339887274578,0.6078897289349219,0.22468112731665085,6.27409032704403,2.8886795432182932
463.0,-28.31764677126122,4.702406688441377,34.95487199971996,23.2551556424238,3.4636172287230016,-25.13928569012561,-38.95137190176172,0.28525614758743406,168.2973239792194,-6.909511483177416,39.888583796264435,45217.11389448984,26857.404986734222,26857.404986734222,72074.51888122407,80128.31960479994,80128.31960479994,26857.404986734222,106985.72459153416,106985.72459153416,28396.713938280926,129544.62001890829,92996.27999980883,58085.074289498996,38790.22856701093,22558.895427374126,0.0,61349.12399438505,16861.743215477036,1279.1339887274578,78589.01065325324,329020.3067331423,878650.5354147851,2.670505489885857,1549734.8906552081,4.710149674476317,0.7474542922441197,0.07258069586511266,4.027634451161993,1.2730449684755878,1.0,0.0,4.027634451163796,1.2903367491061606,1.2906951850538095,3.12138242513205,19626.120234678223,2001.3073001155567,4632.441516551485,4632.441516551485,5.797678155412008,4.702406688441377,-4.559137154380776,9.261543842822153,2.8854569508045174,2.8854569508045174,0.8244162716584336,0.0,0.0,0.0002777703481864968,8.874415844644504e-05,0.00018902618974005178,0.0007613283939689162,0.07258069588297178,0.052975535752641065,0.019605160130330708,0.07258069586511257,0.05297553573960597,0.019605160125506685,0.6089074227982348,0.6089074227982348,0.22534415856117568,0.0,175.20683546239684,191.27512575357957,130.93876850560258,22558.895427374126,16861.743215477036,0.7474542924481272,1.174825558842872,0.7370457954481683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441395081080521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15504.90081147071,1279.1339887274578,0.6089074227982348,0.22534415856117568,6.27409032704403,2.8854569508045174
464.0,-28.33244734730477,4.6930878576205775,34.95407935615104,23.233839379996084,3.4419509136372306,-25.154775122656908,-38.967104943562276,0.26427868898936835,169.60582169377983,-6.931348088371753,39.887211628385266,45217.81953445822,26868.259698495902,26868.259698495902,72086.07923295413,80129.67427384929,80129.67427384929,26868.259698495902,106997.9339723452,106997.9339723452,28564.524812803866,129527.86513119304,92994.83571400346,58082.98097461229,38790.94971043464,22529.931158847845,0.0,61320.88086928248,16840.093753399717,1278.1339887274578,78433.40915954133,328735.8210717952,876150.557744978,2.665211703696959,1549675.865672315,4.714046253370937,0.7474542924551439,0.07243495845734296,4.027634451161993,1.2730633617797866,1.0,0.0,4.0276344511610205,1.2904366237025626,1.2907945431083283,3.1211408427062257,19625.815429723985,2001.2762186601935,4632.441516551485,4632.441516551485,5.800021349972136,4.6930878576205775,-4.582693421123938,9.275781278744516,2.882192449485084,2.882192449485084,0.8234835569957383,0.0,0.0,0.0002773485861376025,8.858769027257922e-05,0.00018876089586502328,0.0007602598872181692,0.07243495844307635,0.05285104609719578,0.019583912345880566,0.07243495845734119,0.052851046107605194,0.019583912349737765,0.6099350966855558,0.6099350966855558,0.22601095630536439,0.0,176.53716978215158,192.77986222220278,131.8336544773175,22529.931158847845,16840.093753399717,0.7474542924481272,1.1755551813846215,0.7373967707810476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414825650265402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15504.621990498985,1278.1339887274578,0.6099350966855558,0.22601095630536439,6.27409032704403,2.882192449485084
465.0,-28.34725242409716,4.683676306174983,34.9532949065355,23.212242568284296,3.4199652972827277,-25.170300534867902,-38.98288859110323,0.243013408053485,170.9320473877629,-6.953524332444968,39.885859243920606,45218.71997715088,26879.38617347135,26879.38617347135,72098.10615062223,80131.18594028687,80131.18594028687,26879.38617347135,107010.57211375821,107010.57211375821,28734.149923194607,129511.38937451376,92993.4209950555,58080.955031919504,38791.62884792888,22500.81726075554,0.0,61292.44610868442,16818.33244955387,1277.1339887274578,78276.42219056361,328447.10861570074,873635.9473377621,2.659898426324584,1549617.6933526576,4.718012893716128,0.7474542926441747,0.07228793216900625,4.027634451161993,1.2730821441160516,1.0,0.0,4.027634451162026,1.2905378713185118,1.2908952750743368,3.1208959773083254,19625.51686461825,2001.2457734922987,4632.441516551485,4632.441516551485,5.802423209755079,4.683676306174983,-4.606606314616609,9.290282620791594,2.878885280001545,2.878885280001545,0.8225386514290128,0.0,0.0,0.0002769272858471306,8.843097502950892e-05,0.00018849631081762166,0.000759194235365992,0.07228793220715883,0.0527256867550582,0.01956224545210063,0.07228793216900639,0.052725686727230305,0.019562245441775948,0.6109727065583448,0.6109727065583448,0.22668264342866978,0.0,177.88557172020785,194.302119618807,132.7490551751875,22500.81726075554,16818.33244955387,0.7474542924481272,1.1762967662079777,0.7377535544423952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441570079904815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15504.341792233885,1277.1339887274578,0.6109727065583448,0.22668264342866978,6.27409032704403,2.878885280001545
466.0,-28.362063043166312,4.6741694936499805,34.95251880482393,23.1903422967531,3.3976392564450406,-25.185864976684485,-38.99872710518537,0.2214411899632682,172.2769890306696,-6.9760603843455495,39.8845276237469,45219.82826545778,26890.81750300027,26890.81750300027,72110.64576845805,80132.84731285692,80132.84731285692,26890.81750300027,107023.66481585719,107023.66481585719,28905.702463000955,129495.20951634579,92992.02042007986,58079.00137268108,38792.24338599865,22471.544700488594,0.0,61263.78808648724,16796.452540945385,1276.1339887274578,78117.96235285624,328153.916129677,871105.407436724,2.654563497857171,1549560.415814035,4.722053706047175,0.7474542922979471,0.07213953540822543,4.027634451161993,1.2731013083411384,1.0,0.0,4.027634451162199,1.2906405829008314,1.2909974718837616,3.120647610591572,19625.22128448462,2001.2156327068492,4632.441516551485,4632.441516551485,5.804890878151556,4.6741694936499805,-4.630894080623942,9.305063574273923,2.875534608411492,2.875534608411492,0.8215813166889977,0.0,0.0,0.0002765064175252441,8.827397259866858e-05,0.00018823244492657555,0.0007581314800127281,0.07213953538415785,0.05259934778426879,0.019540187599889052,0.07213953540822532,0.05259934780181727,0.019540187606408157,0.6120203313134515,0.6120203313134515,0.22736008320596976,0.0,179.25304941501514,195.8433283583791,133.68495861063008,22471.544700488594,16796.452540945385,0.7474542924481272,1.1770516975975776,0.7381167518015715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416576314665956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15504.060055732392,1276.1339887274578,0.6120203313134515,0.22736008320596976,6.27409032704403,2.875534608411492
467.0,-28.376880144572212,4.664564688868939,34.951751241751545,23.16812522420662,3.374957548974949,-25.20147081856123,-39.01461699334902,0.19954822296393196,173.6415261743793,-6.9989724818104335,39.883218121355156,45221.12603425051,26902.57657372494,26902.57657372494,72123.70260797546,80134.66608695121,80134.66608695121,26902.57657372494,107037.24266067616,107037.24266067616,29079.28206259635,129479.3489592195,92990.63589304393,58077.09584034301,38792.8222807788,22442.10629854333,0.0,61234.92857932213,16774.448677230102,1275.1339887274578,77957.96059807981,327856.04234846885,868557.8955063279,2.6492050879549214,1549504.0911974234,4.726172133654013,0.747454292127602,0.07198970395116523,4.027634451161993,1.2731208544550467,1.0,0.0,4.027634451163066,1.29074482441611,1.2911011994851638,3.12039558476166,19624.929091140162,2001.1858372777822,4632.441516551485,4632.441516551485,5.807429295675587,4.664564688868939,-4.6555720177455076,9.320136706614447,2.8721395138100743,2.8721395138100743,0.8206112896600212,0.0,0.0,0.00027608595442472894,8.811671980665274e-05,0.0001879692346180762,0.0007570713651063153,0.07198970388087053,0.05247194503722338,0.019517758843647145,0.07198970395117701,0.05247194508845987,0.019517758862705358,0.6130781325274833,0.6130781325274833,0.2280439792063434,0.0,180.64049865618972,197.40474920788165,134.64137023337037,22442.10629854333,16774.448677230102,0.7474542924481272,1.1778196575268034,0.7384858132997125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417452258838144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15503.776693949607,1275.1339887274578,0.6130781325274833,0.2280439792063434,6.27409032704403,2.8721395138100743
468.0,-28.39170490241102,4.654859018568252,34.95099244703588,23.145582794118695,3.3519079924688806,-25.21712033557698,-39.03057002518324,0.17732342563484846,175.02647245179145,-7.022274707517773,39.88193222628964,45222.656716862955,26914.68043608241,26914.68043608241,72137.33715294537,80136.65691111132,80136.65691111132,26914.68043608241,107051.33734719374,107051.33734719374,29254.979210629375,129463.83320968735,92989.27760458212,58075.27741033387,38793.33354916473,22412.495862493604,0.0,61205.829411658335,16752.316236112376,1274.1339887274578,77796.35813656436,327553.31475387065,865992.532200078,2.643821610691988,1549448.7834903912,4.730371251637842,0.7474542924131307,0.07183838326355393,4.027634451161993,1.2731408692756672,1.0,0.0,4.027634451162542,1.2908506490024223,1.2912065109865725,3.1201397731601057,19624.64243523667,2001.1566065105485,4632.441516551485,4632.441516551485,5.810042142986065,4.654859018568252,-4.680653848785035,9.335512867353287,2.8686990135238766,2.8686990135238766,0.8196282895782504,0.0,0.0,0.0002756658633199217,8.795910258790484e-05,0.00018770676073201687,0.0007560142162402923,0.07183838323635158,0.05234341136826965,0.01949497186808194,0.07183838326355037,0.052343411388090025,0.019494971875463913,0.6141463285824842,0.6141463285824842,0.2287349082841623,0.0,182.04874715930924,198.9875093794381,135.61838673282597,22412.495862493604,16752.316236112376,0.7474542924481272,1.1786023953333575,0.7388619213490971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418328687310327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15503.491775022252,1274.1339887274578,0.6141463285824842,0.2287349082841623,6.27409032704403,2.8686990135238766
469.0,-28.406538386526154,4.645049446539106,34.95024267357983,23.122701595444255,3.328475780935249,-25.232815971399297,-39.04658274315295,0.15475336580839447,176.43266239500662,-7.045982591757041,39.8806710570506,45224.40143202545,26927.148643497472,26927.148643497472,72151.55007552291,80138.82544314348,80138.82544314348,26927.148643497472,107065.97408664096,107065.97408664096,29432.883830893246,129448.68050882407,92987.9456500607,58073.5216389427,38793.804456797785,22382.70642218311,0.0,61176.510878980895,16730.04999254273,1273.1339887274578,77633.09025574771,327245.5427433904,863408.429010133,2.638411578571674,1549394.5407166933,4.734654375206115,0.7474542924783156,0.07168551313195289,4.027634451161993,1.2731612995034087,1.0,0.0,4.027634451161759,1.2909581209408514,1.2913134706460379,3.119880022309825,19624.36133690043,2001.1279424574582,4632.441516551485,4632.441516551485,5.8127336410590615,4.645049446539106,-4.706154584946448,9.351204031485555,2.8652120774646175,2.8652120774646175,0.8186320221327479,0.0,0.0,0.00027524611411884506,8.780115772029468e-05,0.00018744495639855038,0.0007549597640873592,0.07168551315524174,0.05221368282517549,0.01947183033006626,0.07168551313195298,0.05221368280821255,0.019471830323740343,0.6152251760430313,0.6152251760430313,0.2294333514608733,0.0,183.47864498676364,200.59264233700532,136.61643377192405,22382.70642218311,16730.04999254273,0.7474542924481272,1.1793995610219221,0.7392445365425983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441920566969944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15503.205061453758,1273.1339887274578,0.6152251760430313,0.2294333514608733,6.27409032704403,2.8652120774646175
470.0,-28.421381808424844,4.635132715096352,34.94950217530261,23.099458577949576,3.304640516725904,-25.24856085637667,-39.062663179915376,0.13181956467772335,177.86101084926133,-7.070115159909477,39.87943514838931,45226.38825206405,26940.00777313043,26940.00777313043,72166.39602519448,80141.16099923066,80141.16099923066,26940.00777313043,107081.1687723611,107081.1687723611,29613.09160848186,129433.89801746722,92986.62157659487,58071.848829428156,38794.191941296354,22352.72924510612,0.0,61146.92118640247,16707.64342749869,1272.1339887274578,77468.07716387924,326932.49117215234,860804.5810996838,2.6329734864021552,1549341.385790581,4.739025418476215,0.7474542926858313,0.0715310189976806,4.027634451161993,1.2731822687713432,1.0,0.0,4.027634451162268,1.291067328416839,1.291422166627475,3.1196161211056648,19624.081901797865,2001.099448007002,4632.441516551485,4632.441516551485,5.815509527076622,4.635132715096352,-4.732092188707913,9.367224903804265,2.861677621600106,2.861677621600106,0.8176221776000302,0.0,0.0,0.0002748266728980377,8.76428087047923e-05,0.0001871838641932454,0.000753908180126343,0.0715310190235903,0.05208268963504104,0.01944832938854926,0.07153101899768202,0.05208268961617585,0.01944832938150476,0.6163149570838143,0.6163149570838143,0.23013973311376926,0.0,184.93112600917084,202.221141661099,137.63635568890123,22352.72924510612,16707.64342749869,0.7474542924481272,1.1802130773714647,0.7396347579658884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442008326948629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15502.916620405289,1272.1339887274578,0.6163149570838143,0.23013973311376926,6.27409032704403,2.861677621600106
