time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
471.0,-28.436236351663293,4.625105483119671,34.948771244806956,23.075849969778233,3.280392908349713,-25.264356985005218,-39.07881161486728,0.10851354169164534,179.3122868347656,-7.094684598406044,39.87822610774701,45228.61324849726,26953.26783720182,26953.26783720182,72181.88108569907,80143.68595804942,80143.68595804942,26953.26783720182,107096.95379525123,107096.95379525123,29795.68374653661,129419.5127459597,92985.32447927933,58070.251769727285,38794.5252328356,22322.558950708466,0.0,61117.084183544066,16685.092510502407,1271.1339887274578,77301.27004871462,326614.01445297257,858180.3098855137,2.6275060833590733,1549289.3877589605,4.743487172017949,0.7474542926438486,0.0713748557665577,4.027634451161993,1.2732036441052337,1.0,0.0,4.02763445115985,1.2911783124434193,1.2915326399105505,3.119347972581818,19623.808159795804,2001.0715340912345,4632.441516551485,4632.441516551485,5.818371962365661,4.625105483119671,-4.75847930419553,9.3835847873152,2.858094490025773,2.858094490025773,0.8165984257216495,0.0,0.0,0.00027440750671319647,8.748405573135782e-05,0.00018692345098183865,0.0007528593309045434,0.07137485578391828,0.051950385649034606,0.01942447013488367,0.07137485576655767,0.05195038563639866,0.019424470130159036,0.6174159726369938,0.6174159726369938,0.23085445798823062,0.0,186.40697143317163,203.87398814804845,138.67845073747628,22322.558950708466,16685.092510502407,0.7474542924481272,1.1810426176243243,0.740032248800822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442096155856382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15502.626288966407,1271.1339887274578,0.6174159726369938,0.23085445798823062,6.27409032704403,2.858094490025773
472.0,-28.451103262188827,4.614964266331717,34.94805019042469,23.051862394809746,3.2557181039511263,-25.280206964009068,-39.09503227388484,0.08482180577137699,180.78733711353647,-7.1197065189303235,39.87704496748523,45231.08831058542,26966.946014554433,26966.946014554433,72198.03432513986,80146.40620447123,80146.40620447123,26966.946014554433,107113.35221902566,107113.35221902566,29980.746914179734,129405.54064651337,92984.05473331558,58068.73683942966,38794.79765987325,22292.1884274877,0.0,61086.98608736095,16662.39192198322,1270.1339887274578,77132.60530484593,326289.9233493162,855534.82299315,2.6220081031348315,1549238.5909316766,4.748043013492355,0.7474542921697818,0.07121696426924344,4.027634451161993,1.2732255507865924,1.0,0.0,4.02763445115994,1.291291137758408,1.2916449552041047,3.1190754225679016,19623.540190077536,2001.044208784604,4632.441516551485,4632.441516551485,5.821324655303873,4.614964266331717,-4.7853314249566274,9.400295691288346,2.8544614962379686,2.8544614962379686,0.8155604274965624,0.0,0.0,0.0002739885810494632,8.732486031319509e-05,0.00018666372073626808,0.0007518132324194747,0.07121696422857793,0.051816718130922354,0.019400246097655574,0.07121696426923449,0.05181671816051015,0.019400246108733286,0.6185285385275197,0.6185285385275197,0.2315778825578725,0.0,187.9070436324668,205.55212855655776,139.7434110755819,22292.1884274877,16662.39192198322,0.7474542924481272,1.181888957852478,0.7404373862200389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421840607204142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15502.33405928257,1270.1339887274578,0.6185285385275197,0.2315778825578725,6.27409032704403,2.8544614962379686
473.0,-28.465983785583045,4.604705507236963,34.94733935434216,23.027492116112285,3.2306067652344446,-25.296112848409482,-39.11132543636484,0.060735828060871466,182.28694163728136,-7.145193173953697,39.87589330663026,45233.80928028272,26981.051091370504,26981.051091370504,72214.86037165322,80149.34434087426,80149.34434087426,26981.051091370504,107130.39543224477,107130.39543224477,30168.3607377812,129392.00763202079,92982.83166356735,58067.296602975905,38795.038956212724,22261.61219977602,0.0,61056.651155988744,16639.53759610387,1269.1339887274578,76962.03469446357,325960.0729423563,852867.4991186373,2.616478427618529,1549189.063125571,4.752695780012094,0.7474542924735381,0.07105729995945462,4.027634451161993,1.2732479926617817,1.0,0.0,4.027634451162875,1.2914058457038573,1.291759153814959,3.118798373540584,19623.28207100079,2001.0178879638604,4632.441516551485,4632.441516551485,5.824369502554655,4.604705507236963,-4.812661474643701,9.417366981880663,2.850777404978802,2.850777404978802,0.8145078299939434,0.0,0.0,0.0002735698615982051,8.716522288209914e-05,0.00018640463871610595,0.000750769744749393,0.07105729992601713,0.05168164659649709,0.019375653329520032,0.0710572999594545,0.051681646620816965,0.01937565333863765,0.6196529810834887,0.6196529810834887,0.23231034877458942,0.0,189.43213481123507,207.2565066508232,140.83166965386124,22261.61219977602,16639.53759610387,0.7474542924481272,1.182751739645158,0.7408498242839833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422720489404768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15502.039844428786,1269.1339887274578,0.6196529810834887,0.23231034877458942,6.27409032704403,2.850777404978802
474.0,-28.48079274795489,4.594647745384302,34.94665040126348,23.02623144295069,3.2320802967309374,-25.309306436519844,-39.12349449293686,0.06060791820435366,183.0824648017507,-7.1541580987522435,39.8764469516056,45219.68761006927,26957.327406818993,26957.327406818993,72177.01501688827,80138.21294987322,80138.21294987322,26957.327406818993,107095.54035669222,107095.54035669222,30229.931664057018,129334.51134052055,92978.17395516358,58059.70502386022,38798.2988125593,22238.970983828338,0.0,61037.269796387634,16617.054728971907,1268.1339887274578,76865.6086926352,325844.1105118854,851451.6052597477,2.6130642776454,1549212.8727817226,4.754460255083279,0.747204299203207,0.07094408319157251,4.027634451161993,1.2732334418734537,1.0,0.0,4.027634451161487,1.2914073139590292,1.2917600850624773,3.1187948276478266,19622.299098938354,2000.9176527089633,4632.441516551485,4632.441516551485,5.81924829714564,4.594647745384302,-4.826787278548897,9.4214350239332,2.8470409530957705,2.8470409530957705,0.8134402723130773,0.0,0.0,0.00027315374085738357,8.70461686814935e-05,0.00018610757217589008,0.0007495732693177321,0.07103828104349046,0.05164871083016088,0.01938957021332958,0.0709678190776261,0.05158022384619861,0.0193638593453739,0.6207896354850203,0.6207896354850203,0.23305217170909562,0.0,190.23662290050294,208.428355189177,140.6790353896793,22238.970983828338,16617.054728971907,0.7474542924481272,1.1825072657682982,0.7408537072663349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442360127917599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15501.743636400337,1268.1339887274578,0.6207896354850203,0.23305217170909562,6.27409032704403,2.8470409530957705
475.0,-28.49570224955848,4.584169131954646,34.94595647739119,22.979592403303855,3.181012457141251,-25.327823431996098,-39.143949340190716,0.013133639578906953,185.27045034855558,-7.195649579426017,39.873574447784144,45239.6049230484,27007.4336115588,27007.4336115588,72247.0385346072,80156.08130624199,80156.08130624199,27007.4336115588,107163.51491780079,107163.51491780079,30539.524149338264,129364.19681741633,92981.48356255602,58065.00717936245,38796.084870215076,22200.681899615553,0.0,60996.76676983063,16593.99498103227,1267.1339887274578,76623.99076846252,325307.83552480355,847619.993868842,2.605593537276522,1549089.3429610813,4.761918324106794,0.7474542924431355,0.07074089311344271,4.027634451161993,1.2732958512986081,1.0,0.0,4.027634451161753,1.291632622028701,1.2919849142874744,3.1182507955210936,19622.99756507715,2000.9888764335578,4632.441516551485,4632.441516551485,5.830064667856589,4.584169131954646,-4.867036951954202,9.451206083908847,2.8433480374489464,2.8433480374489464,0.8123851535568418,0.0,0.0,0.000272735383903657,8.684639020595018e-05,0.0001858889936977068,0.0007486929151087185,0.07074089308447629,0.05141710085350431,0.01932379223097198,0.07074089311344275,0.05141710087455818,0.019323792238884537,0.6219048888220063,0.6219048888220063,0.23372692469110945,0.0,192.4660999279816,210.6229054383361,143.0563495835192,22200.681899615553,16593.99498103227,0.7474542924481272,1.1844404607088292,0.7416721790149733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424477934439413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15501.529504854829,1267.1339887274578,0.6219048888220063,0.23372692469110945,6.27409032704403,2.8433480374489464
476.0,-28.51062750676874,4.573553382109082,34.94527358798648,22.953208826389186,3.1539794317164267,-25.343961750719828,-39.16039026863871,-0.012686324332473747,186.86271224150437,-7.223009898161539,39.87250024933572,45242.75601385621,27023.889981467644,27023.889981467644,72266.64599532385,80158.64850212462,80158.64850212462,27023.889981467644,107182.53848359226,107182.53848359226,30736.96216650706,129351.80480698057,92979.12966408853,58063.237175820104,38795.436098076025,22169.266323388307,0.0,60964.70242146433,16570.513273409524,1266.1339887274578,76445.5763170852,324954.584986308,844857.8254894537,2.599925849715436,1549043.149794509,4.7669527415955,0.7474542924286057,0.07057391188310382,4.027634451161993,1.2733166452823208,1.0,0.0,4.027634451160718,1.2917555896701585,1.2921073752176357,3.117953956127586,19622.50079365421,2000.9382198461462,4632.441516551485,4632.441516551485,5.833617086133225,4.573553382109082,-4.896189457783299,9.46974283989238,2.839511401973307,2.839511401973307,0.8112889719923734,0.0,0.0,0.00027231717588602314,8.668612216257062e-05,0.0001856310537234525,0.0007476540271820801,0.07057391184411345,0.05127550535908216,0.019298406485031293,0.07057391188310383,0.05127550538741062,0.019298406495693192,0.6230658464435036,0.6230658464435036,0.2345014034947399,0.0,194.0857221396659,212.42814367810735,144.22962085020714,22169.266323388307,16570.513273409524,0.7474542924481272,1.1853850363399847,0.7421139481840107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425360643442542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,32.0,15501.148975667442,1266.1339887274578,0.6230658464435036,0.2345014034947399,6.27409032704403,2.839511401973307
477.0,-28.525572370888845,4.56280102219816,34.944603263858305,22.927009511645906,3.126814501567268,-25.360130904944484,-39.17703606477005,-0.03862696437708113,188.47737874054445,-7.250667888292425,39.871491633461076,45246.677428991185,27040.283189310554,27040.283189310554,72286.96061830173,80162.49600715327,80162.49600715327,27040.283189310554,107202.77919646382,107202.77919646382,30936.750745306577,129340.50773272911,92978.01062362385,58062.19204546185,38795.353975735554,22137.72853626529,0.0,60933.082512000845,16546.940218636635,1265.1339887274578,76266.02845115724,324597.79793592205,842081.6803908776,2.5942310322053097,1548999.7777871196,4.772058799033823,0.7474542924099005,0.0704058960129262,4.027634451161993,1.2733415499283,1.0,0.0,4.0276344511600355,1.2918791513009646,1.292230430250531,3.117655739784974,19622.264629124755,2000.9141377661847,4632.441516551485,4632.441516551485,5.837155869684906,4.56280102219816,-4.925703435462418,9.488504457660579,2.8356159326564865,2.8356159326564865,0.8101759807589961,0.0,0.0,0.00027189901023017953,8.652413555985509e-05,0.00018537487467032443,0.0007466222316020354,0.07040589595885025,0.051133173127689543,0.0192727228311607,0.07040589601292627,0.05113317316696289,0.019272722845963305,0.6242412122642064,0.6242412122642064,0.23528420256087904,0.0,195.72804662883686,214.26097037593723,145.4134602068379,22137.72853626529,16546.940218636635,0.7474542924481272,1.1863335586881678,0.7425634083107447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426244387837757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,27.0,15500.848176825224,1265.1339887274578,0.6242412122642064,0.23528420256087904,6.27409032704403,2.8356159326564865
478.0,-28.540374707283647,4.552269441374783,34.944010035472836,22.92581145828592,3.1296154076912153,-25.372277520749897,-39.188206068333216,-0.0386625689779903,189.1034877834627,-7.259599021373373,39.873101989964134,45228.44626470669,27013.91675133118,27013.91675133118,72242.36301603787,80146.2444860183,80146.2444860183,27013.91675133118,107160.16123734949,107160.16123734949,30990.709090576172,129275.53439860081,92973.23310103289,58054.70293857649,38798.36684717378,22115.37316125132,0.0,60913.7400084251,16528.268565235856,1264.1339887274578,76169.45214677331,324482.6524907237,840988.1386873655,2.591781508909502,1549069.0259883788,4.773965616028313,0.7473655743777042,0.07030828873833445,4.027634451161993,1.2733264403184879,1.0,0.0,4.0276344511589,1.2918801784464398,1.2922309233326832,3.117653261005564,19621.256371237512,2000.8113240747364,4632.441516551485,4632.441516551485,5.831464176031536,4.552269441374783,-4.940220599775948,9.492490041150731,2.831661559720207,2.831661559720207,0.8090461599200591,0.0,0.0,0.00027148541552587274,8.641559288783387e-05,0.00018506982263803885,0.000745393593527405,0.07043471410818881,0.05113376944488342,0.0193009446633054,0.07031663490412317,0.05104198791647133,0.019266300821863112,0.6254309818362224,0.6254309818362224,0.2360750811486594,0.0,196.3630868048361,215.28610303556582,145.0394917021224,22115.37316125132,16528.268565235856,0.7474542924481272,1.1859781226049473,0.742499906563791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427129396056162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15500.542725769468,1264.1339887274578,0.6254309818362224,0.2360750811486594,6.27409032704403,2.831661559720207
479.0,-28.55536025680548,4.541269321730619,34.94335683257245,22.876025677565508,3.0736325719351276,-25.392262726275863,-39.21028878595678,-0.08946495859445637,191.6673840375529,-7.304975862738915,39.869451194611315,45254.814506126895,27070.01435729966,27070.01435729966,72324.82886342655,80171.27170687095,80171.27170687095,27070.01435729966,107241.2860641706,107241.2860641706,31328.956559249535,129316.37981348622,92977.27702590189,58060.81982515772,38796.06355638241,22075.0937493156,0.0,60871.15730569801,16500.1235751818,1263.1339887274578,75912.32950492107,323898.12366560247,836660.013987696,2.583096204816169,1548912.0386386202,4.782096361378559,0.7474542922696922,0.07007494307697604,4.027634451161993,1.2733949533710254,1.0,0.0,4.027634451163422,1.2921213985731592,1.2924716686558702,3.1170712408366255,19622.109809199752,2000.898350527423,4632.441516551485,4632.441516551485,5.843573903864699,4.541269321730619,-4.984071240710373,9.525340562440991,2.827755867875485,2.827755867875485,0.8079302479644243,0.0,0.0,0.0002710672918402507,8.620137794422166e-05,0.00018486591389602904,0.0007445723236531932,0.07007494301091653,0.05085678052124526,0.019218162489671276,0.07007494307697625,0.05085678056918784,0.019218162507788197,0.6265844961887699,0.6265844961887699,0.23677870556973551,0.0,198.9723599002918,217.85352360039872,147.81928522275473,22075.0937493156,16500.1235751818,0.7474542924481272,1.188162539775737,0.7434525070528056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428006065533285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15500.346418231624,1263.1339887274578,0.6265844961887699,0.23677870556973551,6.27409032704403,2.827755867875485
480.0,-28.570367170532958,4.53011015161938,34.942716817422514,22.847450931463413,3.044245109531904,-25.408709986529335,-39.227081649564184,-0.11741207447171276,193.38751818567658,-7.334776225341674,39.86851964847095,45259.08731646675,27089.100413348682,27089.100413348682,72348.18772981543,80174.50006901423,80174.50006901423,27089.100413348682,107263.60048236292,107263.60048236292,31539.73850855713,129306.18883931282,92974.66414840012,58059.25139585265,38794.90305838607,22042.5883569499,0.0,60837.49141533597,16475.827278507688,1262.1339887274578,75723.86197380579,323514.69651316537,833778.4132953569,2.5772504998437573,1548871.9832766422,4.787640252422385,0.7474542921958145,0.06989860386789316,4.027634451161993,1.2734172540297735,1.0,0.0,4.02763445116136,1.2922545261413565,1.2926042919598515,3.116750121346776,19621.558382325384,2000.8421206350165,4632.441516551485,4632.441516551485,5.847693989564826,4.53011015161938,-5.0156673745166245,9.545777526136003,2.823691280851787,2.823691280851787,0.8067689373862248,0.0,0.0,0.00027064916639889545,8.603880622902601e-05,0.00018461036016986944,0.00074354304666159,0.06989860383013542,0.05070744525903748,0.019191158571097936,0.06989860386789319,0.05070744528642857,0.01919115858146459,0.6278032552537648,0.6278032552537648,0.23760360557464952,0.0,200.72229441101825,219.79574177706286,149.1137075797414,22042.5883569499,16475.827278507688,0.7474542924481272,1.189203993239896,0.7439341475716699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428893688740356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15499.931120321984,1262.1339887274578,0.6278032552537648,0.23760360557464952,6.27409032704403,2.823691280851787
481.0,-28.585400327568482,4.518793781324789,34.942091925468844,22.819238143879943,3.0148003400957504,-25.425186595363442,-39.24413592377675,-0.145413392109308,195.13154956131063,-7.364853607702172,39.86766949425297,45264.33635590115,27107.96443535084,27107.96443535084,72372.300791252,80179.42572639453,80179.42572639453,27107.96443535084,107287.39016174537,107287.39016174537,31753.006227789898,129297.36221115463,92973.73600006994,58058.646629576455,38794.54374499276,22009.972049409254,0.0,60804.51579440202,16451.448081331167,1261.1339887274578,75534.38393395547,323128.0672322022,830884.2496054199,2.5713775244672274,1548835.428352605,4.793255632725957,0.7474542922816989,0.06972135147808536,4.027634451161993,1.273444899483584,1.0,0.0,4.027634451161752,1.2923879378365828,1.2927371991810044,3.1164283828771473,19621.362504052362,2000.8221466099394,4632.441516551485,4632.441516551485,5.851766145022107,4.518793781324789,-5.047626264614179,9.566420045938969,2.819560380071114,2.819560380071114,0.8055886800203184,0.0,0.0,0.0002702309053183635,8.587399386033605e-05,0.00018435691145802746,0.0007425222478981726,0.06972135143573674,0.05055749830333809,0.01916385313239865,0.06972135147808546,0.05055749833404662,0.01916385314403874,0.6290379927575454,0.6290379927575454,0.23843726672505308,0.0,202.4964031690128,221.7686540497067,150.41574908365533,22009.972049409254,16451.448081331167,0.7474542924481272,1.1902454915678313,0.7444239258306604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429782681189924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15499.621059730547,1261.1339887274578,0.6290379927575454,0.23843726672505308,6.27409032704403,2.819560380071114
482.0,-28.60046120903653,4.507315846204607,34.941482239125264,22.79048765720802,2.9847704996382576,-25.441746665577803,-39.261289628315694,-0.17394404382042253,196.9076189552411,-7.395540884789475,39.86685193089181,45269.881126497654,27127.352214421906,27127.352214421906,72397.23334091956,80184.5431501367,80184.5431501367,27127.352214421906,107311.8953645586,107311.8953645586,31969.45231576434,129288.97556652506,92972.773968899,58058.11194526007,38794.06891515436,21977.08020196646,0.0,60771.14911712082,16426.862925771802,1260.1339887274578,75342.44304879426,322733.97279224993,827963.7938644602,2.565468353706402,1548800.2753850338,4.798999813949015,0.7474542921448666,0.06954180699442764,4.027634451161993,1.2734731076052412,1.0,0.0,4.027634451162049,1.2925238836229953,1.292872640840057,3.116100601462292,19621.15947507711,2000.8014434161628,4632.441516551485,4632.441516551485,5.855951363335557,4.507315846204607,-5.0802172236298935,9.5875330698345,2.815363458618278,2.815363458618278,0.8043895596052223,0.0,0.0,0.0002698124698251419,8.570851498585093e-05,0.000184103954839291,0.0007415034311059001,0.06954180698053739,0.05040596762884418,0.0191358393516932,0.06954180699442783,0.050405967638912245,0.019135839355515383,0.6302886699329615,0.6302886699329615,0.2392792619683332,0.0,204.30315984003056,223.77303552118303,151.75510934298444,21977.08020196646,16426.862925771802,0.7474542924481272,1.1913092708086273,0.7449238953710018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44306733324347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15499.3052024512,1260.1339887274578,0.6302886699329615,0.2392792619683332,6.27409032704403,2.815363458618278
483.0,-28.615551572240747,4.495671813896002,34.94088797097716,22.76120149707424,2.954142922464603,-25.458393045498905,-39.27855823477728,-0.20301560427725343,198.71721019530713,-7.4268584350819635,39.86607082340517,45275.778581902305,27147.28387703264,27147.28387703264,72423.06245893495,80189.91188019236,80189.91188019236,27147.28387703264,107337.19575722501,107337.19575722501,32189.237822270487,129281.09956404094,92971.83317721417,58057.699878924126,38793.48144254449,21943.903806815928,0.0,60737.38524936042,16402.06508715418,1259.1339887274578,75147.95793495452,322332.1741755601,825015.7453210274,2.5595203067493895,1548766.6904827394,4.804877745896984,0.7474542921601572,0.0693598956680644,4.027634451161993,1.273501980048604,1.0,0.0,4.0276344511602815,1.2926624199991834,1.2930106733878477,3.1157666447552,19620.960928525335,2000.7811973023752,4632.441516551485,4632.441516551485,5.860253989184049,4.495671813896002,-5.113460899201529,9.60913271309753,2.811098937825898,2.811098937825898,0.8031711250931137,0.0,0.0,0.0002693938137223253,8.554222540289261e-05,0.00018385158831943268,0.000740486991016199,0.06935989562612856,0.05025271969310502,0.019107175933023534,0.06935989566806475,0.05025271972348843,0.019107175944575967,0.6315553232519305,0.6315553232519305,0.24013105651807903,0.0,206.14406863038909,225.81147057909726,153.13062314025018,21943.903806815928,16402.06508715418,0.7474542924481272,1.1923967777275624,0.7454350956337731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431565730812583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15498.986784775174,1259.1339887274578,0.6315553232519305,0.24013105651807903,6.27409032704403,2.811098937825898
484.0,-28.630673152269846,4.483856882547759,34.94030940705088,22.73136241072791,2.922894357268503,-25.47512962210251,-39.29594233687965,-0.23264917289883708,200.56190673583677,-7.458832601331345,39.86532868463124,45282.02356788582,27167.791761789114,27167.791761789114,72449.81532967494,80195.55594872148,80195.55594872148,27167.791761789114,107363.3477105106,107363.3477105106,32412.52541250788,129273.77843172949,92970.92894462586,58057.39656379022,38792.81375648404,21910.430721218887,0.0,60703.24447770293,16377.045495215061,1258.1339887274578,74950.82229800272,321922.35741994315,822038.6855335,2.553530895218819,1548734.781609364,4.810895378692389,0.7474542925965811,0.069175518945228,4.027634451161993,1.2735316772619263,1.0,0.0,4.027634451162361,1.2928036486583465,1.2931513984830112,3.1154262716862036,19620.770097478133,2000.761737951098,4632.441516551485,4632.441516551485,5.864681003466518,4.483856882547759,-5.147382951900143,9.631239834447902,2.8067651811564764,2.8067651811564764,0.8019329089018504,0.0,0.0,0.0002689748917054248,8.537512487768617e-05,0.00018359976682773862,0.0007394727461007089,0.06917551897748192,0.05009762896034486,0.019077890017137066,0.06917551894523183,0.05009762893698623,0.01907789000824177,0.6328381596576333,0.6328381596576333,0.2409937767344718,0.0,208.0207393371681,227.8862030769459,154.54238908738307,21910.430721218887,16377.045495215061,0.7474542924481272,1.1935081222270858,0.7459572211913398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432459981071217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15498.66549344048,1258.1339887274578,0.6328381596576333,0.2409937767344718,6.27409032704403,2.8067651811564764
485.0,-28.645827684664944,4.471865964667465,34.93974688853738,22.70094818612563,2.8909988800755917,-25.491960549992704,-39.313442598190136,-0.26286825459664315,202.4433278977586,-7.491491302269291,39.864627654815095,45288.61109331452,27188.910145635204,27188.910145635204,72477.52123894972,80201.49063461978,80201.49063461978,27188.910145635204,107390.40078025499,107390.40078025499,32639.476754755262,129267.04869065818,92970.06675584301,58057.18721453774,38792.08837922808,21876.647910403182,0.0,60668.73628963126,16351.794389361998,1257.1339887274578,74750.92402549973,321504.1902178357,819031.2097867826,2.5474977767221216,1548704.6407061731,4.817058961678993,0.7474542926471882,0.06898857271415218,4.027634451161993,1.2735620453907175,1.0,0.0,4.02763445116165,1.292947682810737,1.2932949293044678,3.115079213728374,19620.58813943941,2000.743183394881,4632.441516551485,4632.441516551485,5.869239805508731,4.471865964667465,-5.182010576554427,9.653876541221893,2.802360463222916,2.802360463222916,0.8006744180636903,0.0,0.0,0.00026855565873180865,8.520721256900328e-05,0.00018334844616280538,0.0007384605183323349,0.06898857277366635,0.049940580813792865,0.01904799195987349,0.06898857271415197,0.04994058077071077,0.019047991943441415,0.6341375035341178,0.6341375035341178,0.24186835379047225,0.0,209.9348192000279,229.9993046816382,155.99107832128675,21876.647910403182,16351.794389361998,0.7474542924481272,1.194643661159243,0.7464901012130473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433356186691977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15498.3413127229,1257.1339887274578,0.6341375035341178,0.24186835379047225,6.27409032704403,2.802360463222916
486.0,-28.660901048779138,4.460101107014401,34.93931202064872,22.699706896115117,2.892852081273331,-25.50518118618568,-39.3255727487616,-0.2628677813818524,203.1274428199585,-7.502922709890878,39.86713121749698,45273.22554055662,27161.78291837035,27161.78291837035,72435.00845892697,80188.90077123405,80188.90077123405,27161.78291837035,107350.6836896044,107350.6836896044,32706.996904007014,129204.05048096439,92964.96790310206,58049.29267217495,38795.19470103012,21853.366791359986,0.0,60648.56149239011,16334.392812650034,1256.1339887274578,74643.68678559738,321357.92167790927,817922.2589491385,2.5452064622478043,1548812.283870243,4.8195864467364435,0.7474542924483403,0.06888961249092508,4.027634451161993,1.2735458758333698,1.0,0.0,4.027634451160642,1.2929485458207037,1.2932952541466156,3.1150771344929566,19619.512067397034,2000.6334545840868,4632.441516551485,4632.441516551485,5.86338388111812,4.460101107014401,-5.199577304578005,9.659678411592406,2.7978829644666074,2.7978829644666074,0.7993951327047449,0.0,0.0,0.00026813926817182196,8.509100480939607e-05,0.0001830482633624259,0.0007372514917438802,0.06902828241551434,0.0499474086830252,0.01908087373248915,0.06888961249245376,0.049847070051479765,0.01904254243944532,0.6354537642680413,0.6354537642680413,0.24275559750818768,0.0,210.63036552984937,231.1300990779581,155.57467305269512,21853.366791359986,16334.392812650034,0.7474542924481272,1.194340091116848,0.746484738079687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434254451233157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15498.014225479114,1256.1339887274578,0.6354537642680413,0.24275559750818768,6.27409032704403,2.7978829644666074
487.0,-28.676122836932766,4.44778660637907,34.93876990373995,22.64147938638928,2.828314634599791,-25.52549918889049,-39.348493062984176,-0.32230901344248136,206.1682571930001,-7.555834653513696,39.86321280982323,45302.064641400015,27227.74007623959,27227.74007623959,72529.8047176396,80214.38448125754,80214.38448125754,27227.74007623959,107442.12455749713,107442.12455749713,33085.60715824571,129251.62738631433,92969.80945939601,58057.489619538595,38791.46648873046,21809.50282881721,0.0,60600.96931754767,16301.606509349393,1255.1339887274578,74356.51739925142,320681.5782361825,813153.7587061648,2.535704617579485,1548643.810541355,4.829225985038581,0.7474542926219228,0.068619759316467,4.027634451161993,1.2736264527263121,1.0,0.0,4.027634451162623,1.2932311144762767,1.2935773555343604,3.114396495782639,19620.53383908455,2000.737646299659,4632.441516551485,4632.441516551485,5.877621979458612,4.44778660637907,-5.250702013163696,9.698488619542767,2.793453675682379,2.793453675682379,0.7981296216235368,0.0,0.0,0.0002677193809223788,8.487182626285925e-05,0.00018284755465951955,0.0007364431104574065,0.06861975936100899,0.049634921418796545,0.01898483794221244,0.06861975931646921,0.04963492138657786,0.018984837929889132,0.6367253739183446,0.6367253739183446,0.243540791281613,0.0,213.72409184651377,234.1528057849427,158.92884520507204,21809.50282881721,16301.606509349393,0.7474542924481272,1.1968423200887286,0.7475468651997669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435148009868215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,37.0,15497.794136111756,1255.1339887274578,0.6367253739183446,0.243540791281613,6.27409032704403,2.793453675682379
488.0,-28.691380992784758,4.435268157968871,34.93824536943798,22.60820047175514,2.7936391799013367,-25.54270138931946,-39.366264059767104,-0.35504042356397497,208.18941099101795,-7.591228882323108,39.86262837473904,45309.33577394248,27252.213809223926,27252.213809223926,72561.5495831664,80219.97595741868,80219.97595741868,27252.213809223926,107472.18976664261,107472.18976664261,33326.821166029025,129246.66242132943,92967.52048023639,58056.88029676008,38789.60020386257,21774.47265468682,0.0,60564.072858549385,16275.42305442708,1254.1339887274578,74145.36860061358,320229.7794043386,810014.4888548013,2.529478958395169,1548618.6837345478,4.835960873517581,0.7474542925807159,0.0684223251344878,4.027634451161993,1.273655037241988,1.0,0.0,4.027634451162893,1.293387156955598,1.2937328961749195,3.1140207551173806,19620.050768361703,2000.6883867948488,4632.441516551485,4632.441516551485,5.882905096988944,4.435268157968871,-5.288000538875716,9.723268696844587,2.788838969835745,2.788838969835745,0.7968111342387844,0.0,0.0,0.00026729909823270927,8.470224800938656e-05,0.00018259685022332272,0.0007354333646331211,0.06842232515803383,0.049468831395052607,0.01895349376298122,0.06842232513448787,0.049468831378029,0.018953493756458797,0.6380767925781963,0.6380767925781963,0.24447281585963257,0.0,215.78063987334104,236.41541932925003,160.5117797676972,21774.47265468682,16275.42305442708,0.7474542924481272,1.1980956061630426,0.7481223378052009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443605047370898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15497.357479460901,1254.1339887274578,0.6380767925781963,0.24447281585963257,6.27409032704403,2.788838969835745
489.0,-28.70668093394075,4.422545993811121,34.93774044249302,22.575108787883096,2.758716356138039,-25.559965934689686,-39.38433931963516,-0.3879986431130652,210.24552801402712,-7.62709828179601,39.862136662843355,45317.69273057835,27276.65969892999,27276.65969892999,72594.35242950833,80227.32705085896,80227.32705085896,27276.65969892999,107503.98674978895,107503.98674978895,33571.56720006745,129243.2240348987,92966.90788147057,58057.27356118983,38788.48257808971,21739.237285109746,0.0,60527.719863199454,16249.086227328218,1253.1339887274578,73932.4195497215,319772.4262893312,806854.1554911337,2.5232136643360525,1548597.5436444986,4.842811375622869,0.7474542926332564,0.06822324279796356,4.027634451161993,1.2736891978839409,1.0,0.0,4.027634451162294,1.2935443136288178,1.2938895504759969,3.1136424231676703,19619.921484297505,2000.6752034892147,4632.441516551485,4632.441516551485,5.888182204021752,4.422545993811121,-5.325862249297858,9.74840824310898,2.7841422155759665,2.7841422155759665,0.7954692044502761,0.0,0.0,0.00026687827474695047,8.453008765495233e-05,0.00018234818709199813,0.0007344318404386643,0.06822324285060677,0.049301544547210446,0.018921698303396323,0.06822324279796352,0.049301544509167815,0.018921698288795745,0.6394479612649555,0.6394479612649555,0.24541708611565088,0.0,217.87262629582312,238.7205076636181,162.11294200325676,21739.237285109746,16249.086227328218,0.7474542924481272,1.199357130808513,0.7487097289143263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436955201171535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,26.0,15497.02321679228,1253.1339887274578,0.6394479612649555,0.24541708611565088,6.27409032704403,2.7841422155759665
490.0,-28.722024604931846,4.409613947629888,34.93725530889919,22.54128655130046,2.7230009603281133,-25.5773490985733,-39.40255326507611,-0.42167454603041044,212.3458545605664,-7.663792691431797,39.861689455868714,45326.438842985495,27301.84554174796,27301.84554174796,72628.28438473346,80234.92892049743,80234.92892049743,27301.84554174796,107536.77446224539,107536.77446224539,33820.6067938661,129240.39774536193,92966.24286831073,58057.75279079869,38787.2111972356,21703.623283116533,0.0,60490.83448035213,16222.466383870313,1252.1339887274578,73716.16766837929,319305.0859101859,803658.6771256597,2.516899080497931,1548578.3171367296,4.849839183495854,0.7474542924125454,0.06802108759522203,4.027634451161993,1.2737240986758844,1.0,0.0,4.027634451162273,1.2937049138831331,1.2940496483802237,3.1132558962559753,19619.781138595154,2000.6608922104035,4632.441516551485,4632.441516551485,5.893619043910174,4.409613947629888,-5.364573183329166,9.774187130959053,2.7793631429849937,2.7793631429849937,0.7941037551385696,0.0,0.0,0.00026645686129344383,8.435693357886339e-05,0.00018209992771458044,0.0007334319424173528,0.06802108759408021,0.049132057063369934,0.018889030530710282,0.06802108759522209,0.04913205706419468,0.01888903053102736,0.6408390151862008,0.6408390151862008,0.2463733140159346,0.0,220.00964725199822,241.0697907362229,163.76349967899898,21703.623283116533,16222.466383870313,0.7474542924481272,1.2006494043047737,0.7493108539890925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437862514345106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15496.682266353295,1252.1339887274578,0.6408390151862008,0.2463733140159346,6.27409032704403,2.7793631429849937
491.0,-28.73741430261236,4.396465811386668,34.936790369645266,22.506760514248185,2.686489845558992,-25.594853262979484,-39.42092520939184,-0.4560711940738999,214.49226195850713,-7.701330999549096,39.86129323739649,45335.64414045218,27327.77634918636,27327.77634918636,72663.42048963855,80242.90294559917,80242.90294559917,27327.77634918636,107570.67929478553,107570.67929478553,34074.13549863783,129238.30155726065,92965.64647462922,58058.38766948222,38785.84311683,21667.622262475117,0.0,60453.46537930512,16195.557271916308,1251.1339887274578,73496.5437961477,318827.55397486815,800426.8647719654,2.5105322761252302,1548561.282898547,4.8570497235650265,0.7474542926643337,0.06781579728696448,4.027634451161993,1.2737599275400866,1.0,0.0,4.027634451161066,1.2938689749113481,1.2942132070046273,3.112861139156655,19619.65527448424,2000.6480576429508,4632.441516551485,4632.441516551485,5.899216698482985,4.396465811386668,-5.404154714783221,9.80062052616989,2.7744995523766733,2.7744995523766733,0.7927141578219067,0.0,0.0,0.00026603479935784257,8.418260962744573e-05,0.00018185218973039685,0.0007324341443773935,0.06781579729793932,0.04896024481654468,0.01885555248139464,0.06781579728696449,0.04896024480862129,0.01885555247834319,0.642250195168044,0.642250195168044,0.24734317212982546,0.0,222.19359295805623,243.4665446652865,165.46191043660485,21667.622262475117,16195.557271916308,0.7474542924481272,1.2019727907031321,0.7499263087070575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438772529478539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15496.337935071337,1251.1339887274578,0.642250195168044,0.24734317212982546,6.27409032704403,2.7744995523766733
492.0,-28.752852291769216,4.3830949350039425,34.936346095332574,22.47149491393941,2.6491438260829274,-25.612484385123206,-39.439456060621865,-0.4912240805630934,216.6871349903913,-7.739754143503566,39.86095078844127,45345.30244315222,27354.50516592706,27354.50516592706,72699.80760907929,80251.26278217825,80251.26278217825,27354.50516592706,107605.76794810532,107605.76794810532,34332.38282590764,129236.9826179071,92965.11740695155,58059.157067925524,38784.40037669559,21631.21466980178,0.0,60415.61504649736,16168.344249107226,1250.1339887274578,73273.38512219768,318339.34811664093,797156.7745025569,2.5041100926376063,1548546.5604353931,4.8644522569921165,0.7474542921382503,0.06760722062891027,4.027634451161993,1.2737967608543115,1.0,0.0,4.027634451163512,1.2940366678943884,1.2943803974967925,3.1124577464374483,19619.54361898733,2000.6366719509037,4632.441516551485,4632.441516551485,5.904986618436685,4.3830949350039425,-5.444646306127095,9.827741241131037,2.7695492211893518,2.7695492211893518,0.7912997774826719,0.0,0.0,0.0002656120316737151,8.400711522599701e-05,0.0001816049164477181,0.0007314382179852247,0.06760722060310267,0.04878594694757618,0.01882127365552649,0.06760722062891075,0.04878594696619916,0.018821273662711104,0.6436819220857061,0.6436819220857061,0.24832793787335222,0.0,224.42688913389486,245.91372926154122,167.20941204533233,21631.21466980178,16168.344249107226,0.7474542924481272,1.2033281057078986,0.7505560012631395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439685383778553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15495.989831413739,1250.1339887274578,0.6436819220857061,0.24832793787335222,6.27409032704403,2.7695492211893518
493.0,-28.768341197585734,4.369494068637204,34.93592297736864,22.43542995946484,2.6109090879038606,-25.630250209513957,-39.458165830560006,-0.5271819001679537,218.93315584183011,-7.779112810280229,39.86066364189411,45355.48561007665,27382.10396400861,27382.10396400861,72737.58957408526,80259.98427861842,80259.98427861842,27382.10396400861,107642.08824262703,107642.08824262703,34595.59981584146,129236.46424603261,92964.61078717616,58060.11211863439,38782.77629837975,21594.376003405596,0.0,60377.15230178535,16140.80902981153,1249.1339887274578,73046.48842678557,317839.8656697322,793846.1276737723,2.497629194503432,1548534.215598386,4.872057859499192,0.7474542921391201,0.0673951681309878,4.027634451161993,1.2738347129104657,1.0,0.0,4.0276344511620366,1.2942082269372037,1.2945514539324035,3.1120451619238687,19619.436700940445,2000.625769344317,4632.441516551485,4632.441516551485,5.910944340295222,4.369494068637204,-5.48609579288555,9.855589861522754,2.7645097831662078,2.7645097831662078,0.7898599380474879,0.0,0.0,0.0002651884914936638,8.383026951708088e-05,0.00018135822197658296,0.0007304446228343696,0.0673951680490922,0.0486089876810946,0.018786180367997597,0.06739516813098774,0.04860898774016207,0.018786180390825725,0.6451347438484519,0.6451347438484519,0.2493287401727275,0.0,226.71226865211037,248.41427228534155,169.00844073184686,21594.376003405596,16140.80902981153,0.7474542924481272,1.2047204414431187,0.7512027957757043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440601212618156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15495.637931922814,1249.1339887274578,0.6451347438484519,0.2493287401727275,6.27409032704403,2.7645097831662078
494.0,-28.783759347681357,4.356127391802705,34.93562785353385,22.434059797693067,2.6119972560142775,-25.644023215351975,-39.47075038505716,-0.5271960448557129,219.85009431309533,-7.793913644903956,39.86367401143361,45340.519971085836,27354.194941068752,27354.194941068752,72694.7149121546,80249.96915634925,80249.96915634925,27354.194941068752,107604.164097418,107604.164097418,34678.56415452453,129173.81164093755,92959.04850080785,58051.79697826443,38785.83502504825,21569.647543519546,0.0,60355.48256856779,16120.6523960443,1248.1339887274578,72925.59994289347,317652.1948632431,792494.2038349628,2.494848820975881,1548663.6393490569,4.8753437388203595,0.7473767183037555,0.06727659663912366,4.027634451161993,1.2738170850323511,1.0,0.0,4.027634451164693,1.294209169747854,1.2945518521187187,3.1120428948488152,19618.262824941918,2000.5060673055445,4632.441516551485,4632.441516551485,5.904919650541419,4.356127391802705,-5.507725154382248,9.863852546184953,2.7593786800372477,2.7593786800372477,0.7883939085820708,0.0,0.0,0.00026476750389908805,8.371151329343157e-05,0.00018105599060565648,0.0007292273453526042,0.06741767000391204,0.048600928485394164,0.018816741518517876,0.06728357963935849,0.04849922967983064,0.018777366959293027,0.6466093100216003,0.6466093100216003,0.2503466626939065,0.0,227.6440079579993,249.84263666495661,168.6898013955589,21569.647543519546,16120.6523960443,0.7474542924481272,1.2044426093283012,0.7512245456670159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441520172822406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15495.28183039873,1248.1339887274578,0.6466093100216003,0.2503466626939065,6.27409032704403,2.7593786800372477
495.0,-28.79935214509452,4.342095081012221,34.93523510021899,22.364502504374855,2.53531634906013,-25.665723987505498,-39.49571721078826,-0.5983118085288935,223.40407686478932,-7.857124135070301,39.860090326977435,45376.26485814278,27433.877294858037,27433.877294858037,72810.14215300081,80278.74600916762,80278.74600916762,27433.877294858037,107712.62330402565,107712.62330402565,35115.478939405904,129233.60650169756,92965.28479303434,58062.803642009734,38780.53461224956,21520.983197671907,0.0,60301.51780992147,16085.951273255216,1247.1339887274578,72597.14436461974,316851.6833518688,787353.9978850821,2.484929193229859,1548509.5682001358,4.88717481888992,0.7474542926549638,0.06697527063294298,4.027634451161993,1.27391500022728,1.0,0.0,4.027634451162234,1.2945477468047062,1.2948899684443995,3.111228968652013,19619.578944479774,2000.6402741486415,4632.441516551485,4632.441516551485,5.922120591666001,4.342095081012221,-5.568747741916683,9.910842822928904,2.7542955559732363,2.7542955559732363,0.7869415874209247,0.0,0.0,0.0002643423736633326,8.347636986616901e-05,0.00018086600379716355,0.0007284621479374518,0.06697527064005562,0.04826314789645652,0.018712122743599107,0.06697527063295797,0.04826314789133107,0.01871212274161192,0.6480378932473391,0.6480378932473391,0.2512510088849361,0.0,231.26120099985962,253.35645884526332,172.67041617304028,21520.983197671907,16085.951273255216,0.7474542924481272,1.2074346516866825,0.7524895973792052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444243504535747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15495.047813698315,1247.1339887274578,0.6480378932473391,0.2512510088849361,6.27409032704403,2.7542955559732363
496.0,-28.815000834319317,4.327796611183473,34.9348656829728,22.324762679077708,2.493448258747992,-25.683996973189828,-39.514831617102004,-0.637555602381489,225.84059567500924,-7.900094332978984,39.85996819430954,45387.44243877567,27465.816379449832,27465.816379449832,72853.2588182255,80287.29912245521,80287.29912245521,27465.816379449832,107753.11550190503,107753.11550190503,35397.50296887239,129235.58632216898,92963.20341166013,58063.34672798046,38777.618537421855,21482.47082026395,0.0,60260.08935768581,16057.16502868245,1246.1339887274578,72355.61253303265,316308.4065727432,783876.9135566412,2.4782044905163425,1548504.3176293708,4.895552206176514,0.7474542925265409,0.06674958604293778,4.027634451161993,1.2739513752749194,1.0,0.0,4.0276344511618065,1.2947350576851246,1.2950767772272793,3.110778863409367,19619.139685607217,2000.5954822092374,4632.441516551485,4632.441516551485,5.929015246348136,4.327796611183473,-5.613737168022794,9.941533779206267,2.748989354537778,2.748989354537778,0.7854255298679366,0.0,0.0,0.00026391635167556584,8.329675869428972e-05,0.00018061959298127612,0.0007274696952462446,0.06674958603879479,0.04807464712375449,0.018674938915040296,0.06674958604293775,0.048074647126738375,0.018674938916199407,0.649557160131312,0.649557160131312,0.2523251030018574,0.0,233.74069000798823,256.05983220512763,174.6541625331149,21482.47082026395,16057.16502868245,0.7474542924481272,1.2089802652928445,0.7531924184408263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444336039294183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15494.565319345696,1246.1339887274578,0.649557160131312,0.2523251030018574,6.27409032704403,2.748989354537778
497.0,-28.830712018981274,4.313230255264854,34.93452206924591,22.28504744069653,2.451101241243358,-25.702374101455092,-39.53432844774795,-0.6772366762828876,228.32894355978306,-7.943807304653282,39.85996288109145,45399.939738103196,27497.962710234307,27497.962710234307,72897.9024483375,80297.89049548122,80297.89049548122,27497.962710234307,107795.85320571552,107795.85320571552,35684.60720716967,129239.47656717457,92962.99167301503,58065.040915636906,38775.50084153125,21443.623361459053,0.0,60219.1242029903,16028.128321709468,1245.1339887274578,72111.24599854586,315756.4914459798,780367.7044098906,2.4714225219448807,1548504.08921063,4.904108486002578,0.747454292193784,0.06652129492911416,4.027634451161993,1.273994323206134,1.0,0.0,4.027634451162101,1.2949245029060834,1.2952657193740706,3.1103237618279156,19619.09499986165,2000.590925531313,4632.441516551485,4632.441516551485,5.935954639035473,4.313230255264854,-5.659565203673941,9.972795458938794,2.7435794746077926,2.7435794746077926,0.7838798498879408,0.0,0.0,0.0002634892644835408,8.311392208090808e-05,0.00018037534240263273,0.0007264859432009842,0.06652129485888204,0.04788420648863365,0.01863708837024839,0.06652129492915598,0.047884206539189025,0.01863708838992513,0.6511021492615524,0.6511021492615524,0.25341650585202097,0.0,236.27275086443632,258.8240473812006,176.67097129852334,21443.623361459053,16028.128321709468,0.7474542924481272,1.2105440491397517,0.7539123216914665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444289170602285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15494.199236234548,1245.1339887274578,0.6511021492615524,0.25341650585202097,6.27409032704403,2.7435794746077926
