time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
498.0,-28.846488561980163,4.298387248709369,34.93420478532757,22.24435853948819,2.4076733892438758,-25.720918142713618,-39.5540317176841,-0.7178970300227031,230.88050497493873,-7.988657208658117,39.860024141411806,45413.01320238058,27531.160786658154,27531.160786658154,72944.17398903874,80308.91542227741,80308.91542227741,27531.160786658154,107840.07620893556,107840.07620893556,35977.69401722614,129244.32047228666,92962.80233408067,58066.90011418362,38773.2246887745,21404.24426335111,0.0,60177.46895212561,15998.694245871939,1244.1339887274578,71862.38219170942,315191.0097208888,776810.9989835053,2.4645721959880613,1548506.7228336511,4.912915264318296,0.7474542921968663,0.06628882336876417,4.027634451161993,1.2740383882308377,1.0,0.0,4.0276344511608,1.2951186610750662,1.2954593740754377,3.1098574765486666,19619.055041395666,2000.586850901752,4632.441516551485,4632.441516551485,5.943121070884691,4.298387248709369,-5.706557966908368,10.004945215617736,2.7380649515909816,2.7380649515909816,0.7823042718831376,0.0,0.0,0.00026306104117403416,8.292952646214968e-05,0.00018013151471188448,0.0007255038943935793,0.06628882335755384,0.047690719224465015,0.018598104133088836,0.0662888233687641,0.047690719232530154,0.01859810413623402,0.6526732095078965,0.6526732095078965,0.25452508397227536,0.0,238.86916218359687,261.6522915908541,178.75596924433262,21404.24426335111,15998.694245871939,0.7474542924481272,1.2121509139420557,0.7546514333879522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445221771592351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15493.824854742401,1244.1339887274578,0.6526732095078965,0.25452508397227536,6.27409032704403,2.7380649515909816
499.0,-28.862333623786192,4.283258200653925,34.93391449540981,22.202651935536437,2.363110847449231,-25.739637327483592,-39.57395787639541,-0.759585448853373,233.49896582789387,-8.0347030906673,39.86015694844149,45426.71696092772,27565.485766653266,27565.485766653266,72992.20272758098,80320.41385740633,80320.41385740633,27565.485766653266,107885.89962405959,107885.89962405959,36277.10952313978,129250.20441355904,92962.65482253378,58068.957926055155,38770.77432942069,21364.304789499452,0.0,60135.07911892014,15968.841321473266,1243.1339887274578,71608.79010091981,314611.2784292382,773204.0629755659,2.4576489019591,1548512.4323102068,4.9219863955338,0.7474542925132741,0.06605195725882616,4.027634451161993,1.2740837681619452,1.0,0.0,4.027634451162027,1.2953177685520907,1.2956579776450794,3.109379450313642,19619.023910264877,2000.5836764098729,4632.441516551485,4632.441516551485,5.950530766154985,4.283258200653925,-5.754772641208309,10.038030841862234,2.732442695038852,2.732442695038852,0.7806979128682434,0.0,0.0,0.00026263160325245167,8.274342955832691e-05,0.00017988817369412474,0.0007245238057270694,0.06605195725647059,0.04749394778035094,0.018558009476119654,0.06605195725882632,0.04749394778204469,0.01855800947678148,0.6542708538852783,0.6542708538852783,0.255652883658057,0.0,241.53366891856115,264.5492998064556,180.91066417887754,21364.304789499452,15968.841321473266,0.7474542924481272,1.2138040524272902,0.7554112778515533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446158367276662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15493.445687688785,1243.1339887274578,0.6542708538852783,0.255652883658057,6.27409032704403,2.732442695038852
500.0,-28.878250465192806,4.267833212712376,34.93365202128153,22.159898152481787,2.3173678031943465,-25.758539172074745,-39.59411558518184,-0.8023434899236989,236.1879575432053,-8.081999317194333,39.8603671111606,45441.07287700928,27600.998552985835,27600.998552985835,73042.07142999512,80332.45190631005,80332.45190631005,27600.998552985835,107933.45045929588,107933.45045929588,36583.18941967745,129257.22874776344,92962.59801458813,58071.218985287356,38768.198921445306,21323.77828846756,0.0,60091.97720991287,15938.549617375114,1242.1339887274578,71350.26103961843,314016.6792144277,769544.4668277462,2.4506483819678233,1548521.467399979,4.931335084728299,0.7474542926567139,0.06581050375416417,4.027634451161993,1.2741306058643387,1.0,0.0,4.027634451161736,1.295522027714586,1.2958617324018635,3.1088892083657518,19619.011921402835,2000.5824538861727,4632.441516551485,4632.441516551485,5.958196871858788,4.267833212712376,-5.804263227732785,10.072096440445161,2.7267094109566417,2.7267094109566417,0.7790598317018976,0.0,0.0,0.0002622008700406044,8.255556296615217e-05,0.00017964530707445227,0.0007235456277626393,0.06581050377212364,0.04729369198459692,0.018516811787526725,0.06581050375416406,0.04729369197169062,0.01851681178247355,0.6558958227466574,0.6558958227466574,0.25680167887887423,0.0,244.26995686039965,267.51961934574706,183.13678680879633,21323.77828846756,15938.549617375114,0.7474542924481272,1.2155045452214874,0.7561920074334524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447099146779014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,50.0,15493.061398654376,1242.1339887274578,0.6558958227466574,0.25680167887887423,6.27409032704403,2.7267094109566417
501.0,-28.89424261534884,4.252101551656578,34.93341824692707,22.11601979741829,2.2703691378572577,-25.777634365116224,-39.61452153800053,-0.8462391123753562,238.95173187186185,-8.130619797363211,39.86065804180667,45456.13497339822,27637.799326695844,27637.799326695844,73093.93430009406,80345.02026107612,80345.02026107612,27637.799326695844,107982.81958777196,107982.81958777196,36896.31365471818,129265.44773085543,92962.59361632977,58073.70832865189,38765.42809741987,21282.62814308348,0.0,60048.05624050335,15907.79176425326,1241.1339887274578,71086.50593305378,313406.35432954115,765829.098418171,2.443565957864771,1548533.97484343,4.940978233055143,0.7474542926420975,0.06556419399593237,4.027634451161993,1.2741788744134825,1.0,0.0,4.027634451160679,1.2957317669554271,1.2960709667039618,3.1083859745336806,19619.010993185628,2000.5823592343593,4632.441516551485,4632.441516551485,5.966141013965822,4.252101551656578,-5.8551003242608015,10.10720187591738,2.7208616365953646,2.7208616365953646,0.777389039027247,0.0,0.0,0.00026176875416416515,8.236578443794994e-05,0.0001794029697262152,0.0007225695815100765,0.06556419403271399,0.047089713716887485,0.018474480315826505,0.0655641939959314,0.04708971369047008,0.01847448030546229,0.657549030087682,0.657549030087682,0.25797304027119566,0.0,247.0823516692251,270.56784045767813,185.43827325616627,21282.62814308348,15907.79176425326,0.7474542924481272,1.217257291515642,0.7569959432381651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448044305280812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15492.671806694838,1241.1339887274578,0.657549030087682,0.25797304027119566,6.27409032704403,2.7208616365953646
502.0,-28.91031364814401,4.236051911206266,34.9332142015875,22.070978173892968,2.2220609052547067,-25.79693151814267,-39.63518086876718,-0.8913212247466438,241.7943801314682,-8.180626454912153,39.86103563838687,45471.90872692329,27675.956854037475,27675.956854037475,73147.86558096076,80358.18062246828,80358.18062246828,27675.956854037475,108034.13747650576,108034.13747650576,37216.84846733713,129274.96102141881,92962.68293284888,58076.41103730379,38762.524328383435,21240.82354491306,0.0,60003.347873296494,15876.544738916376,1240.1339887274578,70817.28900916863,312779.6036614251,762055.3697090396,2.4363972611652214,1548550.2082690394,4.950930911547865,0.7474542926900135,0.06531280995084439,4.027634451161993,1.2742287408513948,1.0,0.0,4.027634451163711,1.2959472245414316,1.296285918758461,3.1078691901108577,19619.029842721793,2000.5842813521226,4632.441516551485,4632.441516551485,5.974378036970926,4.236051911206266,-5.907345540945617,10.143397452151882,2.7148956408647194,2.7148956408647194,0.7756844688184913,0.0,0.0,0.00026133516764038017,8.21740603294038e-05,0.00017916110731097635,0.0007215954481140192,0.06531280996447444,0.046881818176121685,0.018430991788352755,0.06531280995084132,0.04688181816633797,0.018430991784506412,0.6592315344541894,0.6592315344541894,0.2591685107540658,0.0,249.97500658638035,273.6986548938885,187.8181354147345,21240.82354491306,15876.544738916376,0.7474542924481272,1.2190630718709283,0.7578228605334173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448994054005693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,25.0,15492.276569656227,1240.1339887274578,0.6592315344541894,0.2591685107540658,6.27409032704403,2.7148956408647194
503.0,-28.926467515817162,4.21967213865235,34.93304099076622,22.024696343019627,2.172364949818094,-25.816442004278294,-39.65611791992558,-0.9376605617208181,244.7206018320686,-8.232098101050296,39.86150412816559,45488.47813375106,27715.57270646986,27715.57270646986,73204.05084022091,80371.93795891365,80371.93795891365,27715.57270646986,108087.51066538351,108087.51066538351,37545.204807874674,129285.83570405969,92962.84088823533,58079.38106307272,38759.39980573623,21198.325038676187,0.0,59957.72484441242,15844.779038629304,1239.1339887274578,70542.30585750884,312135.52288265305,758220.0943356884,2.429137469946797,1548570.349504116,4.961211512238865,0.7474542922481197,0.06505606884138519,4.027634451161993,1.2742802656209098,1.0,0.0,4.027634451163654,1.296168743145112,1.2965069311924353,3.107338047196746,19619.063177941287,2000.5876805985008,4632.441516551485,4632.441516551485,5.982929866992057,4.21967213865235,-5.961075022431934,10.180747161084284,2.7088075019149693,2.7088075019149693,0.7739450005471341,0.0,0.0,0.00026090001291215317,8.198017985325783e-05,0.00017891983305889534,0.0007206236836241593,0.06505606880798813,0.04666977288884374,0.018386295919144393,0.0650560688413854,0.04666977291280205,0.01838629592858315,0.6609445192501637,0.6609445192501637,0.26038955762681915,0.0,252.95269993311888,276.91696794062364,190.28110048685778,21198.325038676187,15844.779038629304,0.7474542924481272,1.220927762522379,0.7586758545590514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449948606948089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15491.875576414299,1239.1339887274578,0.6609445192501637,0.26038955762681915,6.27409032704403,2.7088075019149693
504.0,-28.942306247124563,4.203563479083789,34.9330651404756,22.023260697629325,2.1735507343291154,-25.831213568387973,-39.66952138636259,-0.9375419432934745,245.7679688771492,-8.251339209342564,39.866768403763714,45475.12611750193,27683.039147701573,27683.039147701573,73158.16526520351,80361.26169483579,80361.26169483579,27683.039147701573,108044.30084253737,108044.30084253737,37641.08861997056,129216.28968067582,92956.47510496396,58070.33953214018,38762.37285869309,21171.988838138455,0.0,59934.36169683155,15825.088470812807,1238.1339887274578,70403.21222256681,311895.02123727376,756853.5579141917,2.4266291744952744,1548796.6839830633,4.965762767994998,0.7474540342807127,0.0649281183791516,4.027634451161993,1.2742598842969164,1.0,0.0,4.027634451163247,1.2961690658034803,1.2965067017154912,3.1073372736798874,19617.7197303553,2000.450687070029,4632.441516551485,4632.441516551485,5.97590688383036,4.203563479083789,-5.988615788415366,10.192179267499155,2.702593023713215,2.702593023713215,0.772169435346633,0.0,0.0,0.0002604739953768994,8.185628367698651e-05,0.00017861771169991287,0.0007194068492302897,0.06510264762231247,0.04667485421766196,0.01842779340465051,0.06492814078895831,0.0465497267876915,0.018378391591460104,0.6626892838483744,0.6626892838483744,0.26163769376300716,0.0,254.01930808649178,278.59387623254094,189.842902910882,21171.988838138455,15825.088470812807,0.7474542924481272,1.2206380979789604,0.7587488183745184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450908200694954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15491.46833086283,1238.1339887274578,0.6626892838483744,0.26163769376300716,6.27409032704403,2.702593023713215
505.0,-28.95862976023019,4.186559173075764,34.93293624378278,21.933383645396702,2.073789474082672,-25.855250343118403,-39.69802757548166,-1.0295899430290765,250.56569001725632,-8.334452849608475,39.862465805619124,45522.40721994029,27790.516720962885,27790.516720962885,73312.92394090317,80401.21257033864,80401.21257033864,27790.516720962885,108191.72929130153,108191.72929130153,38194.88853540011,129305.2456935211,92965.1887656941,58086.38341529598,38754.22816710902,21113.516402219568,0.0,59867.744569328584,15781.388468478332,1237.1339887274578,69996.84075590142,310857.82943433535,750697.6168861017,2.4149226617587147,1548611.6944025184,4.9817361757318785,0.7474542926833024,0.06454686533601402,4.027634451161993,1.2743890110729263,1.0,0.0,4.027634451163074,1.2966084241200435,1.2969456060343956,3.106284346328683,19619.558678678546,2000.6382076120333,4632.441516551485,4632.441516551485,5.99910794808067,4.186559173075764,-6.068564955452762,10.255124128528525,2.69643303164112,2.69643303164112,0.7704094376117485,0.0,0.0,0.00026003560902216786,8.159335938292109e-05,0.00017844224963924678,0.000718700152189879,0.06454686536780892,0.04625479569083075,0.018292069676978173,0.06454686533601404,0.046254795668046265,0.01829206966796775,0.6643681059419464,0.6643681059419464,0.26273313941933957,0.0,258.90014286686477,283.3007875797288,195.29958143806482,21113.516402219568,15781.388468478332,0.7474542924481272,1.2245813579298062,0.7603828663901647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451849191864847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15491.211310223574,1237.1339887274578,0.6643681059419464,0.26273313941933957,6.27409032704403,2.69643303164112
506.0,-28.97504554229417,4.169168408561338,34.93284285319728,21.881665766146057,2.018579772527013,-25.87554796113672,-39.719691093172855,-1.0809178086304738,253.80074043207344,-8.391478820906768,39.86321742152095,45540.861304670805,27836.89174173125,27836.89174173125,73377.75304640205,80415.28380137797,80415.28380137797,27836.89174173125,108252.17554310922,108252.17554310922,38552.394041078835,129320.5495191318,92963.53423236874,58089.11173566136,38749.35832967486,21068.37397602258,0.0,59817.73230569744,15747.646562466485,1236.1339887274578,69699.78150203038,310147.7634641777,746619.0501799856,2.4073010936486106,1548644.0088147956,4.993245772651412,0.7474542924094907,0.06426958718428322,4.027634451161993,1.2744403176987547,1.0,0.0,4.027634451163025,1.2968539564485115,1.2971906313357886,3.105696235983146,19619.209502668753,2000.6026015681964,4632.441516551485,4632.441516551485,6.009118872255898,4.169168408561338,-6.1277263184630755,10.296894727024412,2.689976005127172,2.689976005127172,0.7685645728934778,0.0,0.0,0.00025959543006002107,8.139407016578909e-05,0.000178201359894232,0.0007177299363539259,0.06426958719042775,0.04602567530975458,0.01824391188067317,0.06426958718428324,0.04602567530535427,0.018243911878928952,0.6661791121560218,0.6661791121560218,0.26406376304366186,0.0,262.1922192529802,286.8456573031011,198.06571652437907,21068.37397602258,15747.646562466485,0.7474542924481272,1.2266889803078185,0.7613271106957893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452819106143326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15490.651284924374,1236.1339887274578,0.6661791121560218,0.26406376304366186,6.27409032704403,2.689976005127172
507.0,-28.991562605131104,4.151384361300265,34.93278853556876,21.829584740940504,1.9623568725722955,-25.896038060341578,-39.74189395140854,-1.1331676722172028,257.1278637573937,-8.44985854652987,39.86414146406008,45561.117153962965,27884.08567132875,27884.08567132875,73445.20282529172,80431.98613881864,80431.98613881864,27884.08567132875,108316.07181014739,108316.07181014739,38918.5062915005,129338.66148885337,92964.14156148476,58093.272576629184,38745.40998317287,21022.589678705976,0.0,59767.99966187884,15713.424890690594,1235.1339887274578,69397.5655186469,309422.16489102517,742484.3811714,2.399583693149113,1548683.7371074834,5.005083387135215,0.7474542923038119,0.06398755363111806,4.027634451161993,1.2744998363079505,1.0,0.0,4.027634451158982,1.2971039821606798,1.2974401483449758,3.1050975916771697,19619.33767461556,2000.6156714694173,4632.441516551485,4632.441516551485,6.019306573369634,4.151384361300265,-6.188344015447547,10.33972837674781,2.68337405645378,2.68337405645378,0.7666783018439371,0.0,0.0,0.00025915322801681065,8.119028637005868e-05,0.000177962941646752,0.0007167696748065898,0.06398755361981129,0.04579296546583527,0.018194588153976024,0.06398755363111815,0.045792965473927014,0.01819458815719106,0.6680285064155531,0.6680285064155531,0.2654229405259815,0.0,265.57772230392357,290.4944736066344,200.9020107816528,21022.589678705976,15713.424890690594,0.7474542924481272,1.2288382284966526,0.7622995149864904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453794627650984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,30.0,15490.227390936474,1235.1339887274578,0.6680285064155531,0.2654229405259815,6.27409032704403,2.68337405645378
508.0,-29.008185706738292,4.13319119251104,34.9327746023977,21.775895892083668,1.9043478074576095,-25.916802223188867,-39.76443662596864,-1.187035676091809,260.56465234516156,-8.510117877670861,39.865180950812835,45582.32493982104,27933.180254706942,27933.180254706942,73515.50519452798,80449.410358977,80449.410358977,27933.180254706942,108382.59061368393,108382.59061368393,39294.555703698614,129358.48830293148,92964.79050608988,58097.705086933915,38741.2060212844,20975.89768924754,0.0,59717.10371053194,15678.52477137545,1234.1339887274578,69088.03490998532,308674.60773321823,738273.9590028971,2.3917547491984625,1548728.429730365,5.017349632687968,0.747454292714844,0.06369872745482642,4.027634451161993,1.2745612923847514,1.0,0.0,4.0276344511635935,1.2973618274720564,1.2976974839809563,3.104480466339868,19619.4746291781,2000.6296369482038,4632.441516551485,4632.441516551485,6.0299045665019335,4.13319119251104,-6.250861328290167,10.384052520801207,2.6766244828776244,2.6766244828776244,0.7647498522507499,0.0,0.0,0.00025870888759008413,8.098386625447749e-05,0.00017772502133560665,0.0007158114187647896,0.06369872749487396,0.04555523344400168,0.018143494050872278,0.06369872745482655,0.045555233415361,0.018143494039465424,0.6699172804504613,0.6699172804504613,0.2668110615077947,0.0,269.0747702228324,294.2546854772154,203.85525376238036,20975.89768924754,15678.52477137545,0.7474542924481272,1.231062804902283,0.7633043484622641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454776294169787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,74.0,15489.79197004241,1234.1339887274578,0.6699172804504613,0.2668110615077947,6.27409032704403,2.6766244828776244
509.0,-29.024920086262313,4.114571955628506,34.932802648280905,21.720530348271154,1.8444574720672757,-25.937854676032124,-39.78734768517313,-1.242607938162896,264.1185506748343,-8.572365597215304,39.866346554578385,45604.58049873838,27984.308425904106,27984.308425904106,73588.8889246425,80467.662327238,80467.662327238,27984.308425904106,108451.9707531421,108451.9707531421,39681.192598942915,129380.21336265838,92965.55054607453,58102.46871757491,38736.7575872218,20928.242609516277,0.0,59665.00019673808,15642.904773962255,1233.1339887274578,68770.77815419919,307903.8777823187,733983.2854071532,2.38380656552193,1548778.5459002976,5.030071582908905,0.7474542925476826,0.06340272835074201,4.027634451161993,1.2746250057267026,1.0,0.0,4.027634451160949,1.297627912880653,1.297963058673094,3.1038438763396328,19619.635029530913,2000.6459932322366,4632.441516551485,4632.441516551485,6.040941547975848,4.114571955628506,-6.31538463386212,10.429956589490626,2.6697218508950424,2.6697218508950424,0.7627776716842979,0.0,0.0,0.00025826228149743223,8.077457007571207e-05,0.00017748771142172016,0.000714855621180018,0.06340272835597563,0.04531210565143968,0.018090622704535955,0.06340272835074201,0.045312105647699365,0.018090622703042653,0.6718467488476075,0.6718467488476075,0.26823132304126385,0.0,272.6909162720496,298.13522440069204,206.9299969630198,20928.242609516277,15642.904773962255,0.7474542924481272,1.233367781479797,0.7643439260598814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455764390904624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,18.0,15489.349001399372,1233.1339887274578,0.6718467488476075,0.26823132304126385,6.27409032704403,2.6697218508950424
510.0,-29.041771322004955,4.095508284914107,34.93287447646675,21.663376315869414,1.7825623011608314,-25.959212796595754,-39.81064864257348,-1.2999962242483647,267.7979123414075,-8.636731464508053,39.86764739827487,45627.948726251314,28037.640485727825,28037.640485727825,73665.58921197914,80486.78982457139,80486.78982457139,28037.640485727825,108524.43031029921,108524.43031029921,40079.12837636676,129403.98824073141,92966.42169172349,58107.580593403305,38732.0456648002,20879.557930432205,0.0,59611.6035952324,15606.515203056655,1232.1339887274578,68445.30193393245,307108.5166046068,729607.2141368396,2.375730970288224,1548834.4782786146,5.043280777109459,0.7474542926174683,0.06309909913911597,4.027634451161993,1.274691081834026,1.0,0.0,4.027634451161435,1.2979027823337583,1.2982374163203667,3.103186545235619,19619.818877844504,2000.6647405428464,4632.441516551485,4632.441516551485,6.052454280437373,4.095508284914107,-6.382038941479184,10.477547226393291,2.6626603664229966,2.6626603664229966,0.7607601046922847,0.0,0.0,0.00025781327436930876,8.056222507049336e-05,0.0001772510492988154,0.0007139024326605218,0.06309909916660841,0.04506317996862091,0.01803591919798751,0.06309909913911008,0.045063179948986766,0.018035919190129212,0.6738185793836668,0.6738185793836668,0.2696866368580529,0.0,276.4346438059155,302.14528336664847,210.13342884762363,20879.557930432205,15606.515203056655,0.7474542924481272,1.2357592275519784,0.7654205888516062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456759231829586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15488.897901361473,1232.1339887274578,0.6738185793836668,0.2696866368580529,6.27409032704403,2.6626603664229966
511.0,-29.058744655472044,4.075985028719544,34.93299107742339,21.60454139756041,1.7187801493396875,-25.98086951645401,-39.834331011492736,-1.3590949896783473,271.5962834587601,-8.7030922429408,39.86906398213517,45652.37129706537,28092.790743347545,28092.790743347545,73745.16204041292,80506.7512985832,80506.7512985832,28092.790743347545,108599.54204193075,108599.54204193075,40487.3279619066,129429.43257706192,92967.41222619115,58113.03222467333,38727.08889057536,20829.890535131166,0.0,59556.97942570652,15569.391097222118,1231.1339887274578,68112.21408002415,306290.1999495495,725157.7482120168,2.36755125802739,1548895.3888734637,5.056953794566687,0.747454292712829,0.06278840515898561,4.027634451161993,1.2747594278445473,1.0,0.0,4.027634451163193,1.2981859430417901,1.29852006382974,3.1025096772537912,19620.02792221229,2000.686057135953,4632.441516551485,4632.441516551485,6.064359505235715,4.075985028719544,-6.450741653811534,10.526726682531077,2.6554337790168674,2.6554337790168674,0.7586953654333907,0.0,0.0,0.00025736174080066355,8.03469330822249e-05,0.00017701480771843865,0.0007129509379325994,0.06278840519836237,0.04480849124054313,0.017979913957819244,0.06278840515898561,0.04480849121244219,0.017979913946543424,0.6758185793836669,0.6758185793836669,0.2711798494437921,0.0,280.2993757017009,306.2865987406673,213.4390758590435,20829.890535131166,15569.391097222118,0.7474542924481272,1.2382287139394845,0.766532684116624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457761151266264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15488.438226661077,1231.1339887274578,0.6758185793836669,0.2711798494437921,6.27409032704403,2.6554337790168674
512.0,-29.075844094874746,4.0559946260779,34.93315155844595,21.544317982066445,1.6534561985562932,-26.002793923444017,-39.85833741081876,-1.4195939728744322,275.4918695142576,-8.771075051106447,39.87054474694816,45677.59248338615,28148.848316997304,28148.848316997304,73826.44080038345,80527.33287504796,80527.33287504796,28148.848316997304,108676.18119204526,108676.18119204526,40902.983892788325,129455.58133037193,92968.44964889123,58118.70925722942,38721.93376851312,20779.40013832668,0.0,59501.3339068398,15531.651822896423,1230.1339887274578,67773.19729925694,305453.6637932104,720663.2906964159,2.3593211544658343,1548959.061070944,5.071011563048647,0.7474542922078382,0.06247220827294772,4.027634451161993,1.2748295266972858,1.0,0.0,4.027634451160677,1.2984759233527199,1.29880952903862,3.101816813639848,19620.246861966072,2000.7083827776125,4632.441516551485,4632.441516551485,6.07646059133674,4.0559946260779,-6.521201482606262,10.577196108684163,2.6480367772063644,2.6480367772063644,0.7565819363446755,0.0,0.0,0.0002569075890820626,8.01292383262891e-05,0.0001767783507557735,0.0007119985757235521,0.062472208248762984,0.04454863098556624,0.01792357726319675,0.06247220827294779,0.04454863100281226,0.017923577270135466,0.6778185793836669,0.6778185793836669,0.27271171771697467,0.0,284.262944565364,310.5505826501478,216.7920179628877,20779.40013832668,15531.651822896423,0.7474542924481272,1.2407527017120696,0.7676734198077435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458770463702217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15487.970134318006,1230.1339887274578,0.6778185793836669,0.27271171771697467,6.27409032704403,2.6480367772063644
513.0,-29.093073867320268,4.03553013782524,34.9333549145951,21.48270603446292,1.58659074028996,-26.024989792908556,-39.88268355662001,-1.481493334121722,279.48543829701873,-8.840679475331571,39.872084715321776,45703.6590909348,28205.738590319237,28205.738590319237,73909.39768125403,80548.53347215313,80548.53347215313,28205.738590319237,108754.27206247236,108754.27206247236,41325.95963776628,129482.35205732097,92969.53470646424,58124.66032524604,38716.527090242445,20728.079994848613,0.0,59444.60708509106,15493.292368140283,1229.1339887274578,67428.31242470608,304599.03951665876,716126.2420208305,2.3510456341464105,1549025.281092543,5.085456879806824,0.7474542925341232,0.06215056579531284,4.027634451161993,1.2749014646606525,1.0,0.0,4.02763445116254,1.2987727332746475,1.2991058218204479,3.101107952125664,19620.47585467836,2000.7317335357498,4632.441516551485,4632.441516551485,6.088741431390234,4.03553013782524,-6.5934301267055035,10.628960264530743,2.640466314124001,2.640466314124001,0.7544189468925717,0.0,0.0,0.000256450722469179,7.99090196825216e-05,0.00017654170278665743,0.0007110454442103427,0.06215056579948799,0.044283817946164455,0.017866747853323532,0.062150565795312876,0.044283817943189564,0.01786674785212328,0.6798185793836669,0.6798185793836669,0.27427958354039333,0.0,288.3261177723503,314.936542914345,220.1967007628587,20728.079994848613,15493.292368140283,0.7474542924481272,1.2433322601570496,0.7688444979628346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459787410460234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,19.0,15487.494761153488,1229.1339887274578,0.6798185793836669,0.27427958354039333,6.27409032704403,2.640466314124001
514.0,-29.110437966042355,4.014585218873658,34.933600147795126,21.419725706242048,1.5181902058577406,-26.047460075655664,-39.90736239412797,-1.5447876845289692,283.578239608099,-8.911906217502626,39.87368207146737,45730.52431000033,28263.390274189744,28263.390274189744,73993.91458419008,80570.40835476208,80570.40835476208,28263.390274189744,108833.79862895183,108833.79862895183,41756.18481256286,129509.72200203604,92970.72688367733,58130.84283891546,38710.98227195763,20675.92337308421,0.0,59386.90564504184,15454.307675999262,1228.1339887274578,67077.61381638897,303726.44748506235,711548.5326337117,2.3427282626374066,1549093.9711006705,5.1002933196222795,0.7474542924703225,0.06182352997442729,4.027634451161993,1.274975164807402,1.0,0.0,4.027634451163657,1.2990763564805756,1.2994089257156758,3.1003831538228876,19620.727454132928,2000.7573895400499,4632.441516551485,4632.441516551485,6.101186636292342,4.014585218873658,-6.66744004103584,10.682025259909498,2.632719517877911,2.632719517877911,0.752205576536546,0.0,0.0,0.0002559910512163103,7.968636286911263e-05,0.00017630468834719767,0.0007100908366885517,0.061823529957324375,0.04401422420417306,0.01780930575315132,0.061823529974427215,0.04401422421634919,0.017809305758078105,0.6818185793836669,0.6818185793836669,0.27588162163430174,0.0,292.49014582560164,319.4450083354693,223.65629774485842,20675.92337308421,15454.307675999262,0.7474542924481272,1.2459634624921354,0.7700438979483742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460812246034929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15487.011781521272,1228.1339887274578,0.6818185793836669,0.27588162163430174,6.27409032704403,2.632719517877911
515.0,-29.12794063015485,3.9931534822474606,34.93388619593598,21.35532572809609,1.4482134019693151,-26.070212706444934,-39.93239023312924,-1.6095145217406022,287.77296681233713,-8.984791220274301,39.875332997558615,45758.23742128476,28321.80839514372,28321.80839514372,74080.04581642848,80592.91685592195,80592.91685592195,28321.80839514372,108914.72525106567,108914.72525106567,42193.71466425732,129537.6312722404,92971.97055152818,58137.29111689099,38705.1993718191,20622.90602117472,0.0,59328.10539299382,15414.679631242107,1227.1339887274578,66721.01058680835,302835.58055283426,706930.4713171835,2.3343705849446867,1549164.9671597036,5.115531551251879,0.7474542925916925,0.06149101660253512,4.027634451161993,1.2750507848383856,1.0,0.0,4.027634451162029,1.2993869820489858,1.2997190297151098,3.0996419902644172,19620.989920274293,2000.7841536380206,4632.441516551485,4632.441516551485,6.113797291115559,3.9931534822474606,-6.743272791994169,10.73642627424163,2.624793684223893,2.624793684223893,0.749941052635398,0.0,0.0,0.00025552847986673254,7.94611431818174e-05,0.00017606733668491516,0.0007091348709565021,0.06149101662632833,0.04373989487621092,0.017751121750117418,0.061491016602535094,0.04373989485928629,0.017751121743248836,0.6838185793836669,0.6838185793836669,0.2775165987935117,0.0,296.75775803261143,324.0777593880404,227.17620714989079,20622.90602117472,15414.679631242107,0.7474542924481272,1.2486501182823335,0.7712742066880235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461845211167657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,16.0,15486.521325427006,1227.1339887274578,0.6838185793836669,0.2775165987935117,6.27409032704403,2.624793684223893
516.0,-29.14558602756288,3.971228658718032,34.93421206577509,21.28949398119005,1.376637694596166,-26.093253699924574,-39.95776801658792,-1.6756946330421454,292.0724805734545,-9.059362627239626,39.87703732640248,45786.784102286634,28380.978823531408,28380.978823531408,74167.76292581804,80616.10156836428,80616.10156836428,28380.978823531408,108997.08039189568,108997.08039189568,42638.63635883824,129566.08827992578,92973.30082602738,58143.98335994963,38699.24162897528,20569.007888030097,0.0,59268.24951700537,15374.393234176247,1226.1339887274578,66358.44403305744,301926.23335365386,702272.3947563233,2.325973423891702,1549238.262318783,5.131181365430147,0.7474542922958964,0.06115297277563112,4.027634451161993,1.2751281703496353,1.0,0.0,4.027634451162689,1.2997047196202898,1.3000362433541621,3.0988842237478917,19621.270664055297,2000.8127815365388,4632.441516551485,4632.441516551485,6.126570345708105,3.971228658718032,-6.820963831688301,10.792192490406332,2.616686085706446,2.616686085706446,0.7476245959161274,0.0,0.0,0.00025506291567651597,7.92333754098827e-05,0.00017582954026663326,0.0007081771139098669,0.06115297275115164,0.04346086783897722,0.01769210491217442,0.06115297277563102,0.04346086785637457,0.017692104919256553,0.6858185793836669,0.6858185793836669,0.27918389255661485,0.0,301.13184320069416,328.83750421756014,230.76011514539158,20569.007888030097,15374.393234176247,0.7474542924481272,1.251391150071636,0.7725347800115033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462886561385433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15486.023055041573,1226.1339887274578,0.6858185793836669,0.27918389255661485,6.27409032704403,2.616686085706446
517.0,-29.163406448288434,3.948636650575127,34.93464593116957,21.21449945205825,1.2945918824822373,-26.11749927219762,-39.984884521085746,-1.7513152936085783,296.62129729195385,-9.145089153864246,39.88075971997024,45821.78852768344,28461.040977148597,28461.040977148597,74282.82950483204,80644.57828863645,80644.57828863645,28461.040977148597,109105.61926578505,109105.61926578505,43114.04009096541,129631.46448596028,92975.75496368777,58152.965202734864,38691.988623281,20525.84522017524,0.0,59217.83384345625,15342.131113580695,1226.0,65991.57917481964,300883.51752320194,697470.1472655616,2.318073628648594,1549398.3540538566,5.149495614808406,0.7474542923328987,0.06081093431118228,4.027634451161993,1.275219793994911,1.0,0.0,4.027634451162816,1.3000678411671132,1.3003988472552708,3.098018675353322,19621.788590157237,2000.865595300866,4632.441516551485,4632.441516551485,6.143853273799293,3.948636650575127,-6.908405477254981,10.857042127830109,2.6083940197454814,2.6083940197454814,0.7452554342129947,0.0,0.0,0.0002545935266276981,7.89906695857177e-05,0.00017560285704198042,0.0007072641167447548,0.06081093430675952,0.04317829115812635,0.017632643148633165,0.06081093431118477,0.043178291161266695,0.01763264314991558,0.6878185793836669,0.6878185793836669,0.2808832687902577,0.0,305.7663864458181,333.761606428338,234.86814326917795,20525.84522017524,15342.131113580695,0.7474542924481272,1.25439964084469,0.7737835978400431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463936548144056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,14.0,15485.516939840876,1226.0,0.6878185793836669,0.2808832687902577,6.27409032704403,2.6083940197454814
518.0,-29.181411818691895,3.925337761068714,34.935194912344606,21.13602957632395,1.2087191489242624,-26.14229401439115,-40.01267304467035,-1.830398655376438,301.3475474579624,-9.234826709413408,39.88490065865512,45858.7786831506,28545.86674076953,28545.86674076953,74404.64542392013,80674.47762979138,80674.47762979138,28545.86674076953,109220.34437056091,109220.34437056091,43605.07052835061,129703.41979082969,92978.15715188123,58162.45820524055,38684.10994071186,20483.075420268786,0.0,59167.18536098064,15310.162645131511,1226.0,65615.2738422103,299795.05715646216,692569.682387162,2.310143766065202,1549576.461160094,5.168785889459727,0.7474542924341098,0.06046013732414217,4.027634451161993,1.2753150150878354,1.0,0.0,4.027634451163661,1.3004477702999069,1.3007782573883413,3.0971135812960386,19622.29555274016,2000.9172910973841,4632.441516551485,4632.441516551485,6.16216451708598,3.925337761068714,-6.999789829653157,10.925127590721871,2.599864145053568,2.599864145053568,0.7428183271581623,0.0,0.0,0.00025412007416252637,7.87426620833547e-05,0.00017537741207917167,0.0007063561068457052,0.06046013732630534,0.04288760450900421,0.01757253281730113,0.06046013732414215,0.042887604507469756,0.017572532816672412,0.6898185793836669,0.6898185793836669,0.2826424968934453,0.0,310.5823741673758,338.88449453807203,239.13008297089618,20483.075420268786,15310.162645131511,0.7474542924481272,1.2575322785759593,0.7750711547856285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464997096817425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15484.975146335913,1226.0,0.6898185793836669,0.2826424968934453,6.27409032704403,2.599864145053568
519.0,-29.199608791497347,3.9013192717834078,34.935855240115814,21.055312652047746,1.1203595479117656,-26.167509903801633,-40.040982713084645,-1.9117393397839462,306.2358694690871,-9.327176676603102,39.88916475720777,45897.099144864835,28632.218714236784,28632.218714236784,74529.31785910162,80705.34720130985,80705.34720130985,28632.218714236784,109337.56591554664,109337.56591554664,44108.50047212693,129776.4106482235,92980.6002257759,58172.35216933089,38675.831173827784,20438.84473267685,0.0,59114.675906504635,15277.102231167624,1226.0,65229.06544341971,298678.1529500427,687586.8328599348,2.302099521068558,1549759.8817024676,5.188728624425646,0.7474542925972314,0.060100159438647736,4.027634451161993,1.2754130418272691,1.0,0.0,4.027634451161514,1.300838755653644,1.3011687207048808,3.0961827003210645,19622.81114392294,2000.969866766219,4632.441516551485,4632.441516551485,6.180805221595411,3.9013192717834078,-7.093992629648064,10.995311901431473,2.591083374470092,2.591083374470092,0.7403095355628835,0.0,0.0,0.00025364240754487366,7.849074387309366e-05,0.00017515166367177998,0.0007054468747827996,0.0601001594441155,0.042588597302976844,0.017511562141138658,0.0601001594386476,0.042588597299102235,0.017511562139545498,0.6918185793836669,0.6918185793836669,0.284461682480079,0.0,315.56304614569024,344.2090085532262,243.47860427939025,20438.84473267685,15277.102231167624,0.7474542924481272,1.2607582925258134,0.7764078621940746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466068802680343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15484.418986165096,1226.0,0.6918185793836669,0.284461682480079,6.27409032704403,2.591083374470092
520.0,-29.21783399436641,3.8772596773104833,34.93671982283836,21.02357621714475,1.087973936264005,-26.187315271482262,-40.06085767233742,-1.9423634999214112,308.95382686601135,-9.383163846141567,39.89769191221749,45900.292494055124,28637.27927969376,28637.27927969376,74537.57177374889,80707.90399586956,80707.90399586956,28637.27927969376,109345.18327556332,109345.18327556332,44354.366175955314,129758.27858079367,92976.01505795254,58169.13748277213,38674.30841686712,20413.095305230356,0.0,59087.40372209747,15255.62689737328,1226.0,64990.81709960801,298002.6286189131,684878.1610370642,2.298228590167535,1550126.727180828,5.201721657170803,0.7473451071119234,0.05987105786738174,4.027634451161993,1.2754323335317896,1.0,0.0,4.027634451161575,1.3009866420517442,1.3013160232594434,3.0958307495072663,19621.843480969135,2000.8711926059498,4632.441516551485,4632.441516551485,6.1818976402344585,3.8772596773104833,-7.158483916776996,11.03574359408748,2.582046693137473,2.582046693137473,0.7377276266107066,0.0,0.0,0.0002531648289244991,7.831432870345546e-05,0.00017485050022104362,0.0007042338984931829,0.06002328050701318,0.042488428518871676,0.017534851988141503,0.059879804892855375,0.042380675315642824,0.017490382551738914,0.6938185793836669,0.6938185793836669,0.28633692796408194,0.0,318.3369907121529,347.7798914049249,244.4580023740994,20413.095305230356,15255.62689737328,0.7474542924481272,1.2614798938250416,0.7768202629097639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467152066496436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15483.85145944207,1226.0,0.6938185793836669,0.28633692796408194,6.27409032704403,2.582046693137473
521.0,-29.236427151517546,3.8518292638952167,34.937577873545834,20.892172876652353,0.9410838904603555,-26.218579317766693,-40.098671860154695,-2.07676394329044,316.24253643417046,-9.514878478365043,39.89783706747727,45976.33606204148,28801.649609832006,28801.649609832006,74777.9856718735,80770.52806565736,80770.52806565736,28801.649609832006,109572.17767548937,109572.17767548937,45124.804802646104,129920.44938400372,92988.06484226337,58193.87283864796,38660.21333735045,20348.27170851435,0.0,59008.4850458648,15209.403033654513,1226.0,64447.37287284326,296418.1493093135,677647.7299184226,2.2861209122903423,1550132.9724519392,5.229548109870861,0.747454292508313,0.059371716000597846,4.027634451161993,1.2756199975451454,1.0,0.0,4.0276344511633395,1.3016326999007004,1.3019616115718966,3.0942941518519436,19624.38649146038,2001.1305075087191,4632.441516551485,4632.441516551485,6.217380080660519,3.8518292638952167,-7.28646467192304,11.138293935818258,2.5729575809244456,2.5729575809244456,0.7351307374069844,0.0,0.0,0.00025267846192970537,7.797969220056457e-05,0.0001746987697291408,0.0007036227835367034,0.059371715994947,0.04198905410266446,0.01738266189228254,0.059371716000597825,0.041989054106660866,0.017382661893936977,0.6958185793836669,0.6958185793836669,0.2880555269052162,0.0,325.7574149125355,355.0856596822673,252.42017270221288,20348.27170851435,15209.403033654513,0.7474542924481272,1.2672412385058136,0.7791478806193045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468237165562012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15483.451964403634,1226.0,0.6958185793836669,0.2880555269052162,6.27409032704403,2.5729575809244456
522.0,-29.25522806455919,3.8256288618962184,34.93853611488141,20.803112571034603,0.8440963810165919,-26.245201602024316,-40.12839248226953,-2.1659300815182907,321.67331338780275,-9.616005033914206,39.90240232926815,46017.88718304386,28894.048239879794,28894.048239879794,74911.93542292365,80802.54745929416,80802.54745929416,28894.048239879794,109696.59569917395,109696.59569917395,45668.46862221517,129995.67525057966,92988.40891511903,58203.748638868725,38649.622529167005,20299.079551405717,0.0,58948.70208057272,15172.634142922801,1226.0,64028.12707695878,295206.1475158733,672393.9903143295,2.277709986639674,1550329.4014780568,5.251683999550501,0.747454292422441,0.05898108639863729,4.027634451161993,1.275720099671744,1.0,0.0,4.027634451160852,1.302062023873563,1.3023904047815325,3.093273881976837,19624.459105281436,2001.1379120577808,4632.441516551485,4632.441516551485,6.2373260702035385,3.8256288618962184,-7.389995046734824,11.215623908631041,2.5634148390063576,2.5634148390063576,0.7324042397161021,0.0,0.0,0.00025218753561024064,7.771760804165486e-05,0.00017446992756858578,0.0007027010909669737,0.058981086380895144,0.041663302688881056,0.017317783692014088,0.0589810863986373,0.04166330270141383,0.017317783697223463,0.6978185793836669,0.6978185793836669,0.2900555269052162,0.0,331.289318421717,361.060832840064,257.1200892686004,20299.079551405717,15172.634142922801,0.7474542924481272,1.270798724635734,0.7806429244217342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469344331634986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,28.0,15482.69242432098,1226.0,0.6978185793836669,0.2900555269052162,6.27409032704403,2.5634148390063576
523.0,-29.274246275558433,3.7986730600891256,34.93958996901376,20.713785965368174,0.7461276635397445,-26.272117588685354,-40.15880111893637,-2.2560010233333174,327.2119171765578,-9.718487282491449,39.90703786538468,46061.34861243324,28984.69621685113,28984.69621685113,75046.04482928436,80837.46021932711,80837.46021932711,28984.69621685113,109822.15643617825,109822.15643617825,46217.60964540351,130071.11969261014,92991.33698713264,58215.22538023864,38640.12400766,20248.963256431893,0.0,58889.0872640919,15135.174500081936,1226.0,63604.546790774744,293981.8880083842,667135.2826483684,2.2693074296785998,1550528.873439286,5.274232654071075,0.7474542922721927,0.058586483157132746,4.027634451161993,1.2758295929664745,1.0,0.0,4.027634451162887,1.302495990888828,1.3028238355543371,3.0922432616575812,19625.077051433636,2001.2009250287956,4632.441516551485,4632.441516551485,6.256894148213258,3.7986730600891256,-7.495391295323052,11.294064355412178,2.5535974331764857,2.5535974331764857,0.729599266621853,0.0,0.0,0.00025169182919632864,7.745029985128119e-05,0.00017424152934504745,0.0007017811864132665,0.058586483136164144,0.041335799714378604,0.017250683421785536,0.05858648315713217,0.04133579972917304,0.017250683427959705,0.6998185793836669,0.6998185793836669,0.2920555269052162,0.0,336.9304044590492,367.16351335868035,261.88703287185797,20248.963256431893,15135.174500081936,0.7474542924481272,1.2743625061250408,0.7821712095123526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470464032902626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15482.09376486497,1226.0,0.6998185793836669,0.2920555269052162,6.27409032704403,2.5535974331764857
524.0,-29.29348629248992,3.770965674659022,34.94073273559475,20.62274368889632,0.6462702762348924,-26.299422083838426,-40.189658536668844,-2.3477939324166313,332.88290130583846,-9.822948697924083,39.9116741466429,46105.70799099389,29074.88625161247,29074.88625161247,75180.59424260636,80873.07256584529,80873.07256584529,29074.88625161247,109947.95881745775,109947.95881745775,46773.76816687568,130145.54576555666,92994.28971380173,58226.92513895033,38630.40508316822,20197.586948098906,0.0,58827.992031267124,15096.77306688679,1226.0,63174.19065058207,292738.10972038744,661849.6772484737,2.260893458254028,1550728.396866952,5.297323257119308,0.7474542927172679,0.05818560774689631,4.027634451161993,1.2759410687861967,1.0,0.0,4.02763445116249,1.3029385418052735,1.3032658456114277,3.0911929626255006,19625.700200753457,2001.2644685752482,4632.441516551485,4632.441516551485,6.276363370747226,3.770965674659022,-7.60317964137529,11.374145316034312,2.5435084810678394,2.5435084810678394,0.7267167088765255,0.0,0.0,0.00025119125481986004,7.717991578049931e-05,0.00017401133903936073,0.0007008540640077592,0.058185607793607166,0.04100492255437654,0.01718068523923063,0.05818560774689633,0.041004922521458174,0.017180685225438135,0.7018185793836669,0.7018185793836669,0.2940555269052162,0.0,342.7058500037625,373.4060413175845,266.77953860053844,20197.586948098906,15096.77306688679,0.7474542924481272,1.277973149290015,0.7837375779626928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471596843293024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15481.4803314967,1226.0,0.7018185793836669,0.2940555269052162,6.27409032704403,2.5435084810678394
