time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
525.0,-29.312953067077526,3.7425101648774217,34.941958133601034,20.529946486372523,0.544473756203335,-26.327124590329447,-40.22099260529501,-2.4413547205447177,338.692096275038,-9.929445634168466,39.91630968351052,46151.059518033886,29164.661173792014,29164.661173792014,75315.7206918259,80909.42995249132,80909.42995249132,29164.661173792014,110074.09112628334,110074.09112628334,47337.18820187448,130218.99840943248,92997.29412451154,58238.923690054195,38620.41159384149,20144.90728314913,0.0,58765.31887699062,15057.397422619446,1226.0,62736.90292440886,291474.37175010884,656535.9226426042,2.252465349528141,1550927.9076599171,5.320975214210537,0.747454292590103,0.05777831803064618,4.027634451161993,1.2760548271471635,1.0,0.0,4.027634451159843,1.303389915058839,1.3037166733010856,3.090122460384522,19626.334257576214,2001.3291243774597,4632.441516551485,4632.441516551485,6.295742983389671,3.7425101648774217,-7.713419291349774,11.455929456227196,2.5331478748965734,2.5331478748965734,0.7237565356847353,0.0,0.0,0.0002506857142191783,7.69062483737735e-05,0.00017377946584540483,0.0006999201635434814,0.05777831804803499,0.04067057389722684,0.01710774415080814,0.05777831803064628,0.04067057388498674,0.01710774414565944,0.7038185793836669,0.7038185793836669,0.2960555269052162,0.0,348.6215419092065,379.79442536578847,271.80327576116485,20144.90728314913,15057.397422619446,0.7474542924481272,1.2816355314854855,0.7853451729690893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472743037219928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,17.0,15480.856893926524,1226.0,0.7038185793836669,0.2960555269052162,6.27409032704403,2.5331478748965734
526.0,-29.332467324482202,3.7139717834063357,34.943121184906666,20.47788075814026,0.487155374063799,-26.34879574065175,-40.24388728486372,-2.492737747422323,342.85267036107757,-10.000884833842543,39.91676424022788,46161.19662152477,29176.436205593673,29176.436205593673,75337.63282711845,80930.61907745617,80930.61907745617,29176.436205593673,110107.05528304985,110107.05528304985,47660.644523197145,130215.9803200007,92994.44319334155,58240.31749581467,38615.695219474306,20108.92503695085,0.0,58724.62025642516,15017.99828024346,1226.0,62446.410759852704,290629.0583226166,652797.2771527674,2.2461528139010833,1550947.4725593403,5.336518934172407,0.7468324762585451,0.05745922505588023,4.027634451161993,1.2761029511829842,1.0,0.0,4.02763445116299,1.303638417426289,1.303964578510148,3.0895334145748476,19625.732591381362,2001.2677715000905,4632.441516551485,4632.441516551485,6.298284846413647,3.7139717834063357,-7.794889467729712,11.508861251136048,2.5225154055702226,2.5225154055702226,0.7207186873057779,0.0,0.0,0.0002501798812480593,7.670685697815441e-05,0.00017347302426990488,0.0006986859288967294,0.057549700602819234,0.04046289038532904,0.017086810217490193,0.05750706585995951,0.040399277506374,0.01705994754950622,0.7058185793836669,0.7058185793836669,0.2980555269052162,0.0,352.8535551949201,384.9399347100224,274.02190799016455,20108.92503695085,15017.99828024346,0.7474542924481272,1.282896892277062,0.7860620710693177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447390291577237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,13.0,15480.222878869521,1226.0,0.7058185793836669,0.2980555269052162,6.27409032704403,2.5225154055702226
527.0,-29.35240650996258,3.684027858983659,34.94450665571806,20.34094826029616,0.3364090970900852,-26.383444691206446,-40.28511646958066,-2.6325527216660425,350.70133821952004,-10.14747031502112,39.92563914050307,46245.541716402775,29343.270930721214,29343.270930721214,75588.812647124,80986.46560918637,80986.46560918637,29343.270930721214,110329.73653990758,110329.73653990758,48483.6032238234,130365.87158381796,93006.02387415571,58265.099981372,38601.02654753746,20036.135043910377,0.0,58637.16159144784,14976.095140897167,1226.0,61846.13331608418,288900.6227772917,645865.0993864847,2.235596078601639,1551329.500840647,5.369768628143592,0.747454292361085,0.056948824784826824,4.027634451161993,1.2762959869159385,1.0,0.0,4.027634451165029,1.304313274892891,1.3046389319218197,3.0879348762993604,19628.17660133594,2001.516991157627,4632.441516551485,4632.441516551485,6.334299273046224,3.684027858983659,-7.939971795056393,11.623999654040052,2.5118105107679067,2.5118105107679067,0.7176601459336877,0.0,0.0,0.000249664004837175,7.634899395487662e-05,0.00017331501088229838,0.0006980495087330606,0.05694882477194377,0.03999451518411455,0.01695430958782922,0.056948824784826484,0.039994515193162175,0.016954309591664652,0.7078185793836669,0.7078185793836669,0.3000555269052162,0.0,360.84880853454115,392.98700150458365,282.2120378425443,20036.135043910377,14976.095140897167,0.7474542924481272,1.2890939908344494,0.7886729244948246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475065801095737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,15.0,15479.756888437681,1226.0,0.7078185793836669,0.3000555269052162,6.27409032704403,2.5118105107679067
528.0,-29.372583107721677,3.6533326677586624,34.9459551385291,20.241106766648613,0.22751970413446318,-26.41249537680706,-40.31770716011522,-2.732568026780191,356.98730232907576,-10.26108501930196,39.93020223276553,46293.02106900243,29433.422946999566,29433.422946999566,75726.444016002,81023.0169677256,81023.0169677256,29433.422946999566,110456.43991472517,110456.43991472517,49071.963025936835,130435.36504339677,93006.63778215737,58276.64188343405,38588.8843319148,19978.925128671595,0.0,58567.809460586395,14933.333349456096,1226.0,61384.47688878833,287566.5438456683,640436.1030149458,2.2270883617068336,1551525.9510455357,5.3953632098392195,0.7474542926248514,0.05651895929231306,4.027634451161993,1.2764094177866356,1.0,0.0,4.027634451160027,1.3047967746239935,1.3051218725093643,3.086790624787256,19628.306161703877,2001.5302026384013,4632.441516551485,4632.441516551485,6.35376028857254,3.6533326677586624,-8.058492198216655,11.711824865975316,2.5006340465394103,2.5006340465394103,0.7144668704398315,0.0,0.0,0.00024914298352394685,7.606720480179995e-05,0.0001730757787221469,0.0006970859690430087,0.05651895930696051,0.039647429610237025,0.016871529696723488,0.056518959292307096,0.039647429599961995,0.01687152969235106,0.7098185793836669,0.7098185793836669,0.3020555269052162,0.0,367.2483873483777,399.8628106625023,287.72693955046145,19978.925128671595,14933.333349456096,0.7474542924481272,1.2929703998399091,0.7904174920551815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476254192305835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,36.0,15478.92283359672,1226.0,0.7098185793836669,0.3020555269052162,6.27409032704403,2.5006340465394103
529.0,-29.393008030648076,3.6218986887596127,34.94746444421953,20.14075533896687,0.11733189253269974,-26.441899410693548,-40.351085749547906,-2.8337767274218546,363.4179717738939,-10.376411192448792,39.934829116725965,46342.689187200405,29522.077479885964,29522.077479885964,75864.76666708637,81062.75961922189,81062.75961922189,29522.077479885964,110584.83709910786,110584.83709910786,49667.36282071358,130505.35908400988,93010.01775793708,58289.94732591535,38577.856035579694,19920.52198490202,0.0,58498.378020481716,14889.679669189518,1226.0,60917.47427839428,286217.34516877204,634993.7697587821,2.218571936597166,1551725.1668080236,5.421492418263566,0.7474542926372395,0.05608419504723033,4.027634451161993,1.2765332530671736,1.0,0.0,4.027634451160994,1.3052864060210343,1.3056109387447374,3.0856327259544667,19629.019478527334,2001.6029407113883,4632.441516551485,4632.441516551485,6.372898044023878,3.6218986887596127,-8.179252355611473,11.801151044371085,2.489181043618176,2.489181043618176,0.7111945838909074,0.0,0.0,0.0002486165699566245,7.577960023733781e-05,0.0001728369697192867,0.0006961241336758412,0.05608419505495259,0.03929795218005125,0.016786242874901342,0.056084195047230286,0.03929795217464029,0.016786242872590035,0.7118185793836669,0.7118185793836669,0.3040555269052162,0.0,373.7943829663427,406.904611585673,293.344177024764,19920.52198490202,14889.679669189518,0.7474542924481272,1.2968695754354804,0.7922046859312013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477456922599845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,11.0,15478.260462283055,1226.0,0.7118185793836669,0.3040555269052162,6.27409032704403,2.489181043618176
530.0,-29.41324087119446,3.5913152270795683,34.94917818212764,20.15816675210374,0.13947401015274605,-26.45624152145795,-40.36229675458742,-2.8131427612718056,364.25894752018974,-10.402088696855254,39.947270721690714,46301.26621179717,29420.420584932333,29420.420584932333,75721.68679672951,81043.52983990095,81043.52983990095,29420.420584932333,110463.95042483328,110463.95042483328,49659.09981028779,130373.3852889387,92996.88206190222,58272.360831901075,38582.80136666793,19909.434864105417,0.0,58492.23623077335,14875.342256787037,1226.0,60804.85061454549,285917.62567062123,634313.738572025,2.2185191874206387,1552260.9501790355,5.429049526199022,0.747150401722637,0.0559596405920683,4.027634451161993,1.2764680830528965,1.0,0.0,4.027634451163682,1.3051878693592396,1.3055116982598713,3.0858656793518113,19626.247295062072,2001.3202566689006,4632.441516551485,4632.441516551485,6.350953483128633,3.5913152270795683,-8.224867904117296,11.816183131196865,2.4774540143997266,2.4774540143997266,0.7078440041142076,0.0,0.0,0.00024809611723049387,7.568322708526208e-05,0.0001724128901452318,0.0006944160961733436,0.056243630386755866,0.039365396272431796,0.016878234114324066,0.05598240124558004,0.03916662939468354,0.01679301119738476,0.7138185793836669,0.7138185793836669,0.3060555269052162,0.0,374.66103621704497,409.2630493773862,290.76624015985055,19909.434864105417,14875.342256787037,0.7474542924481272,1.2945596146808211,0.7915796898091171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447867464943189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15477.58122037178,1226.0,0.7138185793836669,0.3060555269052162,6.27409032704403,2.4774540143997266
531.0,-29.43418909818349,3.5584036600997098,34.950801656540094,19.93889557141813,-0.10608733642853602,-26.501309924202594,-40.419473907072074,-3.0389665104094234,376.69015717158015,-10.611095703041707,39.944522456625286,46447.350000221995,29699.38803758302,29699.38803758302,76146.73803780501,81149.88200881584,81149.88200881584,29699.38803758302,110849.27004639886,110849.27004639886,50877.37688449511,130649.96416456308,93023.31686901116,58320.78486041732,38558.368898437606,19800.694118164225,0.0,58359.06301660183,14800.113812539466,1226.0,59971.89316190375,283487.2043876371,624108.8064879219,2.2015413635196133,1552142.587283361,5.475176880156394,0.7474542924716229,0.055204213442346155,4.027634451161993,1.2768055672710763,1.0,0.0,4.027634451161935,1.3062801883015944,1.3066035856660838,3.08328526087398,19631.826149428096,2001.8891414935883,4632.441516551485,4632.441516551485,6.411173876986588,3.5584036600997098,-8.42556015541065,11.98396381551036,2.4659311679408464,2.4659311679408464,0.7045517622688132,0.0,0.0,0.00024755832007803384,7.519347555141732e-05,0.00017236484452661652,0.0006942225859845814,0.05520421342757803,0.0385947856176883,0.016609427809889724,0.055204213442346085,0.038594785628013106,0.01660942781433305,0.7158185793836669,0.7158185793836669,0.3080555269052162,0.0,387.30125287462187,421.42751907664405,304.9489430168515,19800.694118164225,14800.113812539466,0.7474542924481272,1.3047971317864202,0.7958892346679517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479881116719846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,31.0,15477.3449564482,1226.0,0.7158185793836669,0.3080555269052162,6.27409032704403,2.4659311679408464
532.0,-29.455427030268744,3.5264128819996543,34.952143841155,19.92690731948244,-0.10989282731656907,-26.523285501787598,-40.43869507787747,-3.046879944267456,378.36202151342366,-10.639068941030581,39.939031147795035,46434.78851889702,29593.309767486146,29593.309767486146,76028.09828638316,81116.67329942998,81116.67329942998,29593.309767486146,110709.98306691613,110709.98306691613,50845.195616888785,130495.19806639511,93006.72673725113,58305.2251509411,38557.22398478892,19785.21499947898,0.0,58342.4389842679,14763.191372942394,1226.0,59864.78745002735,283163.16119748354,622726.4904589423,2.1991790451323596,1551906.1067962602,5.480607365143555,0.7461729060478325,0.055008349197043394,4.027634451161993,1.2767608917737383,1.0,0.0,4.027634451162025,1.3063196019108618,1.3066422981775312,3.0831922335624746,19628.324934964116,2001.5321169781848,4632.441516551485,4632.441516551485,6.388274878754693,3.5264128819996543,-8.474491451834814,12.000904333834468,2.453655037280388,2.453655037280388,0.7010442963658251,0.0,0.0,0.0002470141818074371,7.50294956424807e-05,0.0001719846861649564,0.0006926914470702617,0.055247698090251735,0.03858237493747744,0.016665323152774296,0.05510281381557196,0.03841522500982708,0.016593124187216313,0.7178185793836669,0.7178185793836669,0.3100555269052162,0.0,389.00109045445424,424.6399234808075,303.1790732653917,19785.21499947898,14763.191372942394,0.7474542924481272,1.303135412403383,0.7959007084263002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481130443672836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15476.187463670634,1226.0,0.7178185793836669,0.3100555269052162,6.27409032704403,2.453655037280388
533.0,-29.476905486466592,3.4919842856344903,34.95388111899773,19.723286479152762,-0.3423390507056272,-26.563385605427495,-40.48980481512842,-3.25585893174476,390.80891632754106,-10.858131012507895,39.95369073918359,46553.39584893867,29881.43156381968,29881.43156381968,76434.82741275834,81233.28699508397,81233.28699508397,29881.43156381968,111114.71855890364,111114.71855890364,52130.21304853974,130787.62693125033,93028.32404965747,58348.43290351206,38533.21238460601,19672.908372346683,0.0,58206.120756952696,14704.599805629852,1226.0,58984.505510363895,280635.63585020654,612991.229901863,2.1842957614586633,1552537.475512902,5.532217855403054,0.7474542923353135,0.05428541803371454,4.027634451161993,1.2770645263558253,1.0,0.0,4.027634451164017,1.3073322388778403,1.3076544672950219,3.0808040461230783,19632.882874808955,2001.9968974939409,4632.441516551485,4632.441516551485,6.4504714106060055,3.4919842856344903,-8.685581858383433,12.177566144017923,2.4416018253203706,2.4416018253203706,0.6976005215201059,0.0,0.0,0.000246465001726987,7.459507472421392e-05,0.0001718699270027731,0.0006922292391150659,0.054285418038140715,0.03786862394870807,0.016416794089432647,0.05428541803371459,0.03786862394562044,0.0164167940880941,0.7198185793836669,0.7198185793836669,0.3120555269052162,0.0,401.66704734004895,436.78396771429243,317.49935486635934,19672.908372346683,14704.599805629852,0.7474542924481272,1.3131750822550434,0.7998024132776086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448239725791433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,12.0,15475.78844982096,1226.0,0.7198185793836669,0.3120555269052162,6.27409032704403,2.4416018253203706
534.0,-29.49865585716841,3.4567938651074654,34.95565442901875,19.609053537156456,-0.4666698372097103,-26.59539692380171,-40.52570915138347,-3.3699287705763754,398.2677571414408,-10.987736214280224,39.95819019405305,46607.77874395789,29972.85046324295,29972.85046324295,76580.62920720084,81274.08352388462,81274.08352388462,29972.85046324295,111246.93398712757,111246.93398712757,52777.29715892806,130852.14930754896,93027.56828739325,58361.263507466734,38518.11642214058,19605.215320421383,0.0,58123.33174256196,14654.002341326855,1226.0,58469.63682819952,279148.66785281635,607299.3984377275,2.1755410946755136,1552731.2998629294,5.562381192095177,0.7474542922292113,0.053806387100159635,4.027634451161993,1.2771898974338547,1.0,0.0,4.027634451162695,1.3078861786370863,1.3082078176914393,3.0794992079196715,19632.723377234786,2001.98063326771,4632.441516551485,4632.441516551485,6.4702059067883395,3.4567938651074654,-8.822613401639318,12.279407266746784,2.4287598868868794,2.4287598868868794,0.6939313962533941,0.0,0.0,0.0002459100154270027,7.429128827455657e-05,0.00017161872715244612,0.0006912174979437621,0.05380638709906892,0.037493407414883655,0.016312979684185262,0.053806387100159704,0.037493407415643686,0.016312979684515946,0.7218185793836669,0.7218185793836669,0.3140555269052162,0.0,409.25549335572106,444.87102552720177,324.1806357311755,19605.215320421383,14654.002341326855,0.7474542924481272,1.3175540167998172,0.8018772728031421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448367863383684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,21.0,15474.749960984467,1226.0,0.7218185793836669,0.3140555269052162,6.27409032704403,2.4287598868868794
535.0,-29.52035741776607,3.422315476239089,34.95750571245536,19.607564142812066,-0.469125100744971,-26.613116306481036,-40.541281016170956,-3.368641238090808,400.60510003165234,-11.033563921130249,39.96638135948687,46578.095074545075,29888.23102798293,29888.23102798293,76466.32610252801,81277.91047971167,81277.91047971167,29888.23102798293,111166.1415076946,111166.1415076946,52883.20258655309,130748.35383210039,93016.23099325768,58347.689157804794,38520.60203939209,19582.212324405784,0.0,58102.81436379788,14627.324252902737,1226.0,58282.93892114151,278624.3755647309,605555.0297006208,2.173374201281741,1553084.2000743558,5.574114601159647,0.746969954700795,0.05359964797889065,4.027634451161993,1.2771519426302986,1.0,0.0,4.0276344511621485,1.3078810983287201,1.3082020133696803,3.0795111698675957,19630.33073208983,2001.7366513630886,4632.441516551485,4632.441516551485,6.451939203375532,3.422315476239089,-8.888975624428,12.311291100667088,2.4156307505039507,2.4156307505039507,0.6901802144297002,0.0,0.0,0.0002453574220726706,7.415989078535027e-05,0.00017119753128732034,0.0006895210749666945,0.05381333239182227,0.03745750525778456,0.016355827134037708,0.05363440216123503,0.037308767302613635,0.01629088067627701,0.7238185793836669,0.7238185793836669,0.3160555269052162,0.0,411.63866395278257,448.7348879166955,323.2124207810685,19582.212324405784,14627.324252902737,0.7474542924481272,1.316052018130328,0.8016495514813907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484976451958098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15474.014383356684,1226.0,0.7238185793836669,0.3160555269052162,6.27409032704403,2.4156307505039507
536.0,-29.541821013881428,3.38866201701933,34.959532373314524,19.60873376755046,-0.46020300656531354,-26.631469029850127,-40.55822031861169,-3.366179566432171,401.8699266513131,-11.071229559790043,39.97986461571544,46555.123176476474,29789.06340380993,29789.06340380993,76344.1865802864,81246.44371537007,81246.44371537007,29789.06340380993,111035.50711918,111035.50711918,52911.06643809584,130599.81042289876,93010.90655037126,58337.29933913526,38526.23023470667,19564.303303718778,0.0,58090.53353842545,14611.781290876388,1226.0,58124.440681084154,278194.0440295168,604595.9503213046,2.1732886210071274,1553665.231596656,5.58482564577051,0.7468592703783622,0.05344749646194771,4.027634451161993,1.2771322476072235,1.0,0.0,4.02763445116352,1.3078703108981438,1.3081905099312234,3.079536569949452,19629.207051053643,2001.622067786007,4632.441516551485,4632.441516551485,6.430531998596223,3.38866201701933,-8.948034289134867,12.336696306154197,2.402657759637169,2.402657759637169,0.6864736456106197,0.0,0.0,0.00024481201338481774,7.401719872177208e-05,0.00017079481466304567,0.0006878990796167103,0.05393296424345397,0.03750025721808706,0.016432707025366915,0.05349007802976667,0.037162705464109644,0.016284790997838066,0.7258185793836669,0.7258185793836669,0.3180555269052162,0.0,412.94115621110313,451.5002263527351,321.2167523225726,19564.303303718778,14611.781290876388,0.7474542924481272,1.3142276706717906,0.801423576970272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486271578501015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15473.684936096091,1226.0,0.7258185793836669,0.3180555269052162,6.27409032704403,2.402657759637169
537.0,-29.563279217405693,3.3557661869974442,34.96187016208757,19.610751151945465,-0.4553180623222079,-26.6518786283173,-40.57694597924126,-3.3627398271218296,403.1611708051515,-11.111523429432292,39.99691449276461,46539.58871202352,29697.834199886474,29697.834199886474,76237.42291190999,81234.75281753909,81234.75281753909,29697.834199886474,110932.58701742557,110932.58701742557,52979.55641533392,130478.06928928266,93005.05452204724,58325.99814568011,38532.28486263014,19545.482271857087,0.0,58077.76713448723,14601.96778838943,1226.0,57953.03060209165,277734.26618118177,603631.6581514187,2.173414416777927,1554400.1940697741,5.596717378242953,0.747076361958811,0.053307656505817876,4.027634451161993,1.2771096584713084,1.0,0.0,4.027634451162766,1.3078547796098956,1.3081742631276692,3.0795731406535425,19627.972027335447,2001.4961304151211,4632.441516551485,4632.441516551485,6.410838451770537,3.3557661869974442,-9.008926299289858,12.364692486287302,2.389876158566274,2.389876158566274,0.682821759590364,0.0,0.0,0.00024426785831283264,7.385975433394654e-05,0.0001704081039788861,0.0006863415503425567,0.05405594609684727,0.037545466253368034,0.016510479843479232,0.05333462375413093,0.03702572913624487,0.016281927369573006,0.7278185793836669,0.7278185793836669,0.3200555269052162,0.0,414.2726942345838,454.28958601735883,319.2741049261033,19545.482271857087,14601.96778838943,0.7474542924481272,1.3126782704192386,0.801332265482152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487552720645458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15473.32757543902,1226.0,0.7278185793836669,0.3200555269052162,6.27409032704403,2.389876158566274
538.0,-29.58445454041919,3.3285007088965006,34.96413271735178,19.609731633123033,-0.4553278724077336,-26.666724410349932,-40.59061291683463,-3.3622972192898666,402.98014259061733,-11.108777326627315,39.99693827831879,46504.324949843394,29530.886753796487,29530.886753796487,76035.21170363988,81230.58463219198,81230.58463219198,29530.886753796487,110761.47138598847,110761.47138598847,52797.68522991281,130308.42121737241,92999.04311407218,58316.34695615704,38536.32906435015,19546.94983138395,0.0,58083.2788957341,14581.335833558638,1226.0,57963.78615607566,277765.58183301403,603764.9612019106,2.1736492952711455,1554401.21956799,5.596090089024991,0.7459647648016836,0.0532383540344784,4.027634451161993,1.277089851903729,1.0,0.0,4.027634451163343,1.3078537604210103,1.3081725427887285,3.0795755405141474,19626.703367818114,2001.3667631472638,4632.441516551485,4632.441516551485,6.374799692189115,3.3285007088965006,-9.0318974599177,12.3603981688142,2.377267019871371,2.377267019871371,0.6792191485346775,0.0,0.0,0.00024373196919371204,7.374503898106805e-05,0.00016998693021264398,0.0006846452163717144,0.054279272308942486,0.03766042073823248,0.01661885157071,0.05334465931943288,0.03693820360998307,0.01630015042449533,0.7298185793836669,0.7298185793836669,0.3220555269052162,0.0,414.08891991724465,456.0647360658777,314.5790903119125,19546.94983138395,14581.335833558638,0.7474542924481272,1.3090723035820944,0.8006490996027237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488833756782789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15472.933863429484,1226.0,0.7298185793836669,0.3220555269052162,6.27409032704403,2.377267019871371
539.0,-29.605573792697815,3.298896902240219,34.96693170759049,19.61173260295766,-0.4552328336958762,-26.682375836799423,-40.60505839353425,-3.3591223928467677,403.18644561254087,-11.12114813523109,40.007727027441206,46472.54190375981,29403.7113976875,29403.7113976875,75876.25330144732,81238.22039695794,81238.22039695794,29403.7113976875,110641.93179464544,110641.93179464544,52735.04771704483,130183.94167515705,92994.19918581925,58306.687956901405,38541.67914324205,19542.009880511618,0.0,58083.68902375367,14571.995648066597,1226.0,57906.88407760061,277624.5312203913,603630.5066539743,2.174269341403351,1554866.42196978,5.6006089056138,0.7456753802278344,0.05316752938915612,4.027634451161993,1.2770708651607854,1.0,0.0,4.027634451161441,1.307839491137264,1.308157572400471,3.0796091404608563,19625.68109554765,2001.262520386437,4632.441516551485,4632.441516551485,6.347346489454749,3.298896902240219,-9.065302557847545,12.364199460087764,2.3663015442892488,2.3663015442892488,0.676086155511214,0.0,0.0,0.00024319857795054931,7.362396796320832e-05,0.000169574609987341,0.0006829845412273731,0.05448678450471884,0.03776438970700342,0.016722394797715416,0.053294367919383794,0.03685002368669343,0.0163175057024627,0.7318185793836669,0.7318185793836669,0.3240555269052162,0.0,414.30759374777193,458.00516612589576,310.8866660141561,19542.009880511618,14571.995648066597,0.7474542924481272,1.3063263469787063,0.8000962522327841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490098116867645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15472.640870316085,1226.0,0.7318185793836669,0.3240555269052162,6.27409032704403,2.3663015442892488
540.0,-29.615572532166187,3.298605805520316,34.96780710888453,19.611083494406216,-0.45523417223580953,-26.682541327795253,-40.604865819308884,-3.358603251008008,403.14337538550024,-11.121102007461273,40.00417921403817,46428.35575997815,29304.36543182829,29304.36543182829,75732.72119180644,81235.56015524338,81235.56015524338,29304.36543182829,110539.92558707167,110539.92558707167,52630.106841566085,130081.41570097039,92989.4263697918,58302.304763337655,38541.2462293935,19541.490113898726,0.0,58082.73634329223,14558.392829310586,1226.0,57909.81874550559,277625.0570590963,603632.2388681828,2.1742714626068187,1554713.4314278206,5.600047228794908,0.7449991144204529,0.05312113091246482,4.027634451161993,1.2770549725415186,1.0,0.0,4.0276344511607665,1.30783750457575,1.3081552555614722,3.0796138182843436,19624.67383094295,2001.1598079816197,4632.441516551485,4632.441516551485,6.325900786253909,3.298605805520316,-9.085134732617952,12.383740538138268,2.3545852304627646,2.3545852304627646,0.6727386372750755,0.0,0.0,0.00024294642341202426,7.362558076464943e-05,0.00016932084264737482,0.0006819624591463457,0.05468386987730671,0.037867736806631594,0.016816133070675116,0.05329619398536492,0.036785564166859096,0.016335566745605722,0.7338185793836669,0.7338185793836669,0.3258708315118655,0.0,414.2644773929615,459.32128631328834,307.77905972710454,19541.490113898726,14558.392829310586,0.7474542924481272,1.303876607055765,0.799348630642468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491359338519916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15472.331824904672,1226.0,0.7338185793836669,0.3258708315118655,6.27409032704403,2.3545852304627646
541.0,-29.61849718951521,3.298547648919489,34.96805349950973,19.611187220457964,-0.45523451095793477,-26.682594188757548,-40.604975901637204,-3.358445788894962,403.14725513889186,-11.121092792273688,40.003349085818044,46416.12139805299,29279.54418947489,29279.54418947489,75695.66558752788,81235.97023357691,81235.97023357691,29279.54418947489,110515.5144230518,110515.5144230518,52605.01521979411,130056.88204732738,92989.19601132745,58301.69482900209,38541.66798036152,19541.367624275576,0.0,58083.035604637094,14554.867105113964,1226.0,57910.49920325769,277625.16210875876,603623.7774767426,2.174240162137303,1554677.6358758814,5.599916174985759,0.7448233606246141,0.05310901902096925,4.027634451161993,1.277054015896283,1.0,0.0,4.027634451161347,1.3078368962036044,1.30815455063542,3.079615250841623,19624.625215633623,2001.1548505997077,4632.441516551485,4632.441516551485,6.320542652262426,3.298547648919489,-9.09008293954216,12.388630588461648,2.3516622444559943,2.3516622444559943,0.6719034984159984,0.0,0.0,0.00024287271309039662,7.362465882554944e-05,0.00016924805426484716,0.000681669294149233,0.054861371230123634,0.03796994640352767,0.016891424826595967,0.053296615462338985,0.03675713093847854,0.01635188808249071,0.7358185793836669,0.7358185793836669,0.32733847152644663,0.0,414.2683479311656,459.9192614854724,306.5049311637768,19541.367624275576,14554.867105113964,0.7474542924481272,1.303231912718499,0.7991338764385677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491956526724719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15472.315546930899,1226.0,0.7358185793836669,0.32733847152644663,6.27409032704403,2.3516622444559943
542.0,-29.62156754789964,3.29848644059207,34.96830330887344,19.611272087227576,-0.4552348962064995,-26.682666821394925,-40.60509038446469,-3.358271077434732,403.18766482105605,-11.1210835285217,40.00246051402373,46403.27334493746,29255.278735722284,29255.278735722284,75658.55208065975,81236.30375457171,81236.30375457171,29255.278735722284,110491.582490294,110491.582490294,52580.35728380567,130032.81866805347,92988.81899651788,58300.98092645313,38542.04230007194,19541.236177759478,0.0,58083.278477831416,14550.675980628435,1226.0,57911.22520648832,277625.2677120692,603591.7146254131,2.174123845425375,1554639.3208974388,5.5997760351906685,0.7446138948563058,0.05309453047668021,4.027634451161993,1.2770527235185725,1.0,0.0,4.027634451161037,1.3078362118868307,1.3081537649726096,3.079616862230231,19624.545649676973,2001.146737130108,4632.441516551485,4632.441516551485,6.315304495738288,3.29848644059207,-9.094913595542424,12.393400036134494,2.348809043557279,2.348809043557279,0.6710882981592226,0.0,0.0,0.00024279535282311021,7.36237000436092e-05,0.000169171652779501,0.0006813615768947327,0.05502615979963344,0.038069394113787104,0.016956765685846337,0.05329706440883089,0.03673301232292581,0.016361518153754407,0.7378185793836669,0.7378185793836669,0.32863713911175435,0.0,414.30874834957774,460.4265992967652,305.5266849292119,19541.236177759478,14550.675980628435,0.7474542924481272,1.3025874927073249,0.7989093343387658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492131214699875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15472.293212156641,1226.0,0.7378185793836669,0.32863713911175435,6.27409032704403,2.348809043557279
543.0,-29.623842827227982,3.298442780367667,34.96848196994381,19.610970059316628,-0.45523517424161225,-26.6826578359951,-40.60512792840598,-3.358496713745864,403.17783291528974,-11.121076986485104,40.001804818244466,46393.55645514692,29231.018811206504,29231.018811206504,75624.57526635342,81235.07353250985,81235.07353250985,29231.018811206504,110466.09234371636,110466.09234371636,52554.33256130564,130007.23135892351,92988.49985778201,58300.510283824435,38542.21063773063,19541.139015207154,0.0,58083.34965293779,14547.325775297306,1226.0,57911.75978241072,277625.34228886035,603593.2080835192,2.174128640805059,1554611.0479281887,5.599672692382186,0.7444461535213683,0.05308289860450858,4.027634451161993,1.2770519482018425,1.0,0.0,4.027634451160666,1.307837426148836,1.3081549045695415,3.0796140029591386,19624.478298002243,2001.1398691706388,4632.441516551485,4632.441516551485,6.310067532804358,3.298442780367667,-9.099746027616291,12.398188807983958,2.3459548251267064,2.3459548251267064,0.670272807179059,0.0,0.0,0.0002427380398864397,7.362338561946462e-05,0.0001691146542669751,0.0006811320077220184,0.05519050968605356,0.0381727547309001,0.017017754955153456,0.05329739461537607,0.036715016410641864,0.01636788219386671,0.7398185793836669,0.7398185793836669,0.3298177295292128,0.0,414.29890990177483,460.7914581725134,304.6867845095184,19541.139015207154,14547.325775297306,0.7474542924481272,1.3020009300122797,0.7987410631852289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492314609627406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15472.270785556306,1226.0,0.7398185793836669,0.3298177295292128,6.27409032704403,2.3459548251267064
544.0,-29.626201331150174,3.2983974795572033,34.96866091156539,19.610660976637178,-0.4552355050356604,-26.682734666028978,-40.605250688362844,-3.3587421899121677,403.19356562799715,-11.121070776469264,40.00111136236644,46383.831899154255,29206.773187092134,29206.773187092134,75590.60508624639,81233.81480257453,81233.81480257453,29206.773187092134,110440.58798966667,110440.58798966667,52528.26563023014,129981.6238608926,92988.23227079997,58300.02143846356,38542.45648037379,19541.03587122594,0.0,58083.49235159973,14543.465120878263,1226.0,57912.32235943653,277625.41308075265,603578.206570086,2.17407405133522,1554581.1472027374,5.599563562830459,0.7442525164335546,0.05306943638811754,4.027634451161993,1.2770513146510352,1.0,0.0,4.027634451161814,1.3078387409674046,1.3081561420226402,3.079610906909489,19624.421825912363,2001.1341106200755,4632.441516551485,4632.441516551485,6.30483365688218,3.2983974795572033,-9.104570358320203,12.402967837877405,2.343105798359998,2.343105798359998,0.6694587995314281,0.0,0.0,0.000242678643726623,7.362235753430202e-05,0.00016905628619232098,0.0006808969224536936,0.05534758615904177,0.03827417981064,0.017073406348401772,0.053297741240398905,0.036698784747929064,0.016370651640188475,0.7418185793836669,0.7418185793836669,0.3309115990276709,0.0,414.3146364044664,461.1191953407684,303.99829413955564,19541.03587122594,14543.465120878263,0.7474542924481272,1.3014128804216862,0.7985716771019323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492450516710362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15472.24989648223,1226.0,0.7418185793836669,0.3309115990276709,6.27409032704403,2.343105798359998
545.0,-29.62814821776865,3.298359888522342,34.96880559362302,19.610371870826953,-0.45523579222224336,-26.68280721521745,-40.60535343652589,-3.3589516484244126,403.19039047464,-11.121065985665687,40.00053598683489,46375.810382701435,29182.514224050086,29182.514224050086,75558.32460675153,81232.63818069776,81232.63818069776,29182.514224050086,110415.15240474785,110415.15240474785,52502.36468500363,129956.10249597016,92987.90138177824,58299.586818322896,38542.571737172606,19540.950091222316,0.0,58083.52182839492,14540.015702539664,1226.0,57912.787719744214,277625.4676941579,603576.0516825705,2.1740658618087996,1554556.3382458168,5.599473100062893,0.7440792609705787,0.05305736729203904,4.027634451161993,1.2770505876885725,1.0,0.0,4.027634451160282,1.3078398593783098,1.3081571965913628,3.0796082733527905,19624.351994433888,2001.1269897909979,4632.441516551485,4632.441516551485,6.299596901500518,3.298359888522342,-9.109395953564182,12.407755842086523,2.3402562039161214,2.3402562039161214,0.6686446296903205,0.0,0.0,0.00024262962375428692,7.362149705331288e-05,0.00016900812670097405,0.0006807029536271942,0.05550370386726487,0.03837710980147909,0.017126594065785778,0.053298027515544945,0.0366856312006395,0.016371736091399535,0.7438185793836669,0.7438185793836669,0.3319447174003327,0.0,414.3114564603057,461.38343807544135,303.38036332264534,19540.950091222316,14540.015702539664,0.7474542924481272,1.3008564602880848,0.7984331687000079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492591397533285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15472.227298995844,1226.0,0.7438185793836669,0.3319447174003327,6.27409032704403,2.3402562039161214
546.0,-29.628672958178747,3.298350653121597,34.9688425765919,19.610234582237922,-0.45523586882387573,-26.682825760900837,-40.60534652145577,-3.3590080995649405,403.07039402264184,-11.121064841119765,40.00038304640801,46373.50489634712,29158.312023705148,29158.312023705148,75531.81692005227,81232.08068019334,81232.08068019334,29158.312023705148,110390.39270389848,110390.39270389848,52477.481792882856,129931.31992425963,92987.57181786135,58299.33029474161,38542.49058124415,19540.927220361144,0.0,58083.41780160529,14539.050622368326,1226.0,57912.91091101563,277625.48074156273,603651.0773093507,2.174336000056422,1554549.7438334886,5.599449084000308,0.7440307442125371,0.05305398301061867,4.027634451161993,1.2770495881838726,1.0,0.0,4.027634451164191,1.3078401607999923,1.308157480807808,3.0796075635866162,19624.28244260818,2001.1198974785661,4632.441516551485,4632.441516551485,6.294372399419169,3.298350653121597,-9.114217081303313,12.41256773442491,2.3374088597532,2.3374088597532,0.6678311027866286,0.0,0.0,0.00024261641306098908,7.362155496438611e-05,0.00016899485809660297,0.0006806495125391104,0.05567069519752165,0.038489154894143944,0.017181540303377707,0.05329810313823673,0.03668003359041741,0.01637394942020126,0.7458185793836669,0.7458185793836669,0.3329330564916626,0.0,414.1914588637616,461.49555382546345,302.7170329314543,19540.927220361144,14539.050622368326,0.7474542924481272,1.3004024173998374,0.7983949060081906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492707693133329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15472.205098320395,1226.0,0.7458185793836669,0.3329330564916626,6.27409032704403,2.3374088597532
547.0,-29.631304091729206,3.2982999796301873,34.969024417208296,19.609863822720968,-0.4552363011939429,-26.682940823653535,-40.60552306529132,-3.3593211403846137,403.17097643486875,-11.12105911894594,39.99956125192881,46362.82069143471,29134.061913798672,29134.061913798672,75496.88260523338,81230.57152682629,81230.57152682629,29134.061913798672,110364.63344062495,110364.63344062495,52451.06226767028,129905.43753406694,92987.326772541,58298.8305663671,38542.773562415445,19540.804093441984,0.0,58083.57765585743,14533.468085143195,1226.0,57913.571172954675,277625.5459722613,603581.2959862594,2.1740841386641185,1554514.310453389,5.599320138243716,0.7437497462052095,0.05303434891200385,4.027634451161993,1.2770491551933807,1.0,0.0,4.027634451160465,1.3078418175170188,1.3081590513031847,3.079603662473946,19624.2307277555,2001.1146240311934,4632.441516551485,4632.441516551485,6.28913755515404,3.2982999796301873,-9.119025800537136,12.417325780167323,2.3345700068881787,2.3345700068881787,0.6670200019680511,0.0,0.0,0.00024255018249166939,7.362007649033023e-05,0.00016893010600133916,0.000680388714769441,0.05581094177343143,0.03858410018706615,0.017226841586365286,0.053298507912396834,0.036664542234094745,0.01636980667790911,0.7478185793836669,0.7478185793836669,0.3338824059632094,0.0,414.2920355538147,461.8056050488252,302.31776207802864,19540.804093441984,14533.468085143195,0.7474542924481272,1.2997973894195876,0.7982087633467126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492739038355456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15472.185091140112,1226.0,0.7478185793836669,0.3338824059632094,6.27409032704403,2.3345700068881787
548.0,-29.63291986546447,3.298270471087556,34.96912885335015,19.60975747732448,-0.4552365235498652,-26.683011753336928,-40.605595673527546,-3.3593442961868676,403.1785356951523,-11.121055995721845,39.99905937404735,46356.11108973254,29109.72630136232,29109.72630136232,75465.83739109486,81230.13574178221,81230.13574178221,29109.72630136232,110339.86204314453,110339.86204314453,52425.889101264045,129880.5907380903,92986.98294546633,58298.374137257,38542.89867578814,19540.72869494576,0.0,58083.6273707339,14529.918429916488,1226.0,57913.972941880485,277625.58157588367,603572.8573644164,2.1740534641597544,1554492.6712437486,5.599241476307751,0.7435709617970734,0.053021844930154036,4.027634451161993,1.27704801667016,1.0,0.0,4.02763445116172,1.3078420152430439,1.3081591958925725,3.079603196884231,19624.158165804558,2001.1072247714112,4632.441516551485,4632.441516551485,6.283884253552842,3.298270471087556,-9.123855131298047,12.422125602385602,2.33171863814014,2.33171863814014,0.6662053251828971,0.0,0.0,0.00024250951868917423,7.361946843745505e-05,0.00016889005025171917,0.0006802273848523044,0.05596085449800131,0.03868628546289881,0.0172745690351025,0.053298753750039174,0.036654519433951,0.01636732549620304,0.7498185793836669,0.7498185793836669,0.33481614113062663,0.0,414.29959169087414,462.01150158406864,301.84707560084354,19540.72869494576,14529.918429916488,0.7474542924481272,1.2992617852431025,0.798092563913968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492896210333635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15472.161408896922,1226.0,0.7498185793836669,0.33481614113062663,6.27409032704403,2.33171863814014
549.0,-29.633504651964543,3.2982601370656406,34.96916576665941,19.609606952313356,-0.45523658376710124,-26.683037892044833,-40.605598013475515,-3.3594151231008387,403.07688102881775,-11.121054563978115,39.99887902541894,46353.583672260545,29085.459254319947,29085.459254319947,75439.0429265805,81229.52434552003,81229.52434552003,29085.459254319947,110314.98359983996,110314.98359983996,52400.86507021662,129855.68536451588,92986.65771746314,58298.10799679415,38542.83302296555,19540.701764675923,0.0,58083.534787641474,14528.571213567518,1226.0,57914.118529623345,277625.5978972445,603636.0451983666,2.1742809372419107,1554484.8953006023,5.5992131383935,0.7435030424460537,0.05301709081552803,4.027634451161993,1.2770470677176489,1.0,0.0,4.027634451164116,1.307842389517323,1.308159551010884,3.0796023155729384,19624.089529038716,2001.1002257691175,4632.441516551485,4632.441516551485,6.278645753087015,3.2982601370656406,-9.128672717307888,12.42693285437353,2.32887356969583,2.32887356969583,0.6653924484845228,0.0,0.0,0.00024249480305090334,7.36194488417929e-05,0.00016887535420911042,0.0006801681945647976,0.056122211328060445,0.03879699160025053,0.017325219727809912,0.053298843222163904,0.036650438006018714,0.016366652809509313,0.7518185793836669,0.7518185793836669,0.33573278612632984,0.0,414.1979355927959,462.0912904161251,301.3024914523357,19540.701764675923,14528.571213567518,0.7474542924481272,1.298802547096906,0.7980503225523952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449299273093484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15472.139802945443,1226.0,0.7518185793836669,0.33573278612632984,6.27409032704403,2.32887356969583
550.0,-29.6341102588458,3.2982495132480625,34.96920279808959,19.609462574031227,-0.45523664701622113,-26.683065672274626,-40.60561215793712,-3.3594910699162903,402.98276466265224,-11.121053149314424,39.99868904648509,46351.01481605862,29061.213386562606,29061.213386562606,75412.22820262122,81228.93783189676,81228.93783189676,29061.213386562606,110290.15121845937,110290.15121845937,52375.87969411418,129830.82456435186,92986.37807558542,58297.87804866203,38542.777807692655,19540.67334589249,0.0,58083.45115358515,14527.08014855368,1226.0,57914.2715243452,277625.61402389983,603694.4013608622,2.174491008271637,1554476.704167309,5.599183308905674,0.7434278180392037,0.05301182016855982,4.027634451161993,1.277046252838336,1.0,0.0,4.02763445116068,1.3078427897106288,1.3081599313703811,3.0796013732301426,19624.030512859634,2001.0942077936538,4632.441516551485,4632.441516551485,6.273411824569901,3.2982495132480625,-9.133480760995141,12.431730274243204,2.3260342363843645,2.3260342363843645,0.6645812103955328,0.0,0.0,0.0002424795643530734,7.361933039050322e-05,0.0001688602339625702,0.0006801072957389222,0.05628183927436838,0.03890716123408423,0.017374678040284156,0.05329893712947923,0.036646624580901836,0.016365195587657977,0.7538185793836669,0.7538185793836669,0.3366309620682835,0.0,414.1038178119667,462.16567065789536,300.7910259894106,19540.67334589249,14527.08014855368,0.7474542924481272,1.298342758649362,0.7980072446710605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493027664311582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15472.119602281731,1226.0,0.7538185793836669,0.3366309620682835,6.27409032704403,2.3260342363843645
551.0,-29.636520354305784,3.2982026927220165,34.96935403991601,19.609063455741875,-0.4552369241089543,-26.683201836679764,-40.605800855532266,-3.359822279830854,403.1418195445709,-11.121047504588429,39.997890526536395,46341.34021421227,29036.858068404075,29036.858068404075,75378.19828261634,81227.31412459191,81227.31412459191,29036.858068404075,110264.17219299599,110264.17219299599,52349.25878642113,129804.72592156011,92986.09278098248,58297.40777551583,38542.98333940739,19540.553728564126,0.0,58083.53706797151,14520.338430270853,1226.0,57914.91340657486,277625.67837174534,603587.671186503,2.174106065139584,1554442.2755312675,5.599058000138747,0.7430873572965956,0.0529879341309929,4.027634451161993,1.2770457956707104,1.0,0.0,4.027634451161296,1.3078445227504982,1.308161585524246,3.079597292414825,19623.970303718153,2001.08806816988,4632.441516551485,4632.441516551485,6.268154269116366,3.2982026927220165,-9.138290410446276,12.436493103168292,2.3231947984278376,2.3231947984278376,0.6637699424079536,0.0,0.0,0.0002424189286100812,7.36177501794206e-05,0.0001688011784306606,0.0006798694416440714,0.056412264152958,0.0389976113518857,0.017414652801072298,0.053299330734283626,0.03663038335027416,0.01635755078071874,0.7558185793836669,0.7558185793836669,0.3375160089113972,0.0,414.26286704915935,462.49091432767193,300.53490208073003,19540.553728564126,14520.338430270853,0.7474542924481272,1.297754959282283,0.7978395007174222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493063841604146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15472.099165056265,1226.0,0.7558185793836669,0.3375160089113972,6.27409032704403,2.3231947984278376
552.0,-29.63714317615462,3.2981918439987052,34.969388977800286,19.60889414129781,-0.45523704036341545,-26.683234232075478,-40.6058045226149,-3.359906038172283,403.0577004542072,-11.121046724308583,39.99768823826064,46338.65326853565,29012.46430678503,29012.46430678503,75351.11757532068,81226.6268858486,81226.6268858486,29012.46430678503,110239.09119263363,110239.09119263363,52324.01772771665,129779.61427043387,92985.74381377504,58297.11073617739,38542.92564177517,19540.523077800237,0.0,58083.448719575405,14518.61628310133,1226.0,57915.073464916975,277625.6872666557,603639.5727266469,2.1742929433862486,1554433.5538501444,5.599026405496593,0.7430003907928013,0.052981829511569906,4.027634451161993,1.2770446961605924,1.0,0.0,4.027634451159866,1.307844961713489,1.3081620041021336,3.079596258783716,19623.896656983346,2001.0805582929286,4632.441516551485,4632.441516551485,6.262888414915749,3.2981918439987052,-9.143117901619704,12.441309745618408,2.3203444234245607,2.3203444234245607,0.6629555495498745,0.0,0.0,0.0002424032612674513,7.361771947046572e-05,0.0001687855417969856,0.0006798064629995817,0.05657036676404012,0.03910702918717133,0.01746333757686879,0.053299428068584086,0.036626277530443306,0.016355551981126596,0.7578185793836669,0.7578185793836669,0.3384057022194212,0.0,414.1787471785158,462.57054275030634,300.0419990528146,19540.523077800237,14518.61628310133,0.7474542924481272,1.297290695308278,0.7977944541870583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493207815796785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15472.075230478207,1226.0,0.7578185793836669,0.3384057022194212,6.27409032704403,2.3203444234245607
