time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
553.0,-29.638897311517923,3.2981606175839597,34.96948267580121,19.60884730741384,-0.4552373248262168,-26.683332673078198,-40.6059127888642,-3.3598789670952867,403.15398076499343,-11.121044043727373,39.997091287144,46331.49158968627,28988.09059746222,28988.09059746222,75319.5821871485,81226.43173599408,81226.43173599408,28988.09059746222,110214.52233345629,110214.52233345629,52298.97505726184,129754.95515869017,92985.43695905412,58296.650910804456,38543.09560916629,19540.432825233882,0.0,58083.52843440017,14513.341185713467,1226.0,57915.54727619445,277625.7178243224,603574.1434692624,2.174057029728044,1554407.8164530972,5.598933083846015,0.7427338644705663,0.052963110840915276,4.027634451161993,1.2770436917105688,1.0,0.0,4.027634451162152,1.3078449232255167,1.308161907898412,3.079596349411751,19623.831897751606,2001.073954689074,4632.441516551485,4632.441516551485,6.257626889382024,3.2981606175839597,-9.147928369556142,12.446088987140103,2.317504821880899,2.317504821880899,0.662144234823114,0.0,0.0,0.00024235914027574508,7.361681283045852e-05,0.00016874232744528656,0.000679632411387894,0.05670754185592053,0.039202365700909715,0.01750517615501081,0.0532997166810766,0.036613811353676286,0.016349299487238983,0.7598185793836669,0.7598185793836669,0.3392845773502006,0.0,414.2750248087208,462.83040256796926,299.7268226383202,19540.432825233882,14513.341185713467,0.7474542924481272,1.296745983195818,0.7976700596282351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449324502234856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15472.054996388164,1226.0,0.7598185793836669,0.3392845773502006,6.27409032704403,2.317504821880899
554.0,-29.639891023737842,3.2981432888758637,34.96953366861984,19.60890587596225,-0.45523745768107926,-26.68338941603128,-40.605942824017234,-3.359733885261376,403.1442969749115,-11.12104237914823,39.99675468025193,46327.30467150224,28963.666805022964,28963.666805022964,75290.97147652521,81226.66552832542,81226.66552832542,28963.666805022964,110190.33233334839,110190.33233334839,52274.51728703276,129730.71434625001,92985.08232776301,58296.25661839194,38543.139677078965,19540.38201290162,0.0,58083.52168998058,14510.250335266212,1226.0,57915.81504631563,277625.73679993005,603577.8397147867,2.174070194903266,1554393.3038737283,5.598880427263471,0.7425776182720357,0.05295213143179441,4.027634451161993,1.2770423910906543,1.0,0.0,4.027634451163295,1.3078442724532375,1.308161224282207,3.07959788179292,19623.757055657297,2001.066322919376,4632.441516551485,4632.441516551485,6.252354552461638,3.2981432888758637,-9.152748300597942,12.450891589473805,2.3146590549857815,2.3146590549857815,0.6613311585673661,0.0,0.0,0.00024233414915392668,7.361656131280146e-05,0.0001687175878411252,0.0006795327693058657,0.05685680987507744,0.03930599788909197,0.017550811985985473,0.053299879981012224,0.036606632888022135,0.016345498543772277,0.7618185793836669,0.7618185793836669,0.34016525141838005,0.0,414.26533935405973,462.98340326241066,299.3078711782629,19540.38201290162,14510.250335266212,0.7474542924481272,1.2962535549822372,0.7975980678095439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493349813049055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15472.032666705913,1226.0,0.7618185793836669,0.34016525141838005,6.27409032704403,2.3146590549857815
555.0,-29.641208598399036,3.298120237718298,34.969598040138045,19.608635908830934,-0.45523773377528653,-26.683468439089456,-40.60603237068278,-3.3599326317238445,403.18871523307223,-11.121041378012057,39.99629684261736,46321.95949660368,28939.241016824777,28939.241016824777,75261.20051342846,81225.56876295118,81225.56876295118,28939.241016824777,110164.80977977595,110164.80977977595,52248.63547954542,129705.12200341272,92984.78831884664,58295.924799181324,38543.18168851701,19540.312223636756,0.0,58083.49391215377,14505.89901083997,1226.0,57916.17430023054,277625.74821252486,603546.3279422771,2.1739566010291567,1554373.5646769465,5.598809097083676,0.7423575859393405,0.05293665725807998,4.027634451161993,1.2770417245710268,1.0,0.0,4.027634451161122,1.3078453055485353,1.308162214293614,3.0795954491519364,19623.695007429742,2001.0599957610134,4632.441516551485,4632.441516551485,6.247081784718987,3.298120237718298,-9.157562610807494,12.455682848525791,2.311817428521479,2.311817428521479,0.6605192652918512,0.0,0.0,0.00024230101679353406,7.361581144394671e-05,0.00016868520534958734,0.0006794023444673333,0.05699966368679643,0.039405376500089025,0.01759428718670741,0.053300097473360994,0.03659651259300354,0.016340144665076446,0.7638185793836669,0.7638185793836669,0.34104085883277235,0.0,414.3097566110843,463.18565585777066,298.953424241237,19540.312223636756,14505.89901083997,0.7474542924481272,1.2957416202829408,0.7975064235402508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493409177295513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15472.011900644415,1226.0,0.7638185793836669,0.34104085883277235,6.27409032704403,2.311817428521479
556.0,-29.641467556057197,3.2981159148602073,34.969609634692,19.608556979242735,-0.45523778806532633,-26.683483631019026,-40.606007050350286,-3.3599324818009144,403.06478057733955,-11.121041222271492,39.99620677610391,46320.731106909785,28914.812078737465,28914.812078737465,75235.54318564726,81225.2485287245,81225.2485287245,28914.812078737465,110140.06060746197,110140.06060746197,52223.81579608352,129680.35907966291,92984.46711620527,58295.683114015555,38543.093335766345,19540.298472200946,0.0,58083.39180796729,14505.024647403596,1226.0,57916.24481137845,277625.7499879118,603624.2969739656,2.174237429345975,1554369.6815745358,5.598795074456225,0.742313361693999,0.052933546014205884,4.027634451161993,1.277040616818704,1.0,0.0,4.0276344511613384,1.3078453185087673,1.3081622187406627,3.0795954186343586,19623.62722018428,2001.0530833856906,4632.441516551485,4632.441516551485,6.241808337013272,3.2981159148602073,-9.162378100157854,12.46049401501806,2.30897404690374,2.30897404690374,0.6597068705439257,0.0,0.0,0.00024229450541153125,7.361602347713065e-05,0.0001686784819344006,0.0006793752650086978,0.05716166558578139,0.03951800773897075,0.017643657846810643,0.05330014010781975,0.03659494977278762,0.01633859624141827,0.7658185793836669,0.7658185793836669,0.3419160468975588,0.0,414.18582179961106,463.2154290271411,298.4397764237815,19540.298472200946,14505.024647403596,0.7474542924481272,1.2953021654518324,0.7974866767432128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493487889759493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15471.989941367778,1226.0,0.7658185793836669,0.3419160468975588,6.27409032704403,2.30897404690374
557.0,-29.642501111635287,3.298098461900875,34.9696562381609,19.608638248778902,-0.45523801449119067,-26.68354779099823,-40.60604990283025,-3.35976716150222,403.08893376776086,-11.121040791198944,39.995838559720276,46316.424604956854,28890.37710147636,28890.37710147636,75206.80170643321,81225.57454765397,81225.57454765397,28890.37710147636,110115.95164913034,110115.95164913034,52199.41937629474,129656.19379065403,92984.12237873176,58295.30048796931,38543.1354341805,19540.24214152369,0.0,58083.37757570419,14501.27838602747,1226.0,57916.5322728356,277625.7549019856,603606.2847787628,2.1741725114511192,1554353.8064728563,5.598737793695017,0.7421237813226353,0.05292019957063971,4.027634451161993,1.2770393947744743,1.0,0.0,4.027634451162447,1.307844571720213,1.3081614377827997,3.0795971771052506,19623.554466100955,2001.0456645338577,4632.441516551485,4632.441516551485,6.236533585637826,3.298098461900875,-9.1671856473316,12.465284109232474,2.30613627657108,2.30613627657108,0.6588960790203086,0.0,0.0,0.00024226851869432617,7.361566462957661e-05,0.00016865285406474957,0.0006792720453179813,0.057306336691518044,0.03961902259549554,0.017687314096022505,0.05330031365608444,0.03658664475158529,0.016333554819054425,0.7678185793836669,0.7678185793836669,0.34278100499795644,0.0,414.2099745589598,463.3931492103572,298.07154407409547,19540.24214152369,14501.27838602747,0.7474542924481272,1.294807651438845,0.797412728703481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493503360094664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.970280275113,1226.0,0.7678185793836669,0.34278100499795644,6.27409032704403,2.30613627657108
558.0,-29.643893083579922,3.2980747125564096,34.969715589345164,19.60834233267235,-0.45523833234360644,-26.6835239099572,-40.60604578172786,-3.3599975584577786,403.1818944420604,-11.121040460859493,39.995329498269314,46310.36853641623,28865.86821291174,28865.86821291174,75176.23674932797,81224.3725359723,81224.3725359723,28865.86821291174,110090.24074888404,110090.24074888404,52173.312102561846,129630.40486753292,92983.85104606862,58294.97551044682,38543.19503957978,19540.164118648885,0.0,58083.35915822867,14495.945748602595,1226.0,57916.928646322194,277625.75866773765,603543.5974531175,2.1739466840158665,1554331.8592474132,5.5986586644780205,0.7418538381040437,0.052901187306260124,4.027634451161993,1.2770387403434142,1.0,0.0,4.027634451158863,1.3078457621600532,1.3081625827414887,3.079594373964943,19623.49720351507,2001.0398253751355,4632.441516551485,4632.441516551485,6.231242879111464,3.2980747125564096,-9.172000847869683,12.470075560426093,2.3032945381197814,2.3032945381197814,0.6580841537485089,0.0,0.0,0.00024223352436164323,7.361569913970268e-05,0.00016861782522194056,0.0006791309619438994,0.057443132896158655,0.03971458231484823,0.01772855058131043,0.05330055261375911,0.03657440762546165,0.01632677968079848,0.7698185793836669,0.7698185793836669,0.34364625856667613,0.0,414.3029349029199,463.63918669420866,297.7736384033633,19540.164118648885,14495.945748602595,0.7474542924481272,1.294281836292138,0.7973087164304519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44935651058354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15471.949254297782,1226.0,0.7698185793836669,0.34364625856667613,6.27409032704403,2.3032945381197814
559.0,-29.644736190344915,3.298060726925502,34.96975024991713,19.608406663779192,-0.45523852748022287,-26.683580238525273,-40.606074140500255,-3.3598554237629434,403.18428504252256,-11.121040422874755,39.99502154886036,46306.82837282053,28841.335388727828,28841.335388727828,75148.16376154835,81224.63054796524,81224.63054796524,28841.335388727828,110065.96593669307,110065.96593669307,52148.79814583228,129606.08276812761,92983.53239609611,58294.62002927533,38543.235963134204,19540.116831434534,0.0,58083.35279456874,14492.618150996792,1226.0,57917.16779086079,277625.7591007504,603539.8328686742,2.173933120700265,1554318.582702483,5.59861083401278,0.7416853377090489,0.05288931450028344,4.027634451161993,1.2770375380804766,1.0,0.0,4.027634451163482,1.3078451176911499,1.3081619103971605,3.0795958915015245,19623.429954989933,2001.0329679339973,4632.441516551485,4632.441516551485,6.225947005629569,3.298060726925502,-9.17681822727436,12.474878954199863,2.3004508711707023,2.3004508711707023,0.6572716774773435,0.0,0.0,0.00024221233082622628,7.361546166354212e-05,0.00016859686916268418,0.0006790465585976779,0.05759050433462255,0.03981730140768985,0.017773202926932703,0.05330069657447351,0.036566961880864196,0.016322352619419247,0.7718185793836669,0.7718185793836669,0.34451576950701024,0.0,414.3053254653973,463.79836437456885,297.37680860320717,19540.116831434534,14492.618150996792,0.7474542924481272,1.2937986556550038,0.7972478540727523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449364826455454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.92916792947,1226.0,0.7718185793836669,0.34451576950701024,6.27409032704403,2.3004508711707023
560.0,-29.64545534404287,3.2980487171384913,34.9697780233291,19.60821283226835,-0.45523869750859114,-26.683629064017637,-40.60611143996937,-3.359979134348405,403.1609089871587,-11.121040511718443,39.99475523896761,46303.86306673751,28816.80432173684,28816.80432173684,75120.66738847435,81223.84396038075,81223.84396038075,28816.80432173684,110040.64828211759,110040.64828211759,52123.274160721645,129580.7241541378,92983.24555040608,58294.36804438704,38543.197228910045,19540.07587202022,0.0,58083.273100930266,14489.665253639258,1226.0,57917.374121395944,277625.75808796374,603552.7149427217,2.173979529491245,1554307.1014205879,5.598569499189325,0.7415357723552786,0.05287877209493563,4.027634451161993,1.2770367743028332,1.0,0.0,4.027634451162861,1.3078457553923064,1.3081625246105095,3.079594389901008,19623.369418503942,2001.0267949303732,4632.441516551485,4632.441516551485,6.2206515114709635,3.2980487171384913,-9.181630498639446,12.479679215777939,2.297610110026306,2.297610110026306,0.6564600314360874,0.0,0.0,0.00024219425450199472,7.36151493191293e-05,0.00016857910518286543,0.0006789750117805701,0.05774067756011956,0.039922057305391584,0.017818620254727975,0.053300820623584266,0.036560522997236375,0.01631824909769925,0.7738185793836669,0.7738185793836669,0.3453824863436703,0.0,414.2819494988771,463.9264544414119,296.96621654887383,19540.07587202022,14489.665253639258,0.7474542924481272,1.2933270350990467,0.7971978952748774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493698633597363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.908431018368,1226.0,0.7738185793836669,0.3453824863436703,6.27409032704403,2.297610110026306
561.0,-29.646368568106023,3.2980338021117337,34.96981086367946,19.608040654007368,-0.4552389200706764,-26.683692754339198,-40.60616431580854,-3.3600762152032777,403.18744089623453,-11.121040783044663,39.99440938852501,46300.12021708842,28792.245255087815,28792.245255087815,75092.36547217623,81223.14428398966,81223.14428398966,28792.245255087815,110015.38953907747,110015.38953907747,52097.74807361038,129555.41213315037,92982.937490661,58294.06389396279,38543.19288522023,19540.0225940729,0.0,58083.21547929313,14485.729119486066,1226.0,57917.64146546709,277625.75499494106,603533.3592377389,2.17390983501778,1554292.1910434093,5.598515854812288,0.7413363546406564,0.05286471089624821,4.027634451161993,1.277035894584842,1.0,0.0,4.027634451162595,1.3078462742525068,1.3081630135763478,3.079593168137416,19623.304404961505,2001.0201653940446,4632.441516551485,4632.441516551485,6.215349973057307,3.2980338021117337,-9.186442303278938,12.484476105390671,2.294769921618767,2.294769921618767,0.6556485490339334,0.0,0.0,0.00024217130190327244,7.361470654085312e-05,0.00016855659536241932,0.0006788843504522519,0.057884964994538955,0.04002286267698397,0.017862102317554987,0.05330098115178154,0.036551755103568104,0.01631295579268011,0.7758185793836669,0.7758185793836669,0.34624586843410426,0.0,414.3084816792792,464.10449482889305,296.6043533274361,19540.0225940729,14485.729119486066,0.7474542924481272,1.2928410531773489,0.7971342467015204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449374159767653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.887514050017,1226.0,0.7758185793836669,0.34624586843410426,6.27409032704403,2.294769921618767
562.0,-29.64710326697166,3.2980216886437956,34.96983613427111,19.607832782808714,-0.4552391029659451,-26.683745239045717,-40.606202313769586,-3.360209730926749,403.18128628284387,-11.121041139613833,39.99412851605608,46297.09039174701,28767.656667170017,28767.656667170017,75064.74705891703,81222.30082161927,81222.30082161927,28767.656667170017,109989.95748878928,109989.95748878928,52072.09944258768,129529.936740619,92982.63340419995,58293.795499272834,38543.1532276968,19539.97925182972,0.0,58083.132479526525,14482.422888062369,1226.0,57917.8580462016,277625.7509301797,603535.2098291938,2.1739165326237235,1554280.0820898742,5.598472320677346,0.7411687955966604,0.052852891008245015,4.027634451161993,1.2770350665180015,1.0,0.0,4.027634451162823,1.3078469603018614,1.308163675642293,3.0795915526938895,19623.240229948842,2001.0136213639564,4632.441516551485,4632.441516551485,6.21004206192018,3.2980216886437956,-9.191255263509746,12.489276952153542,2.291928836780926,2.291928836780926,0.6548368105088359,0.0,0.0,0.00024215283773808884,7.361438835032292e-05,0.0001685384493877659,0.0006788112650995879,0.058033011912415056,0.04012626685328312,0.017906745059131937,0.05330111102098729,0.03654453109835275,0.016308359909892267,0.7778185793836669,0.7778185793836669,0.34710926521538343,0.0,414.3023274224577,464.24870246447864,296.2123558161166,19539.97925182972,14482.422888062369,0.7474542924481272,1.2923674026254743,0.797083222191332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493796156365102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.866283791736,1226.0,0.7778185793836669,0.34710926521538343,6.27409032704403,2.291928836780926
563.0,-29.647845350449213,3.298009535696458,34.96986011998603,19.607620580960088,-0.45523929232328225,-26.68379949067401,-40.606240660976596,-3.36034823370737,403.1836463839178,-11.121041635075347,39.993840294935666,46294.02993412536,28743.04779527543,28743.04779527543,75037.0777294008,81221.43962938925,81221.43962938925,28743.04779527543,109964.48742466468,109964.48742466468,52046.40764007225,129504.42212981716,92982.33174701482,58293.51921038713,38543.12504069743,19539.934705152482,0.0,58083.05974584991,14478.944443034074,1226.0,57918.07978459243,277625.7452820952,603531.6051950911,2.1739035930613833,1554267.6563959292,5.59842767757954,0.7409924680667497,0.05284044870475446,4.027634451161993,1.2770342318573968,1.0,0.0,4.0276344511631565,1.3078476709147793,1.3081643620367136,3.0795898794122163,19623.176567615414,2001.0071296126011,4632.441516551485,4632.441516551485,6.204729772103531,3.298009535696458,-9.196066886052016,12.494076421748474,2.2890885722216177,2.2890885722216177,0.6540253063490337,0.0,0.0,0.00024213418930218506,7.36140672365376e-05,0.00016852012206564746,0.000678737449345626,0.05817998078920706,0.040228999020006186,0.017950981769200874,0.05330124381331386,0.036536938141351116,0.016303510563403352,0.7798185793836669,0.7798185793836669,0.34797060436027166,0.0,414.30468801899315,464.40057667026144,295.8301598405735,19539.934705152482,14478.944443034074,0.7474542924481272,1.2918926457685844,0.7970315292736126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493840049718123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.84534982442,1226.0,0.7798185793836669,0.34797060436027166,6.27409032704403,2.2890885722216177
564.0,-29.648064568759782,3.298006166850076,34.96986625749223,19.60757643627005,-0.45523934838416447,-26.683815120557565,-40.60621499139813,-3.3603066615917343,403.0682180622896,-11.121041806269934,39.993754457537165,46292.97253873231,28718.427889801045,28718.427889801045,75011.40042853335,81221.26029023215,81221.26029023215,28718.427889801045,109939.6881800332,109939.6881800332,52021.542450637244,129479.60960552041,92981.98376262502,58293.285889478,38542.99763683003,19539.921425487206,0.0,58082.91906231723,14477.89545227271,1226.0,57918.14572939596,277625.743330538,603604.2018454553,2.1741650994043846,1554263.9558168065,5.5984143875530945,0.7409392871656197,0.0528366954733947,4.027634451161993,1.277033127951436,1.0,0.0,4.027634451161739,1.307847480966764,1.3081641648378317,3.0795903266830136,19623.103128296403,2000.9996408861746,4632.441516551485,4632.441516551485,6.199415100480282,3.298006166850076,-9.200877022930104,12.49888318978018,2.286248275563577,2.286248275563577,0.6532137930181648,0.0,0.0,0.00024212868063518397,7.361428218961166e-05,0.0001685143984455723,0.0006787143966962261,0.05834051579927112,0.04034115866908831,0.017999357130182813,0.05330128327461979,0.036535390310504345,0.01630130516289036,0.781818579383667,0.781818579383667,0.3488306306908767,0.0,414.18925986855953,464.43145997414246,295.3369554649433,19539.921425487206,14477.89545227271,0.7474542924481272,1.291453694812644,0.7970152548473766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449388438450971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.824407593944,1226.0,0.781818579383667,0.3488306306908767,6.27409032704403,2.286248275563577
565.0,-29.649155063166187,3.297988547427724,34.96989691206638,19.607712502498202,-0.45523964092478164,-26.683897439863053,-40.60627621421588,-3.360094323215571,403.1854108759792,-11.121042934759997,39.993313961407,46288.49532070691,28693.776688999886,28693.776688999886,74982.2720097068,81221.80826842753,81221.80826842753,28693.776688999886,109915.58495742742,109915.58495742742,51997.10179714577,129455.43809978542,92981.67034058756,58292.88950643146,38543.089815729,19539.853142358006,0.0,58082.942958087006,14472.32731209966,1226.0,57918.48316028165,277625.730466154,603526.6342655213,2.1738858039280284,1554244.9654720565,5.598346244284941,0.7406569131641481,0.05281675904022485,4.027634451161993,1.277031907006167,1.0,0.0,4.027634451162904,1.3078465092215286,1.3081631570191672,3.079592614854604,19623.036983085094,2000.9928959517363,4632.441516551485,4632.441516551485,6.194093673169632,3.297988547427724,-9.20568533170274,12.503673879130465,2.283410608521079,2.283410608521079,0.6524030310060225,0.0,0.0,0.0002421012796645917,7.36137695201771e-05,0.0001684875101444146,0.00067860610044815,0.05847376082129369,0.04043473466606436,0.01803902615522933,0.053301484864783207,0.03652290544881869,0.01629385359140616,0.783818579383667,0.783818579383667,0.3496826174631329,0.0,414.3064538107392,464.7000530982549,295.0618633020988,19539.853142358006,14472.32731209966,0.7474542924481272,1.2909516665471727,0.7969378437678161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493897481465947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.80474655483,1226.0,0.783818579383667,0.3496826174631329,6.27409032704403,2.283410608521079
566.0,-29.649348073410092,3.29798555728104,34.96990147661056,19.60759302545341,-0.45523969233867795,-26.683911569883342,-40.6062537926249,-3.360132507130647,403.06469040241063,-11.121043153273012,39.993236157976774,46287.565251974534,28669.087753709533,28669.087753709533,74956.65300568407,81221.32403789231,81221.32403789231,28669.087753709533,109890.41179160184,109890.41179160184,51971.86910742608,129430.25286276315,92981.34037814644,58292.683499326624,38542.95208757758,19539.841071161307,0.0,58082.79315873889,14471.333000913357,1226.0,57918.542684175765,277625.72797518334,603602.6458543532,2.174159615020653,1554241.611286094,5.598334212832846,0.7406064843726636,0.05281319811706872,4.027634451161993,1.2770308816758913,1.0,0.0,4.0276344511623225,1.307846704517441,1.3081633460196416,3.079592154990426,19622.96734715404,2000.9857950629462,4632.441516551485,4632.441516551485,6.18876410015675,3.29798555728104,-9.210498078889094,12.508483636170133,2.280568636940086,2.280568636940086,0.6515910391257389,0.0,0.0,0.00024209643017291676,7.361395727437304e-05,0.00016848247289854372,0.0006785858122631415,0.058634892685600654,0.04054736355447944,0.018087529131121213,0.05330152040060666,0.036521529185870254,0.016291668931198468,0.785818579383667,0.785818579383667,0.3505410759267019,0.0,414.18573355568367,464.7244370147889,294.565505520295,19539.841071161307,14471.333000913357,0.7474542924481272,1.29051391865452,0.7969238863129692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493962632187105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.783345627031,1226.0,0.785818579383667,0.3505410759267019,6.27409032704403,2.280568636940086
567.0,-29.65030580785502,3.2979706681901995,34.969924278835734,19.607333570625656,-0.45523995967435776,-26.683985928314737,-40.60632378151638,-3.3603313269124158,403.15510656291315,-11.121044488016953,39.99283845078518,46283.7004420951,28644.38776693682,28644.38776693682,74928.08820903192,81220.27123585649,81220.27123585649,28644.38776693682,109864.65900279331,109864.65900279331,51945.81290575492,129404.43825203704,92981.09086178977,58292.394368049405,38542.99610415596,19539.779249243733,0.0,58082.77535339969,14466.079823968526,1226.0,57918.84609703839,277625.71275957994,603542.372660673,2.1739426318315567,1554224.4658051578,5.59827276211658,0.740339982322391,0.052794372796266247,4.027634451161993,1.277030217354186,1.0,0.0,4.027634451163662,1.3078477189061095,1.3081643291824447,3.0795897664069996,19622.91468872494,2000.980425397556,4632.441516551485,4632.441516551485,6.1834321414726645,3.2979706681901995,-9.21530581614055,12.51327648433075,2.2777310491582163,2.2777310491582163,0.6507802997594904,0.0,0.0,0.00024207236787627913,7.361337120199415e-05,0.00016845899667428498,0.0006784912586135338,0.05877108495660411,0.040643046928118536,0.018128038028485574,0.053301701251338846,0.03650986148517781,0.01628451131108843,0.787818579383667,0.787818579383667,0.3513911049009958,0.0,414.2761510509301,464.9607207668046,294.27635210613784,19539.779249243733,14466.079823968526,0.7474542924481272,1.290022519639228,0.7968575909206451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493974163488819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.763618334793,1226.0,0.787818579383667,0.3513911049009958,6.27409032704403,2.2777310491582163
568.0,-29.650527189157685,3.2979672892631466,34.96992860155486,19.607293896283977,-0.4552400212714822,-26.68400269770372,-40.60630212826652,-3.360285080456496,403.04800632360934,-11.121044818662055,39.99274643624525,46282.650124713145,28619.649645114507,28619.649645114507,74902.29976982766,81220.10986296086,81220.10986296086,28619.649645114507,109839.75950807537,109839.75950807537,51920.843298511754,129379.52444203175,92980.74189676075,58292.1722672142,38542.855143940615,19539.76493395638,0.0,58082.620077896994,14464.852555957095,1226.0,57918.91620956361,277625.70899034414,603609.6443662576,2.174184972139058,1554220.499003762,5.59825854981542,0.7402777159729258,0.05278997388758656,4.027634451161993,1.2770291249873114,1.0,0.0,4.027634451162618,1.307847506410011,1.3081641093606553,3.0795902667717647,19622.841042449876,2000.972915567485,4632.441516551485,4632.441516551485,6.178091950617816,3.2979672892631466,-9.220117099390913,12.51808438865406,2.2748898668779476,2.2748898668779476,0.6499685333936993,0.0,0.0,0.0002420668061651391,7.361355252133084e-05,0.00016845325364380826,0.0006784681277861317,0.058930561515708677,0.04075463642993391,0.01817592508577476,0.05330174301332053,0.03650798732608042,0.01628198656150613,0.789818579383667,0.789818579383667,0.3522466297769855,0.0,414.16905114227137,464.998710983536,293.7923878558253,19539.76493395638,14464.852555957095,0.7474542924481272,1.289581972531079,0.7968416380432146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494031383119035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.742040499943,1226.0,0.789818579383667,0.3522466297769855,6.27409032704403,2.2748898668779476
569.0,-29.651406276256203,3.297953902729162,34.96994714193843,19.607407331373565,-0.4552402762416446,-26.684072993563376,-40.60634047547353,-3.3600935110798136,403.14456420278816,-11.121046396250815,39.99237284947513,46278.99536491158,28594.896388536694,28594.896388536694,74873.89175344828,81220.56686983997,81220.56686983997,28594.896388536694,109815.46325837667,109815.46325837667,51896.26330908767,129355.1699442562,92980.42185143847,58291.79128452445,38542.922852126685,19539.706685879522,0.0,58082.62953800621,14459.679681891845,1226.0,57919.199949288995,277625.69100639713,603545.6472241813,2.1739545970559124,1554204.393535114,5.598200901008479,0.7400151862228931,0.052771419611303494,4.027634451161993,1.2770277946954591,1.0,0.0,4.027634451161068,1.307846624169166,1.3081631980223283,3.07959234418686,19622.773499447343,2000.9660280980095,4632.441516551485,4632.441516551485,6.172748492640121,3.297953902729162,-9.224924785440543,12.522878688169705,2.2720521320152707,2.2720521320152707,0.6491577520043631,0.0,0.0,0.0002420447222255196,7.361323141091706e-05,0.00016843149081460256,0.000678380475065468,0.05906591884532639,0.04084981747082444,0.018216101374501952,0.053301911709579854,0.03649656013043812,0.016274859480865374,0.791818579383667,0.791818579383667,0.3530945400813291,0.0,414.26561059903895,465.24445091750374,293.5000655561055,19539.706685879522,14459.679681891845,0.7474542924481272,1.2890926658968624,0.7967785848026913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494044609556742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.722296229695,1226.0,0.791818579383667,0.3530945400813291,6.27409032704403,2.2720521320152707
570.0,-29.65160339460588,3.297950950676105,34.96995014981175,19.60728869251909,-0.45524033317366797,-26.68408823904361,-40.606318263430126,-3.3601364325023932,403.03200000774666,-11.12104676100616,39.992288586604225,46278.04833932442,28570.107244096514,28570.107244096514,74848.15558342094,81220.08603089546,81220.08603089546,28570.107244096514,109790.19327499197,109790.19327499197,51870.929363113544,129329.88681788315,92980.1144350855,58291.5804334125,38542.81555741445,19539.69354289119,0.0,58082.50910030564,14458.510759087578,1226.0,57919.26391187842,277625.68684831687,603616.4444205479,2.1742096391474717,1554200.7609479302,5.598187900376383,0.7399558609939296,0.05276722669069578,4.027634451161993,1.2770268479408697,1.0,0.0,4.027634451161483,1.3078468426455983,1.3081634100753161,3.0795918297395053,19622.70862168766,2000.9594124076684,4632.441516551485,4632.441516551485,6.167397287589477,3.297950950676105,-9.229734989393481,12.527685940069587,2.269211372559624,2.269211372559624,0.6483461064456069,0.0,0.0,0.00024203977058216656,7.361341740914077e-05,0.0001684263531730258,0.0006783597825232557,0.0592259742369034,0.040961893651594396,0.018264080585309,0.05330194972632818,0.036494891909216884,0.016272334781478888,0.793818579383667,0.793818579383667,0.3539476623638582,0.0,414.1530467687528,465.2750720498118,293.01423126607654,19539.69354289119,14458.510759087578,0.7474542924481272,1.2886522421777933,0.7967639321401303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494097130889354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.701350672069,1226.0,0.793818579383667,0.3539476623638582,6.27409032704403,2.269211372559624
571.0,-29.652486941536328,3.297937761534734,34.96996536092929,19.60740565499293,-0.4552405992520422,-26.684160468933847,-40.60636073173953,-3.3599351117290817,403.14810703026933,-11.121048684488882,39.99190252575176,46274.391284762445,28545.3003507527,28545.3003507527,74819.69163551515,81220.55739089359,81220.55739089359,28545.3003507527,109765.8577416463,109765.8577416463,51846.30176758145,129305.49093227979,92979.76921854878,58291.20737851495,38542.84648892648,19539.63319063349,0.0,58082.47967955997,14452.951570126676,1226.0,57919.555974064846,277625.6649213039,603539.9502126146,2.173934280837093,1554184.117878738,5.598128394647119,0.739673638144591,0.05274727247843963,4.027634451161993,1.277025582487695,1.0,0.0,4.0276344511620294,1.307845913365118,1.3081624515424652,3.0795940179212673,19622.635766501873,2000.9519832462538,4632.441516551485,4632.441516551485,6.162042251102741,3.297937761534734,-9.234542406340374,12.532480167875107,2.266373738528167,2.266373738528167,0.6475353538651906,0.0,0.0,0.00024201757689349478,7.361306179027387e-05,0.0001684045151032209,0.0006782718267609627,0.05935886981558451,0.04105546258299829,0.01830340723258622,0.053302122981077144,0.036482562392473834,0.016264710085965795,0.795818579383667,0.795818579383667,0.3547930196199905,0.0,414.2691557147582,465.54018869060496,292.7407909264656,19539.63319063349,14452.951570126676,0.7474542924481272,1.2881628340989242,0.7967013726007818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494108907836385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.681617039852,1226.0,0.795818579383667,0.3547930196199905,6.27409032704403,2.266373738528167
572.0,-29.652712246130537,3.2979345578428467,34.96996789274966,19.607380823604785,-0.45524066680416303,-26.68417827664223,-40.606339218188054,-3.3598836743302742,403.05081539599405,-11.121049185535362,39.991803477567856,46273.32475872987,28520.45550896154,28520.45550896154,74793.78026769141,81220.45619260648,81220.45619260648,28520.45550896154,109740.91170156802,109740.91170156802,51821.28082556501,129280.52940374146,92979.4593871978,58290.98074606459,38542.754045703565,19539.61770217343,0.0,58082.371747877,14451.524508580014,1226.0,57919.630876003015,277625.65920955397,603600.9458007154,2.174154029995883,1554179.8479368733,5.598113129607254,0.7396011901999773,0.052742150046766696,4.027634451161993,1.2770244538551196,1.0,0.0,4.027634451163148,1.3078456759105135,1.3081622066287828,3.0795945770574042,19622.570379076195,2000.9453155844449,4632.441516551485,4632.441516551485,6.1566790227268635,3.2979345578428467,-9.239352308620138,12.537286866462985,2.2635330113883136,2.2635330113883136,0.6467237175395182,0.0,0.0,0.00024201191779967208,7.361324193910676e-05,0.00016839867586056532,0.0006782483084260744,0.05951712414847181,0.04116634418046844,0.018350779968003373,0.05330216740360834,0.036480282485202305,0.01626186756156439,0.797818579383667,0.797818579383667,0.35564472619847065,0.0,414.1718645815294,465.58738679531865,292.266241829639,19539.61770217343,14451.524508580014,0.7474542924481272,1.2877191136814286,0.7966844907710098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494161696070509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.66058838497,1226.0,0.797818579383667,0.35564472619847065,6.27409032704403,2.2635330113883136
573.0,-29.653602970978046,3.297921514147061,34.96997980410117,19.607511616218858,-0.45524094543526145,-26.684101598878023,-40.60624275645239,-3.3596711010787628,403.19049990756434,-11.121051476675483,39.9914032847449,46269.06090911421,28495.593001520876,28495.593001520876,74764.65391063508,81220.98341131571,81220.98341131571,28495.593001520876,109716.57641283658,109716.57641283658,51796.643951134116,129256.13139182187,92979.12442083123,58290.632780366854,38542.76848940486,19539.55497898528,0.0,58082.32346839014,14445.506464977005,1226.0,57919.93246170247,277625.6330913811,603509.3991235842,2.1738244858857745,1554162.5958169585,5.598051514592683,0.7392955714965409,0.052720532467474004,4.027634451161993,1.2770232290634884,1.0,0.0,4.0276344511615925,1.307844692457877,1.3081611936780118,3.0795968928028623,19622.49968710674,2000.938107009707,4632.441516551485,4632.441516551485,6.151311980886868,3.297921514147061,-9.244159765618424,12.542081279765485,2.260695274543819,2.260695274543819,0.6459129355839482,0.0,0.0,0.00024198954618941123,7.36140496893736e-05,0.00016837549650003763,0.0006781549504350571,0.059647140262434964,0.0412579546334777,0.01838918562895726,0.05330234591123457,0.036466816803381735,0.016253715664092266,0.799818579383667,0.799818579383667,0.3564891293433316,0.0,414.3115513842398,465.87727356621326,292.0128772028959,19539.55497898528,14445.506464977005,0.7474542924481272,1.2872187172629876,0.7966117425432369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494175157136453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.640840084423,1226.0,0.799818579383667,0.3564891293433316,6.27409032704403,2.260695274543819
574.0,-29.653826674358537,3.297918278962414,34.96998137884952,19.60749691296371,-0.45524101501099223,-26.684119710546337,-40.606225084606535,-3.3596176970170855,403.09771436533686,-11.121052058497751,39.99130222484747,46268.01711430545,28470.692514946637,28470.692514946637,74738.70962925209,81220.92340474683,81220.92340474683,28470.692514946637,109691.61591969348,109691.61591969348,51771.60731210763,129231.15505717442,92978.84781218292,58290.421167151035,38542.69627225766,19539.539137480948,0.0,58082.235409738605,14443.988954566996,1226.0,57920.00860758584,277625.6264588166,603567.5102230584,2.174033852428218,1554158.239196329,5.598035955902202,0.7392185073014534,0.052715081439641785,4.027634451161993,1.2770222059311345,1.0,0.0,4.02763445116118,1.3078444453842821,1.3081609391964106,3.079597474589999,19622.441311066435,2000.932154310232,4632.441516551485,4632.441516551485,6.145936740533532,3.297918278962414,-9.24896925345907,12.546887532421483,2.257854563958661,2.257854563958661,0.6451013039881889,0.0,0.0,0.00024198392791318507,7.361419767057859e-05,0.00016836973024260648,0.0006781317260579732,0.059804904462163584,0.041368499210712374,0.01843640525145121,0.05330239097726898,0.03646429710974855,0.016250784329893235,0.801818579383667,0.801818579383667,0.35734079189975104,0.0,414.2187664238346,465.9299794374941,291.540029824685,19539.539137480948,14443.988954566996,0.7474542924481272,1.286773986951623,0.7965949793066629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494228374686429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.622593962951,1226.0,0.801818579383667,0.35734079189975104,6.27409032704403,2.257854563958661
575.0,-29.654161940829145,3.2979134505397654,34.96998254288694,19.607417983375512,-0.45524112230436276,-26.68414723665274,-40.60621747104449,-3.3596174169565156,403.0462844156906,-11.121052992188597,39.99114620645344,46266.53119853692,28445.787347573532,28445.787347573532,74712.31854611044,81220.60300551496,81220.60300551496,28445.787347573532,109666.3903530885,109666.3903530885,51746.264329148486,129205.90501488817,92978.52566160804,58290.18090379933,38542.60528645413,19539.514661799665,0.0,58082.11994825379,14441.6205892036,1226.0,57920.126023940014,277625.6158150777,603598.9947908146,2.174147342343449,1554151.5133719437,5.598011944283776,0.739098224247985,0.052706572481658824,4.027634451161993,1.2770212333509696,1.0,0.0,4.027634451162376,1.3078444617254685,1.3081609445290048,3.079597436111206,19622.3733237672,2000.9252215351012,4632.441516551485,4632.441516551485,6.140560489741348,3.2979134505397654,-9.2537740296996,12.551687480239364,2.2550167905348717,2.2550167905348717,0.644290511581392,0.0,0.0,0.00024197550797198236,7.36142614254117e-05,0.00016836124654657066,0.0006780975568315462,0.05995742822015365,0.041475693230954444,0.01848173498919921,0.053302460421256304,0.03645989656990569,0.016246675911753137,0.803818579383667,0.803818579383667,0.3581847777887437,0.0,414.1673374078792,466.0200230800734,291.11596641079035,19539.514661799665,14441.6205892036,0.7474542924481272,1.2863221695880374,0.7965709798429611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494241740203293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15471.602772632745,1226.0,0.803818579383667,0.3581847777887437,6.27409032704403,2.2550167905348717
576.0,-29.65438687726839,3.297910390193888,34.969983264651596,19.60739758741113,-0.4552411946357142,-26.684165660105624,-40.606196062266804,-3.3595614596376713,402.9585490746156,-11.121053657131437,39.991041731090604,46265.46663666694,28420.8528769053,28420.8528769053,74686.31951357223,81220.51989021475,81220.51989021475,28420.8528769053,109641.37276712005,109641.37276712005,51721.16827296156,129180.87101775457,92978.21559594297,58289.95225243421,38542.51482612084,19539.498250634533,0.0,58082.01307675537,14439.996000080706,1226.0,57920.20449415849,277625.6082349694,603653.906015215,2.17434519046352,1554147.0095374524,5.597995874437111,0.7390157011637581,0.052700733421241854,4.027634451161993,1.2770201679086313,1.0,0.0,4.0276344511605275,1.307844202339183,1.3081606776916301,3.079598046891403,19622.307886891405,2000.918548830784,4632.441516551485,4632.441516551485,6.135177913279421,3.297910390193888,-9.258578897178538,12.556489287372425,2.2521785310923095,2.2521785310923095,0.6434795803120884,0.0,0.0,0.00024196985902990328,7.361444069959685e-05,0.00016835541833030643,0.0006780740829069315,0.06011411879323953,0.0415858949428014,0.018528223850438133,0.05330250677799894,0.036457444731117235,0.016243288690124615,0.805818579383667,0.805818579383667,0.35902526667271134,0.0,414.079602731747,466.07107857079626,290.66074235893194,19539.498250634533,14439.996000080706,0.7474542924481272,1.2858769102040983,0.7965541169436936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449426177127972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.582750390648,1226.0,0.805818579383667,0.35902526667271134,6.27409032704403,2.2521785310923095
577.0,-29.655410998219157,3.297895591157908,34.96998772444015,19.607173127029114,-0.45524139036594347,-26.684254772617184,-40.60628403732551,-3.359719987284013,403.1818939208232,-11.12105540694734,39.99055295790382,46261.388425976824,28395.874011431588,28395.874011431588,74657.26243740841,81219.60809409905,81219.60809409905,28395.874011431588,109615.48210553064,109615.48210553064,51694.90516277996,129154.90430216573,92977.94422275409,58289.65870775631,38542.53946110864,19539.422196635096,0.0,58081.961657743734,14432.131818916814,1226.0,57920.576942750675,277625.58828770026,603508.6219444096,2.17382203732244,1554125.9391167483,5.597920381554402,0.7386160999889847,0.05267245629087542,4.027634451161993,1.2770194772118701,1.0,0.0,4.027634451163581,1.307845024881995,1.3081614667969275,3.0795961100401787,19622.250615752888,2000.9127087999357,4632.441516551485,4632.441516551485,6.129785753360196,3.297895591157908,-9.26338504912239,12.561280640280298,2.249340796972203,2.249340796972203,0.6426687991349151,0.0,0.0,0.00024194414130034142,7.361370401102916e-05,0.00016833043728931225,0.0006779734684055974,0.06023360197984506,0.041670534115516016,0.01856306786432904,0.05330272862736649,0.036439617002340136,0.016232839288535285,0.807818579383667,0.807818579383667,0.35986078483167994,0.0,414.30294932777053,466.4400040318317,290.4993506960724,19539.422196635096,14432.131818916814,0.7474542924481272,1.2853777714557406,0.7964846073653413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494275210526766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.563004766489,1226.0,0.807818579383667,0.35986078483167994,6.27409032704403,2.249340796972203
578.0,-29.65563521657445,3.2978926062599596,34.96998744276696,19.60714707328009,-0.45524146517444813,-26.68427369453662,-40.606258891615994,-3.359661925043503,403.09792452287854,-11.121056158935557,39.99044601429832,46260.31159432873,28370.857169980158,28370.857169980158,74631.16876430888,81219.50219666843,81219.50219666843,28370.857169980158,109590.35936664858,109590.35936664858,51669.70238016369,129129.7647253325,92977.60284389366,58289.412861914476,38542.433313310205,19539.405358683907,0.0,58081.83867199411,14430.419284945328,1226.0,57920.65698648489,277625.57971530646,603561.0964982505,2.174011116400648,1554121.3289360944,5.597903948655529,0.7385290913437144,0.05266629813030325,4.027634451161993,1.2770182875869796,1.0,0.0,4.027634451159976,1.3078447552522858,1.3081611897381211,3.079596744940155,19622.178570477958,2000.9053622264441,4632.441516551485,4632.441516551485,6.124385395608877,3.2978926062599596,-9.26819450771453,12.56608711397449,2.2464995165800055,2.2464995165800055,0.6418570047371445,0.0,0.0,0.00024193851106407436,7.361391457633916e-05,0.0001683245964877352,0.0006779499437919433,0.06039029239404517,0.04178042977793135,0.018609862616113818,0.053302775817719986,0.036436660321812024,0.016229637808491224,0.809818579383667,0.809818579383667,0.36070984875954726,0.0,414.2189806818141,466.50160426422104,290.03365191506117,19539.405358683907,14430.419284945328,0.7474542924481272,1.2849312361782121,0.7964677539837339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494336398843226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.5410685331,1226.0,0.809818579383667,0.36070984875954726,6.27409032704403,2.2464995165800055
579.0,-29.655864340829435,3.297889453528279,34.96998673174878,19.607131147664063,-0.45524154282025076,-26.684293108343386,-40.60624142931772,-3.3596012789400764,403.0194296320266,-11.121056498435728,39.99033526074639,46259.24531859735,28345.842233798783,28345.842233798783,74605.08755239613,81219.43702868081,81219.43702868081,28345.842233798783,109565.2792624796,109565.2792624796,51644.537657855355,129104.66741736274,92977.29171994448,58289.19543868422,38542.32920140029,19539.388154883138,0.0,58081.71735628342,14428.604741783127,1226.0,57920.74160462424,277625.5758451275,603610.0887065554,2.1741876153488007,1554116.554525183,5.597886829389745,0.7384368756796122,0.0526597718476111,4.027634451161993,1.2770172331342473,1.0,0.0,4.027634451164123,1.3078444733557617,1.3081609002485768,3.0795974087252116,19622.112910259784,2000.8986667475422,4632.441516551485,4632.441516551485,6.11898544914609,3.297889453528279,-9.272997322564036,12.570886776092316,2.2436617754543873,2.2436617754543873,0.6410462215583964,0.0,0.0,0.0002419327577628703,7.361406080257648e-05,0.00016831869696029382,0.0006779261826519748,0.060545983496470876,0.04188991057529244,0.01865607292117843,0.053302826295640975,0.03643368240504856,0.016226089442562538,0.811818579383667,0.811818579383667,0.3615511804095905,0.0,414.1404861304623,466.56404447756796,289.58219610168413,19539.388154883138,14428.604741783127,0.7474542924481272,1.2844848766222847,0.7964510593726946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449434979531849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.521395553267,1226.0,0.811818579383667,0.3615511804095905,6.27409032704403,2.2436617754543873
580.0,-29.65608774937202,3.297886414191502,34.96998560527185,19.607120530586712,-0.455241619678175,-26.6843121001517,-40.606216283608205,-3.3595411430276765,402.94061033103696,-11.12105732778397,39.99022583967297,46258.172009938666,28320.799866605215,28320.799866605215,74578.97187654389,81219.39353478023,81219.39353478023,28320.799866605215,109540.19340138545,109540.19340138545,51619.37013402568,129079.56429590035,92977.00434183254,58288.94955491818,38542.283096571504,19539.370894514905,0.0,58081.65399108641,14426.79591690104,1226.0,57920.82326735977,277625.5663908584,603659.3073407549,2.174364973616609,1554111.8375662027,5.597870029657962,0.7383449546449283,0.052653264217397085,4.027634451161993,1.2770161479106172,1.0,0.0,4.027634451162653,1.3078441936306424,1.3081606131188381,3.079598067397519,19622.05226141041,2000.8924822860415,4632.441516551485,4632.441516551485,6.113579581181197,3.297886414191502,-9.277800311914786,12.575686726106289,2.240823978724097,2.240823978724097,0.6402354224925991,0.0,0.0,0.00024192714810434003,7.361427136883026e-05,0.00016831287673550976,0.000677902740914121,0.060701471200819854,0.04199945228238437,0.01870201891843548,0.05330287435974687,0.03643088403400143,0.016222380183395658,0.813818579383667,0.813818579383667,0.36238687984489026,0.0,414.0616676588209,466.62288763591056,289.1364895221572,19539.370894514905,14426.79591690104,0.7474542924481272,1.2840366406919002,0.7964334489688903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494363484933157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.501569487285,1226.0,0.813818579383667,0.36238687984489026,6.27409032704403,2.240823978724097
