time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
581.0,-29.65699402631654,3.297873697730722,34.96998401969623,19.60729124201464,-0.45524194425958864,-26.684238911664487,-40.6061242922209,-3.3592867457121507,403.1710629032634,-11.121059083824637,39.98977351687792,46253.85921904305,28295.712421634867,28295.712421634867,74549.57164067792,81220.08262295507,81220.08262295507,28295.712421634867,109515.79504458993,109515.79504458993,51594.627643519205,129055.09547806195,92976.66173246769,58288.60147272094,38542.28917749639,19539.300433472017,0.0,58081.5896109684,14419.004843897335,1226.0,57921.16740107073,277625.546372631,603509.7752564542,2.1738265197195474,1554092.3388038506,5.597800199258093,0.7379488786198659,0.05262522121142906,4.027634451161993,1.2770148319052534,1.0,0.0,4.027634451161124,1.307843008238802,1.308159397678873,3.0796008586579364,19621.97995644737,2000.8851092317325,4632.441516551485,4632.441516551485,6.1081639823267455,3.297873697730722,-9.28260494653218,12.580478644262902,2.2379862109467163,2.2379862109467163,0.6394246316990618,0.0,0.0,0.00024190439324639322,7.36150416951208e-05,0.00016828935155127243,0.0006778079900716168,0.06081968217885037,0.04208336066545265,0.01873632151339772,0.05330307916073643,0.036413313667560177,0.016211907543868885,0.815818579383667,0.815818579383667,0.36321812132470654,0.0,414.2921219870881,467.00208070764756,288.97217575502384,19539.300433472017,14419.004843897335,0.7474542924481272,1.283531875418913,0.7963600777604793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44943768330717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15471.481897927719,1226.0,0.815818579383667,0.36321812132470654,6.27409032704403,2.2379862109467163
582.0,-29.657197082578378,3.2978711260758145,34.96998208858445,19.607164500653766,-0.4552420164489836,-26.68425657403324,-40.6061101128347,-3.3593433555386976,403.0845143098128,-11.121059918522763,39.98967156607656,46252.91951121726,28270.589022184748,28270.589022184748,74523.50853340201,81219.5690206905,81219.5690206905,28270.589022184748,109490.15804287525,109490.15804287525,51568.914797814345,129029.4423603952,92976.37690322589,58288.412190039686,38542.18301465133,19539.284317519952,0.0,58081.46733217128,14417.274409691114,1226.0,57921.243245060905,277625.53685737605,603563.9229557544,2.1740216328363986,1554087.943927184,5.5977845608833965,0.7378609254773895,0.05261899301905341,4.027634451161993,1.2770139736169948,1.0,0.0,4.027634451161143,1.3078432933780328,1.3081596762192487,3.0796001872357373,19621.919845516633,2000.8789796226677,4632.441516551485,4632.441516551485,6.10274062201872,3.2978711260758145,-9.287412063978245,12.58528319005406,2.2351455188380336,2.2351455188380336,0.6386130053822953,0.0,0.0,0.00024189929516749817,7.361516043248592e-05,0.00016828413473501225,0.000677786978642722,0.0609765425836874,0.04219353988160861,0.01878300270207879,0.0533031237162179,0.036410420899683216,0.016208572119370195,0.817818579383667,0.817818579383667,0.36406257046636825,0.0,414.20557422833554,467.0585140690183,288.50814825850637,19539.284317519952,14417.274409691114,0.7474542924481272,1.2830858440128199,0.7963455752020542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494430981242516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.463566348088,1226.0,0.817818579383667,0.36406257046636825,6.27409032704403,2.2351455188380336
583.0,-29.657419162522107,3.29786819959707,34.96997958224575,19.60715859839695,-0.4552420966260573,-26.68427597871498,-40.60609258068723,-3.3592801510696497,403.012942583871,-11.121060873294285,39.989558585177654,46251.88349340441,28245.463794908133,28245.463794908133,74497.34728831255,81219.54464432652,81219.54464432652,28245.463794908133,109465.00843923466,109465.00843923466,51543.68126145008,129004.27488114481,92976.09620740097,58288.19654768675,38542.110733015805,19539.26644191015,0.0,58081.377174925954,14415.315329242887,1226.0,57921.32717778458,277625.5259733273,603608.5028056763,2.174182293539059,1554083.0735780445,5.597767237467034,0.7377613367471769,0.052611939677023795,4.027634451161993,1.2770129263075067,1.0,0.0,4.027634451158846,1.307842998706631,1.3081593741841886,3.0796008811035067,19621.86060691043,2000.87293896595,4632.441516551485,4632.441516551485,6.097316867139821,3.29786819959707,-9.292213808768114,12.590082008365183,2.232307865885021,2.232307865885021,0.6378022473957203,0.0,0.0,0.0002418937195794586,7.361530724592673e-05,0.00016827841233353185,0.0006777639309013761,0.061131259089925685,0.04230251195453421,0.01882874713539148,0.053303172983182066,0.03640718742377922,0.016204752253244574,0.819818579383667,0.819818579383667,0.3648992935620789,0.0,414.1340034571653,467.12684420673116,288.0640216697654,19539.26644191015,14415.315329242887,0.7474542924481272,1.28263741171195,0.7963289739860301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494443113486593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.44367900108,1226.0,0.819818579383667,0.3648992935620789,6.27409032704403,2.232307865885021
584.0,-29.657622067209818,3.2978655585958414,34.96997687210695,19.607026932667964,-0.45524217099216074,-26.684259204177767,-40.60604309253392,-3.3593387336844485,402.93154445128073,-11.121061781840169,39.989454008544904,46250.79821969743,28220.30978805093,28220.30978805093,74471.10800774836,81219.01116968223,81219.01116968223,28220.30978805093,109439.32095773316,109439.32095773316,51517.91618805143,128978.57084033571,92975.79948358076,58288.000498077294,38541.99887278163,19539.249882602548,0.0,58081.24875538418,14413.477117855187,1226.0,57921.40476968173,277625.51561623486,603659.3934429532,2.1743656814217287,1554078.565527952,5.59775120841621,0.737667884102794,0.052605320215737196,4.027634451161993,1.2770120515348387,1.0,0.0,4.027634451161078,1.307843293400752,1.3081596622870109,3.07960018718224,19621.797985724163,2000.8665533820586,4632.441516551485,4632.441516551485,6.091886899644854,3.2978655585958414,-9.297015268297363,12.594880826893204,2.229470101607393,2.229470101607393,0.6369914576021122,0.0,0.0,0.00024188862551312022,7.361572165903096e-05,0.00016827290385408925,0.0006777417447597996,0.061286929193431136,0.042412333134936156,0.01887459605849498,0.053303218494537834,0.036404407840668465,0.01620091237506873,0.821818579383667,0.821818579383667,0.3657307337911028,0.0,414.0526062331209,467.1806917804692,287.61971244443424,19539.249882602548,14413.477117855187,0.7474542924481272,1.2821884791319131,0.7963120492551384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494456382383394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.423859293704,1226.0,0.821818579383667,0.3657307337911028,6.27409032704403,2.229470101607393
585.0,-29.658492098126736,3.2978545336323553,34.96996845845486,19.607206829264783,-0.45524250168718516,-26.684339687079802,-40.606090415362246,-3.3590765176034183,403.187315037177,-11.121066088535777,39.988998207740174,46247.22001782289,28195.118455782846,28195.118455782846,74442.33847360573,81219.73741638637,81219.73741638637,28195.118455782846,109414.85587216922,109414.85587216922,51493.11427676252,128954.03339353277,92975.46237490104,58287.618173272946,38542.0491129201,19539.177521363534,0.0,58081.22663428363,14405.193194262567,1226.0,57921.741595406704,277625.4665214763,603493.7606295933,2.1737694606734097,1554058.917153965,5.597681425359253,0.737246651171083,0.05257547523303042,4.027634451161993,1.27701074432116,1.0,0.0,4.027634451162198,1.3078420681886767,1.3081584082116733,3.079603072212037,19621.726841636675,2000.8592987041116,4632.441516551485,4632.441516551485,6.086448874754937,3.2978545336323553,-9.301820204154097,12.599674737786453,2.226632418571351,2.226632418571351,0.636180691020386,0.0,0.0,0.0002418667838891538,7.361532537828259e-05,0.0001682514585108712,0.0006776553707566376,0.061401619867992016,0.04249395645168012,0.01890766341631189,0.05330341558778937,0.03638568428295511,0.016189790950075302,0.823818579383667,0.823818579383667,0.36655764056243173,0.0,414.30838112571274,467.585199138479,287.47872965084747,19539.177521363534,14405.193194262567,0.7474542924481272,1.2816936347150876,0.7962507456845707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449446850561169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.404680356049,1226.0,0.823818579383667,0.36655764056243173,6.27409032704403,2.226632418571351
586.0,-29.658716715303743,3.2978518302805924,34.96996452224166,19.60719491997736,-0.4552425865904371,-26.684321427509452,-40.60602957671506,-3.3590090628627207,403.1239092017895,-11.121067189043465,39.98887965664348,46245.99360417948,28169.886287842775,28169.886287842775,74415.87989202226,81219.68872203646,81219.68872203646,28169.886287842775,109389.57500987923,109389.57500987923,51467.74573137012,128928.73372043419,92975.14013404268,58287.37488310834,38541.96138992704,19539.158710554948,0.0,58081.12010048199,14403.05700273282,1226.0,57921.82927850911,277625.45397609123,603533.100929722,2.173911261687473,1554053.806758729,5.59766327079131,0.737138032199532,0.05256777989090798,4.027634451161993,1.2770095376623791,1.0,0.0,4.027634451162449,1.3078417530466204,1.3081580856186241,3.079603814283807,19621.658835283833,2000.852363986054,4632.441516551485,4632.441516551485,6.0810020347139115,3.2978518302805924,-9.30662514152973,12.604476971810323,2.223792201971692,2.223792201971692,0.6353692005633406,0.0,0.0,0.00024186114529965757,7.361583484068437e-05,0.0001682453104589732,0.0006776306086510056,0.06155561609144193,0.0426022639938734,0.01895335209756853,0.053303466922036795,0.03638183773772106,0.016185942153186927,0.825818579383667,0.825818579383667,0.3673990261649802,0.0,414.24497639083296,467.6664105651003,287.03215630584754,19539.158710554948,14403.05700273282,0.7474542924481272,1.2812404403234765,0.7962310906568709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494520488776936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.383563621333,1226.0,0.825818579383667,0.3673990261649802,6.27409032704403,2.223792201971692
587.0,-29.658937218331808,3.2978490549257637,34.9699602279584,19.607188284304016,-0.45524267109104116,-26.684341218664926,-40.60601588627321,-3.358941542388503,403.06134392910565,-11.12106831010138,39.98876186309836,46244.98026521423,28144.647778634284,28144.647778634284,74389.62804384851,81219.66128583252,81219.66128583252,28144.647778634284,109364.30906446681,109364.30906446681,51442.392771463354,128903.4490694866,92974.83888910338,58287.1739719048,38541.849907998425,19539.140005019788,0.0,58080.98991301822,14400.906374822205,1226.0,57921.91629300346,277625.4411964412,603571.9227428583,2.1740511969714804,1554048.7290319342,5.597645238616032,0.7370286702036261,0.05256003111004046,4.027634451161993,1.2770085562905296,1.0,0.0,4.02763445116144,1.3078414373687335,1.3081577626248504,3.079604557617668,19621.595259951588,2000.8458811063501,4632.441516551485,4632.441516551485,6.075553825790319,3.2978490549257637,-9.31142544437533,12.609274499301094,2.2209544773499643,2.2209544773499643,0.6345584220999898,0.0,0.0,0.00024185561010587527,7.361594948479646e-05,0.00016823966062107882,0.0006776078531692588,0.06170918585352199,0.04271052854325939,0.018998657310262592,0.05330351782723252,0.03637816117504103,0.01618186993499943,0.827818579383667,0.827818579383667,0.36823336168385623,0.0,414.18241223920705,467.74422015717613,286.5944490747351,19539.140005019788,14400.906374822205,0.7474542924481272,1.2807913252727618,0.796215428395254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494533909405833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.364612144083,1226.0,0.827818579383667,0.36823336168385623,6.27409032704403,2.2209544773499643
588.0,-29.659138000996922,3.297846561261967,34.96995589421349,19.607052008528285,-0.4552427491214056,-26.684359318858906,-40.60599793503059,-3.3590038268023683,402.98767999114307,-11.121069366933186,39.98865327762172,46244.03493418292,28119.381062431738,28119.381062431738,74363.41599661465,81219.10918759687,81219.10918759687,28119.381062431738,109338.49025002861,109338.49025002861,51416.4938364815,128877.61299907089,92974.5385141917,58286.96809039914,38541.74491532507,19539.122749042275,0.0,58080.867664367346,14398.899246230454,1226.0,57921.99641354711,277625.42914894654,603617.8645270229,2.1742167724959405,1554044.0482484875,5.597628621457223,0.7369265975329535,0.05255279813611026,4.027634451161993,1.2770076540438455,1.0,0.0,4.027634451161496,1.3078417498935067,1.3081580686332688,3.0796038217085138,19621.5318682317,2000.8394169498965,4632.441516551485,4632.441516551485,6.070099527854281,3.297846561261967,-9.31622523663578,12.614071797897747,2.218116726501725,2.218116726501725,0.6337476361433501,0.0,0.0,0.0002418505700454893,7.361609980921498e-05,0.0001682344702362743,0.0006775869481966053,0.061863862849428415,0.042819752807299064,0.01904411004212935,0.05330356466736744,0.03637499699941417,0.01617780113669609,0.829818579383667,0.829818579383667,0.36906229729780676,0.0,414.10874935807624,467.80614318571816,286.15558367102244,19539.122749042275,14398.899246230454,0.7474542924481272,1.2803427184721048,0.7962008281524635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494547084241909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.344718159075,1226.0,0.829818579383667,0.36906229729780676,6.27409032704403,2.218116726501725
589.0,-29.659357397959106,3.297843867614798,34.96995076899263,19.60704498868438,-0.4552428356174665,-26.684379180502745,-40.60598047273231,-3.35893429986946,402.92978620688314,-11.121070564781842,39.98853315119852,46243.010727293724,28094.086515602023,28094.086515602023,74337.09724289575,81219.08033024186,81219.08033024186,28094.086515602023,109313.1668458439,109313.1668458439,51391.08190884177,128852.27048934936,92974.2277177984,58286.75154876506,38541.64018781483,19539.10364350547,0.0,58080.7438313203,14396.649485540796,1226.0,57922.084937002124,277625.4154939112,603653.7233493277,2.1743460420415537,1554038.8699830084,5.597610244790759,0.7368121766591911,0.05254468934742828,4.027634451161993,1.2770065907994286,1.0,0.0,4.027634451161273,1.3078414244302723,1.3081577358883882,3.0796045880841625,19621.46627714157,2000.8327285200933,4632.441516551485,4632.441516551485,6.064639222151697,3.297843867614798,-9.32102456122948,12.618868428844278,2.2152790560046896,2.2152790560046896,0.632936873144197,0.0,0.0,0.00024184506283835073,7.361624603946657e-05,0.00016822881679888415,0.0006775641782174052,0.0620164217156818,0.04292767877003119,0.019088742945650612,0.053303616380802846,0.036371359117082246,0.01617333023034603,0.831818579383667,0.831818579383667,0.36988655092052514,0.0,414.050856771665,467.8831338208609,285.7325271877808,19539.10364350547,14396.649485540796,0.7474542924481272,1.279892307488134,0.7961848915295222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494559080825828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.324909988456,1226.0,0.831818579383667,0.36988655092052514,6.27409032704403,2.2152790560046896
590.0,-29.660146669426464,3.2978339540354225,34.96993504590404,19.60672232033687,-0.4552431579174348,-26.684454643002834,-40.60605262694878,-3.359192055349566,403.1833997096967,-11.121075257808526,39.98809433965292,46239.886008434834,28068.75567822405,28068.75567822405,74308.64168665888,81217.77241800238,81217.77241800238,28068.75567822405,109286.52809622642,109286.52809622642,51364.12103653565,128825.56177766592,92973.96155313302,58286.51613387215,38541.60602140096,19539.033681439505,0.0,58080.63970284047,14388.131823055412,1226.0,57922.40705969077,277625.36199513497,603489.5827487939,2.173755230472673,1554019.9543331068,5.597543189733289,0.7363788843213351,0.052513974693107986,4.027634451161993,1.2770060248346997,1.0,0.0,4.027634451161644,1.3078427155719845,1.30815900143136,3.079601547805776,19621.410105220228,2000.8270005782024,4632.441516551485,4632.441516551485,6.059171082448805,3.2978339540354225,-9.325827456640639,12.62366141067606,2.2124413210232303,2.2124413210232303,0.6321260917209229,0.0,0.0,0.00024182525184450842,7.361564181780671e-05,0.0001682096100267017,0.0006774868203600676,0.06213072854824297,0.043009235752153506,0.019121492796089462,0.05330380412352835,0.0363521556986857,0.016161818994422292,0.833818579383667,0.833818579383667,0.3707077254478305,0.0,414.3044749675052,468.2790528051707,285.6028378516217,19539.033681439505,14388.131823055412,0.7474542924481272,1.2794046702454756,0.7961325192872049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449457218961892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.305092621027,1226.0,0.833818579383667,0.3707077254478305,6.27409032704403,2.2124413210232303
591.0,-29.66036569956536,3.297831499586422,34.969928947206746,19.606714916322403,-0.4552432470064258,-26.68447496072736,-40.60602762093765,-3.3591202588101594,403.13007998628996,-11.121076547193233,39.98797152987103,46238.83233249982,28043.384735653217,28043.384735653217,74282.21706815304,81217.74195118427,81217.74195118427,28043.384735653217,109261.1266868375,109261.1266868375,51338.62938095418,128800.14080032601,92973.63994884516,58286.26679193415,38541.52572990112,19539.014113488513,0.0,58080.53984338963,14385.782851756881,1226.0,57922.49730588331,277625.34729662514,603522.4929588492,2.1738738873652754,1554014.6604588113,5.597524417676621,0.7362594022502823,0.0525055058170524,4.027634451161993,1.2770048352098091,1.0,0.0,4.0276344511625135,1.3078423790856268,1.3081586576734296,3.0796023401366597,19621.342233210493,2000.820079559329,4632.441516551485,4632.441516551485,6.0536942852825195,3.297831499586422,-9.330629617387897,12.62846111697432,2.2096014035394766,2.2096014035394766,0.6313146867255648,0.0,0.0,0.00024181975437531612,7.361585121840457e-05,0.00016820390315691155,0.0006774638351746925,0.06228331649030635,0.0431167538692902,0.019166562621016146,0.05330385675449239,0.036347887342331506,0.016157618474720893,0.835818579383667,0.835818579383667,0.37154395226807296,0.0,414.2511565334832,468.36953793814433,285.16585722928045,19539.014113488513,14385.782851756881,0.7474542924481272,1.2789519048626299,0.7961157464648193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494619348145072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.283480518163,1226.0,0.835818579383667,0.37154395226807296,6.27409032704403,2.2096014035394766
592.0,-29.660565298772575,3.2978292993128506,34.96992296354889,19.60657410034912,-0.4552433292909348,-26.6844935557306,-40.606013546325244,-3.3591866742828658,403.06492772104434,-11.121077758758354,39.987860218153806,46237.90805499161,28018.005545033746,28018.005545033746,74255.91360002535,81217.17153488412,81217.17153488412,28018.005545033746,109235.17707991786,109235.17707991786,51312.59814551109,128774.17343442567,92973.33796323856,58286.07517032543,38541.403103236815,19538.996354507806,0.0,58080.39945774462,14383.592560140669,1226.0,57922.578934406774,277625.33348523075,603563.0006121155,2.174019903137637,1554009.8622352183,5.597507413054181,0.7361479729649603,0.05249760621821857,4.027634451161993,1.2770040010986845,1.0,0.0,4.027634451161835,1.3078427115727365,1.308158983688745,3.07960155722288,19621.278501566343,2000.813580740247,4632.441516551485,4632.441516551485,6.048215707619147,3.2978292993128506,-9.335427371391791,12.633256670704641,2.206763719704087,2.206763719704087,0.6305039199154534,0.0,0.0,0.00024181474470615484,7.36159690795982e-05,0.00016819877562655663,0.0006774431833567856,0.062437044211319306,0.043225300275539516,0.01921174393577979,0.053303904300857956,0.03634420593084605,0.01615340028737252,0.837818579383667,0.837818579383667,0.37237349212507936,0.0,414.1860054798027,468.44239270678213,284.72908151627485,19538.996354507806,14383.592560140669,0.7474542924481272,1.2785021159169014,0.7961017569900013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494632435124515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.263812453384,1226.0,0.837818579383667,0.37237349212507936,6.27409032704403,2.206763719704087
593.0,-29.660781292448775,3.297826777023064,34.96991609785857,19.606576999090635,-0.45524341956334574,-26.68451375574612,-40.60599608402697,-3.3591135369704035,403.0164563343951,-11.121079112990554,39.98773619981058,46236.89867772181,27992.598089903146,27992.598089903146,74229.49676762495,81217.18270887215,81217.18270887215,27992.598089903146,109209.78079877529,109209.78079877529,51287.11093490108,128748.75736449246,92973.05256872172,58285.858312601726,38541.32695124443,19538.97656571717,0.0,58080.303516961605,14381.149765668513,1226.0,57922.66986387421,277625.3180474848,603592.839744102,2.174127503893085,1554004.5162906295,5.597488468342192,0.7360236969064945,0.05248879574317467,4.027634451161993,1.2770029274141415,1.0,0.0,4.027634451162812,1.3078423684261817,1.3081586333689728,3.0796023652366666,19621.21827133884,2000.8074389662975,4632.441516551485,4632.441516551485,6.042731028527176,3.297826777023064,-9.340224619480106,12.638051396503169,2.203926108454204,2.203926108454204,0.6296931738440582,0.0,0.0,0.0002418093236657828,7.361611530960946e-05,0.00016819320835617332,0.0006774207604267908,0.06258846967472453,0.04333245433593087,0.019256015338793658,0.05330395725869956,0.03634005363143798,0.01614874211173669,0.839818579383667,0.839818579383667,0.3731974035222483,0.0,414.1375354473857,468.5308284268711,284.3096893963738,19538.97656571717,14381.149765668513,0.7474542924481272,1.2780493949372558,0.7960856930477114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494644361131739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.243926229785,1226.0,0.839818579383667,0.3731974035222483,6.27409032704403,2.203926108454204
594.0,-29.660981158889154,3.2978246423487465,34.96990932147739,19.60643660221251,-0.4552435042091014,-26.684532531822725,-40.60598200941456,-3.3591822453048663,402.9571197899169,-11.121080403426557,39.98762009861931,46235.973364424644,27967.16176087402,27967.16176087402,74203.13512529866,81216.61393922151,81216.61393922151,27967.16176087402,109183.77570009553,109183.77570009553,51261.0208005429,128722.73372800858,92972.76150235574,58285.666003835264,38541.21722057831,19538.958027913046,0.0,58080.17524849136,14378.838015950896,1226.0,57922.75489955263,277625.3033369929,603629.6382524096,2.174260166479492,1553999.5116360204,5.597470738283939,0.7359060803247295,0.05248045674732618,4.027634451161993,1.2770020427508277,1.0,0.0,4.027634451160644,1.307842712041877,1.3081589705070498,3.079601556118186,19621.15684411298,2000.8011751324846,4632.441516551485,4632.441516551485,6.037240116458834,3.2978246423487465,-9.34502136882479,12.642846011173537,2.2010883963956394,2.2010883963956394,0.6288823989701827,0.0,0.0,0.00024180430748882176,7.361623317119379e-05,0.00016818807431762798,0.0006774000823962721,0.06274106809443356,0.04344055454920981,0.019300513545223746,0.05330400675278559,0.03633632982894554,0.016144126918380648,0.841818579383667,0.841818579383667,0.37401757557238696,0.0,414.07820019334343,468.604619980815,283.8874479366406,19538.958027913046,14378.838015950896,0.7474542924481272,1.2775983338174604,0.7960715195263746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494657266725837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.22410834198,1226.0,0.841818579383667,0.37401757557238696,6.27409032704403,2.2010883963956394
595.0,-29.661180649416064,3.2978223770242354,34.96990215949481,19.606285832729213,-0.45524358986138663,-26.684551373928272,-40.605964162945725,-3.359251765944111,402.899809302804,-11.12108173020438,39.98750283505372,46235.03404328408,27941.69762663814,27941.69762663814,74176.73166992221,81216.00317302268,81216.00317302268,27941.69762663814,109157.70079966082,109157.70079966082,51234.86010506148,128696.64009146864,92972.43172405941,58285.45789828872,38541.082028634104,19538.93929180783,0.0,58080.021320441934,14376.477321874354,1226.0,57922.840694599334,277625.28821221826,603665.1496719834,2.1743881962602,1553994.456888503,5.597452836143015,0.7357859660223233,0.05247194005639875,4.027634451161993,1.2770011218218134,1.0,0.0,4.027634451161714,1.3078430595754602,1.3081593115764234,3.0796007377746117,19621.087247044212,2000.7940782065448,4632.441516551485,4632.441516551485,6.031743202111421,3.2978223770242354,-9.349817393080476,12.647639770104712,2.198250797063926,2.198250797063926,0.6280716563039788,0.0,0.0,0.00024179930084199225,7.36163826187638e-05,0.00016818291822322845,0.0006773793155328351,0.06289327344303972,0.04354850621255804,0.019344767230481674,0.05330405665659023,0.03633257552734265,0.0161393645290561,0.843818579383667,0.843818579383667,0.374834303690205,0.0,414.02089103300835,468.6786713043925,283.47033888786956,19538.93929180783,14376.477321874354,0.7474542924481272,1.2771471150237828,0.796057456456393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449466920873921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.20422316961,1226.0,0.843818579383667,0.374834303690205,6.27409032704403,2.198250797063926
596.0,-29.661395013224983,3.29781997470393,34.969894072693634,19.606288172677182,-0.45524368312481045,-26.684571694655958,-40.60594670064745,-3.3591756269019566,402.8585381863178,-11.121083199284413,39.98737536874179,46234.031742521045,27916.204451083457,27916.204451083457,74150.2361936045,81216.01222084844,81216.01222084844,27916.204451083457,109132.21667193189,109132.21667193189,51209.28282301902,128671.1355828926,92972.13204013532,58285.24103099543,38540.99001015543,19538.918910960718,0.0,58079.90892111615,14373.882282181741,1226.0,57922.93384891287,277625.2714652521,603690.4098459161,2.1744793140039294,1553988.962356866,5.597433382613964,0.7356539196300388,0.05246257654965209,4.027634451161993,1.2770000871503724,1.0,0.0,4.027634451161715,1.3078427017908403,1.3081589466689654,3.079601580256493,19621.024001151723,2000.7876289203473,4632.441516551485,4632.441516551485,6.026240018646806,3.29781997470393,-9.354613031597687,12.652433006301617,2.1954131547616123,2.1954131547616123,0.6272609013604606,0.0,0.0,0.0002417939210243761,7.361652884953434e-05,0.00016817739217484174,0.000677357058629974,0.06304338808416442,0.04365510810292236,0.019388279981242058,0.05330411080396588,0.036328305318479255,0.01613427123117284,0.845818579383667,0.845818579383667,0.37564830653412506,0.0,413.9796213856022,468.7696394939295,283.066016225114,19538.918910960718,14373.882282181741,0.7474542924481272,1.2766933965808211,0.7960417397574759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494681128310472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.184414029252,1226.0,0.845818579383667,0.37564830653412506,6.27409032704403,2.1954131547616123
597.0,-29.662172516913017,3.297811772129242,34.9698680184041,19.60593875208872,-0.4552440328873825,-26.68464947792619,-40.60602287119252,-3.359460510396305,403.1776303231229,-11.121088957089084,39.98690677368405,46230.974675460784,27890.679246247168,27890.679246247168,74121.65392170796,81214.59609845573,81214.59609845573,27890.679246247168,109105.2753447029,109105.2753447029,51182.00044137239,128644.11913843302,92971.86738408366,58285.01623871316,38540.945717078335,19538.843793730124,0.0,58079.78951080846,14364.06400340824,1226.0,57923.27490333051,277625.2058284264,603484.4783524894,2.1737380673044706,1553968.7633392317,5.597361949547158,0.7351542473571321,0.05242713733377205,4.027634451161993,1.2769995563523846,1.0,0.0,4.027634451160873,1.307844123812587,1.3081603435148086,3.0795982317990287,19620.96814761123,2000.7819334442681,4632.441516551485,4632.441516551485,6.020729921056779,3.297811772129242,-9.359412602210787,12.657224374340029,2.1925754673566944,2.1925754673566944,0.6264501335304841,0.0,0.0,0.00024177440919669196,7.361589099288182e-05,0.00016815851820381014,0.0006772810411740168,0.06314864496775416,0.043730706358832715,0.019417938608921447,0.05330430855444184,0.0363060165289073,0.01612112080486475,0.847818579383667,0.847818579383667,0.3764606267936459,0.0,414.29871928021197,469.23108963104534,282.997884544648,19538.843793730124,14364.06400340824,0.7474542924481272,1.2762039006342154,0.7959907407525529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494693936582086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.16459778756,1226.0,0.847818579383667,0.3764606267936459,6.27409032704403,2.1925754673566944
598.0,-29.662378086969525,3.297809529260161,34.969859299838426,19.605783686880045,-0.4552440692878752,-26.68466947578002,-40.60600526919586,-3.359535596465687,403.1320739304783,-11.121089837541872,39.98678175432172,46230.009951342785,27865.11160569177,27865.11160569177,74095.12155703455,81213.96779490686,81213.96779490686,27865.11160569177,109079.07940059862,109079.07940059862,51155.710933837196,128617.9035022964,92971.54279527551,58284.802659885005,38540.82237265612,19538.824101697777,0.0,58079.646474353896,14361.458523372425,1226.0,57923.36846676143,277625.1957915937,603512.4510623431,2.173838902991301,1553963.37435241,5.597342740890605,0.7350216394099439,0.05241773468983328,4.027634451161993,1.276998589816503,1.0,0.0,4.027634451160164,1.3078444986455264,1.3081607116913319,3.079597349175094,19620.89964574239,2000.7749481976405,4632.441516551485,4632.441516551485,6.01521066291525,3.297809529260161,-9.364209489398544,12.662019018658704,2.1897360262045034,2.1897360262045034,0.6256388646298581,0.0,0.0,0.00024176925056005106,7.361603839259014e-05,0.00016815321216746091,0.0006772596703992176,0.06330010921458014,0.043837631064372946,0.019462478150207196,0.053304363711100006,0.03630119036246179,0.0161165443273715,0.849818579383667,0.849818579383667,0.37729172702346436,0.0,414.2531637680202,469.32795300999993,282.56933246508635,19538.824101697777,14361.458523372425,0.7474542924481272,1.2757502163817849,0.7959760907249405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449474039273197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.142906349982,1226.0,0.849818579383667,0.37729172702346436,6.27409032704403,2.1897360262045034
599.0,-29.662589295625576,3.297807257957771,34.96984993379087,19.60579081149774,-0.4552441651353624,-26.684690082283918,-40.605984000116564,-3.3594568290470863,403.0967645669841,-11.12109142142165,39.98665186479959,46229.005717691536,27839.532558012605,27839.532558012605,74068.53827570414,81213.99627864861,81213.99627864861,27839.532558012605,109053.52883666122,109053.52883666122,51130.06578622104,128592.33212224965,92971.25189797273,58284.56993132736,38540.75774071708,19538.80328558843,0.0,58079.56102630551,14358.739551990153,1226.0,57923.46305044018,277625.17773595813,603533.8879143351,2.1739162594551855,1553957.7754512492,5.597322937796286,0.7348832649633652,0.05240792053096556,4.027634451161993,1.2769974721735342,1.0,0.0,4.027634451162402,1.3078441279510153,1.3081603339752226,3.0795982220542157,19620.838254195973,2000.7686880021183,4632.441516551485,4632.441516551485,6.009688942330588,3.297807257957771,-9.369003331284977,12.666810589242749,2.1868983692258794,2.1868983692258794,0.6248281054931084,0.0,0.0,0.0002417639505323081,7.361621650093408e-05,0.00016814773403137401,0.0006772376064695858,0.0634499723687677,0.04394369331044826,0.019506279058319437,0.053304418569157075,0.03629627407032113,0.016111646460644426,0.851818579383667,0.851818579383667,0.3781159403041888,0.0,414.21785598840574,469.4330254387106,282.1536105343108,19538.80328558843,14358.739551990153,0.7474542924481272,1.2752943887120094,0.7959599711291447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494752675670821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.123090949972,1226.0,0.851818579383667,0.3781159403041888,6.27409032704403,2.1868983692258794
600.0,-29.662806684403176,3.297804954189407,34.969839880936654,19.605792068783217,-0.45524426501670345,-26.68471135540035,-40.605962940584845,-3.3593745366318135,403.069118351115,-11.121092417263174,39.98651671134217,46227.975347439606,27813.923401232805,27813.923401232805,74041.8987486724,81214.00094593149,81214.00094593149,27813.923401232805,109027.9243471643,109027.9243471643,51104.36032198192,128566.70632044747,92970.92289411201,58284.33338328433,38540.65501203076,19538.78197328317,0.0,58079.43698531393,14355.863979903692,1226.0,57923.56402518238,277625.16638373793,603550.4316364769,2.17397593848621,1553951.9496638062,5.597302182309759,0.7347368940158876,0.0523975406048321,4.027634451161993,1.2769963842025027,1.0,0.0,4.027634451161133,1.3078437404946102,1.3081599392904821,3.0795991344033133,19620.76882056563,2000.7616077422597,4632.441516551485,4632.441516551485,6.004160722127853,3.297804954189407,-9.373796010808128,12.671600964997534,2.1840606999317584,2.1840606999317584,0.6240173428376453,0.0,0.0,0.00024175849553360282,7.36163928549087e-05,0.00016814210267869414,0.0006772149254395258,0.06359863975918925,0.04404910692382684,0.01954953283536241,0.0533044780354678,0.036291104296995905,0.016106436307836192,0.853818579383667,0.853818579383667,0.3789351366866114,0.0,414.19021076837817,469.5432993237242,281.7498783212525,19538.78197328317,14355.863979903692,0.7474542924481272,1.2748384383855988,0.7959439303643542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494765295540177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.103349600584,1226.0,0.853818579383667,0.3789351366866114,6.27409032704403,2.1840606999317584
601.0,-29.66301915965786,3.2978029367316926,34.96982961878747,19.605804012995236,-0.45524436385594647,-26.68469564369631,-40.605909925047285,-3.359293124963131,403.04041118862756,-11.121094096285129,39.98638314762729,46226.83397813498,27788.287157787916,27788.287157787916,74015.12113592289,81214.04883914352,81214.04883914352,27788.287157787916,109002.33599693143,109002.33599693143,51078.67491032728,128541.09653787347,92970.64068865652,58284.11567460939,38540.583348941254,19538.76054094204,0.0,58079.3438898833,14353.011587835683,1226.0,57923.66108660415,277625.1472435188,603567.6575520448,2.1740381357551364,1553946.1924184037,5.5972818307246515,0.7345917136227756,0.05238724233674381,4.027634451161993,1.2769953116169197,1.0,0.0,4.027634451162107,1.3078433570485668,1.3081595487784814,3.0796000373096875,19620.709263363984,2000.7555345978478,4632.441516551485,4632.441516551485,5.998626654756834,3.2978029367316926,-9.378588590721705,12.676391527453397,2.1812230170582314,2.1812230170582314,0.6232065763023519,0.0,0.0,0.00024175316394090264,7.361683681241567e-05,0.00016813632712848697,0.0006771916636345369,0.06374727302838994,0.04415462448929083,0.01959264853909911,0.05330453426082588,0.036286085718180316,0.016101156618563494,0.855818579383667,0.855818579383667,0.37975076977864675,0.0,414.16150528491266,469.65078203490816,281.34803552541234,19538.76054094204,14353.011587835683,0.7474542924481272,1.2743794295654123,0.7959255542862136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449477828469813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.083604762229,1226.0,0.855818579383667,0.37975076977864675,6.27409032704403,2.1812230170582314
602.0,-29.663222378437204,3.2978008495012467,34.96981937886619,19.605649646278493,-0.45524440059088617,-26.684715693213015,-40.60589986676348,-3.3593721057596255,403.00419966118125,-11.121095086271398,39.986254024585655,46225.91071458824,27762.6213307769,27762.6213307769,73988.53204536514,81213.4233283549,81213.4233283549,27762.6213307769,108976.04465913179,108976.04465913179,51052.287254792886,128514.78481758473,92970.33465974164,58283.93382968718,38540.445366727174,19538.74015845295,0.0,58079.185525180124,14350.211553071647,1226.0,57923.7574043389,277625.13595804747,603589.683584405,2.174117561443049,1553940.6266029316,5.59726201030209,0.7344491731143363,0.05237713280398071,4.027634451161993,1.2769944983860477,1.0,0.0,4.027634451164783,1.307843750636344,1.3081599357920837,3.079599110522422,19620.644678411998,2000.7489487655826,4632.441516551485,4632.441516551485,5.993086201214289,3.2978008495012467,-9.383379727921845,12.681180577423092,2.17838541671547,2.17838541671547,0.6223958333472772,0.0,0.0,0.0002417480647201477,7.361692104178723e-05,0.00016813114367836046,0.0006771707865922315,0.06389625944487506,0.044260357121117005,0.019635902323758062,0.053304590932357246,0.0362811629823864,0.01609596982159431,0.8578099244978968,0.8578099244978968,0.3805633977082083,0.0,414.12529474745264,469.7498144629148,280.9412079351071,19538.74015845295,14350.211553071647,0.7474542924481272,1.2739250968539761,0.7959118279051465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494790980290504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.064500811175,1226.0,0.8578099244978968,0.3805633977082083,6.27409032704403,2.17838541671547
603.0,-29.66343195944198,3.2977989337583584,34.96980840980372,19.60565614225345,-0.45524450046976184,-26.68473642895932,-40.605882404465206,-3.359289483173777,402.9788458431166,-11.121096825824495,39.98611942473049,46224.9292174913,27736.92815612685,27736.92815612685,73961.85737361814,81213.4490804381,81213.4490804381,27736.92815612685,108950.37723656496,108950.37723656496,51026.52220447404,128489.09577052163,92970.02540832928,58283.716726030696,38540.34298033176,19538.718533956668,0.0,58079.061514288434,14347.283545907067,1226.0,57923.85503209093,277625.1161277972,603604.777456718,2.1741720845561567,1553934.8247268598,5.597241511865042,0.7343001293033973,0.05236655925402768,4.027634451161993,1.276993405469693,1.0,0.0,4.027634451162713,1.3078433611671372,1.3081595393507264,3.079600027611623,19620.579413377724,2000.7422935842235,4632.441516551485,4632.441516551485,5.98753984416731,3.2977989337583584,-9.38817082091726,12.685969754675618,2.1755477919621717,2.1755477919621717,0.6215850834177633,0.0,0.0,0.0002417428059604864,7.361706727354712e-05,0.0001681257386869393,0.0006771490172625754,0.06403949506241056,0.04436090472839679,0.019678590334013778,0.05330464741978304,0.03627492602429062,0.016091633229737067,0.8597187757446031,0.8597187757446031,0.38137305120172926,0.0,414.0999426689411,469.88318118870376,280.4976527529305,19538.718533956668,14347.283545907067,0.7474542924481272,1.2734685348767605,0.7958966280148859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494803122819782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.044538050322,1226.0,0.8597187757446031,0.38137305120172926,6.27409032704403,2.1755477919621717
604.0,-29.663632731745764,3.297796935658453,34.9697974767353,19.60550722377377,-0.45524459732229444,-26.684721810123587,-40.60583700248969,-3.3593697268222478,402.94627449697657,-11.121097862656008,39.985989085258375,46223.87010351304,27711.20497497111,27711.20497497111,73935.07507848415,81212.84601568965,81212.84601568965,27711.20497497111,108924.05099066076,108924.05099066076,51000.098880912956,128462.74892955588,92969.74669587227,58283.52947729956,38540.24135396967,19538.697938895122,0.0,58078.939292864794,14344.408113461008,1226.0,57923.95210974781,277625.1043083089,603624.4890979487,2.1742431780506783,1553929.2065086,5.597221513451199,0.7341537372818486,0.05235617538010204,4.027634451161993,1.276992524652742,1.0,0.0,4.027634451161486,1.3078437607472888,1.3081599324386963,3.07959908671403,19620.520593345434,2000.736295610166,4632.441516551485,4632.441516551485,5.981987009649306,3.297796935658453,-9.392960482116758,12.69075741777521,2.172710215462236,2.172710215462236,0.6207743472749245,0.0,0.0,0.00024173776832560985,7.361744747737881e-05,0.00016812032084823102,0.0006771271961887431,0.06418010488940759,0.044458795564204116,0.01972130932520348,0.053304704487623006,0.0362681317171194,0.016088043662982644,0.8615637808663079,0.8615637808663079,0.38217782578745074,0.0,414.0673723596326,470.022504561833,280.02165836244137,19538.697938895122,14344.408113461008,0.7474542924481272,1.2730100786735157,0.795880067134625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494815645518835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15471.024723951836,1226.0,0.8615637808663079,0.38217782578745074,6.27409032704403,2.172710215462236
605.0,-29.663928374871055,3.29779432571516,34.96978005920701,19.605428364034765,-0.45524474315730373,-26.684751560955466,-40.60583309093488,-3.3593697300357843,402.99092808252067,-11.121100443372546,39.985792107649175,46222.57145458994,27685.454364048877,27685.454364048877,73908.02581863882,81212.52612572414,81212.52612572414,27685.454364048877,108897.980489773,108897.980489773,50973.88564633415,128436.64676311951,92969.42606714238,58283.30708658035,38540.13220062448,19538.66627334651,0.0,58078.798473970994,14340.06429499288,1226.0,57924.094843438856,277625.07488911576,603594.6952384429,2.174136091559886,1553920.7159156422,5.5971915236269005,0.7339326080078836,0.05234048656057746,4.027634451161993,1.2769915570179,1.0,0.0,4.027634451163099,1.3078437763553572,1.3081599383485922,3.0795990499614807,19620.452927219398,2000.729395585587,4632.441516551485,4632.441516551485,5.9764282538981055,3.29779432571516,-9.397750862709298,12.695545188424457,2.1698726109250286,2.1698726109250286,0.6199636031214367,0.0,0.0,0.00024173035043605965,7.361748023348659e-05,0.00016811287020257308,0.0006770971877116077,0.06430803731781697,0.04454732224085242,0.01976071507696454,0.05330478702445952,0.0362571867888597,0.01608329977171776,0.8633581593691008,0.8633581593691008,0.3829764335648402,0.0,414.1120285258932,470.2532738021171,279.59292162163564,19538.66627334651,14340.06429499288,0.7474542924481272,1.2725474314307994,0.7958596367193336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449482764190751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,10.0,15471.005470160293,1226.0,0.8633581593691008,0.3829764335648402,6.27409032704403,2.1698726109250286
606.0,-29.664121423119607,3.297792466714518,34.96976872633813,19.605279305856698,-0.4552448384432857,-26.684770972798837,-40.60581905124707,-3.359448953234216,402.9573765513687,-11.121102159672,39.98566417735914,46221.675825044076,27659.67282548276,27659.67282548276,73881.34865052684,81211.92235479214,81211.92235479214,27659.67282548276,108871.5951802749,108871.5951802749,50947.40779403289,128410.24086615368,92969.14252792121,58283.114289004734,38540.03137657386,19538.645685878764,0.0,58078.677062452625,14337.200755622354,1226.0,57924.18738624201,277625.05532395194,603615.0409574064,2.174209529658867,1553915.2015816804,5.597172055556966,0.7337868236171727,0.052330142417810595,4.027634451161993,1.276990708070807,1.0,0.0,4.027634451161619,1.3078441705811268,1.3081603263346588,3.07959812167252,19620.393088537185,2000.7232937381457,4632.441516551485,4632.441516551485,5.970862821830803,3.297792466714518,-9.402539931341023,12.70033239805554,2.167034818484899,2.167034818484899,0.6191528052813997,0.0,0.0,0.0002417255068357628,7.361759780462615e-05,0.00016810790903113663,0.0006770772059266122,0.06444393374364044,0.044640898179009195,0.019803035564631248,0.05330484048206574,0.03624956491109707,0.01608057750671353,0.8651176771749535,0.8651176771749535,0.3837726575300512,0.0,414.0784787110407,470.4104167980689,279.07838634142547,19538.645685878764,14337.200755622354,0.7474542924481272,1.272090763553058,0.7958458794669412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494845306977315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.985386690721,1226.0,0.8651176771749535,0.3837726575300512,6.27409032704403,2.167034818484899
607.0,-29.66433220445989,3.2977904689182878,34.969755974569765,19.605290062632434,-0.4552449436424492,-26.684792239244167,-40.60579788694156,-3.3593608672305435,402.94544219377894,-11.121103342956038,39.98552307610116,46220.67383614775,27633.862982783503,27633.862982783503,73854.53681893126,81211.96551201926,81211.96551201926,27633.862982783503,108845.82849480276,108845.82849480276,50921.5362546728,128384.45185166254,92968.82854167966,58282.87940374115,38539.94348659834,19538.62335685979,0.0,58078.56684345813,14333.999145670032,1226.0,57924.29224012996,277625.04183496255,603621.5764125332,2.1742331758795848,1553909.1195407165,5.597150420113961,0.7336238016296848,0.052318576886589654,4.027634451161993,1.2769896135060113,1.0,0.0,4.027634451160589,1.3078437546894348,1.3081599034256386,3.0795991009785486,19620.326824255124,2000.7165366618697,4632.441516551485,4632.441516551485,5.965291279781747,3.2977904689182878,-9.40732737553621,12.705117844454499,2.1641972482292307,2.1641972482292307,0.6183420709226374,0.0,0.0,0.0002417202184124806,7.361777503905985e-05,0.00016810244337342077,0.0006770551922552976,0.06457506634319876,0.04473092795594969,0.019844138387249074,0.05330490203864283,0.03624089956073796,0.0160776773258517,0.8668449936105915,0.8668449936105915,0.384561483509635,0.0,414.06654553673496,470.5961144950299,278.5702376940665,19538.62335685979,14333.999145670032,0.7474542924481272,1.2716315300615946,0.7958301374882146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494856841888988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.9655062518,1226.0,0.8668449936105915,0.384561483509635,6.27409032704403,2.1641972482292307
608.0,-29.664537327619772,3.297788773342986,34.969743137027365,19.605301063880347,-0.4552450470658538,-26.684812974634625,-40.605776582937665,-3.3592743113388273,402.9306657463883,-11.121105247734976,39.98538441053759,46219.695826417475,27608.025625741677,27608.025625741677,73827.72145215915,81212.00977653905,81212.00977653905,27608.025625741677,108820.03540228073,108820.03540228073,50895.643028316044,128358.63641977025,92968.52186743877,58282.64774442722,38539.860136679505,19538.601017489527,0.0,58078.46115416903,14330.849655956665,1226.0,57924.392373964685,277625.02012120566,603629.928844198,2.1742634312306035,1553903.1425056627,5.5971293287156145,0.7334634472104086,0.05230719788089399,4.027634451161993,1.276988504654728,1.0,0.0,4.0276344511611315,1.3078433459167988,1.3081594878232068,3.0796000635218426,19620.262103112247,2000.7099369419984,4632.441516551485,4632.441516551485,5.9597137982421495,3.297788773342986,-9.412114680448948,12.709903453791934,2.161359633005225,2.161359633005225,0.6175313237157786,0.0,0.0,0.00024171507205311224,7.36179534437564e-05,0.00016809711860935584,0.0006770337460521054,0.06470502875737597,0.04481997769570532,0.019885051061670652,0.05330495981916324,0.03623222935480521,0.01607496852608878,0.8685483860305829,0.8685483860305829,0.3853444355329232,0.0,414.0517709941233,470.7819999249867,278.0530380093807,19538.601017489527,14330.849655956665,0.7474542924481272,1.2711721348157585,0.7958147462572654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494869436398492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.945769010708,1226.0,0.8685483860305829,0.3853444355329232,6.27409032704403,2.161359633005225
