time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
609.0,-29.664741357769227,3.297787122942384,34.96972995590046,19.605311995279067,-0.45524515098767415,-26.684833643940745,-40.6057590507902,-3.359187178433384,402.917508135758,-11.121107181570407,39.985245141994746,46218.73813517865,27582.160109357555,27582.160109357555,73800.8982445362,81212.0536349855,81212.0536349855,27582.160109357555,108794.21374434305,108794.21374434305,50869.720882765694,128332.79231394018,92968.21244976141,58282.4322468539,38539.755781008345,19538.57856959712,0.0,58078.334350605466,14327.665061286483,1226.0,57924.49286157736,277624.99807621795,603637.2498273975,2.1742899739225847,1553897.1394973071,5.597108150436464,0.7333012997977731,0.05229569112758121,4.027634451161993,1.2769874260248613,1.0,0.0,4.0276344511632445,1.3078429342894293,1.3081590694013527,3.0796010327878305,19620.196802989074,2000.7032781825674,4632.441516551485,4632.441516551485,5.95413023797664,3.297787122942384,-9.416901024434216,12.714688147376599,2.15852210562154,2.15852210562154,0.6167206016061543,0.0,0.0,0.00024170995321654132,7.36181002623472e-05,0.00016809185295419413,0.0006770125379179681,0.06483352369402184,0.04490790921987125,0.019925614474150602,0.05330501777476463,0.03622339209621568,0.01607229903136553,0.8702327744256567,0.8702327744256567,0.3861218005291455,0.0,414.0386153173284,470.97152876132026,277.53314296302057,19538.57856959712,14327.665061286483,0.7474542924481272,1.270713064858528,0.7957999941280482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494881692843042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.926035273718,1226.0,0.8702327744256567,0.3861218005291455,6.27409032704403,2.15852210562154
610.0,-29.664931462605548,3.2977854153664996,34.96971725430581,19.60515818735587,-0.45524524883253037,-26.68485298622699,-40.60574497617779,-3.359269367078771,402.8908527670442,-11.121109018675078,39.98511409810849,46217.85510839529,27556.265263364883,27556.265263364883,73774.12037176017,81211.43071295976,81211.43071295976,27556.265263364883,108767.69597632464,108767.69597632464,50843.108630233415,128306.25341411865,92967.92175584809,58282.24041928825,38539.64592951093,19538.55743779401,0.0,58078.203367304945,14324.65006826092,1226.0,57924.587346091226,277624.97713392426,603653.1997493186,2.1743475892593076,1553891.4910191994,5.597088226934328,0.7331477829858782,0.052284796442342435,4.027634451161993,1.2769865770777686,1.0,0.0,4.02763445116242,1.307843342734037,1.3081594717067644,3.079600071016344,19620.135454366373,2000.6970223640462,4632.441516551485,4632.441516551485,5.9485403463611375,3.2977854153664996,-9.421686420028161,12.71947183539466,2.1556845890395966,2.1556845890395966,0.6159098825827419,0.0,0.0,0.00024170518383684293,7.361821812687028e-05,0.00016808696570997264,0.0006769928538847705,0.06496271983198781,0.04499626864658586,0.019966451185401947,0.053305072243644024,0.03621493608851734,0.016069860353825086,0.8719023045577368,0.8719023045577368,0.38689418758531713,0.0,414.0119617857193,471.1465952800656,277.0025161876893,19538.55743779401,14324.65006826092,0.7474542924481272,1.2702548648963756,0.7957865847898039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449489388399804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.906226684005,1226.0,0.8719023045577368,0.38689418758531713,6.27409032704403,2.1556845890395966
611.0,-29.66539508587761,3.2977813688090243,34.969695387728926,19.60544491829353,-0.45524547571434,-26.684899411688058,-40.60573771186171,-3.3588973185590825,403.092364065757,-11.121113600643904,39.9848226637664,46215.81383435257,27530.3418430885,27530.3418430885,73746.15567744107,81212.5905966549,81212.5905966549,27530.3418430885,108742.9324397434,108742.9324397434,50818.136912610236,128281.44261602778,92967.57428733964,58281.88784614925,38539.65160132265,19538.51017628439,0.0,58078.16177760704,14317.444134370111,1226.0,57924.79552713316,277624.92490123154,603523.1719363969,2.173879640493762,1553878.929172492,5.5970440324308175,0.7327807496678254,0.0522587382674314,4.027634451161993,1.2769850198505446,1.0,0.0,4.027634451160533,1.3078415636347709,1.3081576769650445,3.07960426029613,19620.062123919986,2000.6895447395377,4632.441516551485,4632.441516551485,5.94294428644678,3.2977813688090243,-9.42647367613573,12.724255044944755,2.152847052459109,2.152847052459109,0.6150991578454598,0.0,0.0,0.00024169355274761097,7.361827896024058e-05,0.00016807527378737039,0.0006769457630944972,0.06506188252837798,0.04506380344726771,0.01999807908111027,0.05330519156358395,0.03619596326095495,0.01606277500647645,0.8735591970513789,0.8735591970513789,0.3876615946345263,0.0,414.21347766640093,471.564086005762,276.6652131806591,19538.51017628439,14317.444134370111,0.7474542924481272,1.2697742735011126,0.7957520076362302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494905243109037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15470.886349412744,1226.0,0.8735591970513789,0.3876615946345263,6.27409032704403,2.152847052459109
612.0,-29.665591503941645,3.297779666738072,34.96968144923566,19.60528140133249,-0.45524557885294237,-26.684919544121144,-40.605723776947684,-3.3589840127021153,403.07601277804713,-11.121114849419135,39.984684760323475,46214.90417664795,27504.380852043574,27504.380852043574,73719.28502869152,81211.9283087286,81211.9283087286,27504.380852043574,108716.30916077217,108716.30916077217,50791.41151915464,128254.79746302802,92967.26244246418,58281.69174342578,38539.52299893156,19538.48830225585,0.0,58078.01130118741,14314.215773397851,1226.0,57924.897641617536,277624.9106656728,603532.5283704416,2.173913453671454,1553872.985075096,5.597022908892829,0.7326163391947359,0.052247071864938925,4.027634451161993,1.276984107713215,1.0,0.0,4.027634451162928,1.3078419942517052,1.3081581012413903,3.07960324631298,19619.996311556093,2000.6828337460902,4632.441516551485,4632.441516551485,5.937340116172385,3.297779666738072,-9.431258019832901,12.729037686570972,2.1500088074398813,2.1500088074398813,0.6142882306971089,0.0,0.0,0.00024168862529017136,7.361839565515356e-05,0.0001680702296350178,0.0006769254470927051,0.06518944227076498,0.04515081798350296,0.020038624287262025,0.05330525138628153,0.03618681108125968,0.016060260783679253,0.8752208032138381,0.8752208032138381,0.38843639223559234,0.0,414.1971276274663,471.75391486467,276.1353544478764,19538.48830225585,14314.215773397851,0.7474542924481272,1.2693148986522602,0.7957384066920191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494932945517054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.8663361777,1226.0,0.8752208032138381,0.38843639223559234,6.27409032704403,2.1500088074398813
613.0,-29.665780343639497,3.29777827266288,34.969667635837624,19.60512801250445,-0.4552456790520891,-26.684938990643527,-40.6057135091163,-3.359068579253188,403.0559101982939,-11.121116788812543,39.984550870991505,46214.04231386416,27478.39893668101,27478.39893668101,73692.44125054518,81211.30709989571,81211.30709989571,27478.39893668101,108689.70603657672,108689.70603657672,50764.712104239545,128228.1727137258,92966.98307948752,58281.51553682205,38539.408380739405,19538.46667714908,0.0,58077.87505788849,14311.063401176638,1226.0,57924.99393233718,277624.8885573331,603544.2899112625,2.1739559916531865,1553867.2140156832,5.597002567350116,0.7324558082090405,0.05223567778489356,4.027634451161993,1.2769832983287053,1.0,0.0,4.027634451162078,1.3078424141553626,1.3081585150506336,3.079602257557261,19619.93735423684,2000.6768217726585,4632.441516551485,4632.441516551485,5.931731428988806,3.29777827266288,-9.436040848477854,12.733819121140733,2.1471712629298256,2.1471712629298256,0.6134775036942359,0.0,0.0,0.0002416838880352758,7.361848164098835e-05,0.00016806540639428743,0.0006769060208421732,0.06531667995856555,0.04523766874368008,0.020079011214885478,0.05330530680889489,0.03617789957685594,0.016057778208037627,0.8768726471519165,0.8768726471519165,0.38920519569544343,0.0,414.1770269871064,471.93905115395694,275.6033063553971,19538.46667714908,14311.063401176638,0.7474542924481272,1.2688556731301386,0.7957254336147943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494944681915538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.846456819112,1226.0,0.8768726471519165,0.38920519569544343,6.27409032704403,2.1471712629298256
614.0,-29.665967471298718,3.2977767125025417,34.96965355362745,19.604969454836123,-0.4552457793922692,-26.68495835695267,-40.605699399579294,-3.3591533700512057,403.0365426305667,-11.121118746982772,39.98441689383202,46213.17209258261,27452.388299411094,27452.388299411094,73665.5603919937,81210.66476712751,81210.66476712751,27452.388299411094,108663.0530665386,108663.0530665386,50737.962849132564,128201.49809478069,92966.68350076389,58281.32436647806,38539.28792698425,19538.445028242084,0.0,58077.73295522634,14307.890197315646,1226.0,57925.09021740604,277624.86623494583,603555.5852082614,2.1739968519155983,1553861.4391868408,5.59698221654199,0.7322942115728315,0.05222420765983756,4.027634451161993,1.2769824433373285,1.0,0.0,4.027634451164937,1.3078428350558922,1.3081589299132688,3.0796012664548242,19619.87413054607,2000.6703747504064,4632.441516551485,4632.441516551485,5.926116541639018,3.2977767125025417,-9.440822634730836,12.738599347233377,2.1443338084950394,2.1443338084950394,0.6126668024271541,0.0,0.0,0.00024167919381315917,7.361859979854582e-05,0.00016806059401461336,0.0006768866383360058,0.06544314955075681,0.045324049782153965,0.020119099768602842,0.05330536220365972,0.036168989482576804,0.016055218177260754,0.8785165231805057,0.8785165231805057,0.3899687177820125,0.0,414.15766137754946,472.12402576252776,275.0734377054409,19538.445028242084,14307.890197315646,0.7474542924481272,1.2683959349581435,0.7957123968356266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494955965507557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.826504461133,1226.0,0.8785165231805057,0.3899687177820125,6.27409032704403,2.1443338084950394
615.0,-29.666166025619134,3.2977750885765973,34.96963823531555,19.604984891507797,-0.45524588692156526,-26.684978960578338,-40.605678025726206,-3.3590621390576594,403.0345443203155,-11.121120865088182,39.984273392796325,46212.22222225265,27426.34806541889,27426.34806541889,73638.57028767154,81210.72702439406,81210.72702439406,27426.34806541889,108637.07508981295,108637.07508981295,50711.88182434485,128175.49691884905,92966.37587986086,58281.094790652576,38539.201210231426,19538.421829036102,0.0,58077.62303926753,14304.470176261277,1226.0,57925.1932654681,277624.84208936023,603555.7906277077,2.1739977809098177,1553855.2538675475,5.596960423906885,0.7321200402687266,0.052211844526390404,4.027634451161993,1.2769813460251318,1.0,0.0,4.027634451163122,1.3078424032727172,1.3081584915113267,3.0796022831828407,19619.80920961773,2000.6637546580873,4632.441516551485,4632.441516551485,5.920495265277695,3.2977750885765973,-9.445603712371037,12.743378800947635,2.141496301634442,2.141496301634442,0.6118560861812691,0.0,0.0,0.00024167421303746575,7.36187787900303e-05,0.00016805543424743544,0.0006768658566799601,0.06556684473116554,0.04540856891604143,0.02015827581512412,0.05330542146016112,0.036159512481211534,0.016052332045178877,0.8801541384970663,0.8801541384970663,0.3907277922907406,0.0,414.1556651854037,472.32797769590434,274.55611406531784,19538.421829036102,14304.470176261277,0.7474542924481272,1.2679336108139776,0.795697547590878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449496714681798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.806629407583,1226.0,0.8801541384970663,0.3907277922907406,6.27409032704403,2.141496301634442
616.0,-29.6663597553326,3.297773535982768,34.9696228782737,19.604827172029786,-0.45524599291027656,-26.684999163823015,-40.60566786266861,-3.3591519910944023,403.02585616133103,-11.121122210300252,39.98413205580324,46211.33982029561,27400.276964879624,27400.276964879624,73611.61678517523,81210.08830546665,81210.08830546665,27400.276964879624,108610.36527034627,108610.36527034627,50685.067604905336,128148.7646446531,92966.10037814423,58280.914775100726,38539.095114492775,19538.39937430682,0.0,58077.494488799595,14301.082172446027,1226.0,57925.297665440936,277624.826754462,603560.2615360708,2.17401400513029,1553849.1618430812,5.596938789690241,0.7319474793442949,0.05219959796400025,4.027634451161993,1.2769804860884322,1.0,0.0,4.027634451161114,1.307842849055931,1.3081589310462802,3.0796012334886784,19619.751067186495,2000.657825780108,4632.441516551485,4632.441516551485,5.9148673257891735,3.297773535982768,-9.450383170444718,12.748156706427487,2.1386587729376196,2.1386587729376196,0.6110453636964628,0.0,0.0,0.00024166935337916536,7.361886389886777e-05,0.0001680504894802976,0.0006768459409654826,0.06569104283547036,0.0454934896672826,0.02019755316818777,0.05330548253254251,0.03615016245912436,0.01604943550487589,0.881788019851448,0.881788019851448,0.3914837165553593,0.0,414.1469783716313,472.5225775347191,274.0381015270977,19538.39937430682,14301.082172446027,0.7474542924481272,1.2674723218194515,0.7956841152850971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494979010915825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.786900352818,1226.0,0.881788019851448,0.3914837165553593,6.27409032704403,2.1386587729376196
617.0,-29.666551123689366,3.2977720175999794,34.9696071403918,19.604664388485276,-0.455246030805795,-26.685019436799788,-40.60565392775459,-3.359242727466558,403.02016961783045,-11.121123581898972,39.98398961368974,46210.45193955586,27374.176789049943,27374.176789049943,73584.6287286058,81209.42866039358,81209.42866039358,27374.176789049943,108583.60544944352,108583.60544944352,50658.2026301387,128121.98218466336,92965.80780732505,58280.719440193636,38538.98707459046,19538.37673521984,0.0,58077.363809810304,14297.629700143178,1226.0,57925.40281930482,277624.81111876684,603562.8195578896,2.1740233415221946,1553843.0222030634,5.59691699002484,0.7317716253454309,0.05218711697655736,4.027634451161993,1.276979640987702,1.0,0.0,4.027634451161508,1.3078432990016684,1.3081593748223472,3.07960017399367,19619.689322457838,2000.6515295700203,4632.441516551485,4632.441516551485,5.909233109850035,3.2977720175999794,-9.45516163184043,12.752933649440408,2.135821263052776,2.135821263052776,0.6102346465865074,0.0,0.0,0.00024166455304325051,7.361898059463795e-05,0.00016804557244861257,0.0006768261369592706,0.06581453178971046,0.04557796891613317,0.02023656287357729,0.05330554402420471,0.03614069310680728,0.016046423869750085,0.8834184826436386,0.8834184826436386,0.3922367339491124,0.0,414.14129319972943,472.719619564565,273.52381707005446,19538.37673521984,14297.629700143178,0.7474542924481272,1.2670104822522272,0.7956706177450514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494990586749659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.76694742091,1226.0,0.8834184826436386,0.3922367339491124,6.27409032704403,2.135821263052776
618.0,-29.666747026869526,3.2977705117036056,34.96959079748653,19.60467951083558,-0.4552461401168153,-26.685040014848198,-40.60563629083333,-3.359149610684488,403.02323141551733,-11.121125787258604,39.98384399540947,46209.529105757494,27348.04889333718,27348.04889333718,73557.57799909468,81209.48958768493,81209.48958768493,27348.04889333718,108557.53848102211,108557.53848102211,50632.03131346717,128095.89164390694,92965.4912163716,58280.50627316888,38538.87215911414,19538.35316288482,0.0,58077.22532199896,14294.100437260677,1226.0,57925.50716755495,277624.785978521,603559.7986094253,2.1740126569827267,1553836.7456806265,5.596894888919761,0.7315918756353448,0.0521743565728083,4.027634451161993,1.2769785612588747,1.0,0.0,4.027634451163179,1.3078428579362447,1.3081589272232568,3.0796012125780434,19619.62250847219,2000.6447164395781,4632.441516551485,4632.441516551485,5.903592910050554,3.2977705117036056,-9.459939812872209,12.757710324575815,2.132983760900606,2.132983760900606,0.6094239316858874,0.0,0.0,0.00024165963904557554,7.361912829253716e-05,0.00016804051075303838,0.0006768057502997948,0.06593664309298533,0.04566154248254258,0.020275100610442746,0.05330560394952446,0.036131072001784365,0.016043284571023927,0.8850464884788917,0.8850464884788917,0.392987306674739,0.0,414.14435720277595,472.92689900033247,273.0138116748701,19538.35316288482,14294.100437260677,0.7474542924481272,1.2665477317703735,0.7956566252873978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495002021503842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.74707039063,1226.0,0.8850464884788917,0.392987306674739,6.27409032704403,2.132983760900606
619.0,-29.666949088456693,3.2977689913336543,34.969573548981344,19.604699208308034,-0.45524625392041534,-26.68506128815276,-40.60561505667863,-3.359052494866615,403.0357731931347,-11.121127281233042,39.98369246052244,46208.56458307562,27321.890201657643,27321.890201657643,73530.45478473326,81209.56894418501,81209.56894418501,27321.890201657643,108531.45914584266,108531.45914584266,50605.840248902045,128069.78820520811,92965.17684361352,58280.27353051568,38538.7814589976,19538.329059365446,0.0,58077.11051836304,14290.385974051449,1226.0,57925.618896940614,277624.7689477922,603550.7248460021,2.173980106794797,1553830.2141575646,5.596871705815864,0.7314026665551289,0.05216092677752228,4.027634451161993,1.2769774551549924,1.0,0.0,4.027634451161827,1.307842397809851,1.3081584603566792,3.0796022960463594,19619.556162618905,2000.6379510453526,4632.441516551485,4632.441516551485,5.897946062359964,3.2977689913336543,-9.464716341413753,12.762485332747408,2.130146259984533,2.130146259984533,0.608613217138438,0.0,0.0,0.00024165457066803513,7.361930611532253e-05,0.0001680352645527126,0.000676784620522625,0.06605735595356418,0.045744201257217836,0.020313154696346352,0.05330566923869028,0.036121032969459024,0.016039893808063258,0.8866732811792404,0.8866732811792404,0.3937358404059792,0.0,414.1569004743677,473.14342381602626,272.5131764172206,19538.329059365446,14290.385974051449,0.7474542924481272,1.2660832146854848,0.7956415904759108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495013727243269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.72726798839,1226.0,0.8866732811792404,0.3937358404059792,6.27409032704403,2.130146259984533
620.0,-29.667144241561566,3.2977675559748105,34.96955647009441,19.604719255026453,-0.45524636481530123,-26.685081863411554,-40.60558987604452,-3.3589577060994102,403.04316663712666,-11.121129555031294,39.98354481452541,46207.61364399676,27295.70362152301,27295.70362152301,73503.31726551977,81209.64997744041,81209.64997744041,27295.70362152301,108505.35359896341,108505.35359896341,50579.62904910541,128043.65873694309,92964.87358386775,58280.029233338944,38538.71594503201,19538.305137979674,0.0,58077.021083011685,14286.768306414162,1226.0,57925.724549858,277624.7430273757,603544.94070472,2.1739594753815092,1553823.8502751023,5.596849305761931,0.7312184043355289,0.05214784518729469,4.027634451161993,1.2769762990484015,1.0,0.0,4.027634451158995,1.3078419485999768,1.3081580046360304,3.0796033538100756,19619.492162077884,2000.6314248064207,4632.441516551485,4632.441516551485,5.892293194419576,3.2977675559748105,-9.46949251994342,12.76726007591823,2.1273087521924365,2.1273087521924365,0.6078025006264104,0.0,0.0,0.0002416496756711989,7.361951698792259e-05,0.00016803015868327632,0.0006767640559469802,0.06617864540215482,0.04582730516477665,0.02035134023737817,0.053305729860021765,0.036111274272257465,0.016036570915037227,0.8882998024443384,0.8882998024443384,0.3944829713931238,0.0,414.16429619215796,473.35402841895245,272.0086405504311,19538.305137979674,14286.768306414162,0.7474542924481272,1.2656178966283187,0.7956264419614509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495025800982888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.707538238625,1226.0,0.8882998024443384,0.3944829713931238,6.27409032704403,2.1273087521924365
621.0,-29.667327749418085,3.2977664637967745,34.969539997417904,19.604556366708152,-0.4552464700939197,-26.68510129494679,-40.605579503439344,-3.359047862995368,403.0366129157886,-11.121131728074838,39.98340471797133,46206.77467779835,27269.488215311445,27269.488215311445,73476.26289310979,81208.99022088168,81208.99022088168,27269.488215311445,108478.47843619312,108478.47843619312,50552.65369667618,128016.76086735165,92964.57828714384,58279.8544017685,38538.58209486149,19538.28243115853,0.0,58076.86452602002,14283.318415091935,1226.0,57925.824739516946,277624.7182555259,603548.0607015397,2.1739709075401343,1553817.811809227,5.596828054694656,0.7310426832766898,0.052135369590843895,4.027634451161993,1.2769754929607733,1.0,0.0,4.0276344511641256,1.307842395320825,1.3081584454447608,3.079602301907318,19619.429842068865,2000.6250699340617,4632.441516551485,4632.441516551485,5.886634103826007,3.2977664637967745,-9.474267469849812,12.772033933646586,2.1244712675114084,2.1244712675114084,0.6069917907175453,0.0,0.0,0.00024164507285375354,7.361960385238755e-05,0.000168025469001366,0.0006767451676225532,0.06630163202959377,0.04591163795482689,0.020389994074766875,0.05330578732473104,0.0361019802985773,0.016033389292266588,0.8899258917515382,0.8899258917515382,0.3952284097911991,0.0,414.15774464386345,473.5476292052738,271.4971183150185,19538.28243115853,14283.318415091935,0.7474542924481272,1.265155470991214,0.7956141409303605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495037461939755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.687888257802,1226.0,0.8899258917515382,0.3952284097911991,6.27409032704403,2.1244712675114084
622.0,-29.667510666048145,3.2977654080535364,34.96952318874439,19.60439885677772,-0.45524657607753805,-26.68512076029191,-40.60556535897774,-3.359138728478636,403.03202809788957,-11.12113393066501,39.983263780483846,46205.922608675006,27243.24433839987,27243.24433839987,73449.16694707487,81208.35226684091,81208.35226684091,27243.24433839987,108451.59660524077,108451.59660524077,50525.67113957578,127989.85618417102,92964.3076590078,58279.6639372325,38538.49302419477,19538.25957893024,0.0,58076.752603125016,14279.829697939975,1226.0,57925.925465664994,277624.6931468576,603549.9251021494,2.173977819699504,1553811.7371151934,5.596806679920434,0.7308649800793477,0.05212275291073317,4.027634451161993,1.276974650057964,1.0,0.0,4.027634451162079,1.3078428454455917,1.308158889677729,3.07960124199001,19619.372728167786,2000.61924593697,4632.441516551485,4632.441516551485,5.880968867294083,3.2977654080535364,-9.47904119097272,12.776806599026257,2.121633883964326,2.121633883964326,0.6061811097040931,0.0,0.0,0.00024164048494605954,7.36197223040838e-05,0.00016802076264197573,0.0006767262121273334,0.06642419231283773,0.04599573141315952,0.02042846089967822,0.0533058450738147,0.03609263522701824,0.016030117683714935,0.8915507443306143,0.8915507443306143,0.39597173392107793,0.0,414.15316202855456,473.7426158998487,270.9882714775065,19538.25957893024,14279.829697939975,0.7474542924481272,1.2646913550590413,0.7956010027700609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495048427076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.667942462154,1226.0,0.8915507443306143,0.39597173392107793,6.27409032704403,2.121633883964326
623.0,-29.667692366448755,3.297764162545045,34.96950610160429,19.604236108157806,-0.45524668239560795,-26.685140190898025,-40.60555495144797,-3.359229740249543,403.0294707203826,-11.121136154867662,39.983122491497795,46205.0914059921,27216.970666801317,27216.970666801317,73422.06207279341,81207.69313208373,81207.69313208373,27216.970666801317,108424.66379888504,108424.66379888504,50498.63741925903,127962.90045968717,92964.01644168285,58279.489556729,38538.363205504276,19538.236660802133,0.0,58076.59986630641,14276.295365816004,1226.0,57926.02637962601,277624.6677918172,603550.5006363962,2.17398009131156,1553805.6472888668,5.596785255602795,0.7306849442794034,0.05210996992293459,4.027634451161993,1.276973809353076,1.0,0.0,4.0276344511617195,1.3078432962155189,1.3081593345960116,3.079600180554262,19619.31126908325,2000.6129788544763,4632.441516551485,4632.441516551485,5.875297199016205,3.297764162545045,-9.483813837035118,12.781577999580163,2.11879650958811,2.11879650958811,0.6053704313108886,0.0,0.0,0.0002416359276232289,7.361980946124677e-05,0.00016801611816198215,0.0006767075058597035,0.06654635437861728,0.04607960361068608,0.020466750767931197,0.05330590290776742,0.03608322019493163,0.01602674972800296,0.8931748206728163,0.8931748206728163,0.3967131879290486,0.0,414.1506068752503,473.93898568046217,270.4823303102157,19538.236660802133,14276.295365816004,0.7474542924481272,1.264227972054366,0.7955887829583209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495059356900464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.648072575117,1226.0,0.8931748206728163,0.3967131879290486,6.27409032704403,2.11879650958811
624.0,-29.667873231575552,3.297763184048969,34.96948870731031,19.6040682256222,-0.45524678925891837,-26.685159626931142,-40.605544578842796,-3.359321556588519,403.02831984530985,-11.121138405151287,39.982980573394805,46204.26379463702,27190.667406414028,27190.667406414028,73394.93120105105,81207.01328631189,81207.01328631189,27190.667406414028,108397.68069272592,108397.68069272592,50471.55301342713,127935.89432441293,92963.70776875592,58279.31536456584,38538.21378243343,19538.213631687016,0.0,58076.427414120444,14272.727347126465,1226.0,57926.127679298785,277624.6421394659,603550.1792810641,2.1739791346687016,1553799.5303645534,5.59676373966831,0.7305031880693023,0.052097064383034554,4.027634451161993,1.2769729818357156,1.0,0.0,4.027634451162894,1.3078437508417917,1.3081597833990715,3.079599110038651,19619.246126133694,2000.6063361222941,4632.441516551485,4632.441516551485,5.869619143439397,3.297763184048969,-9.488585454908971,12.786348638957941,2.115959076206471,2.115959076206471,0.6045597360589917,0.0,0.0,0.0002416313913289718,7.361989632603123e-05,0.00016801149500294058,0.0006766888854650745,0.06666822690186164,0.04616332812373853,0.02050489877812311,0.05330596093986608,0.03607376390762238,0.016023300475412176,0.8947984899238682,0.8947984899238682,0.3974529828855945,0.0,414.1494582504611,474.13612528258244,269.97866633377674,19538.213631687016,14272.727347126465,0.7474542924481272,1.263764567983845,0.7955768949968697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495070214067083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.628128296361,1226.0,0.8947984899238682,0.3974529828855945,6.27409032704403,2.115959076206471
625.0,-29.66806431820001,3.2977621844494576,34.96946995993798,19.60409302208575,-0.45524690319796174,-26.685180208079142,-40.60551932835949,-3.359223590589733,403.0455445370071,-11.1211408224369,39.98282932068598,46203.33032769249,27164.335520522283,27164.335520522283,73367.66584821478,81207.11336863114,81207.11336863114,27164.335520522283,108371.44888915343,108371.44888915343,50445.21332191673,127909.637966523,92963.4106854579,58279.072055397395,38538.15403340056,19538.189077369585,0.0,58076.34311077015,14268.904353087326,1226.0,57926.2355672367,277624.6145833589,603538.1307809036,2.1739359519207424,1553793.0111220535,5.596740812963885,0.7303084383400972,0.05208323585584421,4.027634451161993,1.2769718619948254,1.0,0.0,4.027634451161068,1.3078432860136908,1.3081593121903838,3.079600204576675,19619.183429082514,2000.5999428023347,4632.441516551485,4632.441516551485,5.863934908506768,3.2977621844494576,-9.493355951452138,12.791118135901595,2.11312172129773,2.11312172129773,0.6037490632279229,0.0,0.0,0.00024162659875365112,7.362010778514462e-05,0.0001680064909685065,0.000676668731043593,0.06678761003095132,0.04624538109755383,0.02054222893339749,0.053306022719321534,0.03606371136549243,0.016019524490351773,0.896422011117692,0.896422011117692,0.3981912514564674,0.0,414.16668535944405,474.3536662310015,269.4875371825051,19538.189077369585,14268.904353087326,0.7474542924481272,1.2632969281188933,0.795561976751325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449508102133888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.608183664866,1226.0,0.896422011117692,0.3981912514564674,6.27409032704403,2.11312172129773
626.0,-29.668244305444034,3.2977610407797604,34.96945189143429,19.6039306227118,-0.4552470115146141,-26.68519967657896,-40.60550892082972,-3.3593166639732113,403.04838313131006,-11.121143134103312,39.982685601447955,46202.50650788672,27137.97342970345,27137.97342970345,73340.47993759016,81206.45572132894,81206.45572132894,27137.97342970345,108344.42915103238,108344.42915103238,50418.09112760432,127882.59488885458,92963.12929454232,58278.89796984852,38538.034805215335,19538.1657378222,0.0,58076.200543037536,14265.254867733216,1226.0,57926.33802342806,277624.58823127224,603535.2647126064,2.173925834731316,1553786.8166037858,5.596719031634979,0.730122523227366,0.052070034294994724,4.027634451161993,1.2769710553577172,1.0,0.0,4.027634451163181,1.3078437466870092,1.3081597670709537,3.079599119821979,19619.12404378299,2000.593887187061,4632.441516551485,4632.441516551485,5.858244153270109,3.2977610407797604,-9.498125224091742,12.795886264871502,2.1102843583919593,2.1102843583919593,0.6029383881119884,0.0,0.0,0.0002416220846380086,7.362019494272975e-05,0.00016800188969527885,0.0006766501987970221,0.06690889249409337,0.04632879753905886,0.02058009495503452,0.053306081367448056,0.03605413251934517,0.016015901775649558,0.8980467829738102,0.8980467829738102,0.39892872358887776,0.0,414.16952626541337,474.55382764595896,268.9888763725093,19538.1657378222,14265.254867733216,0.7474542924481272,1.2628319217136286,0.7955497445747716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495092439394666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.588537432617,1226.0,0.8980467829738102,0.39892872358887776,6.27409032704403,2.1102843583919593
627.0,-29.668423913086528,3.2977601671978003,34.969433476726955,19.603763159271352,-0.45524712063979256,-26.68521919928577,-40.60549477636812,-3.359410783776997,403.05310179790865,-11.121145477472005,39.98254090621352,46201.668688634876,27111.581793834077,27111.581793834077,73313.25048246895,81205.77753514367,81205.77753514367,27111.581793834077,108317.35932897775,108317.35932897775,50390.91821653296,127855.50155989511,92962.8315979421,58278.708128851176,38537.914965656586,19538.142230917372,0.0,58076.05719657396,14261.562654492385,1226.0,57926.44111244479,277624.5615177937,603531.1988772451,2.1739113988247154,1553780.5800374413,5.596697106130703,0.729934427026779,0.05205667746562713,4.027634451161993,1.2769701772881672,1.0,0.0,4.027634451162652,1.3078442124131258,1.3081602270180916,3.079598023170157,19619.061217299295,2000.5874806686581,4632.441516551485,4632.441516551485,5.852547020176235,3.2977601671978003,-9.502893390286447,12.800653557484248,2.107446950359016,2.107446950359016,0.602127700102576,0.0,0.0,0.00024161758012028857,7.362031339530523e-05,0.00016799726672498332,0.0006766315791625931,0.06702985752242414,0.046412046418463866,0.020617811103960278,0.05330614035510911,0.036044488534343395,0.016012188931283738,0.8996716460286995,0.8996716460286995,0.39966477423045466,0.0,414.17424727538065,474.75527967176714,268.4928511514485,19538.142230917372,14261.562654492385,0.7474542924481272,1.2623661801681998,0.7955372819517166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449510319424156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.568594688215,1226.0,0.8996716460286995,0.39966477423045466,6.27409032704403,2.107446950359016
628.0,-29.668610277891457,3.2977590447700402,34.9694139905809,19.60359119055795,-0.4552471593015868,-26.685239567837503,-40.605484578385926,-3.359509246334507,403.0685485857414,-11.121147106891748,39.982389430695655,46200.81802738887,27085.159363762283,27085.159363762283,73285.97739115116,81205.08084959202,81205.08084959202,27085.159363762283,108290.24021335431,108290.24021335431,50363.68795057843,127828.35827454829,92962.53326450584,58278.52937311059,38537.78210155027,19538.118061193978,0.0,58075.90016274425,14257.656735277646,1226.0,57926.55226277588,277624.54294305283,603520.2832251264,2.173872226235136,1553774.051251699,5.596673963981685,0.7297354172301668,0.05204254790976565,4.027634451161993,1.2769693217473104,1.0,0.0,4.027634451161887,1.3078446995476865,1.3081607081573,3.0795968761084067,19618.99825641645,2000.5810604453561,4632.441516551485,4632.441516551485,5.846843239572122,3.2977590447700402,-9.507659616597735,12.805418661367774,2.1046096218964245,2.1046096218964245,0.6013170348275498,0.0,0.0,0.00024161290621629562,7.362039879825896e-05,0.00016799250741803668,0.0006766124104139712,0.06714935360185394,0.04649432950792116,0.020655024093932783,0.053306205119142025,0.0360343509082061,0.01600819700155956,0.9012967937806073,0.9012967937806073,0.40039951513122013,0.0,414.1896956926331,474.96728924740603,268.007305884871,19538.118061193978,14257.656735277646,0.7474542924481272,1.2618999823641854,0.7955247856326254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449511392642115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.548727153931,1226.0,0.9012967937806073,0.40039951513122013,6.27409032704403,2.1046096218964245
629.0,-29.668787813663222,3.2977580058996625,34.96939501766641,19.603423901740484,-0.45524726922979386,-26.68525905569636,-40.60547413593156,-3.3596042525779617,403.0769131909857,-11.121149495749464,39.982243862264944,46200.00474994971,27058.708047414864,27058.708047414864,73258.71279736457,81204.4033077969,81204.4033077969,27058.708047414864,108263.11135521177,108263.11135521177,50336.455504636775,127801.20575025237,92962.23979877896,58278.35582849952,38537.64885586604,19538.094395040593,0.0,58075.743250906635,14253.887058173474,1226.0,57926.655850575,277624.51571102045,603513.8981308327,2.173849440440018,1553767.777088394,5.596651913499281,0.7295433612907294,0.05202890888542942,4.027634451161993,1.2769684980763123,1.0,0.0,4.027634451162399,1.3078451694620525,1.3081611723618558,3.0795957695960707,19618.93632282469,2000.5747449765915,4632.441516551485,4632.441516551485,5.841133223319805,3.2977580058996625,-9.512425415860205,12.810183421759868,2.1017722169093798,2.1017722169093798,0.6005063476883942,0.0,0.0,0.00024160845381597973,7.362048624863897e-05,0.00016798796756734076,0.0006765941255549052,0.06726979192543245,0.04657730746811358,0.02069248445731887,0.05330626434768596,0.036024587218485504,0.016004321666943926,0.9029229440828369,0.9029229440828369,0.4011335133397611,0.0,414.19806268673517,475.1715047141565,267.51578524077956,19538.094395040593,14253.887058173474,0.7474542924481272,1.261433925707372,0.7955129312826912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449512506238065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.528781029992,1226.0,0.9029229440828369,0.4011335133397611,6.27409032704403,2.1017722169093798
630.0,-29.668965186261286,3.297757240636097,34.96937567964741,19.603251513931923,-0.4552473800943632,-26.685278619983187,-40.60545995654536,-3.3597001552276646,403.0863541447234,-11.121151918774006,39.9820971519885,46199.17655704592,27032.227734442145,27032.227734442145,73231.40429148806,81203.7051196483,81203.7051196483,27032.227734442145,108235.93285409044,108235.93285409044,50309.17266387108,127774.0033887786,92961.92931195298,58278.1663985164,38537.51434826286,19538.07053468815,0.0,58075.584882951014,14250.090109859142,1226.0,57926.76019021936,277624.48808950273,603506.8222777243,2.173824169585361,1553761.4537296253,5.596629693662728,0.7293499163368943,0.052015171131973854,4.027634451161993,1.2769676491292192,1.0,0.0,4.027634451161635,1.3078456437134416,1.3081616409099295,3.0795946528721068,19618.87079706626,2000.5680632087679,4632.441516551485,4632.441516551485,5.835416947598223,3.297757240636097,-9.517189935148135,12.814947175784232,2.098934835258099,2.098934835258099,0.5996956672165997,0.0,0.0,0.0002416040055833562,7.362060499412458e-05,0.00016798340058923162,0.0006765757314365352,0.06739004096158355,0.04666020757957211,0.020729833382011432,0.05330632398417538,0.03601479755277827,0.016000373579195575,0.904549564922435,0.904549564922435,0.40186623119144227,0.0,414.20750606349736,475.3761678490537,267.0261774025661,19538.07053468815,14250.090109859142,0.7474542924481272,1.2609671420284958,0.795500839985658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449513567078921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.508840143579,1226.0,0.904549564922435,0.40186623119144227,6.27409032704403,2.098934835258099
631.0,-29.669156933587313,3.297756182489444,34.96935441784904,19.603285565413557,-0.4552475010067808,-26.685299819885913,-40.60543861761687,-3.359595234646415,403.1213507180978,-11.121153684526144,39.98193722757243,46198.25629672934,27005.716572749487,27005.716572749487,73203.97286947884,81203.84284173121,81203.84284173121,27005.716572749487,108209.5594144807,108209.5594144807,50282.682053150245,127747.60440595952,92961.64168530234,58277.93646536205,38537.4502443781,19538.04499147881,0.0,58075.49523585691,14245.907310637955,1226.0,57926.87736133045,277624.46796063054,603483.4464320929,2.173740127680936,1553754.560850457,5.596605271372523,0.7291367850187195,0.05200003776401333,4.027634451161993,1.2769665523665026,1.0,0.0,4.027634451162061,1.3078451452045066,1.3081611359912575,3.0795958267155514,19618.81009576479,2000.5618733986419,4632.441516551485,4632.441516551485,5.829694012597764,3.297756182489444,-9.521952506018618,12.819708688508062,2.096097534413423,2.096097534413423,0.5988850098324067,0.0,0.0,0.00024159919693947363,7.362078369763999e-05,0.00016797841324183365,0.0006765556442243351,0.06750687046689209,0.04674079277769605,0.020766077689196038,0.05330639219361235,0.03600408332885371,0.015995954435159623,0.9061767254941067,0.9061767254941067,0.40259771312076276,0.0,414.2425044026239,475.6089079417153,266.5550357527334,19538.04499147881,14245.907310637955,0.7474542924481272,1.2604967477622353,0.7954862220134055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495146269462333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.488974468448,1226.0,0.9061767254941067,0.40259771312076276,6.27409032704403,2.096097534413423
632.0,-29.66933230378087,3.2977552453502104,34.96933454724448,19.603113282378786,-0.4552476125632395,-26.68531928356838,-40.6054281751625,-3.359691972988354,403.134383719363,-11.121156151878747,39.98178972541845,46197.45230734084,26979.17625947066,26979.17625947066,73176.6285668115,81203.14526099933,81203.14526099933,26979.17625947066,108182.32152047,108182.32152047,50255.33937928259,127720.34250543757,92961.33518735155,58277.76354085711,38537.30182943827,19538.020984967574,0.0,58075.322814405845,14242.034143032985,1226.0,57926.98214118741,277624.4398337941,603474.0875820944,2.173706637439331,1553748.2034019048,5.596582938923136,0.7289394434569761,0.05198602226746488,4.027634451161993,1.276965717156418,1.0,0.0,4.027634451160674,1.3078456234011218,1.3081616085513885,3.07959470070169,19618.74541182653,2000.5552774725857,4632.441516551485,4632.441516551485,5.8239647846768055,3.2977552453502104,-9.526714555822867,12.824469801173077,2.093260143940243,2.093260143940243,0.5980743268400694,0.0,0.0,0.00024159479907888813,7.3620871148443e-05,0.00016797392793044513,0.0006765375790296625,0.06762670038292025,0.04682349844840679,0.020803201934513463,0.05330645203723783,0.035994177140043555,0.01599184512742133,0.9078061576289649,0.9078061576289649,0.40332900018906437,0.0,414.2555398712417,475.81627936220855,266.0698509225366,19538.020984967574,14242.034143032985,0.7474542924481272,1.260029648060083,0.7954747398473583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495157727095596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.46925269546,1226.0,0.9078061576289649,0.40332900018906437,6.27409032704403,2.093260143940243
633.0,-29.669517997756916,3.2977545468211344,34.96931314592824,19.603142409492307,-0.4552477317118048,-26.685339935076176,-40.6054028897546,-3.35958860618124,403.1663594645388,-11.121158804342354,39.981632247098716,46196.542049312455,26952.60717466677,26952.60717466677,73149.14922397923,81203.26281763127,81203.26281763127,26952.60717466677,108155.86999229804,108155.86999229804,50228.776056298244,127693.86533700128,92961.03369591711,58277.52132741327,38537.23596500427,19537.99534470324,0.0,58075.23130970751,14237.90057314387,1226.0,57927.0939359998,277624.4095967678,603452.643758007,2.1736296337720606,1553741.4159951548,5.596559100303419,0.7287288343532016,0.05197106438724535,4.027634451161993,1.2769645572034642,1.0,0.0,4.027634451162462,1.307845132104899,1.3081611110459372,3.0795958575613267,19618.681784473454,2000.5487892882336,4632.441516551485,4632.441516551485,5.81822934587872,3.2977545468211344,-9.531475383577913,12.829229930399048,2.09042278820739,2.09042278820739,0.59726365377354,0.0,0.0,0.0002415901424031771,7.362108290262368e-05,0.00016796905950055343,0.0006765179707737077,0.06774396531021053,0.04690448227416859,0.020839483036041936,0.05330651586139652,0.03598366079042928,0.015987403596816066,0.9094360231416558,0.9094360231416558,0.4040589653211755,0.0,414.2875182688812,476.0447509613243,265.5973865632626,19537.99534470324,14237.90057314387,0.7474542924481272,1.2595584653616705,0.7954603194424215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495168206147913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.449313341072,1226.0,0.9094360231416558,0.4040589653211755,6.27409032704403,2.09042278820739
634.0,-29.66969886103109,3.297753641549873,34.969291902196765,19.602965760882967,-0.4552478488059958,-26.685360143581253,-40.605392621923215,-3.3596903873899078,403.19062187974964,-11.121160552668867,39.981477587612936,46195.71492288296,26926.00675375886,26926.00675375886,73121.72167664181,81202.54755016604,81202.54755016604,26926.00675375886,108128.5543039249,108128.5543039249,50201.34721453303,127666.52492350405,92960.72990107289,58277.34448535158,38537.09490635701,19537.97061957915,0.0,58075.06552593616,14233.800985184444,1226.0,57927.20708939187,277624.3896665455,603436.1192811554,2.1735702688295584,1553734.750103591,5.596535491603533,0.7285199298498607,0.051956229996113476,4.027634451161993,1.2769637566106398,1.0,0.0,4.027634451162325,1.3078456350367151,1.308161608167278,3.0795946733032644,19618.617671004195,2000.5422515338262,4632.441516551485,4632.441516551485,5.8124871425906965,3.297753641549873,-9.536233988666773,12.833987630216646,2.087585502893369,2.087585502893369,0.5964530008266768,0.0,0.0,0.00024158560694718703,7.362116889136055e-05,0.00016796443805582647,0.0006764993572837112,0.06786229633175757,0.04698625402376323,0.020876042307994336,0.05330658167567121,0.03597326870255098,0.015982961293562498,0.9110676536817297,0.9110676536817297,0.40478832115635016,0.0,414.3117824324185,476.2626472641395,265.1237652657142,19537.97061957915,14233.800985184444,0.7474542924481272,1.2590897834456314,0.7954483478327214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495179302102212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.429671688602,1226.0,0.9110676536817297,0.40478832115635016,6.27409032704403,2.087585502893369
635.0,-29.66969886103109,3.297753641549873,34.969291902196765,19.602892139833443,-0.4552478488059958,-26.685360143581253,-40.60535102672873,-3.3596903873899078,403.0047830842336,-11.121160552668867,39.981477587612936,46195.542625390655,26899.37421448463,26899.37421448463,73094.91683987528,81202.24947356884,81202.24947356884,26899.37421448463,108101.62368805347,108101.62368805347,50174.4165986616,127639.59430763262,92960.43182447569,58277.17218785928,38536.955151796006,19537.97061957915,0.0,58074.92577137516,14233.800976983957,1226.0,57927.20708939187,277624.3896665455,603553.984815237,2.1739948191877714,1553734.750103591,5.596535491603533,0.7285199294301403,0.051956229996113476,4.027634451161993,1.2769627895252782,1.0,0.0,4.027634451162919,1.3078456350367151,1.308161608167278,3.0795946733032644,19618.554764325178,2000.5358368377763,4632.441516551485,4632.441516551485,5.806738005946646,3.297753641549873,-9.540989700231828,12.8387433417817,2.084748154047907,2.084748154047907,0.5956423297279735,0.0,0.0,0.00024158560694718703,7.362151723443983e-05,0.0001679640897127472,0.0006764979542851243,0.06800865534197513,0.04708747745771192,0.020921177884263214,0.05330658167567121,0.035973183066592855,0.015983046929520628,0.9127002069901339,0.9127002069901339,0.4055168043901475,0.0,414.1259436369025,476.2616420368044,264.46033827943137,19537.97061957915,14233.800976983957,0.7474542924481272,1.2586312572766714,0.7954472952277144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495190109418412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.409730026862,1226.0,0.9127002069901339,0.4055168043901475,6.27409032704403,2.084748154047907
636.0,-29.669880820780282,3.297752793814809,34.969269791724905,19.602926296088867,-0.4552479685835233,-26.685380504175946,-40.60532944332806,-3.3595858017760256,403.04159138267323,-11.121163259988133,39.981319381179894,46194.66389289669,26872.71771505278,26872.71771505278,73067.38160794947,81202.38746730133,81202.38746730133,26872.71771505278,108075.1051823541,108075.1051823541,50147.78594874626,127613.05001963886,92960.1458354943,58276.94756230606,38536.88697020916,19537.944837284755,0.0,58074.831807493916,14229.565976608634,1226.0,57927.31923360784,277624.35880419175,603529.4594275907,2.1739067206752547,1553727.931359413,5.596511552702968,0.7283041330659299,0.051940902262283824,4.027634451161993,1.2769616982573644,1.0,0.0,4.027634451162841,1.307845137634987,1.3081611046775368,3.0795958445395737,19618.494408640683,2000.529682270774,4632.441516551485,4632.441516551485,5.800983697050009,3.297752793814809,-9.545746095364226,12.843498889179035,2.0819110767838236,2.0819110767838236,0.5948317362239496,0.0,0.0,0.00024158104407436028,7.36216979873683e-05,0.000167959346086992,0.0006764788486946092,0.06812405848434058,0.047167518568102244,0.020956539916238345,0.053306645638649716,0.03596267642309377,0.01597822583919006,0.9143203637512416,0.9143203637512416,0.4062327589168613,0.0,414.16275464266135,476.49030145646356,264.00029758897966,19537.944837284755,14229.565976608634,0.7474542924481272,1.2581591600670108,0.7954334512069268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495190109418412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15470.390416298891,1226.0,0.9143203637512416,0.4062327589168613,6.27409032704403,2.0819110767838236
