time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
665.0,-29.674290300859923,3.2977464640089265,34.96869147017355,19.600314879231178,-0.4552503571100909,-26.685826927900948,-40.60471501490099,-3.360076463135347,403.0628767452729,-11.121220679520281,39.97762141089609,46172.99069595935,26086.465629465572,26086.465629465572,72259.45632542492,81191.80868460183,81191.80868460183,26086.465629465572,107278.2743140674,107278.2743140674,49348.310854891475,126815.61951910681,92951.54134345973,58271.315705463756,38533.58404221775,19537.345205039415,0.0,58070.92924725717,14123.290010793122,1226.0,57929.963459175924,277623.7042451907,603488.5629198954,2.173764537004047,1553568.5541862808,5.5959506714679,0.7228868540005218,0.05155602153156322,4.027634451161993,1.2769343693042172,1.0,0.0,4.027634451161426,1.3078477485621098,1.3081635716465656,3.0795896965760003,19616.67849949648,2000.34451107121,4632.441516551485,4632.441516551485,5.631256333460429,3.2977464640089265,-9.682974161894295,12.98072062590322,1.9996333767924068,1.9996333767924068,0.5713238219406876,0.0,0.0,0.00024147049500599318,7.362684376834659e-05,0.00016784365123764659,0.0006760128721335636,0.07160600430568916,0.049603965881195436,0.02200203842449372,0.053308162094453965,0.0357146465274652,0.015841375004098022,0.9616685037712024,0.9616685037712024,0.4265519297847211,0.0,414.18409742479315,481.78501750658216,250.01657622936347,19537.345205039415,14123.290010793122,0.7474542924481272,1.2443309804421274,0.7951136875967972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495454984348402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.819062692244,1226.0,0.9616685037712024,0.4265519297847211,6.27409032704403,1.9996333767924068
666.0,-29.674448956154773,3.297746569183211,34.96866179737306,19.600120384153,-0.4552504897154296,-26.685846306775257,-40.60470436289904,-3.3601963600873317,403.1443344977299,-11.121223005350776,39.97744812161312,46172.258459225675,26058.896100607697,26058.896100607697,72231.15455983338,81191.02134153582,81191.02134153582,26058.896100607697,107249.91744214352,107249.91744214352,49319.82864470607,126787.23473716568,92951.23876101543,58271.14721842859,38533.43504731871,19537.317295022156,0.0,58070.752342340864,14117.970137561146,1226.0,57930.08879743745,277623.67773170717,603435.6246694538,2.173574061116675,1553561.0859717925,5.595924305394221,0.72261559375699,0.05153674533553554,4.027634451161993,1.2769335434352973,1.0,0.0,4.027634451161392,1.3078483381402966,1.3081641561658792,3.0795883082965982,19616.61464189451,2000.3379994080049,4632.441516551485,4632.441516551485,5.625304929916664,3.297746569183211,-9.6876789925464,12.985425561729611,1.996796310455093,1.996796310455093,0.570513231558598,0.0,0.0,0.00024146651826399647,7.362693298080607e-05,0.00016783958528319038,0.000675996495955319,0.07171420641789769,0.049680578074339656,0.022033628343558043,0.05330823448741117,0.0357024839042274,0.015834261431308148,0.9633101946355955,0.9633101946355955,0.42723373259467445,0.0,414.2655575030807,482.0435430817507,249.61555013165713,19537.317295022156,14117.970137561146,0.7474542924481272,1.243847404180569,0.7951035004166858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495464471768014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.799075165196,1226.0,0.9633101946355955,0.42723373259467445,6.27409032704403,1.996796310455093
667.0,-29.674448956154773,3.297746569183211,34.96866179737306,19.600041524413996,-0.4552504897154296,-26.685846306775257,-40.60466280262915,-3.3601963600873317,402.9500650119022,-11.121223005350776,39.97744812161312,46172.0861614592,26031.29131382329,26031.29131382329,72203.3774752825,81190.7019738235,81190.7019738235,26031.29131382329,107221.9932876468,107221.9932876468,49291.904490209345,126759.31058266896,92950.9193933031,58270.974920662105,38533.271636267775,19537.317295022156,0.0,58070.58893128993,14117.97013916344,1226.0,57930.08879743745,277623.67773170717,603558.8479979818,2.174017911329794,1553561.0859717925,5.595924305394221,0.7226155938390021,0.05153674533553554,4.027634451161993,1.2769325763499362,1.0,0.0,4.027634451163324,1.3078483381402966,1.3081641561658792,3.0795883082965982,19616.547241896133,2000.331126520895,4632.441516551485,4632.441516551485,5.6193459152835015,3.297746569183211,-9.692379665049103,12.990126234232314,1.9939592529560168,1.9939592529560168,0.5697026437017191,0.0,0.0,0.00024146651826399647,7.362728105660201e-05,0.00016783923720739444,0.0006759950940332517,0.07186160871355472,0.049784334434402486,0.02207727427915224,0.05330823448741117,0.03570366168216577,0.01583308365336977,0.9649570878903414,0.9649570878903414,0.42791819031019585,0.0,414.071288017253,482.0146629508505,248.9666398550862,19537.317295022156,14117.97013916344,0.7474542924481272,1.2433725712806996,0.7951027708034917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495473952421978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.779164128835,1226.0,0.9649570878903414,0.42791819031019585,6.27409032704403,1.9939592529560168
668.0,-29.67461041541487,3.2977467355077184,34.96863091458486,19.600087974127405,-0.45525052974194163,-26.685837662762843,-40.60460653910411,-3.360072274616938,403.0489451764571,-11.12122542270237,39.977269288333666,46171.15256888274,26003.659902971413,26003.659902971413,72174.81247185415,81190.88966485666,81190.88966485666,26003.659902971413,107194.54956782807,107194.54956782807,49264.33148960898,126731.83805029721,92950.60449367696,58270.72987387447,38533.19402200277,19537.288482469143,0.0,58070.48250447191,14112.439397929966,1226.0,57930.21807821909,277623.6501749242,603494.7955153744,2.1737874101688615,1553553.3788572159,5.5958970998268995,0.7223335730847754,0.051516703838699385,4.027634451161993,1.2769313982641322,1.0,0.0,4.027634451161602,1.3078477451236077,1.3081635577129034,3.079589704672643,19616.480784851567,2000.3243497883138,4632.441516551485,4632.441516551485,5.613381153342491,3.2977467355077184,-9.697080467825575,12.994827203333294,1.9911221639046557,1.9911221639046557,0.5688920468299016,0.0,0.0,0.00024146247130172,7.362775227760497e-05,0.00016783471902411502,0.0006759768964426188,0.0719663929369248,0.049858829542913256,0.022107563394011546,0.053308309133509084,0.03569113930105797,0.01582556453764141,0.9665908794615846,0.9665908794615846,0.4285894662925888,0.0,414.17017059915946,482.2905829475364,248.5799237980484,19537.288482469143,14112.439397929966,0.7474542924481272,1.2428829477402068,0.7950881511157958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495473952421978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.759872643175,1226.0,0.9665908794615846,0.4285894662925888,6.27409032704403,1.9911221639046557
669.0,-29.6747725684068,3.2977469321610107,34.968599550090254,19.600144726596795,-0.45525066809252757,-26.68585750910333,-40.604584641382075,-3.359946740012958,403.15197453825647,-11.121227877171847,39.97708855228973,46170.35860596019,25975.99808626027,25975.99808626027,72146.35669222046,81191.11929841392,81191.11929841392,25975.99808626027,107167.11738467419,107167.11738467419,49236.768695132705,126704.37674143889,92950.32527156631,58270.51192608668,38533.125939421814,19537.259356764698,0.0,58070.38529618651,14106.832618743983,1226.0,57930.34868954148,277623.62219501496,603428.1221825129,2.173547471974984,1553545.589769231,5.595869607514712,0.7220476711263778,0.0514963861749301,4.027634451161993,1.2769302855664861,1.0,0.0,4.027634451162953,1.3078471451189937,1.3081629522476594,3.0795911175044397,19616.42185726096,2000.3183408463606,4632.441516551485,4632.441516551485,5.607409827722447,3.2977469321610107,-9.70177911145585,12.99952604361686,1.988285125027854,1.988285125027854,0.5680814642936726,0.0,0.0,0.00024145840701400033,7.3627935677222e-05,0.00016783047133677833,0.0006759597883107638,0.07207121703620073,0.049933302017050145,0.022137915019150578,0.05330838453180992,0.03567838465066917,0.015818001524260928,0.9682326616403454,0.9682326616403454,0.42926567073094624,0.0,414.27320241542833,482.57214677435064,248.19378768107936,19537.259356764698,14106.832618743983,0.7474542924481272,1.2423950060644477,0.7950758096484026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449548360064268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.74087709807,1226.0,0.9682326616403454,0.42926567073094624,6.27409032704403,1.988285125027854
670.0,-29.6747725684068,3.2977469321610107,34.968599550090254,19.600071105547272,-0.45525066809252757,-26.68585750910333,-40.60454308111218,-3.359946740012958,402.957056128934,-11.121227877171847,39.97708855228973,46170.18630814785,25948.300544340575,25948.300544340575,72118.48685248842,81190.82122188689,81190.82122188689,25948.300544340575,107139.12176622746,107139.12176622746,49208.773076685975,126676.38112299216,92950.02719503929,58270.339628274334,38532.986185294394,19537.259356764698,0.0,58070.24554205909,14106.832611747832,1226.0,57930.34868954148,277623.62219501496,603551.7523098798,2.1739927875658887,1553545.589769231,5.595869607514712,0.722047670768285,0.0514963861749301,4.027634451161993,1.2769293184811246,1.0,0.0,4.027634451162507,1.3078471451189937,1.3081629522476594,3.0795911175044397,19616.35895059675,2000.3119261518207,4632.441516551485,4632.441516551485,5.601430790141349,3.2977469321610107,-9.706473414492127,13.004220346653138,1.9854480955774436,1.9854480955774436,0.5672708844506982,0.0,0.0,0.00024145840701400033,7.362828375740171e-05,0.0001678301232565986,0.0006759583863710401,0.07221870176153167,0.050037308165156794,0.02218139359637488,0.05330838453180992,0.035679685200315184,0.015816700974614923,0.9698813626441458,0.9698813626441458,0.4299455953064014,0.0,414.0782840061059,482.5407514580159,247.54621201457888,19537.259356764698,14106.832611747832,0.7474542924481272,1.2419180628443267,0.7950747560505445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495493290330614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.721194966827,1226.0,0.9698813626441458,0.4299455953064014,6.27409032704403,1.9854480955774436
671.0,-29.67492255509058,3.297747169430673,34.96856984091119,19.599886808451288,-0.4552507978920629,-26.68587593427991,-40.60453221956266,-3.360064645500624,403.0365069726847,-11.121231217561979,39.9769190386254,46169.49072163665,25920.577790825653,25920.577790825653,72090.0685124623,81190.0750597893,81190.0750597893,25920.577790825653,107110.65285061496,107110.65285061496,49180.18573243145,126647.88433642442,92949.75774751646,58270.176563689565,38532.86798202988,19537.23148580946,0.0,58070.09946783934,14101.5387715174,1226.0,57930.467118183515,277623.584115991,603500.0879994733,2.1738069909339233,1553538.28435317,5.595844060942972,0.7217777391725033,0.05147719926930327,4.027634451161993,1.276928598112427,1.0,0.0,4.027634451161402,1.3078477245856124,1.308163526937369,3.079589753033471,19616.302085854633,2000.3061275618722,4632.441516551485,4632.441516551485,5.59544631016122,3.297747169430673,-9.711168648950578,13.00891581838125,1.9826110071310452,1.9826110071310452,0.5664602877517272,0.0,0.0,0.0002414546477251196,7.362837472650608e-05,0.0001678262729986135,0.0006759428789393335,0.0723260178976554,0.05011374313950842,0.022212274758146983,0.05330845145102771,0.03566787190432036,0.01580932736498291,0.9715168002291781,0.9715168002291781,0.43061237790145196,0.0,414.1577381902467,482.79241226925564,247.14968865725353,19537.23148580946,14101.5387715174,0.7474542924481272,1.2414318069557908,0.7950647776521625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495493290330614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.701907471885,1226.0,0.9715168002291781,0.43061237790145196,6.27409032704403,1.9826110071310452
672.0,-29.67507772614505,3.297747443435595,34.968538776992844,19.599928194098197,-0.45525093307032155,-26.68589501162413,-40.604502603504784,-3.359941678188084,403.1345370659725,-11.121234708699753,39.97674253041344,46168.69495011667,25892.824963475898,25892.824963475898,72061.51991359256,81190.24266738298,81190.24266738298,25892.824963475898,107083.06763085887,107083.06763085887,49152.47724830377,126620.27008833167,92949.42690937898,58269.931659092435,38532.77250031838,19537.2024574728,0.0,58069.97495779118,14096.009516630747,1226.0,57930.59038255511,277623.5443185117,603436.6058171408,2.17357863973104,1553530.677525401,5.595817463316685,0.7214957999905025,0.05145715857919857,4.027634451161993,1.2769273892557247,1.0,0.0,4.027634451162607,1.307847136658257,1.3081629337813385,3.079591137426959,19616.232265114875,2000.299007827839,4632.441516551485,4632.441516551485,5.589455338175801,3.297747443435595,-9.715861718782714,13.013609162218309,1.979773990260995,1.979773990260995,0.5656497115031415,0.0,0.0,0.0002414507585511334,7.36286227714092e-05,0.0001678221357797242,0.0006759262157340029,0.072431227896511,0.050188668529153165,0.022242559367357844,0.05330852108395059,0.0356554258485499,0.015801732730648672,0.9731587782207244,0.9731587782207244,0.43128344570182436,0.0,414.25577177467227,483.06689140682766,246.76109948019422,19537.2024574728,14096.009516630747,0.7474542924481272,1.2409428446623456,0.7950527787152467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495502253014099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.682006364586,1226.0,0.9731587782207244,0.43128344570182436,6.27409032704403,1.979773990260995
673.0,-29.67507772614505,3.297747443435595,34.968538776992844,19.599859846662753,-0.45525093307032155,-26.68589501162413,-40.60446481509132,-3.359941678188084,402.9389677551411,-11.121234708699753,39.97674253041344,46168.53831571269,25865.034354200143,25865.034354200143,72033.57266991283,81189.96588204039,81189.96588204039,25865.034354200143,107055.00023624054,107055.00023624054,49124.40985368543,126592.20269371333,92949.15012403637,58269.77502468847,38532.63899927545,19537.2024574728,0.0,58069.84145674825,14096.009509762871,1226.0,57930.59038255511,277623.5443185117,603560.6559357732,2.1740254682553894,1553530.677525401,5.595817463316685,0.7214957996389744,0.05145715857919857,4.027634451161993,1.2769264716235917,1.0,0.0,4.027634451161566,1.307847136658257,1.3081629337813385,3.079591137426959,19616.173851784653,2000.2930513258507,4632.441516551485,4632.441516551485,5.583456210248019,3.297747443435595,-9.720549441206767,13.018296884642362,1.9769369848681977,1.9769369848681977,0.5648391385337708,0.0,0.0,0.0002414507585511334,7.362893926378724e-05,0.00016782181928734615,0.0006759249410183976,0.07257867947498492,0.050292841286113346,0.022285838188871566,0.05330852108395059,0.03565684479489542,0.01580031378430314,0.9748075406231537,0.9748075406231537,0.4319581586578189,0.0,414.0602024638409,483.03307322870234,246.11464751737617,19537.2024574728,14096.009509762871,0.7474542924481272,1.2404644280553976,0.7950519091756102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495511525508697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.662481334657,1226.0,0.9748075406231537,0.4319581586578189,6.27409032704403,1.9769369848681977
674.0,-29.67523127877601,3.297747771560975,34.96850736527723,19.59966601515191,-0.4552510687596306,-26.68591397423006,-40.60445405831558,-3.3600652466453993,403.0343033238619,-11.121237153270593,39.97656546429813,46167.82774262738,25837.21675110598,25837.21675110598,72005.04449373335,81189.18119373365,81189.18119373365,25837.21675110598,107026.39794483963,107026.39794483963,49095.67976056147,126563.57184526991,92948.86505015432,58269.60923199425,38532.506464622296,19537.173900430273,0.0,58069.68036505257,14090.396644024946,1226.0,57930.71818427816,277623.51645145135,603498.8632117845,2.1738031090652212,1553523.0466824179,5.595790538709951,0.721209562643788,0.05143681524375193,4.027634451161993,1.276925706746988,1.0,0.0,4.027634451161017,1.3078477437646028,1.3081635360006945,3.0795897078726924,19616.113689224545,2000.286916452055,4632.441516551485,4632.441516551485,5.57745125519467,3.297747771560975,-9.725237245401292,13.022985016962267,1.9740998972739237,1.9740998972739237,0.5640285420782639,0.0,0.0,0.00024144690999777644,7.362902935611747e-05,0.00016781788064165897,0.000675909077593337,0.07268343199815794,0.050367683256744934,0.022315748741412997,0.053308594804221565,0.035644343514195445,0.01579247172955648,0.9764432101698953,0.9764432101698953,0.4326198850031903,0.0,414.1555404771325,483.29971066163773,245.73369517973003,19537.173900430273,14090.396644024946,0.7474542924481272,1.2399765943445307,0.7950418781779975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495511525508697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.643121011453,1226.0,0.9764432101698953,0.4326198850031903,6.27409032704403,1.9740998972739237
675.0,-29.67537892859017,3.297748114447574,34.96847678769444,19.599476793687813,-0.4552512001702523,-26.685932280610313,-40.60444316184146,-3.3601849784569375,403.12098046246774,-11.12124057122873,39.97639403999826,46167.14212132589,25809.370691135435,25809.370691135435,71976.51281246133,81188.41506057986,81188.41506057986,25809.370691135435,106997.7857517153,106997.7857517153,49066.947961311336,126534.93144437498,92948.58301990302,58269.44715439078,38532.373183902484,19537.14569265967,0.0,58069.51887656216,14084.949360012562,1226.0,57930.837790403966,277623.4774881969,603442.6175578351,2.173600817256135,1553515.6590061563,5.59576471363883,0.7209317871496674,0.05141706935490054,4.027634451161993,1.2769249275838952,1.0,0.0,4.0276344511617435,1.307848331961669,1.3081641194997693,3.079588322845402,19616.05416899834,2000.280847078089,4632.441516551485,4632.441516551485,5.571440157187053,3.297748114447574,-9.729923511164992,13.027671625612566,1.9712629086641393,1.9712629086641393,0.5632179739040398,0.0,0.0,0.00024144320944245924,7.362912061858199e-05,0.00016781408882387725,0.0006758938055374069,0.07279005268213251,0.05044375246829954,0.022346300213832975,0.05330866233079736,0.03563220280263172,0.015784866552268823,0.9780866105270393,0.9780866105270393,0.4332868980693485,0.0,414.24222103369647,483.55875914744064,245.3417021506824,19537.14569265967,14084.949360012562,0.7474542924481272,1.2394887060363138,0.7950322822454059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495520701302949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.623220414054,1226.0,0.9780866105270393,0.4332868980693485,6.27409032704403,1.9712629086641393
676.0,-29.67537892859017,3.297748114447574,34.96847678769444,19.599392625410132,-0.4552512001702523,-26.685932280610313,-40.60439782971514,-3.3601849784569375,402.9241605088479,-11.12124057122873,39.97639403999826,46166.954160013396,25781.48672646007,25781.48672646007,71948.44088647346,81188.0744017014,81188.0744017014,25781.48672646007,106969.56112816147,106969.56112816147,49038.7233377575,126506.70682082114,92948.24236102455,58269.25919307829,38532.20351994029,19537.14569265967,0.0,58069.34921259996,14084.94935597746,1226.0,57930.837790403966,277623.4774881969,603567.4665554105,2.1740505234506724,1553515.6590061563,5.59576471363883,0.7209317869431325,0.05141706935490054,4.027634451161993,1.2769238714827225,1.0,0.0,4.027634451161594,1.307848331961669,1.3081641194997693,3.079588322845402,19615.982275669838,2000.273515998821,4632.441516551485,4632.441516551485,5.565420876732947,3.297748114447574,-9.734604435286814,13.032352549734387,1.9684259250541982,1.9684259250541982,0.5624074071583424,0.0,0.0,0.00024144320944245924,7.362950029495712e-05,0.00016781370914750211,0.000675892276339758,0.0729376225081444,0.05054817532483235,0.022389447183312046,0.05330866233079736,0.035633722995980055,0.01578334635892049,0.9797359128946675,0.9797359128946675,0.43395721674196597,0.0,414.0454010800766,483.5220683887089,244.69562162648674,19537.14569265967,14084.94935597746,0.7474542924481272,1.2390089067996992,0.7950313682867317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495529524374955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.603322973839,1226.0,0.9797359128946675,0.43395721674196597,6.27409032704403,1.9684259250541982
677.0,-29.675525150282475,3.297748820041739,34.96844585459084,19.59921409087258,-0.45525133216090374,-26.685950487640774,-40.60439067017285,-3.360305742203622,403.01377819905883,-11.121244019365529,39.97622194815208,46166.29027542129,25753.57792353307,25753.57792353307,71919.86819895435,81187.35159588161,81187.35159588161,25753.57792353307,106940.92951941468,106940.92951941468,49009.971723547955,126478.04688501074,92948.00783416005,58269.113473654936,38532.10484500568,19537.11736559606,0.0,58069.222210601736,14079.443830932216,1226.0,57930.95779586673,277623.4381809227,603509.3275795365,2.17384141459353,1553508.242588127,5.595738791966587,0.7206510340018457,0.051397111275006443,4.027634451161993,1.2769231983693312,1.0,0.0,4.027634451162932,1.3078489250863832,1.3081647079745593,3.0795869262162436,19615.932780653035,2000.2684689117116,4632.441516551485,4632.441516551485,5.559396234473076,3.297748820041739,-9.73928627460054,13.037035094642277,1.9655888385782776,1.9655888385782776,0.561596811022365,0.0,0.0,0.00024143954473172991,7.362956025941918e-05,0.00016780998447231074,0.0006758772747096378,0.07304293252631693,0.05062357045634182,0.022419362069975107,0.05330873005833648,0.03562158848079215,0.015775522794214295,0.9813721680555054,0.9813721680555054,0.43461450392969253,0.0,414.13502221842435,483.7815165663937,244.310095659556,19537.11736559606,14079.443830932216,0.7474542924481272,1.2385195713164536,0.795021674442071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495529524374955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.584115757738,1226.0,0.9813721680555054,0.43461450392969253,6.27409032704403,1.9655888385782776
678.0,-29.67567064682,3.2977492394096615,34.96841472784027,19.59901984026658,-0.45525146444348447,-26.685968681568284,-40.604375931993104,-3.3604268322276245,403.1041030091949,-11.121247483767826,39.976049557743956,46165.59817067527,25725.639444499713,25725.639444499713,71891.23761517499,81186.56515354961,81186.56515354961,25725.639444499713,106912.20459804933,106912.20459804933,48981.12662911838,126449.29358149553,92947.71099087356,58268.93665184896,38531.97148780511,19537.088983446207,0.0,58069.060471251316,14073.913863455462,1226.0,57931.07796893095,277623.39868823305,603450.7574450797,2.173630754094852,1553500.81333019,5.5957128277748245,0.7203690311990851,0.0513770640847092,4.027634451161993,1.2769223527191205,1.0,0.0,4.027634451162243,1.3078495197550015,1.3081652980174592,3.07958552595293,19615.870134254368,2000.262080756871,4632.441516551485,4632.441516551485,5.553365186065118,3.2977492394096615,-9.74396547828417,13.041714717693832,1.9627519649565963,1.9627519649565963,0.5607862757018847,0.0,0.0,0.00024143589824619977,7.362968369860047e-05,0.0001678062145475993,0.0006758620908309918,0.07314874595450008,0.05069925542877065,0.02244949052572943,0.05330879786546403,0.035609344510584125,0.015767719574125073,0.9830159267525477,0.9830159267525477,0.435276742185631,0.0,414.2253504929627,484.04289507266543,243.92248068009167,19537.088983446207,14073.913863455462,0.7474542924481272,1.2380299772676144,0.7950119701614738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495538262117145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.564145328608,1226.0,0.9830159267525477,0.435276742185631,6.27409032704403,1.9627519649565963
679.0,-29.67567064682,3.2977492394096615,34.96841472784027,19.59894091067838,-0.45525146444348447,-26.685968681568284,-40.60433437172321,-3.3604268322276245,402.90662308335413,-11.121247483767826,39.976049557743956,46165.42587277926,25697.66188717207,25697.66188717207,71863.08775995133,81186.24578585541,81186.24578585541,25697.66188717207,106883.90767302748,106883.90767302748,48952.82970409653,126420.9966564737,92947.39162317934,58268.76435395296,38531.8080769182,19537.088983446207,0.0,58068.897060364405,14073.91386663694,1226.0,57931.07796893095,277623.39868823305,603576.0322666331,2.1740819942357956,1553500.81333019,5.5957128277748245,0.7203690313619281,0.0513770640847092,4.027634451161993,1.276921385633759,1.0,0.0,4.027634451161499,1.3078495197550015,1.3081652980174592,3.07958552595293,19615.80273425981,2000.2552078701506,4632.441516551485,4632.441516551485,5.547325701869218,3.2977492394096615,-9.748639375715431,13.046388615125093,1.9599150061659891,1.9599150061659891,0.5599757160474255,0.0,0.0,0.00024143589824619977,7.36300317864216e-05,0.00016780586645977818,0.0006758606888604914,0.07329635759949502,0.05080388287243539,0.022492474727059633,0.05330879786546403,0.035610969379290904,0.0157660947054183,0.9846659783506062,0.9846659783506062,0.4359425575454006,0.0,414.02787056712197,484.0040736662167,243.2768818403046,19537.088983446207,14073.91386663694,0.7474542924481272,1.2375486947039385,0.7950112402649715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495546956536365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.5443269635,1226.0,0.9846659783506062,0.4359425575454006,6.27409032704403,1.9599150061659891
680.0,-29.675820184318237,3.297749726419089,34.968382103093376,19.598997523449384,-0.4552516022002438,-26.685987392629837,-40.60430842274798,-3.3603004486216115,403.0176469771609,-11.121251109381888,39.975870064464026,46164.669738311364,25669.65907613574,25669.65907613574,71834.3288144471,81186.47485805473,81186.47485805473,25669.65907613574,106856.13393419047,106856.13393419047,48924.93091351903,126393.19335574527,92947.10841196743,58268.53776580915,38531.74516239809,19537.059421554808,0.0,58068.80458395289,14068.11701688422,1226.0,57931.20302067144,277623.357357804,603504.255574977,2.1738237780806537,1553493.0779986812,5.595685798138816,0.7200734109127588,0.051356048238848345,4.027634451161993,1.2769202586496249,1.0,0.0,4.027634451161058,1.3078489149676444,1.3081646881823852,3.0795869500428,19615.742964801328,2000.249113081565,4632.441516551485,4632.441516551485,5.5412807661832995,3.297749726419089,-9.75331433599868,13.051064062417769,1.9570779215650052,1.9570779215650052,0.5591651204471443,0.0,0.0,0.00024143215053755375,7.363024912269873e-05,0.000167801901414855,0.0006758447191089584,0.07339834373821998,0.05087714697425728,0.022521196763962695,0.05330886839852601,0.035598204008306135,0.015757844230542207,0.986303026393777,0.986303026393777,0.4365953251573893,0.0,414.1388980865428,484.2868341506537,242.90517808660775,19537.059421554808,14068.11701688422,0.7474542924481272,1.237055409167115,0.7949994849914442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495546956536365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.525046425537,1226.0,0.986303026393777,0.4365953251573893,6.27409032704403,1.9570779215650052
681.0,-29.675970417356353,3.2977502439225206,34.96834898237781,19.598793878126912,-0.4552516413753735,-26.686006275300556,-40.604293859191216,-3.3604279973362696,403.12688470453816,-11.12125367279195,39.9756885725156,46163.95771192964,25641.624502687762,25641.624502687762,71805.5822146174,81185.6500528074,81185.6500528074,25641.624502687762,106827.27455549515,106827.27455549515,48895.940766507025,126364.30467295027,92946.7997271025,58268.35740640617,38531.60257855147,19537.030117455106,0.0,58068.63269600658,14062.211379605518,1226.0,57931.33378898813,277623.32813604287,603433.6338889786,2.173569627381169,1553485.2565633906,5.595658214291492,0.7197722117980367,0.05133463909506584,4.027634451161993,1.2769194706948475,1.0,0.0,4.0276344511612026,1.3078495411951179,1.3081653096366352,3.0795854754680154,19615.677819332348,2000.2424700924728,4632.441516551485,4632.441516551485,5.535228973980892,3.2977502439225206,-9.757985687320216,13.055735931242737,1.9542409838785322,1.9542409838785322,0.5583545668224378,0.0,0.0,0.00024142838545125289,7.363037110038458e-05,0.0001677980143508683,0.0006758290634361316,0.07350130043659384,0.05095102093431721,0.022550279502276633,0.0533089437486672,0.03558511557825611,0.01574952351680973,0.9879491550134802,0.9879491550134802,0.43725384047381616,0.0,414.2481383773301,484.5666880540254,242.53509262201584,19537.030117455106,14062.211379605518,0.7474542924481272,1.2365640257197845,0.7949895764482907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495555892441152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.505454526647,1226.0,0.9879491550134802,0.43725384047381616,6.27409032704403,1.9542409838785322
682.0,-29.675970417356353,3.2977502439225206,34.96834898237781,19.59872549576687,-0.4552516413753735,-26.686006275300556,-40.60425226399673,-3.3604279973362696,402.9288866996684,-11.12125367279195,39.9756885725156,46163.78541400078,25613.5531528623,25613.5531528623,71777.33856686308,81185.37326747626,81185.37326747626,25613.5531528623,106798.92642033855,106798.92642033855,48867.592631350424,126335.95653779365,92946.52294177136,58268.18510847731,38531.48648143783,19537.030117455106,0.0,58068.51659889294,14062.21138089634,1226.0,57931.33378898813,277623.32813604287,603559.2255401269,2.1740220088578677,1553485.2565633906,5.595658214291492,0.7197722118641072,0.05133463909506584,4.027634451161993,1.276918504158966,1.0,0.0,4.0276344511612026,1.3078495411951179,1.3081653096366352,3.0795854754680154,19615.61940600454,2000.2365135907312,4632.441516551485,4632.441516551485,5.5291692429027615,3.2977502439225206,-9.762652320657008,13.060402564579528,1.9514040562027657,1.9514040562027657,0.557544016057933,0.0,0.0,0.00024142838545125289,7.363071948372467e-05,0.00016779766596752821,0.000675827660275389,0.07364914035899904,0.051055964401206876,0.02259317595779217,0.0533089437486672,0.03558683093123485,0.01574780816383099,0.9896025602688144,0.9896025602688144,0.4379168043274968,0.0,414.05014037246036,484.52624701845076,241.88934059709317,19537.030117455106,14062.21138089634,0.7474542924481272,1.2360801131302104,0.7949881987321316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495564869919864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.485635404839,1226.0,0.9896025602688144,0.4379168043274968,6.27409032704403,1.9514040562027657
683.0,-29.67611861471165,3.2977511411065468,34.96831565226787,19.598776555527024,-0.4552517806355858,-26.686024906301565,-40.60422631502149,-3.360299938556489,403.0466473635097,-11.121257363976788,39.97550723291646,46163.034987202394,25585.456986367142,25585.456986367142,71748.49197356953,81185.57986288115,81185.57986288115,25585.456986367142,106771.03684924828,106771.03684924828,48839.57683368831,126308.03708463749,92946.210466741,58267.959127497605,38531.39037693711,19537.000235389205,0.0,58068.390612326315,14056.273839083007,1226.0,57931.46001555997,277623.286058144,603483.168387532,2.1737483802462507,1553477.441723351,5.595630913316106,0.719469400098668,0.05131311086759704,4.027634451161993,1.2769173491513355,1.0,0.0,4.027634451160139,1.3078489282162509,1.3081646916521457,3.079586918846356,19615.553460651503,2000.2297890361647,4632.441516551485,4632.441516551485,5.523104154677739,3.2977511411065468,-9.767320013614102,13.065071154720648,1.94856697327597,1.94856697327597,0.5567334209359914,0.0,0.0,0.00024142467143549605,7.363093682187838e-05,0.00016779373461361767,0.0006758118262189391,0.0737500588322742,0.05112864793987526,0.022621410892398938,0.053309014903166564,0.03557380186252869,0.015739309005068352,0.9912425421756264,0.9912425421756264,0.4385663565160107,0.0,414.1679047274865,484.8148889714233,241.52406282959242,19537.000235389205,14056.273839083007,0.7474542924481272,1.235586025667109,0.7949770004027502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495564869919864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.466358302292,1226.0,0.9912425421756264,0.4385663565160107,6.27409032704403,1.94856697327597
684.0,-29.676260828222357,3.2977520311999657,34.968283313573096,19.598582793865376,-0.4552519151794851,-26.68604285475419,-40.60421531377358,-3.3604240004269657,403.1459902317548,-11.121260937626447,39.97533210880274,46162.37249780921,25557.331814511883,25557.331814511883,71719.70431232109,81184.79556525561,81184.79556525561,25557.331814511883,106742.1273797675,106742.1273797675,48810.545499604596,126279.09875203916,92945.92779184156,58267.79962581249,38531.25351781007,19536.971372271662,0.0,58068.224890081736,14050.552221999005,1226.0,57931.5818801629,277623.24532009935,603418.8681290939,2.173517089440232,1553469.8947681985,5.595604550249562,0.7191776020074742,0.051292365682747566,4.027634451161993,1.2769165925169363,1.0,0.0,4.027634451163465,1.3078495371179961,1.3081652960394794,3.0795854850683897,19615.493804377467,2000.2237057891807,4632.441516551485,4632.441516551485,5.517032805097871,3.2977520311999657,-9.771984677253174,13.06973670845314,1.9457301609996889,1.9457301609996889,0.5559229031427683,0.0,0.0,0.00024142110743204464,7.363102896407444e-05,0.0001677900784679702,0.0006757971006007709,0.0738543633927664,0.051203613935373954,0.02265074945739244,0.053309083585650674,0.03556126367624565,0.015731102006501914,0.9928917228109018,0.9928917228109018,0.43922176430932486,0.0,414.26725116938127,485.0833164832034,241.1454198004178,19536.971372271662,14050.552221999005,0.7474542924481272,1.2350937961007153,0.7949678603950904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495573725762623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.446769140326,1226.0,0.9928917228109018,0.43922176430932486,6.27409032704403,1.9457301609996889
685.0,-29.676260828222357,3.2977520311999657,34.968283313573096,19.59850393412637,-0.4552519151794851,-26.68604285475419,-40.60417375350369,-3.3604240004269657,402.9468820458819,-11.121260937626447,39.97533210880274,46162.200199848936,25529.16724052107,25529.16724052107,71691.36744037,81184.4761975701,81184.4761975701,25529.16724052107,106713.64343809117,106713.64343809117,48782.06155792827,126250.61481036284,92945.60842415605,58267.62732785221,38531.09010700426,19536.971372271662,0.0,58068.06147927592,14050.552220317344,1226.0,57931.5818801629,277623.24532009935,603545.1539515776,2.1739719714597046,1553469.8947681985,5.595604550249562,0.7191776019213982,0.051292365682747566,4.027634451161993,1.2769156254315748,1.0,0.0,4.027634451161978,1.3078495371179961,1.3081652960394794,3.0795854850683897,19615.42640438475,2000.2168329026479,4632.441516551485,4632.441516551485,5.510952949822814,3.2977520311999657,-9.776643680400207,13.074395711600173,1.9428933480797144,1.9428933480797144,0.5551123851656327,0.0,0.0,0.00024142110743204464,7.36313770577763e-05,0.00016778973037426834,0.0006757956986065851,0.07399033437363811,0.05129680508369335,0.022693529289944763,0.053309083585650674,0.0355605162077341,0.015731849475013465,0.9943133782487215,0.9943133782487215,0.43988080224209264,0.0,414.0681429835084,485.09670892056903,240.39340289453384,19536.971372271662,14050.552220317344,0.7474542924481272,1.2346092777000337,0.7949671303617376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495582224037944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.426881390522,1226.0,0.9943133782487215,0.43988080224209264,6.27409032704403,1.9428933480797144
686.0,-29.676402564055554,3.2977526523857135,34.96825044269933,19.598310347087704,-0.4552520508972203,-26.686060819526105,-40.60416271733118,-3.360548974544334,403.05120957781344,-11.121264556721126,39.97515537218602,46161.53977222318,25500.97600608677,25500.97600608677,71662.51577830996,81183.69255823627,81183.69255823627,25500.97600608677,106684.66856432304,106684.66856432304,48752.963746913425,126221.61080054732,92945.33009613883,58267.46788832884,38530.958008677764,19536.94223622427,0.0,58067.90024490203,14044.727902572993,1226.0,57931.70481740962,277623.2040640062,603477.6566282416,2.173729168866985,1553462.2783504962,5.595577947412293,0.7188805562690394,0.05127124673834606,4.027634451161993,1.276914844070561,1.0,0.0,4.027634451161295,1.307850150417308,1.3081659048411574,3.0795840409368447,19615.367665485403,2000.210843201848,4632.441516551485,4632.441516551485,5.50486733938746,3.2977526523857135,-9.78130381391396,13.079056466299672,1.9400562681317142,1.9400562681317142,0.5543017908947755,0.0,0.0,0.00024141755544786336,7.363146949299819e-05,0.00016778608595486517,0.0006757810202174424,0.074066644489831,0.05134485080519909,0.022721793684631907,0.05330915285437045,0.03554251083614785,0.015728735902198206,0.9954507025989772,0.9954507025989772,0.44051984050921683,0.0,414.1724741345346,485.48588570104937,239.80037571902938,19536.94223622427,14044.727902572993,0.7474542924481272,1.2341158450033922,0.7949579643406487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495582224037944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.4076062065,1226.0,0.9954507025989772,0.44051984050921683,6.27409032704403,1.9400562681317142
687.0,-29.676542931193374,3.297753615496104,34.96821754650263,19.59811672512444,-0.45525218601317574,-26.686078684439764,-40.60415168115867,-3.360673734735686,403.15426136599604,-11.121268167723064,39.97497931911661,46160.885162277395,25472.75567162148,25472.75567162148,71633.64083389887,81182.90876880487,81182.90876880487,25472.75567162148,106655.66444042635,106655.66444042635,48723.83718467625,126192.5776496611,92945.05075515578,58267.30913056096,38530.82402732757,19536.91320923475,0.0,58067.73723656232,14038.92544169603,1226.0,57931.8272557501,277623.16290017165,603410.9995761979,2.1734893921411516,1553454.6914181449,5.595551448914007,0.7185846244666778,0.05125020690519153,4.027634451161993,1.2769140989752485,1.0,0.0,4.027634451162714,1.3078507626079448,1.3081665125788127,3.079582599417239,19615.308712807728,2000.2048317017257,4632.441516551485,4632.441516551485,5.498775447160764,3.297753615496104,-9.785961044534139,13.083714660030243,1.9372193755747484,1.9372193755747484,0.5534912501642139,0.0,0.0,0.00024141403781144624,7.363156192832778e-05,0.00016778247588311845,0.0006757664801681041,0.07413102421278925,0.05138127465101566,0.022749749561773593,0.05330922183327389,0.03552225245611435,0.015727954449077184,0.9963605620791818,0.9963605620791818,0.4411520230761986,0.0,414.2755295337191,485.92510905937854,239.10929325726016,19536.91320923475,14038.92544169603,0.7474542924481272,1.233622046302069,0.7949489227421146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495590693778067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.387720908402,1226.0,0.9963605620791818,0.4411520230761986,6.27409032704403,1.9372193755747484
688.0,-29.676542931193374,3.297753615496104,34.96821754650263,19.598043104074918,-0.45525218601317574,-26.686078684439764,-40.60410631410775,-3.360673734735686,402.95447909986376,-11.121268167723064,39.97497931911661,46160.69720083748,25444.496722509735,25444.496722509735,71605.19392334722,81182.61069230232,81182.61069230232,25444.496722509735,106627.10741481205,106627.10741481205,48695.28015906196,126164.0206240468,92944.75267865323,58267.12116912105,38530.701677257974,19536.91320923475,0.0,58067.61488649272,14038.925434259647,1226.0,57931.8272557501,277623.16290017165,603537.7078428466,2.1739457959416306,1553454.6914181449,5.595551448914007,0.7185846240860454,0.05125020690519153,4.027634451161993,1.2769130434235558,1.0,0.0,4.0276344511622675,1.3078507626079448,1.3081665125788127,3.079582599417239,19615.245806148683,2000.1984170077126,4632.441516551485,4632.441516551485,5.492675219233273,3.297753615496104,-9.790612333465202,13.088365948961306,1.9343825872003588,1.9343825872003588,0.5526807392001025,0.0,0.0,0.00024141403781144624,7.363194190886189e-05,0.00016778209590258435,0.0006757649497454142,0.07422941035317096,0.051438809309879485,0.02279060104329148,0.05330922183327389,0.035514893726693864,0.01573531317849767,0.9970884496633454,0.9970884496633454,0.4417723770442494,0.0,414.07574726758685,486.0847280538967,238.07953577123476,19536.91320923475,14038.925434259647,0.7474542924481272,1.2331347527071155,0.7949473607805279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495599081738053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.367835978177,1226.0,0.9970884496633454,0.4417723770442494,6.27409032704403,1.9343825872003588
689.0,-29.6766882453854,3.29775466889732,34.968182868514056,19.59809901835399,-0.45525232705870167,-26.686097189234296,-40.604080295283325,-3.3605436480141737,403.07842218084966,-11.121271955057784,39.974795065679366,46159.95908107866,25416.21183327854,25416.21183327854,71576.17091435721,81182.83714822266,81182.83714822266,25416.21183327854,106599.0489815012,106599.0489815012,48667.09361656582,126135.93180684859,92944.4518486919,58266.89633567068,38530.61723669024,19536.8828253474,0.0,58067.50006203764,14032.852628789713,1226.0,57931.95536493538,277623.11972622614,603457.716759737,2.1736580056978965,1553446.7511244083,5.595523718112225,0.718274903639352,0.05122818666491379,4.027634451161993,1.2769119439134373,1.0,0.0,4.027634451161717,1.307850139644847,1.3081658847024509,3.07958406630267,19615.182318394214,2000.191943058457,4632.441516551485,4632.441516551485,5.486569391641033,3.29775466889732,-9.795264826972849,13.09301949587017,1.9315455098928522,1.9315455098928522,0.5518701456836721,0.0,0.0,0.0002414103962503256,7.363215983539086e-05,0.00016777823641493477,0.0006757494051399929,0.0742716591403596,0.05145622463358692,0.022815434506772682,0.053309293995047496,0.0354914527440347,0.015736733920879088,0.9976707597306763,0.9976707597306763,0.4423622611267093,0.0,414.19969413590746,486.6045873961281,237.29490575101642,19536.8828253474,14032.852628789713,0.7474542924481272,1.232637376120675,0.7949362213245394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495599081738053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.348639177755,1226.0,0.9976707597306763,0.4423622611267093,6.27409032704403,1.9315455098928522
690.0,-29.6766882453854,3.29775466889732,34.968182868514056,19.59802539730447,-0.45525232705870167,-26.686097189234296,-40.60403873501343,-3.3605436480141737,402.8781039744093,-11.121271955057784,39.974795065679366,46159.786783064555,25387.889951515743,25387.889951515743,71547.6767345803,81182.53907172212,81182.53907172212,25387.889951515743,106570.42902323786,106570.42902323786,48638.47365830248,126107.31184858526,92944.15377219135,58266.724037656575,38530.477482816415,19536.8828253474,0.0,58067.360308163814,14032.85263023146,1226.0,57931.95536493538,277623.11972622614,603584.8008187937,2.174115763175667,1553446.7511244083,5.595523718112225,0.7182749037131482,0.05122818666491379,4.027634451161993,1.2769109768280757,1.0,0.0,4.027634451161866,1.307850139644847,1.3081658847024509,3.07958406630267,19615.119411735595,2000.185528364487,4632.441516551485,4632.441516551485,5.480455578512124,3.29775466889732,-9.79991082184926,13.097665490746579,1.9287087503613793,1.9287087503613793,0.5510596429603941,0.0,0.0,0.0002414103962503256,7.363250793403618e-05,0.00016777788831628943,0.0006757480031258966,0.074354573258696,0.05150033003121383,0.022854243227482175,0.053309293995047496,0.03548226295327617,0.015745923711637633,0.998136607784541,0.998136607784541,0.44294195386196483,0.0,413.99937592946713,486.80491808928565,236.1878957190488,19536.8828253474,14032.85263023146,0.7474542924481272,1.232149633716366,0.7949351673314285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495607765330347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.329056280098,1226.0,0.998136607784541,0.44294195386196483,6.27409032704403,1.9287087503613793
691.0,-29.67683273781098,3.2977554344725006,34.96814773737947,19.597822345700138,-0.45525246840281286,-26.686115669717463,-40.60402783853931,-3.360674423464771,402.9967893478847,-11.121274628870154,39.97460989582861,46159.11483191615,25359.539312281613,25359.539312281613,71518.65414419776,81181.71700703165,81181.71700703165,25359.539312281613,106541.25631931327,106541.25631931327,48609.16776710261,126078.10921243794,92943.86048031106,58266.56214490077,38530.33148378922,19536.852893124673,0.0,58067.184376913894,14026.731634200849,1226.0,57932.088552210655,277623.08924594795,603508.1235409928,2.1738398098666116,1553438.7713692756,5.595495589320652,0.7179626990556436,0.05120599348954629,4.027634451161993,1.2769102421728893,1.0,0.0,4.027634451163391,1.3078507812125835,1.30816652168921,3.07958255560909,19615.05751483277,2000.1792166369526,4632.441516551485,4632.441516551485,5.474335557539847,3.2977554344725006,-9.80455703010378,13.102312464576281,1.9258716748095417,1.9258716748095417,0.5502490499455833,0.0,0.0,0.00024140677533277427,7.363259920048765e-05,0.00016777417613228664,0.0006757330518057178,0.07438476050031592,0.05150744458938764,0.022877315910928273,0.05330937065630109,0.03545739550100653,0.015748597988539757,0.9985092862276328,0.9985092862276328,0.4434934127120639,0.0,414.11806397675485,487.3469513973202,235.34942168746983,19536.852893124673,14026.731634200849,0.7474542924481272,1.2316535563352,0.7949260038561108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495607765330347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.309785596692,1226.0,0.9985092862276328,0.4434934127120639,6.27409032704403,1.9258716748095417
692.0,-29.67698137710064,3.297756248862065,34.96811127049351,19.597882660478376,-0.45525261422587704,-26.686134688696583,-40.60399815263224,-3.360539421728276,403.13304864246277,-11.12127739922801,39.974418509879634,46158.34708238215,25331.159545560236,25331.159545560236,71489.50662794238,81181.96124961955,81181.96124961955,25331.159545560236,106513.12079517978,106513.12079517978,48580.89461157274,126049.94274707926,92943.55751820763,58266.31905933565,38530.2649543022,19536.821951899477,0.0,58067.08690620167,14020.41711101203,1226.0,57932.22618360705,277623.05766509613,603420.291113233,2.1735236841932433,1553430.5237686324,5.595466517923651,0.717640624740857,0.05118309882607386,4.027634451161993,1.2769090217771009,1.0,0.0,4.027634451161592,1.3078501345980433,1.308165870046852,3.079584078186338,19614.993577106776,2000.1726968033709,4632.441516551485,4632.441516551485,5.468209248849286,3.297756248862065,-9.809200255652454,13.10695650451452,1.9230348302062164,1.9230348302062164,0.5494385229160618,0.0,0.0,0.000241403050548812,7.363284784359434e-05,0.00016777020270521766,0.0006757170482939657,0.07440817114159831,0.051508942665512876,0.022899228476085432,0.053309449865854994,0.03543142187782694,0.015751676948246914,0.9988074289821063,0.9988074289821063,0.4440378376313734,0.0,414.2543260416908,487.92439615021965,234.49326839663496,19536.821951899477,14020.41711101203,0.7474542924481272,1.2311536609959879,0.7949141164416215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495616399825888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.289902000586,1226.0,0.9988074289821063,0.4440378376313734,6.27409032704403,1.9230348302062164
