time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_tevap_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
693.0,-29.67698137710064,3.297756248862065,34.96811127049351,19.597803765814774,-0.45525261422587704,-26.686134688696583,-40.603956557437755,-3.360539421728276,402.9317410292523,-11.12127739922801,39.974418509879634,46158.17478433513,25302.741929898068,25302.741929898068,71460.9167142332,81181.64188194473,81181.64188194473,25302.741929898068,106484.3838118428,106484.3838118428,48552.15762823575,126021.20576374227,92943.23815053281,58266.146761288626,38530.101543604644,19536.821951899477,0.0,58066.92349550412,14020.41711155001,1226.0,57932.22618360705,277623.05766509613,603547.9757062399,2.1739836049004095,1553430.5237686324,5.595466517923651,0.7176406247683937,0.05118309882607386,4.027634451161993,1.2769080546917393,1.0,0.0,4.027634451161146,1.3078501345980433,1.308165870046852,3.079584078186338,19614.926177116315,2000.165823917068,4632.441516551485,4632.441516551485,5.46207476974995,3.297756248862065,-9.813838295373357,13.111594544235421,1.9201980016045226,1.9201980016045226,0.5486280004584351,0.0,0.0,0.000241403050548812,7.363319623777026e-05,0.00016776985431104174,0.0006757156450895801,0.07447735063042044,0.05154143486051091,0.022935915769909523,0.053309449865854994,0.03542084045381792,0.01576225837225593,0.9990459431856851,0.9990459431856851,0.4445750038816353,0.0,414.0530184284803,488.1559065664744,233.32693765909164,19536.821951899477,14020.41711155001,0.7474542924481272,1.2306647642485506,0.7949133862397406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495625282137592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.27039518267,1226.0,0.9990459431856851,0.4445750038816353,6.27409032704403,1.9201980016045226
694.0,-29.677124579860784,3.2977570853090827,34.968075466123864,19.597605987824522,-0.4552527556509691,-26.686153086295157,-40.603945626039035,-3.360670379866334,403.05023975129393,-11.121280100811584,39.974232234781184,46157.50832228744,25274.296331897112,25274.296331897112,71431.80465418455,81180.84124416203,81180.84124416203,25274.296331897112,106455.13757605915,106455.13757605915,48522.77745715516,125991.92940966992,92942.96702551236,58265.985472883985,38529.97950292042,19536.79183361076,0.0,58066.77133653118,14014.292073531742,1226.0,57932.360118903984,277623.02686824347,603471.4245672948,2.173708108346845,1553422.4964471532,5.595438224165709,0.7173282181070176,0.05116089151007063,4.027634451161993,1.2769073233334347,1.0,0.0,4.02763445116181,1.3078507769832313,1.3081665078936564,3.0795825655679017,19614.868958351763,2000.159989226878,4632.441516551485,4632.441516551485,5.4559342501342565,3.2977570853090827,-9.818476372786883,13.116233458095966,1.9173609286859592,1.9173609286859592,0.5478174081959883,0.0,0.0,0.0002413994620500846,7.363328779753405e-05,0.00016776617425255056,0.0006757008231592187,0.07449611340504839,0.05153917578354343,0.02295693762150495,0.05330952694075466,0.035395003313040456,0.015765888197030172,0.9992367545485481,0.9992367545485481,0.4450869749960316,0.0,414.1715198521055,488.7211305362136,232.44633878100285,19536.79183361076,14014.292073531742,0.7474542924481272,1.2301666342045285,0.7949039917300974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495625282137592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.251127937008,1226.0,0.9992367545485481,0.4450869749960316,6.27409032704403,1.9173609286859592
695.0,-29.677272297854607,3.297757974776704,34.968038207727034,19.597666232753568,-0.4552529019017005,-26.68617207213464,-40.6039197119884,-3.3605348708588347,403.1868704972842,-11.121282906675333,39.974039211819104,46156.760173577255,25245.821764103403,25245.821764103403,71402.58193768066,81181.08512956659,81181.08512956659,25245.821764103403,106426.90689366999,106426.90689366999,48494.40801311217,125963.66751395202,92942.6616513996,58265.758393087635,38529.89250923551,19536.760620282035,0.0,58066.65312951755,14007.960344503395,1226.0,57932.498880557825,277622.99488264613,603383.362849032,2.1733911598500257,1553414.1783669505,5.595408907045302,0.7170052710765709,0.05113793506843038,4.027634451161993,1.2769061342580241,1.0,0.0,4.027634451162955,1.307850127860875,1.3081658537732122,3.0795840940502934,19614.804511590515,2000.1534174861463,4632.441516551485,4632.441516551485,5.449787476841604,3.297757974776704,-9.823111360103102,13.120869334879806,1.91452410809558,1.91452410809558,0.5470068880273086,0.0,0.0,0.00024139576045621635,7.363350485017369e-05,0.00016776225560604266,0.0006756850402835417,0.0745100731573919,0.05153312348299562,0.022976949674396282,0.053309606783870575,0.035368338949018946,0.015769596119411436,0.9993894036388384,0.9993894036388384,0.445595346847384,0.0,414.3081534039595,489.3154814864414,231.5616304527574,19536.760620282035,14007.960344503395,0.7474542924481272,1.2296658768745867,0.7948927256169681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495633839585722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.231247779811,1226.0,0.9993894036388384,0.445595346847384,6.27409032704403,1.91452410809558
696.0,-29.677272297854607,3.297757974776704,34.968038207727034,19.597592611704044,-0.4552529019017005,-26.68617207213464,-40.603878151718504,-3.3605348708588347,402.9848747994978,-11.121282906675333,39.974039211819104,46156.58787549885,25217.30910556797,25217.30910556797,71373.89698106682,81180.78705307412,81180.78705307412,25217.30910556797,106398.09615864209,106398.09615864209,48465.597278084264,125934.85677892412,92942.36357490711,58265.58609500923,38529.75275544209,19536.760620282035,0.0,58066.51337572413,14007.960345978965,1226.0,57932.498880557825,277622.99488264613,603511.456999057,2.1738525558884882,1553414.1783669505,5.595408907045302,0.7170052711520987,0.05113793506843038,4.027634451161993,1.2769051671726626,1.0,0.0,4.027634451162806,1.307850127860875,1.3081658537732122,3.0795840940502934,19614.7416049336,2000.1470027923501,4632.441516551485,4632.441516551485,5.443632480942881,3.297757974776704,-9.827741050117488,13.125499024894193,1.9116873048938272,1.9116873048938272,0.5461963728268078,0.0,0.0,0.00024139576045621635,7.363385295469905e-05,0.0001677619075015173,0.0006756836382457626,0.0745717038350954,0.05155968663411109,0.02301201720098431,0.053309606783870575,0.035357324181225315,0.015780610887205074,0.9995115229110707,0.9995115229110707,0.4461000029157397,0.0,414.1061577061731,489.5574737342855,230.37595367569793,19536.760620282035,14007.960345978965,0.7474542924481272,1.229174834714738,0.7948916715015911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495642666863313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.211668139455,1226.0,0.9995115229110707,0.4461000029157397,6.27409032704403,1.9116873048938272
697.0,-29.677414327399173,3.2977589006491517,34.968000956772784,19.597653031256073,-0.455252941884624,-26.686190721053666,-40.60385209796948,-3.360400610401139,403.1184227493079,-11.121285694339967,39.97384781983543,46155.863951531326,25188.768432008095,25188.768432008095,71344.63238353943,81181.0314216706,81181.0314216706,25188.768432008095,106369.7998536787,106369.7998536787,48437.16340589144,125906.52952085627,92942.06417186295,58265.36157832221,38529.669548378595,19536.729667177573,0.0,58066.39921555617,14001.679010692174,1226.0,57932.63644778726,277622.9631045133,603425.3411164933,2.1735426146623515,1553405.9306049366,5.59537983902342,0.7166848929795815,0.051115161094035924,4.027634451161993,1.2769040478812532,1.0,0.0,4.027634451161144,1.307849484491987,1.3081652055941304,3.0795856089865437,19614.67841831857,2000.1405595507713,4632.441516551485,4632.441516551485,5.437471437471984,3.2977589006491517,-9.832370807024585,13.130129707673737,1.9088502348517884,1.9088502348517884,0.5453857813862253,0.0,0.0,0.00024139220145575542,7.36340711789843e-05,0.00016775813027677112,0.0006756684249652452,0.07458194424506671,0.051551105312969726,0.023030838932096984,0.0533096859318054,0.03533084420526294,0.015784316888772985,0.9996092183288565,0.9996092183288565,0.4465828377995845,0.0,414.2397084436479,490.14869951139093,229.48965576584703,19536.729667177573,14001.679010692174,0.7474542924481272,1.228673266249752,0.7948807671057727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495642666863313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.192402808825,1226.0,0.9996092183288565,0.4465828377995845,6.27409032704403,1.9088502348517884
698.0,-29.677414327399173,3.2977589006491517,34.968000956772784,19.597574171517067,-0.455252941884624,-26.686190721053666,-40.60380676584316,-3.360400610401139,402.91573321481883,-11.121285694339967,39.97384781983543,46155.67598996121,25160.19222951663,25160.19222951663,71315.86821947784,81180.71205400219,81180.71205400219,25160.19222951663,106340.90428351882,106340.90428351882,48408.26783573155,125877.63395069638,92941.74480419455,58265.1736167521,38529.52354160271,19536.729667177573,0.0,58066.25320878028,14001.679013801238,1226.0,57932.63644778726,277622.9631045133,603553.9077800546,2.174005712750937,1553405.9306049366,5.59537983902342,0.716684893138721,0.051115161094035924,4.027634451161993,1.2769030807958912,1.0,0.0,4.027634451163077,1.307849484491987,1.3081652055941304,3.0795856089865437,19614.611018329462,2000.1336866646066,4632.441516551485,4632.441516551485,5.431302724410121,3.2977589006491517,-9.83699480274201,13.134753703391162,1.9060134441146044,1.9060134441146044,0.5445752697470299,0.0,0.0,0.00024139220145575542,7.363445087896518e-05,0.00016775775057679024,0.0006756668956725211,0.07464031348544897,0.05157548038847309,0.023064833096975882,0.0533096859318054,0.03531990777440978,0.01579525331962614,0.9996873746630852,0.9996873746630852,0.44706558760257986,0.0,414.0370189091588,490.3891386150314,228.3063840666473,19536.729667177573,14001.679013801238,0.7474542924481272,1.2281809877254843,0.7948795288031765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449565115422231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.172828216237,1226.0,0.9996873746630852,0.44706558760257986,6.27409032704403,1.9060134441146044
699.0,-29.677557468188482,3.2977598661152148,34.96796354261715,19.59737674277278,-0.45525298164308675,-26.686183882869205,-40.603773238230474,-3.3605335433604298,403.0388702561668,-11.12128847675863,39.97365713707827,46154.91615371755,25131.587885818844,25131.587885818844,71286.5040395364,81179.9124157545,81179.9124157545,25131.587885818844,106311.50030157334,106311.50030157334,48378.72681659273,125848.19912706166,92941.4830850733,58265.020866382096,38529.40246521244,19536.698825488318,0.0,58066.10129070076,13995.448044580095,1226.0,57932.77348498061,277622.93138618505,603474.3785651263,2.1737194962676494,1553397.71343893,5.595350879996613,0.7163670878890298,0.0510925702333576,4.027634451161993,1.2769022933905947,1.0,0.0,4.0276344511612745,1.3078501364462332,1.3081658530145237,3.07958407383442,19614.555784604614,2000.1280543921334,4632.441516551485,4632.441516551485,5.425127936537336,3.2977598661152148,-9.841618822409002,13.139378688524216,1.903176375615686,1.903176375615686,0.5437646787473389,0.0,0.0,0.0002413886146584394,7.363473170600132e-05,0.00016775388295243808,0.0006756513182954362,0.0746492695305482,0.051566125645756376,0.023083143884791824,0.053309764767473476,0.03529365943949113,0.015798910793866465,0.9997498997304681,0.9997498997304681,0.44752966206573525,0.0,414.1601587329254,490.9660405912798,227.42045703859253,19536.698825488318,13995.448044580095,0.7474542924481272,1.2276784983832363,0.7948685227315102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449565115422231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.153640702265,1226.0,0.9997498997304681,0.44752966206573525,6.27409032704403,1.903176375615686
700.0,-29.677704455354515,3.297760884017475,34.9679247969328,19.59743146961557,-0.4552531291123316,-26.686202871940118,-40.60374728925524,-3.360396687488916,403.1784281171033,-11.121291351917545,39.97346048946122,46154.17114696286,25102.954817388472,25102.954817388472,71257.12596435133,81180.13405547234,81180.13405547234,25102.954817388472,106283.08887286081,106283.08887286081,48350.17408664663,125819.75588824225,92941.15000819073,58264.793957210444,38529.284501089205,19536.66701538144,0.0,58065.951516470646,13989.040208780256,1226.0,57932.91478621418,277622.8986106628,603384.4321094056,2.173395765007084,1553389.2392613145,5.595321016512335,0.7160402640719896,0.05106933844212212,4.027634451161993,1.2769011306902391,1.0,0.0,4.027634451159893,1.3078494807565677,1.308165192349346,3.079585617782314,19614.48549139563,2000.120886479647,4632.441516551485,4632.441516551485,5.418946947888464,3.297760884017475,-9.84623954432448,13.144000428341954,1.9003395983656974,1.9003395983656974,0.5429541709616278,0.0,0.0,0.00024138493153037018,7.363494905510621e-05,0.00016774998247526398,0.0006756356085991938,0.0746552994974645,0.05155447604258637,0.023100823454878124,0.0533098460479962,0.035266792886076884,0.015802545556045235,0.9997999197843745,0.9997999197843745,0.44799604631926865,0.0,414.29971946902083,491.5673021652922,226.5345671821055,19536.66701538144,13989.040208780256,0.7474542924481272,1.2271757218021124,0.7948577426458091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495659707996325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.134218215608,1226.0,0.9997999197843745,0.44799604631926865,6.27409032704403,1.9003395983656974
701.0,-29.677704455354515,3.297760884017475,34.9679247969328,19.59735784856605,-0.4552531291123316,-26.686202871940118,-40.60370572898535,-3.360396687488916,402.9750440494063,-11.121291351917545,39.97346048946122,46153.99884881735,25074.283214263964,25074.283214263964,71228.28206308131,81179.83597898582,81179.83597898582,25074.283214263964,106254.11919324979,106254.11919324979,48321.204407035606,125790.78620863124,92940.85193170421,58264.621659064935,38529.14474737697,19536.66701538144,0.0,58065.811762758414,13989.040203317258,1226.0,57932.91478621418,277622.8986106628,603513.408942922,2.173860340638856,1553389.2392613145,5.595321016512335,0.7160402637923616,0.05106933844212212,4.027634451161993,1.276900163604878,1.0,0.0,4.027634451160339,1.3078494807565677,1.308165192349346,3.079585617782314,19614.422584739972,2000.1144717859793,4632.441516551485,4632.441516551485,5.41275764079801,3.297760884017475,-9.850854775360222,13.148615659377697,1.8975028385430714,1.8975028385430714,0.5421436681551632,0.0,0.0,0.00024138493153037018,7.363529716594528e-05,0.0001677496343644249,0.0006756342065359854,0.07471104506286227,0.0515769519367206,0.02313409312614168,0.0533098460479962,0.03525584218575966,0.01581349625636247,0.9998399358274996,0.9998399358274996,0.4484636900421609,0.0,414.0963354013238,491.80894260621426,225.3492170671846,19536.66701538144,13989.040203317258,0.7474542924481272,1.2266819303947953,0.7948566884312306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495668491631246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.114645021167,1226.0,0.9998399358274996,0.4484636900421609,6.27409032704403,1.8975028385430714
702.0,-29.677850229853984,3.2977619461198246,34.967885717497985,19.597417849022918,-0.4552532760481114,-26.686221705712672,-40.60367597322909,-3.3602598743115144,403.1130360089005,-11.121294234298551,39.97326368886917,46153.243292525905,25045.583418550897,25045.583418550897,71198.8267110768,81180.07894279387,81180.07894279387,25045.583418550897,106225.66236134477,106225.66236134477,48292.60618387435,125762.29753860494,92940.54035458213,58264.379920443,38529.067149043476,19536.635177260163,0.0,58065.70232630364,13982.656503991551,1226.0,57933.056177470426,277622.8657528147,603424.4334683625,2.173540107483905,1553380.7585264943,5.5952911310611135,0.7157146753841617,0.05104619471449881,4.027634451161993,1.2768990020034834,1.0,0.0,4.027634451161145,1.307848825210554,1.3081645318676696,3.0795871613934995,19614.356828883283,2000.107766554663,4632.441516551485,4632.441516551485,5.406562247804808,3.2977619461198246,-9.855470078471523,13.153232024591347,1.8946657733497674,1.8946657733497674,0.5413330780999336,0.0,0.0,0.0002413812788397976,7.363554640253916e-05,0.00016774573243725843,0.0006756184909997039,0.07471550724348347,0.0515645264014757,0.023150980842007764,0.05330992737311042,0.03522927103302528,0.01581692368147352,0.9998719486619997,0.9998719486619997,0.44891358349162425,0.0,414.23433024319905,492.4047957755194,224.47007004061572,19536.635177260163,13982.656503991551,0.7474542924481272,1.226176966068038,0.7948451744054525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495668491631246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.095385437962,1226.0,0.9998719486619997,0.44891358349162425,6.27409032704403,1.8946657733497674
703.0,-29.677850229853984,3.2977619461198246,34.967885717497985,19.597349466662877,-0.4552532760481114,-26.686221705712672,-40.60363818481562,-3.3602598743115144,402.9092527990483,-11.121294234298551,39.97326368886917,46153.086657823136,25016.848024292645,25016.848024292645,71169.93468211578,81179.80215748685,81179.80215748685,25016.848024292645,106196.65018177949,106196.65018177949,48263.59400430907,125733.28535903966,92940.26356927512,58264.22328574024,38528.93364837209,19536.635177260163,0.0,58065.568825632254,13982.65650181201,1226.0,57933.056177470426,277622.8657528147,603553.6946017271,2.1740057072212107,1553380.7585264943,5.5952911310611135,0.7157146752725999,0.05104619471449881,4.027634451161993,1.2768981239339334,1.0,0.0,4.027634451163227,1.307848825210554,1.3081645318676696,3.0795871613934995,19614.29841556057,2000.1018100534404,4632.441516551485,4632.441516551485,5.400359170193232,3.2977619461198246,-9.860079337669884,13.157841283789708,1.8918290285573387,1.8918290285573387,0.540522579587811,0.0,0.0,0.0002413812788397976,7.363586292243629e-05,0.0001677454159173613,0.0006756172161732618,0.07476986746843138,0.05158630580069905,0.02318356166773233,0.05330992737311042,0.0352185271909966,0.015827667523502204,0.9998975589295998,0.9998975589295998,0.44936706280962785,0.0,414.03054703334686,492.6424139783907,223.29228950121984,19536.635177260163,13982.65650181201,0.7474542924481272,1.225682209294035,0.794844304314289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495677202809867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.075890756343,1226.0,0.9998975589295998,0.44936706280962785,6.27409032704403,1.8918290285573387
704.0,-29.677991845730265,3.2977633703444944,34.96784709855528,19.597404857073002,-0.4552534194397266,-26.68624000024101,-40.603608324285574,-3.3601266099626126,403.0384738874286,-11.121298214896685,39.97307076542005,46152.348633558184,24988.086757045585,24988.086757045585,71140.43539060377,81180.02636675976,81180.02636675976,24988.086757045585,106168.11312380535,106168.11312380535,48234.9228709741,125704.71647425083,92939.94762111473,58263.98442898918,38528.84799125061,19536.603350445483,0.0,58065.45134169609,13976.42897196572,1226.0,57933.19025283125,277622.82037579,603470.281198201,2.173705606698124,1553372.4449034974,5.595262099854954,0.7153970790755203,0.05102361540237968,4.027634451161993,1.2768969321111219,1.0,0.0,4.027634451163244,1.3078481866495608,1.308163888511471,3.079588665011623,19614.231737231246,2000.0950107560939,4632.441516551485,4632.441516551485,5.394150507408327,3.2977633703444944,-9.864689607951698,13.162452978296193,1.888991965134205,1.888991965134205,0.5397119900383444,0.0,0.0,0.00024137773040114734,7.363611303840223e-05,0.0001677416173627451,0.0006756019169838249,0.07477437226773836,0.05157416757681972,0.02320020469091865,0.053310002871953845,0.035192545404662635,0.015831069997717044,0.9999180471436798,0.9999180471436798,0.4498047076246678,0.0,414.1597721023253,493.2258618676176,222.41254706867744,19536.603350445483,13976.42897196572,0.7474542924481272,1.2251766540479587,0.7948332023110746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495677202809867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.056557987482,1226.0,0.9999180471436798,0.4498047076246678,6.27409032704403,1.888991965134205
705.0,-29.678133771400837,3.2977648238331767,34.967808070670614,19.59746538139882,-0.45525356341403916,-26.6862583367003,-40.60358223561195,-3.3599927521682003,403.16886060217587,-11.121302222607087,39.9728766263658,46151.624968304866,24959.29788941121,24959.29788941121,71110.92285771607,81180.27144444162,81180.27144444162,24959.29788941121,106139.56933385282,106139.56933385282,48206.2441691535,125676.14065527804,92939.65013637292,58263.76101547273,38528.7656898891,19536.57132142522,0.0,58065.33701131432,13970.180424387194,1226.0,57933.32516469932,277622.77468970354,603386.1606611451,2.1734029613944474,1553364.078930546,5.595232886303103,0.7150784134300209,0.051000960153451735,4.027634451161993,1.2768957705097272,1.0,0.0,4.027634451162652,1.307847545228598,1.3081632422845275,3.0795901753655888,19614.16895545857,2000.088608796946,4632.441516551485,4632.441516551485,5.387935886558497,3.2977648238331767,-9.869296162717106,13.167060986550283,1.8861553313521797,1.8861553313521797,0.53890152324348,0.0,0.0,0.00024137417424826115,7.363633156141585e-05,0.0001677378426868453,0.0006755867139691289,0.07477873008242131,0.05156170564052825,0.023217024441893067,0.05331007883870043,0.03516637006162221,0.01583459009182953,0.9999344377149438,0.9999344377149438,0.450246980628793,0.0,414.29016282478295,493.814513178695,221.52714727518838,19536.57132142522,13970.180424387194,0.7474542924481272,1.2246708022009716,0.7948223043863845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495685665487434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.037067656303,1226.0,0.9999344377149438,0.450246980628793,6.27409032704403,1.8861553313521797
706.0,-29.678133771400837,3.2977648238331767,34.967808070670614,19.5973917254247,-0.45525356341403916,-26.6862583367003,-40.60353686856104,-3.3599927521682003,402.96408706012505,-11.121302222607087,39.9728766263658,46151.43700661912,24930.46761364364,24930.46761364364,71081.90462026277,81179.97336796107,81179.97336796107,24930.46761364364,106110.44098160471,106110.44098160471,48177.11581690539,125647.01230302993,92939.35205989236,58263.57305378698,38528.64334011709,19536.57132142522,0.0,58065.21466154231,13970.180419964243,1226.0,57933.32516469932,277622.77468970354,603516.0216997864,2.1738707221492573,1553364.078930546,5.595232886303103,0.7150784132036275,0.051000960153451735,4.027634451161993,1.2768948034243661,1.0,0.0,4.027634451161909,1.307847545228598,1.3081632422845275,3.0795901753655888,19614.10604880417,2000.0821941034064,4632.441516551485,4632.441516551485,5.38171232698099,3.2977648238331767,-9.87389609628705,13.171660920120226,1.8833187087718402,1.8833187087718402,0.5380910596490972,0.0,0.0,0.00024137417424826115,7.363671156471081e-05,0.00016773746268355032,0.0006755851834547665,0.07483217397241501,0.0515829364111699,0.023249237561245105,0.05331007883870043,0.03515572440102944,0.015845235752422287,0.999947550171955,0.999947550171955,0.4506920264760006,0.0,414.08538928273214,494.0503812149548,220.35178497505274,19536.57132142522,13970.180419964243,0.7474542924481272,1.2241736301948376,0.7948207420851247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495694146687135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15469.017502757619,1226.0,0.999947550171955,0.4506920264760006,6.27409032704403,1.8833187087718402
707.0,-29.67827443962281,3.297765976480507,34.967768731862286,19.597189232613914,-0.4552537069127012,-26.68625169723979,-40.60350334094835,-3.3601265461335488,403.08667051768316,-11.12130508060179,39.972682377053545,46150.68791173257,24901.607740671385,24901.607740671385,71052.29565240396,81179.15348300157,81179.15348300157,24901.607740671385,106080.76122367296,106080.76122367296,48147.29655259777,125617.30111102386,92939.07316107737,58263.42023182896,38528.50325472045,19536.5398873509,0.0,58065.04314207134,13963.92831314834,1226.0,57933.46467107519,277622.74210985954,603436.8330152084,2.1735857387952002,1553355.7082403644,5.595203391607154,0.7147595425630823,0.050978294318231844,4.027634451161993,1.2768940303055567,1.0,0.0,4.027634451161664,1.3078482012240196,1.3081638938284184,3.079588630693162,19614.04718944252,2000.0761921188705,4632.441516551485,4632.441516551485,5.375482378287815,3.297765976480507,-9.878496149255987,13.176262125736494,1.8804816501448955,1.8804816501448955,0.5372804714699702,0.0,0.0,0.00024137064965019052,7.363699239971934e-05,0.00016773365725047119,0.0006755698565613954,0.07483666814551135,0.05157094844870389,0.023265719696807453,0.053310159060885626,0.03512982410142313,0.015848470216808713,0.9999580401375641,0.9999580401375641,0.45112110927240856,0.0,414.207975598285,494.62345063993996,219.47609754762368,19536.5398873509,13963.92831314834,0.7474542924481272,1.223667318709398,0.7948101889602118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495694146687135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.998324938715,1226.0,0.9999580401375641,0.45112110927240856,6.27409032704403,1.8804816501448955
708.0,-29.67827443962281,3.297765976480507,34.967768731862286,19.597115576639794,-0.4552537069127012,-26.68625169723979,-40.60346178067846,-3.3601265461335488,402.88133734232133,-11.12130508060179,39.972682377053545,46150.51561349159,24872.712356327094,24872.712356327094,71023.22796981869,81178.85540652297,81178.85540652297,24872.712356327094,106051.56776285006,106051.56776285006,48118.103091774865,125588.10765020095,92938.77508459875,58263.247933587976,38528.36350112308,19536.5398873509,0.0,58064.90338847398,13963.928310849658,1226.0,57933.46467107519,277622.74210985954,603567.0885793846,2.174054920689977,1553355.7082403644,5.595203391607154,0.7147595424454216,0.050978294318231844,4.027634451161993,1.2768930632201956,1.0,0.0,4.027634451160029,1.3078482012240196,1.3081638938284184,3.079588630693162,19613.98428278853,2000.0697774253726,4632.441516551485,4632.441516551485,5.369244763794237,3.297765976480507,-9.883089999857665,13.180855976338172,1.8776449392332286,1.8776449392332286,0.5364699826380653,0.0,0.0,0.00024137064965019052,7.363734051949003e-05,0.0001677333091307005,0.0006755684544622138,0.07488939635918614,0.051591998709990206,0.02329739764919593,0.053310159060885626,0.03511941907088301,0.015858875247348834,0.9999664321100512,0.9999664321100512,0.45155481832892097,0.0,414.00264242292315,494.85429075258355,218.30950841897703,19536.5398873509,13963.928310849658,0.7474542924481272,1.2231696571446802,0.7948091346114696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495702552753509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.978911448634,1226.0,0.9999664321100512,0.45155481832892097,6.27409032704403,1.8776449392332286
709.0,-29.67841471215679,3.2977671774213912,34.96772884539626,19.596918357443087,-0.45525385078263,-26.68626998615294,-40.60345458621157,-3.3602607227019408,403.0042242587558,-11.121307961123435,39.97248684940281,46149.877336970996,24843.7883365168,24843.7883365168,70993.66567348779,81178.05708908931,81178.05708908931,24843.7883365168,106021.84542560612,106021.84542560612,48088.24034499869,125558.35366943365,92938.51930092426,58263.10340974119,38528.2398790923,19536.50824382752,0.0,58064.748122919824,13957.665100723067,1226.0,57933.605080607435,277622.7092732224,603487.6742827964,2.1737691266778683,1553347.2824977986,5.595173703780376,0.7144401101017084,0.050955588804970135,4.027634451161993,1.2768923851614815,1.0,0.0,4.027634451162839,1.3078488590538815,1.3081645472202168,3.079587081702734,19613.930301692195,2000.06427288546,4632.441516551485,4632.441516551485,5.36300096779445,3.2977671774213912,-9.887683785263269,13.18545096268466,1.8748078825273629,1.8748078825273629,0.535659395007818,0.0,0.0,0.00024136713501373197,7.363740078239502e-05,0.00016772973423133695,0.0006755540560743778,0.07489312556793726,0.05157978013466099,0.023313345433276265,0.05331023979700779,0.035093715841895017,0.015861872963075115,0.999973145688041,0.999973145688041,0.4519739965653581,0.0,414.12553221987923,495.4240512263592,217.44164827479892,19536.50824382752,13957.665100723067,0.7474542924481272,1.2226638015065212,0.7948002674406559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495702552753509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.95965999704,1226.0,0.999973145688041,0.4519739965653581,6.27409032704403,1.8748078825273629
710.0,-29.678559150579485,3.297768440477801,34.967687449646974,19.596972839813702,-0.4552539992154393,-26.686288824018682,-40.60342483045531,-3.3601222378826714,403.1444609795817,-11.121310944730418,39.972284677640324,46149.12752326305,24814.8361114067,24814.8361114067,70963.96363466975,81178.27757860777,81178.27757860777,24814.8361114067,105993.11369001446,105993.11369001446,48059.36344946774,125529.58921164993,92938.1784768295,58262.861988957586,38528.129430968795,19536.47552163547,0.0,58064.60495260426,13951.208049848394,1226.0,57933.750240546724,277622.6752614622,603397.2471561101,2.173443673460162,1553338.5704812843,5.595143008467755,0.7141107941603013,0.05093218096814641,4.027634451161993,1.2768911955365914,1.0,0.0,4.027634451161924,1.3078481953340828,1.308163878606904,3.079588644562189,19613.858373496114,2000.0569382506885,4632.441516551485,4632.441516551485,5.356751083147951,3.297768440477801,-9.89227389148823,13.190042331966032,1.87197118810533,1.87197118810533,0.5348489108872372,0.0,0.0,0.00024136351604698536,7.363765002557308e-05,0.00016772586602141227,0.0006755384763388208,0.07489453828601822,0.05156574915123243,0.023328789134785796,0.05331032325712495,0.03506739112935979,0.015864789838786628,0.9999785165504328,0.9999785165504328,0.4523988953113736,0.0,414.2657719243121,496.01835291188996,216.5761110585729,19536.47552163547,13951.208049848394,0.7474542924481272,1.222155281907019,0.7947893137468631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449571093518358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.9397214692,1226.0,0.9999785165504328,0.4523988953113736,6.27409032704403,1.87197118810533
711.0,-29.678559150579485,3.297768440477801,34.967687449646974,19.59690445745366,-0.4552539992154393,-26.686288824018682,-40.60338327018542,-3.3601222378826714,402.93842244327345,-11.121310944730418,39.972284677640324,46148.95522499059,24785.844589583878,24785.844589583878,70934.79981457446,81178.00079330984,81178.00079330984,24785.844589583878,105963.84538289372,105963.84538289372,48030.095142346996,125500.32090452919,92937.90169153157,58262.689690685125,38528.01333427383,19536.47552163547,0.0,58064.48885590931,13951.208052266333,1226.0,57933.750240546724,277622.6752614622,603527.9208713388,2.1739143616527086,1553338.5704812843,5.595143008467755,0.7141107942840667,0.05093218096814641,4.027634451161993,1.2768902290007098,1.0,0.0,4.027634451161775,1.3078481953340828,1.308163878606904,3.079588644562189,19613.799960175318,2000.0509817496616,4632.441516551485,4632.441516551485,5.350492715563764,3.297768440477801,-9.896858131139945,13.194626571617746,1.8691345144230498,1.8691345144230498,0.5340384326922999,0.0,0.0,0.00024136351604698536,7.363799814821942e-05,0.00016772551789876594,0.0006755370742280572,0.07494693440334058,0.05158665470491344,0.023360279698427133,0.05331032325712495,0.035057082106013694,0.01587509886213272,0.9999828132403462,0.9999828132403462,0.4528279328159182,0.0,414.05973338800385,496.247873522583,215.41164207025167,19536.47552163547,13951.208052266333,0.7474542924481272,1.2216554595116413,0.7947879355230721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495719566569196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.920235159007,1226.0,0.9999828132403462,0.4528279328159182,6.27409032704403,1.8691345144230498
712.0,-29.678698785998062,3.297769712859028,34.96764675888612,19.596696795802586,-0.45525414346031373,-26.68630710891884,-40.60337604079393,-3.360256851146012,403.0623070952147,-11.12131385874663,39.97208742673615,46148.31968303047,24756.82415893259,24756.82415893259,70905.14384196306,81177.16020944991,81177.16020944991,24756.82415893259,105933.9843683825,105933.9843683825,48000.09251332252,125470.42796204616,92937.60540814603,58262.54533873061,38527.84452157269,19536.443593663662,0.0,58064.288115236355,13944.910058781685,1226.0,57933.891855059985,277622.64204300777,603447.878494992,2.1736263081939446,1553330.070550739,5.595113061095736,0.7137895897953759,0.050909349591940246,4.027634451161993,1.2768895086320118,1.0,0.0,4.027634451161644,1.307848855247125,1.308164534103384,3.07958709066649,19613.737431939262,2000.0446056440542,4632.441516551485,4632.441516551485,5.344228107462917,3.297769712859028,-9.90144230099732,13.199212013856348,1.8662974618238461,1.8662974618238461,0.5332278462353847,0.0,0.0,0.0002413600174690917,7.363805870416211e-05,0.00016772195876492958,0.0006755227393380015,0.07495004558607375,0.051574167553976875,0.023375878032096876,0.05331040467432935,0.035031430673426664,0.015877918918513586,0.999986250592277,0.999986250592277,0.45324156910830143,0.0,414.18362095396134,496.817622990374,214.54811555424766,19536.443593663662,13944.910058781685,0.7474542924481272,1.2211489392798944,0.7947797377872429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495719566569196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.900986324428,1226.0,0.999986250592277,0.45324156910830143,6.27409032704403,1.8662974618238461
713.0,-29.678698785998062,3.297769712859028,34.96764675888612,19.596623174753063,-0.45525414346031373,-26.68630710891884,-40.60333067374302,-3.360256851146012,402.8555617383263,-11.12131385874663,39.97208742673615,46148.13172125661,24727.76821357555,24727.76821357555,70875.89993483215,81176.86213297716,81176.86213297716,24727.76821357555,105904.6303465527,105904.6303465527,47970.73849149272,125441.07394021636,92937.30733167328,58262.357376956745,38527.722171907255,19536.443593663662,0.0,58064.16576557091,13944.910053036341,1226.0,57933.891855059985,277622.64204300777,603579.0400740128,2.1740987537338894,1553330.070550739,5.595113061095736,0.7137895895012926,0.050909349591940246,4.027634451161993,1.2768884530803186,1.0,0.0,4.0276344511619415,1.307848855247125,1.308164534103384,3.07958709066649,19613.674525286508,2000.0381909506823,4632.441516551485,4632.441516551485,5.337955832842024,3.297769712859028,-9.906020022218268,13.203789735077295,1.8634607930596458,1.8634607930596458,0.5324173694456131,0.0,0.0,0.0002413600174690917,7.363843871569843e-05,0.00016772157875339326,0.0006755212087904461,0.07500196681030209,0.051595070716754225,0.023406896093547864,0.05331040467432935,0.03502136815936574,0.015887981432574503,0.9999890004738216,0.9999890004738216,0.4536603652949506,0.0,413.97687559707293,497.04173733859994,213.3925201715261,19536.443593663662,13944.910053036341,0.7474542924481272,1.2206478643125178,0.7947781753650905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495727910945073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.881051113261,1226.0,0.9999890004738216,0.4536603652949506,6.27409032704403,1.8634607930596458
714.0,-29.678837908878307,3.2977710321169407,34.96760555803721,19.596415652800374,-0.4552542879406845,-26.68632540476603,-40.6033197074197,-3.3603920852772875,402.97927425559635,-11.121316792550234,39.97188907543612,46147.48272398303,24698.68336750453,24698.68336750453,70846.16609148755,81176.02199557572,81176.02199557572,24698.68336750453,105874.70536308025,105874.70536308025,47940.671117685415,125411.11684815503,92937.0140075521,58262.197450723565,38527.57395203171,19536.411485074772,0.0,58063.98543710648,13938.607087566308,1226.0,57934.03424539484,277622.6085989895,603499.0745837165,2.173810978973393,1553321.5232374156,5.595082947589123,0.7134681360604522,0.050886500797038145,4.027634451161993,1.2768877431517467,1.0,0.0,4.027634451161393,1.307849518143494,1.3081651926007631,3.079585529747537,19613.612621579497,2000.031878529314,4632.441516551485,4632.441516551485,5.331677319456135,3.2977710321169407,-9.91059763659833,13.208368668715272,1.8606237425810777,1.8606237425810777,0.5316067835945936,0.0,0.0,0.0002413565317793512,7.363853057403256e-05,0.00016771800120531864,0.00067550679973457,0.07500456007288596,0.05158253189000029,0.023422028182885666,0.05331048653240844,0.03499593288172123,0.01589056791531691,0.9999912003790572,0.9999912003790572,0.45406499486808766,0.0,414.1005910481466,497.60750529761174,212.53654761695384,19536.411485074772,13938.607087566308,0.7474542924481272,1.220139567722688,0.7947694664185405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495727910945073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.861880167518,1226.0,0.9999912003790572,0.45406499486808766,6.27409032704403,1.8606237425810777
715.0,-29.67897748376011,3.2977727254727047,34.9675638871798,19.596481101494305,-0.4552544331598582,-26.686343761049432,-40.60329358382148,-3.3602564623139592,403.11060880468733,-11.12132091282448,39.97168925812933,46146.76916885148,24669.57295807883,24669.57295807883,70816.3421269303,81176.28711732036,81176.28711732036,24669.57295807883,105845.86007539919,105845.86007539919,47911.68695602662,125382.23859343099,92936.72941712805,58261.9745515637,38527.505406182616,19536.3785180318,0.0,58063.88392421442,13932.30613427975,1226.0,57934.17311937257,277622.56162975455,603414.2945682369,2.1735059680522926,1553312.912787172,5.595052879235063,0.7131468158963253,0.05086365798443246,4.027634451161993,1.2768866013316438,1.0,0.0,4.027634451160227,1.3078488680398934,1.308164537766504,3.0795870605434037,19613.552561049335,2000.0257540596774,4632.441516551485,4632.441516551485,5.32539328773729,3.2977727254727047,-9.915172339840671,13.212945065313376,1.857787090078646,1.857787090078646,0.5307963114510417,0.0,0.0,0.00024135303481142038,7.363874939622299e-05,0.0001677142854151974,0.0006754918338902644,0.07500632823569162,0.05156921037267385,0.023437117863017772,0.05331056473562463,0.03497036504280955,0.015893292941622908,0.9999929603032458,0.9999929603032458,0.45447569787173425,0.0,414.23192971751183,498.1876746751563,211.67411667763463,19536.3785180318,13932.30613427975,0.7474542924481272,1.219628060350915,0.794758566772466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495736224701636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.842021572767,1226.0,0.9999929603032458,0.45447569787173425,6.27409032704403,1.857787090078646
716.0,-29.67897748376011,3.2977727254727047,34.9675638871798,19.596402206830703,-0.4552544331598582,-26.686343761049432,-40.60325202355159,-3.3602564623139592,402.9028602407053,-11.12132091282448,39.97168925812933,46146.59687052654,24640.42145288723,24640.42145288723,70787.01832341377,81175.9677496751,81175.9677496751,24640.42145288723,105816.38920256232,105816.38920256232,47882.21608318975,125352.76772059413,92936.4100494828,58261.80225323875,38527.341995826726,19536.3785180318,0.0,58063.72051385853,13932.306130844632,1226.0,57934.17311937257,277622.56162975455,603546.0677238285,2.173980616635671,1553312.912787172,5.595052879235063,0.7131468157204934,0.05086365798443246,4.027634451161993,1.2768856342462822,1.0,0.0,4.027634451160376,1.3078488680398934,1.308164537766504,3.0795870605434037,19613.485161065113,2000.0188811740109,4632.441516551485,4632.441516551485,5.31910038472115,3.2977727254727047,-9.91973986897177,13.217512594444475,1.8549505526278298,1.8549505526278298,0.52998587217938,0.0,0.0,0.00024135303481142038,7.363909752367528e-05,0.00016771393728774508,0.0006754904317601441,0.07505812807782546,0.051590141234834845,0.02346798684299061,0.05331056473562463,0.034960414898922015,0.015903243085510447,0.9999943682425967,0.9999943682425967,0.45489029716274415,0.0,414.0241811535298,498.4096453284754,210.521165478478,19536.3785180318,13932.306130844632,0.7474542924481272,1.2191264648037576,0.794757836083073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449574456547821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.822466994301,1226.0,0.9999943682425967,0.45489029716274415,6.27409032704403,1.8549505526278298
717.0,-29.679115553758162,3.297774110635937,34.967522033134536,19.596467760298424,-0.4552545774215472,-26.686361918667043,-40.603222128096945,-3.3601212991418907,403.0329225676303,-11.12132502151441,39.97148990188012,46145.873994323374,24611.241751847538,24611.241751847538,70757.11574617091,81176.23320169408,81176.23320169408,24611.241751847538,105787.47495354162,105787.47495354162,47853.16327283444,125323.82058108671,92936.12765543011,58261.564745829935,38527.29212177797,19536.34562754508,0.0,58063.637749323054,13926.02059453856,1226.0,57934.31168070718,277622.5147925822,603462.0746263883,2.17367843914694,1553304.322240591,5.595022879902585,0.7128262808221258,0.05084087091733021,4.027634451161993,1.276884500118904,1.0,0.0,4.027634451162054,1.3078482200865051,1.3081638851323545,3.0795885862776897,19613.425564061537,2000.0128039709318,4632.441516551485,4632.441516551485,5.312801395098627,3.297774110635937,-9.92430848215672,13.222082592792656,1.8521135071702843,1.8521135071702843,0.5291752877629384,0.0,0.0,0.0002413495755934061,7.363934794234638e-05,0.00016771022765105974,0.0006754754906996289,0.07505945979600435,0.05157691155012344,0.023482548245880912,0.053310642765581256,0.034935171523496254,0.015905699393833954,0.9999954945940773,0.9999954945940773,0.4552898136339217,0.0,414.1542475891447,498.9833745451681,209.66751720864835,19536.34562754508,13926.02059453856,0.7474542924481272,1.2186132059387864,0.7947465192165191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449574456547821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.80322253461,1226.0,0.9999954945940773,0.4552898136339217,6.27409032704403,1.8521135071702843
718.0,-29.67925245624924,3.29777554166936,34.9674792566635,19.596260552667104,-0.4552546187528807,-26.68638041067421,-40.60321112684903,-3.36025836557272,403.1602729455716,-11.121328036490555,39.97128687131503,46145.2346528226,24582.032167963956,24582.032167963956,70727.26682078655,81175.3939641264,81175.3939641264,24582.032167963956,105757.42613209036,105757.42613209036,47822.968749944084,125293.73888529191,92935.84306770774,58261.40469358317,38527.1537490273,19536.312753201542,0.0,58063.46650222884,13919.636736244622,1226.0,57934.457382146276,277622.4804232462,603379.8219117101,2.1733824328340923,1553295.5733993815,5.594992059113233,0.712500711474509,0.05081773018397039,4.027634451161993,1.2768837319454178,1.0,0.0,4.027634451161737,1.307848891747363,1.3081645524692724,3.0795870047195106,19613.36550410154,2000.006679559436,4632.441516551485,4632.441516551485,5.30649595469982,3.29777554166936,-9.928872004016151,13.22664754568551,1.8492768795703136,1.8492768795703136,0.5283648227343754,0.0,0.0,0.0002413461456713091,7.363944009427503e-05,0.00016770670557703408,0.0006754613050729436,0.07506144186465602,0.05156394373034108,0.023497498134314933,0.05331072650974466,0.03490956894266306,0.015908161241307325,0.9999963956752619,0.9999963956752619,0.45569465292614636,0.0,414.2816009820622,499.55510699655656,208.8126189389185,19536.312753201542,13919.636736244622,0.7474542924481272,1.2181027258865365,0.794737852088994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495752816334293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.78374577513,1226.0,0.9999963956752619,0.45569465292614636,6.27409032704403,1.8492768795703136
719.0,-29.67925245624924,3.29777554166936,34.9674792566635,19.596181658003502,-0.4552546187528807,-26.68638041067421,-40.603169531654544,-3.36025836557272,402.9516523657568,-11.121328036490555,39.97128687131503,46145.06235446462,24552.78276572862,24552.78276572862,70697.84512019325,81175.07459648522,81175.07459648522,24552.78276572862,105727.85736221385,105727.85736221385,47793.399980067574,125264.17011541539,92935.52370006657,58261.232395225205,38526.990338712625,19536.312753201542,0.0,58063.30309191417,13919.636735916853,1226.0,57934.457382146276,277622.4804232462,603512.1225154587,2.173858981431839,1553295.5733993815,5.594992059113233,0.7125007114577315,0.05081773018397039,4.027634451161993,1.2768827648600563,1.0,0.0,4.027634451162331,1.307848891747363,1.3081645524692724,3.0795870047195106,19613.298104118177,1999.999806673857,4632.441516551485,4632.441516551485,5.300181918757685,3.29777554166936,-9.933429409553877,13.231204951223237,1.8464402681164565,1.8464402681164565,0.5275543623189876,0.0,0.0,0.0002413461456713091,7.363978851729314e-05,0.00016770635715401597,0.0006754599017523923,0.07511303398983102,0.05158492270329701,0.023528111286534016,0.05331072650974466,0.03489978428846332,0.015917945895507078,0.9999971165402095,0.9999971165402095,0.4561031055430349,0.0,414.07298040224737,499.77392258957843,207.6643017202772,19536.312753201542,13919.636735916853,0.7474542924481272,1.2175994363992453,0.7947371213349165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449576099743075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.763891498224,1226.0,0.9999971165402095,0.4561031055430349,6.27409032704403,1.8464402681164565
720.0,-29.679390293450588,3.297777001995982,34.96743647325577,19.59597951443868,-0.45525476391432973,-26.686398692294727,-40.60315856533123,-3.3603943980681965,403.0763962345492,-11.121331034372616,39.971085159811665,46144.41887161396,24523.504090668648,24523.504090668648,70667.92296228261,81174.25632827824,81174.25632827824,24523.504090668648,105697.76041894688,105697.76041894688,47763.15829210689,125234.04050941097,92935.25547512477,58261.07283684261,38526.86959809128,19536.28009046409,0.0,58063.14968855537,13913.296050709685,1226.0,57934.60212683999,277622.4462487794,603431.507954572,2.173568874232283,1553286.8814350714,5.594961439260427,0.7121773431934437,0.05079474583805622,4.027634451161993,1.2768819796526802,1.0,0.0,4.027634451161386,1.307849558445861,1.3081652148120588,3.079585434847795,19613.241497392,1999.9940343942121,4632.441516551485,4632.441516551485,5.2938615637234445,3.297777001995982,-9.937986662114776,13.235763664110758,1.843603227352572,1.843603227352572,0.526743779243592,0.0,0.0,0.00024134269237657003,7.36398803771841e-05,0.00016770281199938593,0.0006754456231654696,0.07511475757882444,0.051572197412049436,0.023542560166774997,0.053310809700286406,0.03487459381209001,0.015920152025966208,0.9999976932321676,0.9999976932321676,0.45649607813790744,0.0,414.19772726892177,500.33739945854336,206.81758956056717,19536.28009046409,13913.296050709685,0.7474542924481272,1.217087315127373,0.7947281385720164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449576099743075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15468.744650486755,1226.0,0.9999976932321676,0.45649607813790744,6.27409032704403,1.843603227352572
